Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.472627,1.472627,0,0,0,1.472627,0,0,2.220446E-16,0,0,1.550134,1.472627,0,0,3.639733,7.349515,0,1.550134,-1.550134,8.91309,63.6648,0.193538,1.61989,0,0,7.349515
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.8885829,0.8885829,0,0,0,0.8885829,0,0,1.110223E-16,0,0,0.9353504,0.8885829,0,0,5.362103,5.799381,0,0.9353504,-0.9353504,7.927144,56.62234,0.193538,0.9774412,0,0,5.799381
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.401382,4.86403,0,0,0,7.927144,56.62234,0.193538,0,0,0,4.86403
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.401382,4.86403,0,0,0,7.927144,56.62234,0.193538,0,0,0,4.86403
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.134398,1.134398,0,0,0,1.134398,0,0,0,0,0,1.194103,1.134398,0,0,6.401382,4.86403,0,1.194103,-1.194103,6.668449,47.63168,0.193538,1.247838,0,0,4.86403
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2937012,0.2937012,0,0,0,0.2937012,0,0,0,0,0,0.3091592,0.2937012,0,0,7.728163,3.669928,0,0.3091592,-0.3091592,6.342566,45.30396,0.193538,0.3230713,0,0,3.669928
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.3615418,0.3615418,0,0,0,0.3615418,0,0,5.551115E-17,0,0,0.3805704,0.3615418,0,0,8.071673,3.360768,0,0.3805704,-0.3805704,5.94141,42.43856,0.193538,0.397696,0,0,3.360768
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.57141,0.57141,0,0,0,0.57141,0,0,0,0,0,0.6014842,0.57141,0,0,8.494529,2.980198,0,0.6014842,-0.6014842,5.30739,37.90985,0.193538,0.6285509,0,0,2.980198
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.3345232,0.3345232,0,0,0,0.3345232,0,0,5.551115E-17,0,0,0.3521297,0.3345232,0,0,9.162845,2.378714,0,0.3521297,-0.3521297,4.936213,35.25859,0.193538,0.3679755,0,0,2.378714
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.7993093,0.7993093,0,0,0,0.7993093,0,0,1.110223E-16,0,0,0.8413783,0.7993093,0,0,9.5541,2.026584,0,0.8413783,-0.8413783,4.049322,28.92367,0.193538,0.8792403,0,0,2.026584
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48897,1.185206,0,0,0,4.049322,28.92367,0.193538,0,0,0,1.185206
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.088322,3.088322,5,0,1.53,3.088322,22.37844,0,0,0,0.6911183,0,0,1.911678,1.816094,10.48897,1.185206,2.507213,0,2.507213,6.427873,45.91329,0.1936128,3.397154,0.5528947,5,1.876324
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,7.981752,3.441697,5.404368,0,5.404368,11.55491,82.53488,0.1935207,0,1.659494,5,5.516065
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,5.244225,5.244225,4.987632,0,1.526624,5.244225,54.29748,4.440892E-16,0,0,2.847482,0.2700976,0.2565928,0,0,2.577384,8.305628,2.577384,0,2.577384,14.00003,100,0.1935827,5.768648,2.277986,5,11.15311
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.626803,1.626803,0,0,0,1.626803,241.3782,2.214323,0,0,3.926747,1.712424,1.626803,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,1.789483,3.141397,0,14.55202
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2263734,0.2263734,0,0,0,0.2263734,1965.449,4.210965,0,0,4.449253,0.2382878,0.2263734,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,0.2490107,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.474537,1.474537,0,0,0,1.474537,338.0184,3.432061,0,0,4.984205,1.552144,1.474537,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,1.62199,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.481462,1.481462,0,0,0,1.481462,300.6005,2.893849,0,0,4.453283,1.559434,1.481462,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,1.629608,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,3.362647,3.362647,1.25,0,0.50625,3.362647,113.9777,1.60883,0,0,3.832669,2.223839,2.112647,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,3.698912,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.8196518,0.8196518,0,0,0,0.8196518,358.9223,2.079122,0,0,2.941913,0.8627914,0.8196518,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,0.901617,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935827,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.677678,2.677678,0,0,0,2.677678,26.35063,0,4.440892E-16,0,0.7055851,2.818608,2.677678,0,0,0,10.62527,0,2.113023,-2.113023,11.77271,84.09059,0.1935827,2.945446,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,5.923569,5.923569,5,0,1.53,5.923569,0,0,0,0,0,0.9721774,0.9235685,0,0,2.347804,8.512251,0,0.9721774,-0.9721774,10.74794,76.77085,0.1935827,6.515925,0,5,8.512251
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.6555021,0.6555021,4.160765,0,1.300889,0.6555021,0,0,0,0,0,0,0,3.505263,3.33,3.428001,7.540073,3.33,0,3.33,13.90706,99.33591,0.1936432,0.7210524,0,5,7.540073
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.9537312,0.9537312,0,0,0,0.9537312,0,0,0,0,0,1.003928,0.9537312,0,0,0.09800069,10.53707,0,1.003928,-1.003928,12.84882,91.77713,0.1936432,1.049104,0,0,10.53707
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,5.537987,5.537987,5,0,1.53,5.537987,0,0,0,0,0,0.5663024,0.5379873,0,0,1.213476,9.533146,0,0.5663024,-0.5663024,12.25189,87.51331,0.1936432,6.091786,0,5,9.533146
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2787124,0.2787124,0,0,0,0.2787124,0,0,0,0,0,0.2933815,0.2787124,0,0,1.842701,8.966844,0,0.2933815,-0.2933815,11.94264,85.30438,0.1936432,0.3065836,0,0,8.966844
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.6385433,0.6385433,0,0,0,0.6385433,0,0,0,0,0,0.6721509,0.6385433,0,0,2.16868,8.673462,0,0.6721509,-0.6721509,11.23413,80.24361,0.1936432,0.7023976,0,0,8.673462
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.384897,0.384897,0,0,0,0.384897,0,0,5.551115E-17,0,0,0.4051547,0.384897,0,0,2.915514,8.001311,0,0.4051547,-0.4051547,10.80706,77.19312,0.1936432,0.4233867,0,0,8.001311
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.7158067,0.7158067,0,0,0,0.7158067,0,0,1.110223E-16,0,0,0.7534807,0.7158067,0,0,3.365686,7.596157,0,0.7534807,-0.7534807,10.01282,71.52,0.1936432,0.7873873,0,0,7.596157
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3739989,0.3739989,0,0,0,0.3739989,0,0,5.551115E-17,0,0,0.3936831,0.3739989,0,0,4.202887,6.842676,0,0.3936831,-0.3936831,9.597841,68.55587,0.1936432,0.4113989,0,0,6.842676
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.3412851,0.3412851,0,0,0,0.3412851,0,0,0,0,0,0.3592475,0.3412851,0,0,4.640313,6.448993,0,0.3592475,-0.3592475,9.219161,65.85101,0.1936432,0.3754136,0,0,6.448993
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.25934,0.25934,0,0,0,0.25934,0,0,0,0,0,0.2729895,0.25934,0,0,5.039476,6.089746,0,0.2729895,-0.2729895,8.931405,63.79562,0.1936432,0.285274,0,0,6.089746
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.266164,0.266164,0,0,0,0.266164,0,0,5.551115E-17,0,0,0.2801726,0.266164,0,0,5.342798,5.816756,0,0.2801726,-0.2801726,8.636077,61.68614,0.1936432,0.2927804,0,0,5.816756
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.654101,5.536583,0,0,0,8.636077,61.68614,0.1936432,0,0,0,5.536583
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.837109,2.837109,0,0,0,2.837109,5.527334,0,4.440892E-16,0,0.1568165,2.986431,2.837109,0,0,5.654101,5.536583,0,2.829614,-2.829614,5.653401,40.38136,0.1936432,3.12082,0.1254532,0,5.6934
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.072945,2.072945,0,0,0,2.072945,18.62202,0,0,0,0.3860243,2.182048,2.072945,0,0,8.798117,2.706969,0,1.796023,-1.796023,3.760227,26.85871,0.1936432,2.28024,0.3088195,0,3.092993
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.3424135,0.3424135,0,0,0,0.3424135,166.9691,0,0,0,0.5717248,0.3604352,0.3424135,0,0,10.7937,0.9109457,0.2112895,0,0.2112895,3.960674,28.29047,0.1936328,0.3766548,0.4573798,0,1.48267
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,3.160175,3.160175,5,0,1.53,3.160175,30.38885,0,0,0,0.9603407,0,0,1.839825,1.747834,10.58241,1.101106,2.708174,0,2.708174,6.529873,46.64186,0.1937115,3.476192,0.7682726,5,2.061447
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.033324,1.033324,4.538587,0,1.404034,1.033324,135.7936,0,0,0,1.403188,0,0,3.505263,3.33,7.874234,3.538463,4.733188,0,4.733188,11.02017,78.71534,0.193732,1.136657,1.122551,5,4.941651
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,2.328291,0,0.8006235,0,0,0,0,0,0.9291695,0,0,2.328291,2.211877,3.141046,7.798333,3.141046,0,3.141046,14.00003,100,0.1936607,0,0.7433356,5,8.727502
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.166318,2.166318,0,0,0,2.166318,13.67319,0,0,0,0.2962047,2.280335,2.166318,0,0,0,10.62527,0,1.98413,-1.98413,11.90857,85.06105,0.1936607,2.38295,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,2.204589,8.641144,0.02182342,0,0.02182342,11.92927,85.20893,0.1936597,0,0.01745874,0,8.662968
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,3.625233,3.625233,5,0,1.53,3.625233,8.076709,0,0,0,0.2927995,0,0,1.374767,1.306029,2.182766,8.660785,1.598828,0,1.598828,13.44606,96.04307,0.1937082,3.987756,0.2342396,5,8.953585
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.589261,1.589261,0,0,0,1.589261,0.9938478,0,2.220446E-16,0,0.01579483,1.672906,1.589261,0,0,0.5839374,10.09973,0,1.657111,-1.657111,11.69931,83.56631,0.1937082,1.748187,0.01263587,0,10.11553
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,2.425172,8.442619,0.05372772,0,0.05372772,11.75028,83.93039,0.1937056,0,0.04298218,0,8.496346
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.371444,8.490974,0,0,0,11.75028,83.93039,0.1937056,0,0,0,8.490974
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4953698,0.4953698,0,0,0,0.4953698,0,0,5.551115E-17,0,0,0.5214419,0.4953698,0,0,2.371444,8.490974,0,0.5214419,-0.5214419,11.20063,80.00434,0.1937056,0.5449068,0,0,8.490974
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.950824,7.969532,0,0,0,11.20063,80.00434,0.1937056,0,0,0,7.969532
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.953265,1.953265,0,0,0,1.953265,0,0,0,0,0,2.056069,1.953265,0,0,2.950824,7.969532,0,2.056069,-2.056069,9.033343,64.52375,0.1937056,2.148592,0,0,7.969532
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.08180553,0.08180553,0,0,0,0.08180553,0,0,1.387779E-17,0,0,0.08611108,0.08180553,0,0,5.235345,5.913464,0,0.08611108,-0.08611108,8.942575,63.8754,0.1937056,0.08998609,0,0,5.913464
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2084042,0.2084042,0,0,0,0.2084042,0,0,2.775558E-17,0,0,0.2193728,0.2084042,0,0,5.331024,5.827353,0,0.2193728,-0.2193728,8.711335,62.2237,0.1937056,0.2292446,0,0,5.827353
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.940697,0.940697,0,0,0,0.940697,0,0,1.110223E-16,0,0,0.9902073,0.940697,0,0,5.574772,5.60798,0,0.9902073,-0.9902073,7.667565,54.76821,0.1937056,1.034767,0,0,5.60798
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.9963154,0.9963154,0,0,0,0.9963154,0,0,1.110223E-16,0,0,1.048753,0.9963154,0,0,6.675002,4.617773,0,1.048753,-1.048753,6.562082,46.87192,0.1937056,1.095947,0,0,4.617773
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.30068,1.30068,0,0,0,1.30068,0,0,0,0,0,1.369136,1.30068,0,0,7.840283,3.569019,0,1.369136,-1.369136,5.118886,36.5634,0.1937056,1.430748,0,0,3.569019
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3825336,0.3825336,0,0,0,0.3825336,0,0,0,0,0,0.402667,0.3825336,0,0,9.361546,2.199883,0,0.402667,-0.402667,4.694438,33.53163,0.1937056,0.420787,0,0,2.199883
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.4952722,0.4952722,0,0,0,0.4952722,0,0,5.551115E-17,0,0,0.5213391,0.4952722,0,0,9.808953,1.797216,0,0.5213391,-0.5213391,4.144898,29.60635,0.1937056,0.5447994,0,0,1.797216
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.838026,0.838026,0,0,0,0.838026,0,0,1.110223E-16,0,0,0.8821326,0.838026,0,0,10.38822,1.275877,0,0.8821326,-0.8821326,3.215048,22.96458,0.1937056,0.9218286,0,0,1.275877
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2117932,0.2117932,0,0,0,0.2117932,0,0,2.775558E-17,0,0,0.2229402,0.2117932,0,0,11.36837,0.3937441,0,0.2229402,-0.2229402,2.980049,21.28602,0.1937056,0.2329725,0,0,0.3937441
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,11.61608,0.1708039,0.8105066,0,0.8105066,3.748963,26.77825,0.1936658,0,0.6484053,0,0.9813105
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.7284,2.7284,5,0,1.53,2.7284,45.06016,0,0,0,1.229421,0,0,2.2716,2.15802,10.80557,0.9002599,3.387441,0,3.387441,6.962572,49.73256,0.1937637,3.00124,0.9835371,5,2.129681
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817593,0,0,3.505263,3.33,7.41813,3.948957,5.147593,0,5.147593,11.84601,84.61417,0.1936846,0,1.454075,5,5.766551
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1746506,0.1746506,0,0,0,0.1746506,1555.142,0.2616869,0,0,2.716066,0.1838428,0.1746506,0,0,2.270537,8.581791,2.270537,0,2.270537,14.00003,100,0.1935737,0.1921157,2.172853,0,11.29786
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.74804,2.74804,0,0,0,2.74804,94.6251,0,0,0,2.600336,2.892674,2.74804,0,0,0,10.62527,0,0.2923382,-0.2923382,13.69188,97.79892,0.1935737,3.022844,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.720201,1.720201,0,0,0,1.720201,162.0821,0.6525795,0,0,2.788138,1.810738,1.720201,0,0,0.3248203,10.33294,0.3248203,0,0.3248203,14.00003,100,0.1935578,1.892221,2.23051,0,13.12107
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.657578,2.657578,0,0,0,2.657578,109.7225,0.1185104,0,0,2.915961,2.79745,2.657578,0,0,0,10.62527,0,0,0,14.00003,100,0.1935578,2.923336,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,3.385578,3.385578,1.25,0,0.50625,3.385578,105.6437,1.328671,0,0,3.576648,2.247977,2.135578,0,0,0,10.62527,0,0,0,14.00003,100,0.1935578,3.724136,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,5.968093,5.968093,3.156682,0,1.026774,5.968093,49.5867,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.1935578,6.564902,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.151644,1.151644,0,0,0,1.151644,116.9625,0.1347352,0,0,1.346992,1.212257,1.151644,0,0,0,10.62527,0,0,0,14.00003,100,0.1935578,1.266808,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.06254607,0.06254607,0,0,0,0.06254607,1310.64,0.7539157,0,0,0.8197536,0.06583797,0.06254607,0,0,0,10.62527,0,0,0,14.00003,100,0.1935578,0.06880068,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.028733,1.028733,0,0,0,1.028733,0,0,0,0,0,1.082877,1.028733,0,0,0,10.62527,0,1.082877,-1.082877,12.85858,91.84679,0.1935578,1.131606,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.901725,1.901725,0,0,0,1.901725,0,0,0,0,0,2.001816,1.901725,0,0,1.203196,9.542397,0,2.001816,-2.001816,10.74848,76.77468,0.1935578,2.091897,0,0,9.542397
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,2.459487,2.459487,0,0,0,2.459487,0,0,4.440892E-16,0,0,2.588933,2.459487,0,0,3.427436,7.540582,0,2.588933,-2.588933,8.019501,57.28204,0.1935578,2.705436,0,0,7.540582
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,9.633185,8.33,5,0,1.53,8.33,0,0,1.303185,2.266504,0,3.505263,3.33,0,0,6.304029,4.951648,0,3.505263,-3.505263,4.324629,30.89015,0.1935578,10.5965,0,5,4.951648
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.561636,0.561636,4.066899,0,1.275263,0.561636,0,0,0,0,0,0,0,3.505263,3.33,10.19877,1.446385,3.33,0,3.33,7.483745,53.45521,0.1936107,0.6177996,0,5,1.446385
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.229323,1.229323,4.734587,0,1.457542,1.229323,0,0,0,0,0,0,0,3.505263,3.33,6.868766,4.443385,3.33,0,3.33,10.64286,76.02028,0.1937146,1.352256,0,5,4.443385
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.250802,0.250802,3.756065,0,1.190406,0.250802,0,0,0,0,0,0,0,3.505263,3.33,3.538766,7.440385,3.33,0,3.33,13.80198,98.58534,0.1937435,0.2758822,0,5,7.440385
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.3940695,0.3940695,0,0,0,0.3940695,0,0,5.551115E-17,0,0,0.41481,0.3940695,0,0,0.2087658,10.43738,0,0.41481,-0.41481,13.36473,95.46214,0.1937435,0.4334764,0,0,10.43738
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.5389026,0.5389026,0,0,0,0.5389026,0,0,0,0,0,0.5672659,0.5389026,0,0,0.6696659,10.02258,0,0.5672659,-0.5672659,12.76678,91.19108,0.1937435,0.5927929,0,0,10.02258
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.299961,9.455309,0,0,0,12.76678,91.19108,0.1937435,0,0,0,9.455309
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.7477134,0.7477134,0,0,0,0.7477134,0,0,1.110223E-16,0,0,0.7870667,0.7477134,0,0,1.299961,9.455309,0,0.7870667,-0.7870667,11.93714,85.26508,0.1937435,0.8224847,0,0,9.455309
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.69895,1.69895,0,0,0,1.69895,0,0,2.220446E-16,0,0,1.788368,1.69895,0,0,2.17448,8.668242,0,1.788368,-1.788368,10.05203,71.80006,0.1937435,1.868845,0,0,8.668242
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.237263,1.237263,0,0,0,1.237263,0,0,0,0,0,1.302382,1.237263,0,0,4.161556,6.879874,0,1.302382,-1.302382,8.679198,61.99415,0.1937435,1.360989,0,0,6.879874
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.434529,1.434529,0,0,0,1.434529,28.37,0,2.220446E-16,0,0.4069758,1.51003,1.434529,0,0,5.608646,5.577492,0,1.103055,-1.103055,7.516477,53.68901,0.1937435,1.577982,0.3255806,0,5.984468
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.491307,2.491307,0,0,0,2.491307,29.23813,0,4.440892E-16,0,0.7284117,2.622428,2.491307,0,0,6.834263,4.474438,0,1.894017,-1.894017,5.520008,39.42855,0.1937435,2.740438,0.5827293,0,5.202849
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.436642,0.436642,0,0,0,0.436642,395.6442,0,0,0,1.727549,0.4596231,0.436642,0,0,8.938725,2.580421,1.267926,0,1.267926,6.722868,48.02039,0.1936817,0.4803062,1.382039,0,4.30797
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.310257,1.310257,0,0,0,1.310257,230.7463,0,0,0,3.023369,1.379218,1.310257,0,0,7.6708,3.721554,1.644152,0,1.644152,8.282647,59.16165,0.1936016,1.441283,2.418695,0,6.744923
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,4.263799,4.263799,5,0,1.53,4.263799,78.46817,0,0,0,3.345725,0,0,0.7362011,0.6993911,6.026649,5.201291,4.045116,0,4.045116,12.12018,86.57255,0.1936907,4.690179,2.67658,5,8.547015
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,1.128111,0,0,3.109643,0,0,0,0,1.981533,8.841895,1.981533,0,1.981533,14.00003,100,0.1935943,0,2.487715,0,11.95154
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.986004,1.986004,0,0,0,1.986004,138.4811,0.6597099,0,0,2.75024,2.09053,1.986004,0,0,0,10.62527,0,0,0,14.00003,100,0.1935943,2.184604,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.215717,1.215717,0,0,0,1.215717,289.107,2.235022,0,0,3.514725,1.279703,1.215717,0,0,0,10.62527,0,0,0,14.00003,100,0.1935943,1.337289,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.41335,1.41335,0,0,0,1.41335,164.5015,0.8372451,0,0,2.324982,1.487737,1.41335,0,0,0,10.62527,0,0,0,14.00003,100,0.1935943,1.554685,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.836118,3.836118,3.206498,0,1.040374,3.836118,17.27678,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.1935943,4.219729,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.199666,1.199666,0,0,0,1.199666,23.89322,0,2.220446E-16,0,0.2866387,1.262806,1.199666,0,0,0,10.62527,0,0.9761672,-0.9761672,12.97106,92.65022,0.1935943,1.319632,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.803995,3.803995,4.945711,0,1.515179,3.803995,0,0,0,0,0,0,0,1.141716,1.08463,1.08463,9.649107,1.08463,0,1.08463,14.00003,100,0.1936285,4.184394,0,5,9.649107
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.376666,1.376666,0,0,0,1.376666,0,0,0,0,0,1.449122,1.376666,0,0,0,10.62527,0,1.449122,-1.449122,12.47252,89.08925,0.1936285,1.514332,0,0,10.62527
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.610135,9.176152,0,0,0,12.47252,89.08925,0.1936285,0,0,0,9.176152
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.581354,1.581354,0,0,0,1.581354,0,0,2.220446E-16,0,0,1.664583,1.581354,0,0,1.610135,9.176152,0,1.664583,-1.664583,10.7179,76.55624,0.1936285,1.739489,0,0,9.176152
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1169166,0.1169166,0,0,0,0.1169166,0,0,1.387779E-17,0,0,0.1230701,0.1169166,0,0,3.459672,7.511569,0,0.1230701,-0.1230701,10.58817,75.62962,0.1936285,0.1286082,0,0,7.511569
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.4306695,0.4306695,0,0,0,0.4306695,0,0,5.551115E-17,0,0,0.4533363,0.4306695,0,0,3.596416,7.3885,0,0.4533363,-0.4533363,10.11031,72.21635,0.1936285,0.4737365,0,0,7.3885
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2846965,0.2846965,0,0,0,0.2846965,0,0,0,0,0,0.2996806,0.2846965,0,0,4.100123,6.935163,0,0.2996806,-0.2996806,9.794418,69.95999,0.1936285,0.3131662,0,0,6.935163
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.433102,6.635483,0,0,0,9.794418,69.95999,0.1936285,0,0,0,6.635483
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02563537,0.02563537,0,0,0,0.02563537,0,0,0,0,0,0.0269846,0.02563537,0,0,4.433102,6.635483,0,0.0269846,-0.0269846,9.765974,69.75682,0.1936285,0.02819891,0,0,6.635483
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.8089178,0.8089178,0,0,0,0.8089178,0,0,1.110223E-16,0,0,0.8514925,0.8089178,0,0,4.463085,6.608498,0,0.8514925,-0.8514925,8.868423,63.34575,0.1936285,0.8898096,0,0,6.608498
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.4627006,0.4627006,0,0,0,0.4627006,0,0,5.551115E-17,0,0,0.4870533,0.4627006,0,0,5.409187,5.757006,0,0.4870533,-0.4870533,8.355023,59.67862,0.1936285,0.5089707,0,0,5.757006
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.329813,1.329813,0,0,0,1.329813,0,0,2.220446E-16,0,0,1.399803,1.329813,0,0,5.950357,5.269952,0,1.399803,-1.399803,6.879501,49.13919,0.1936285,1.462795,0,0,5.269952
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.010824,1.010824,0,0,0,1.010824,0,0,2.220446E-16,0,0,1.064026,1.010824,0,0,7.505695,3.870149,0,1.064026,-1.064026,5.757919,41.12791,0.1936285,1.111907,0,0,3.870149
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,3.674836,3.674836,5,0,1.53,3.674836,14.01051,0,0,0,0.5148634,0,0,1.325164,1.258906,8.687945,2.806123,1.773769,0,1.773769,7.440665,53.1475,0.1936804,4.042319,0.4118907,5,3.320987
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,3.380564,3.380564,5,0,1.53,3.380564,39.72939,0,0,0,1.343078,0,0,1.619436,1.538464,6.914176,4.402516,2.881542,0,2.881542,10.17434,72.67368,0.1937607,3.718621,1.074462,5,5.745594
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.789842,1.789842,2.655618,0,0.8899838,1.789842,174.3892,0,0,0,3.121291,0,0,0.865776,0.8224872,4.032634,6.995903,3.943779,0,3.943779,13.91573,99.39789,0.1936761,1.968827,2.497033,5,10.11719
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,3.212387,3.212387,1.25,0,0.50625,3.212387,125.2756,1.869811,0,0,4.024337,2.06567,1.962387,0,0,0.08885596,10.5453,0.08885596,0,0.08885596,14.00003,100,0.1936718,3.533626,3.21947,5,14.56964
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.134965,3.134965,1.25,0,0.50625,3.134965,108.1334,1.40577,0,0,3.389944,1.984174,1.884965,0,0,0,10.62527,0,0,0,14.00003,100,0.1936718,3.448462,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,2.446436,2.446436,0,0,0,2.446436,139.1877,0.8299426,0,0,3.405138,2.575196,2.446436,0,0,0,10.62527,0,0,0,14.00003,100,0.1936718,2.69108,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.657044,2.657044,0,0,0,2.657044,104.3009,0,0,0,2.771321,2.796888,2.657044,0,0,0,10.62527,0,0.02556691,-0.02556691,13.97308,99.8075,0.1936718,2.922748,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.05484,2.05484,0,0,0,2.05484,118.5617,0.2448556,0,0,2.436252,2.162989,2.05484,0,0,0.02840768,10.59971,0.02840768,0,0.02840768,14.00003,100,0.1936704,2.260324,1.949002,0,13.03596
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.612993,2.612993,0,0,0,2.612993,100.0971,0,0,0,2.615532,2.750519,2.612993,0,0,0,10.62527,0,0.1349875,-0.1349875,13.85774,98.98365,0.1936704,2.874293,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.728937,3.728937,2.578089,0,0.8688185,3.728937,36.50918,3.053113E-16,0,0,1.361404,1.211418,1.150847,0,0,0.1499861,10.49029,0.1499861,0,0.1499861,14.00003,100,0.193674,4.10183,1.089123,5,11.85169
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193674,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193674,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.77542,2.77542,0,0,0,2.77542,0,0,4.440892E-16,0,0,2.921495,2.77542,0,0,0,10.62527,0,2.921495,-2.921495,10.9205,78.00343,0.193674,3.052962,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,6.46601,6.46601,5,0,1.53,6.46601,0,0,0,0,0,1.543169,1.46601,0,0,3.246105,7.70378,0,1.543169,-1.543169,9.293859,66.38458,0.193674,7.112611,0,5,7.70378
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.5703056,0.5703056,4.075569,0,1.27763,0.5703056,0,0,0,0,0,0,0,3.505263,3.33,4.960737,6.160611,3.33,0,3.33,12.45298,88.94965,0.1937271,0.6273363,0,5,6.160611
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.6285905,0.6285905,0,0,0,0.6285905,0,0,1.110223E-16,0,0,0.6616742,0.6285905,0,0,1.630737,9.157611,0,0.6616742,-0.6616742,11.75551,83.96776,0.1937271,0.6914495,0,0,9.157611
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.076599,1.076599,0,0,0,1.076599,0,0,0,0,0,1.133262,1.076599,0,0,2.365931,8.495936,0,1.133262,-1.133262,10.56095,75.43518,0.1937271,1.184259,0,0,8.495936
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.983835,0.983835,0,0,0,0.983835,0,0,0,0,0,1.035616,0.983835,0,0,3.625111,7.362675,0,1.035616,-1.035616,9.469311,67.6378,0.1937271,1.082219,0,0,7.362675
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.4910588,0.4910588,0,0,0,0.4910588,0,0,5.551115E-17,0,0,0.5169041,0.4910588,0,0,4.775795,6.327059,0,0.5169041,-0.5169041,8.924446,63.74592,0.1937271,0.5401647,0,0,6.327059
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.4332223,0.4332223,0,0,0,0.4332223,0,0,5.551115E-17,0,0,0.4560235,0.4332223,0,0,5.350132,5.810155,0,0.4560235,-0.4560235,8.443755,60.31242,0.1937271,0.4765445,0,0,5.810155
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.856825,5.354131,0,0,0,8.443755,60.31242,0.1937271,0,0,0,5.354131
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1271379,0.1271379,0,0,0,0.1271379,0,0,0,0,0,0.1338294,0.1271379,0,0,5.856825,5.354131,0,0.1338294,-0.1338294,8.302687,59.30479,0.1937271,0.1398517,0,0,5.354131
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1519503,0.1519503,0,0,0,0.1519503,0,0,0,0,0,0.1599477,0.1519503,0,0,6.005525,5.220302,0,0.1599477,-0.1599477,8.134088,58.10051,0.1937271,0.1671453,0,0,5.220302
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.597917,0.597917,0,0,0,0.597917,0,0,1.110223E-16,0,0,0.6293862,0.597917,0,0,6.183244,5.060354,0,0.6293862,-0.6293862,7.470656,53.36172,0.1937271,0.6577086,0,0,5.060354
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.361832,1.361832,0,0,0,1.361832,65.90691,2.220446E-16,0,0,0.8975414,1.433507,1.361832,0,0,6.882563,4.430968,0,0.535966,-0.535966,6.905698,49.32632,0.1937271,1.498015,0.7180331,0,5.328509
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,4.578173,4.578173,5,0,1.53,4.578173,49.14396,0,0,0,2.249896,0,0,0.4218273,0.4007359,7.47808,3.895002,2.650631,0,2.650631,9.420308,67.28778,0.1937928,5.03599,1.799917,5,6.144897
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,4.394458,4.394458,5,0,1.53,4.394458,74.04177,0,0,0,3.253735,0,0,0.6055418,0.5752648,4.827449,6.280571,3.828999,0,3.828999,13.05282,93.23421,0.1938876,4.833904,2.602988,5,9.534305
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.941377,0.941377,0,0,0,0.941377,457.5815,2.318195,0,0,4.307567,0.9909232,0.941377,0,0,0.9984493,9.726669,0.9984493,0,0.9984493,14.00003,100,0.1938392,1.035515,3.446054,0,14.03424
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.799426,3.799426,1.25,0,0.50625,3.799426,127.8669,2.174602,0,0,4.858208,2.683606,2.549426,0,0,0,10.62527,0,0,0,14.00003,100,0.1938392,4.179368,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.045565,2.045565,0,0,0,2.045565,235.2275,2.658505,0,0,4.811732,2.153227,2.045565,0,0,0,10.62527,0,0,0,14.00003,100,0.1938392,2.250122,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2737967,0.2737967,0,0,0,0.2737967,1625.299,4.161809,0,0,4.450016,0.2882071,0.2737967,0,0,0,10.62527,0,0,0,14.00003,100,0.1938392,0.3011764,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1938392,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1938392,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1938392,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.35375,1.35375,0,0,0,1.35375,67.53963,0,0,0,0.914318,1.425,1.35375,0,0,0,10.62527,0,0.5106823,-0.5106823,13.46172,96.15496,0.1938392,1.489125,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.991951,0.991951,0,0,0,0.991951,0,0,1.110223E-16,0,0,1.044159,0.991951,0,0,0.5674248,10.11459,0,1.044159,-1.044159,12.36108,88.29326,0.1938392,1.091146,0,0,10.11459
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,4.829274,4.829274,5,0,1.53,4.829274,0,0,0,0,0,0,0,0.1707257,0.1621895,1.727601,9.070433,0.1621895,0,0.1621895,12.51495,89.3923,0.1938443,5.312201,0,5,9.070433
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565412,9.216403,0,0,0,12.51495,89.3923,0.1938443,0,0,0,9.216403
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.403885,1.403885,0,0,0,1.403885,0,0,0,0,0,1.477773,1.403885,0,0,1.565412,9.216403,0,1.477773,-1.477773,10.95724,78.26583,0.1938443,1.544273,0,0,9.216403
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1711829,0.1711829,0,0,0,0.1711829,0,0,0,0,0,0.1801925,0.1711829,0,0,3.207382,7.73863,0,0.1801925,-0.1801925,10.7673,76.90912,0.1938443,0.1883012,0,0,7.73863
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.06808629,0.06808629,0,0,0,0.06808629,0,0,1.387779E-17,0,0,0.07166978,0.06808629,0,0,3.407596,7.558438,0,0.07166978,-0.07166978,10.69175,76.36951,0.1938443,0.07489492,0,0,7.558438
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.487229,7.486768,0,0,0,10.69175,76.36951,0.1938443,0,0,0,7.486768
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3141634,0.3141634,0,0,0,0.3141634,0,0,5.551115E-17,0,0,0.3306984,0.3141634,0,0,3.487229,7.486768,0,0.3306984,-0.3306984,10.34317,73.8796,0.1938443,0.3455798,0,0,7.486768
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.854672,7.15607,0,0,0,10.34317,73.8796,0.1938443,0,0,0,7.15607
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.854672,7.15607,0,0,0,10.34317,73.8796,0.1938443,0,0,0,7.15607
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.5187382,0.5187382,0,0,0,0.5187382,0,0,1.110223E-16,0,0,0.5460401,0.5187382,0,0,3.854672,7.15607,0,0.5460401,-0.5460401,9.767589,69.76835,0.1938443,0.570612,0,0,7.15607
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.5943258,0.5943258,0,0,0,0.5943258,0,0,0,0,0,0.6256061,0.5943258,0,0,4.461383,6.610029,0,0.6256061,-0.6256061,9.108142,65.05802,0.1938443,0.6537584,0,0,6.610029
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.6019186,0.6019186,0,0,0,0.6019186,0,0,0,0,0,0.6335985,0.6019186,0,0,5.156501,5.984423,0,0.6335985,-0.6335985,8.44027,60.28753,0.1938443,0.6621104,0,0,5.984423
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.231717,1.231717,0,0,0,1.231717,89.42063,0,0,0,1.101409,1.296544,1.231717,0,0,5.860499,5.350825,0,0.1951351,-0.1951351,8.23458,58.81831,0.1938443,1.354889,0.8811274,0,6.452234
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,6.077316,5.15569,2.186308,0,2.186308,10.30869,73.63338,0.1937385,0,1.749046,0,7.341998
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2694245,0.2694245,0,0,0,0.2694245,1093.195,0,0,0,2.945335,0.2836047,0.2694245,0,0,3.891008,7.123367,2.66173,0,2.66173,12.83383,91.67005,0.1936098,0.2963669,2.356268,0,10.0687
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.598231,1.598231,0,0,0,1.598231,209.4119,0.4352597,0,0,3.346886,1.682348,1.598231,0,0,1.229278,9.518924,1.229278,0,1.229278,14.00003,100,0.1935505,1.758054,2.677509,0,12.86581
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.549162,1.549162,0,0,0,1.549162,196.7891,1.417886,0,0,3.048583,1.630697,1.549162,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,1.704078,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.68657,2.68657,0,0,0,2.68657,120.191,0.4010476,0,0,3.229016,2.827968,2.68657,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,2.955227,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.255147,0.255147,0,0,0,0.255147,1671.952,3.997361,0,0,4.265937,0.2685758,0.255147,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,0.2806618,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.935311,1.935311,0,0,0,1.935311,160.4764,1.068548,0,0,3.105718,2.037169,1.935311,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,2.128842,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,3.63501,3.63501,1.462488,0,0.5642592,3.63501,62.91222,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,3.998512,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1935505,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,6.53754,6.53754,5,0,1.53,6.53754,0,0,0,0,0,1.618463,1.53754,0,0,0,10.62527,0,1.618463,-1.618463,12.29402,87.81424,0.1935505,7.191294,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,5.804557,5.804557,5,0,1.53,5.804557,0,0,0,0,0,0.8469024,0.8045573,0,0,1.798293,9.006811,0,0.8469024,-0.8469024,11.4013,81.43773,0.1935505,6.385013,0,5,9.006811
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,6.617582,6.617582,5,0,1.53,6.617582,0,0,0,0,0,1.702718,1.617582,0,0,2.739295,8.159908,0,1.702718,-1.702718,9.606483,68.61759,0.1935505,7.27934,0,5,8.159908
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.631204,6.457191,3.33,0,3.33,12.7656,91.18266,0.1935603,0,0,5,6.457191
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.260801,0.260801,0,0,0,0.260801,0,0,0,0,0,0.2745273,0.260801,0,0,1.301204,9.454191,0,0.2745273,-0.2745273,12.47622,89.11568,0.1935603,0.286881,0,0,9.454191
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.4311429,0.4311429,0,0,0,0.4311429,0,0,5.551115E-17,0,0,0.4538346,0.4311429,0,0,1.606234,9.179664,0,0.4538346,-0.4538346,11.99784,85.69866,0.1935603,0.4742572,0,0,9.179664
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.5309494,0.5309494,0,0,0,0.5309494,0,0,0,0,0,0.5588941,0.5309494,0,0,2.110495,8.725829,0,0.5588941,-0.5588941,11.40871,81.49063,0.1935603,0.5840443,0,0,8.725829
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.6086974,0.6086974,0,0,0,0.6086974,0,0,0,0,0,0.640734,0.6086974,0,0,2.731488,8.166935,0,0.640734,-0.640734,10.73332,76.6664,0.1935603,0.669567,0,0,8.166935
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.4793509,0.4793509,0,0,0,0.4793509,0,0,1.110223E-16,0,0,0.5045799,0.4793509,0,0,3.443415,7.526201,0,0.5045799,-0.5045799,10.20144,72.86731,0.1935603,0.527286,0,0,7.526201
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.6923057,0.6923057,0,0,0,0.6923057,0,0,1.110223E-16,0,0,0.7287429,0.6923057,0,0,4.004059,7.021621,0,0.7287429,-0.7287429,9.433282,67.38045,0.1935603,0.7615363,0,0,7.021621
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.5345106,0.5345106,0,0,0,0.5345106,0,0,0,0,0,0.5626427,0.5345106,0,0,4.813774,6.292878,0,0.5626427,-0.5626427,8.840204,63.14419,0.1935603,0.5879616,0,0,6.292878
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.7126126,0.7126126,0,0,0,0.7126126,0,0,1.110223E-16,0,0,0.7501186,0.7126126,0,0,5.438932,5.730236,0,0.7501186,-0.7501186,8.04951,57.49638,0.1935603,0.7838739,0,0,5.730236
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.238104,1.238104,0,0,0,1.238104,68.71918,0,0,0,0.8508152,1.303268,1.238104,0,0,6.272397,4.980117,0,0.4524527,-0.4524527,7.572583,54.08977,0.1935603,1.361915,0.6806522,0,5.830932
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.509133,1.509133,0,0,0,1.509133,130.4133,0,0,0,1.96811,1.588561,1.509133,0,0,6.775122,4.527664,0.3795486,0,0.3795486,7.932654,56.6617,0.193542,1.660047,1.574488,0,6.495774
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.162146,0.162146,0,0,0,0.162146,1603.933,0,0,0,2.600712,0.17068,0.162146,0,0,6.395574,4.869258,2.430032,0,2.430032,10.23799,73.12832,0.1934249,0.1783606,2.08057,0,7.46997
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.505243,1.505243,0,0,0,1.505243,252.1091,0,0,0,3.794855,1.584467,1.505243,0,0,3.965541,7.056287,2.210388,0,2.210388,12.33494,88.10657,0.1933185,1.655768,3.035884,0,10.85114
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,4.95976,4.95976,2.629668,0,0.8828995,4.95976,84.84042,0,0,0,4.207881,2.452728,2.330092,0,0,1.755153,9.045636,1.755153,0,1.755153,14.00003,100,0.1933095,5.455736,3.366305,5,13.25352
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.6833219,0.6833219,0,0,0,0.6833219,698.2668,4.052124,0,0,4.77141,0.7192862,0.6833219,0,0,0,10.62527,0,0,0,14.00003,100,0.1933095,0.7516541,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.114977,3.114977,1.25,0,0.50625,3.114977,134.7799,2.235228,0,0,4.198361,1.963133,1.864977,0,0,0,10.62527,0,0,0,14.00003,100,0.1933095,3.426474,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,3.33271,3.33271,1.25,0,0.50625,3.33271,128.5333,2.091315,0,0,4.28364,2.192326,2.08271,0,0,0,10.62527,0,0,0,14.00003,100,0.1933095,3.665981,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,5.126184,5.126184,1.805697,0,0.6579552,5.126184,68.18425,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.1933095,5.638803,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933095,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933095,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.5058026,0.5058026,0,0,0,0.5058026,0,0,0,0,0,0.5324238,0.5058026,0,0,0,10.62527,0,0.5324238,-0.5324238,13.4388,95.99126,0.1933095,0.5563828,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.87333,2.87333,0,0,0,2.87333,0,0,4.440892E-16,0,0,3.024558,2.87333,0,0,0.5915819,10.09285,0,3.024558,-3.024558,10.25064,73.21871,0.1933095,3.160663,0,0,10.09285
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.244785,2.244785,0,0,0,2.244785,0,0,4.440892E-16,0,0,2.362931,2.244785,0,0,3.952202,7.068293,0,2.362931,-2.362931,7.759892,55.42769,0.1933095,2.469263,0,0,7.068293
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2164431,0.2164431,0,0,0,0.2164431,0,0,2.775558E-17,0,0,0.2278348,0.2164431,0,0,6.577681,4.705361,0,0.2278348,-0.2278348,7.519733,53.71227,0.1933095,0.2380874,0,0,4.705361
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.6818401,0.6818401,0,0,0,0.6818401,0,0,0,0,0,0.7177265,0.6818401,0,0,6.830831,4.477527,0,0.7177265,-0.7177265,6.763183,48.30835,0.1933095,0.7500241,0,0,4.477527
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1755761,0.1755761,0,0,0,0.1755761,0,0,2.775558E-17,0,0,0.1848169,0.1755761,0,0,7.628304,3.7598,0,0.1848169,-0.1848169,6.568369,46.91682,0.1933095,0.1931337,0,0,3.7598
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.6606056,0.6606056,0,0,0,0.6606056,0,0,1.110223E-16,0,0,0.6953743,0.6606056,0,0,7.833657,3.574983,0,0.6953743,-0.6953743,5.83538,41.6812,0.1933095,0.7266662,0,0,3.574983
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.064369,1.064369,0,0,0,1.064369,0,0,2.220446E-16,0,0,1.120388,1.064369,0,0,8.606295,2.879609,0,1.120388,-1.120388,4.654387,33.24556,0.1933095,1.170806,0,0,2.879609
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.8363404,0.8363404,0,0,0,0.8363404,0,0,1.110223E-16,0,0,0.8803583,0.8363404,0,0,9.851171,1.759221,0,0.8803583,-0.8803583,3.726408,26.61715,0.1933095,0.9199744,0,0,1.759221
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.3954829,0.3954829,0,0,0,0.3954829,0,0,5.551115E-17,0,0,0.4162978,0.3954829,0,0,10.82935,0.8788624,0,0.4162978,-0.4162978,3.287591,23.48275,0.1933095,0.4350312,0,0,0.8788624
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.7234079,0.7234079,4.228671,0,1.319427,0.7234079,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.2919,0.4625646,3.33,0,3.33,6.446707,46.04781,0.1933741,0.7957487,0,5,0.4625646
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.4104774,0.4104774,3.91574,0,1.233997,0.4104774,0,0,0,0,0,0,0,3.505263,3.33,7.961899,3.459565,3.33,0,3.33,9.605823,68.61288,0.193415,0.4515251,0,5,3.459565
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.5403057,0.5403057,4.045569,0,1.26944,0.5403057,0,0,0,0,0,0,0,3.505263,3.33,4.631899,6.456564,3.33,0,3.33,12.76494,91.17794,0.1934656,0.5943362,0,5,6.456564
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.727142,2.727142,0,0,0,2.727142,31.81841,0,4.440892E-16,0,0.8677331,2.870676,2.727142,0,0,1.3019,9.453565,0,2.002943,-2.002943,10.65365,76.09735,0.1934656,2.999856,0.6941865,0,10.3213
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.748003,2.748003,0,0,0,2.748003,84.01685,0,0,0,2.308785,2.892635,2.748003,0,0,3.527391,7.450622,0,0.5838493,-0.5838493,10.03822,71.70142,0.1934656,3.022803,1.847028,0,9.759407
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.004867,2.004867,0,0,0,2.004867,173.4813,0,0,0,3.478069,2.110386,2.004867,0,0,4.176113,6.866773,1.367683,0,1.367683,11.33572,80.96925,0.1934,2.205353,2.782455,0,10.34484
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.607538,1.607538,0,0,0,1.607538,249.6167,0,0,0,4.012684,1.692146,1.607538,0,0,2.808429,8.097688,2.320539,0,2.320539,13.53717,96.69391,0.1932887,1.768292,3.210148,0,12.11037
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.156058,0.156058,0,0,0,0.156058,2680.627,3.531172,0,0,4.183334,0.1642716,0.156058,0,0,0.4878908,10.18617,0.4878908,0,0.4878908,14.00003,100,0.1932653,0.1716638,3.346667,0,14.36951
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.13837,3.13837,1.25,0,0.50625,3.13837,147.7164,2.648128,0,0,4.635886,1.987757,1.88837,0,0,0,10.62527,0,0,0,14.00003,100,0.1932653,3.452207,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,4.743754,4.743754,1.413754,0,0.5509548,4.743754,95.61433,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1932653,5.21813,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.111815,3.111815,1.25,0,0.50625,3.111815,128.1071,2.026652,0,0,3.986457,1.959806,1.861815,0,0,0,10.62527,0,0,0,14.00003,100,0.1932653,3.422997,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.962195,3.962195,1.25,0,0.50625,3.962195,90.01197,0.7115076,0,0,3.56645,2.854942,2.712195,0,0,0,10.62527,0,0,0,14.00003,100,0.1932653,4.358415,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932653,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.9015499,0.9015499,0,0,0,0.9015499,119.4207,0.1276373,0,0,1.076637,0.9489999,0.9015499,0,0,0,10.62527,0,0,0,14.00003,100,0.1932653,0.9917049,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.503331,0.503331,0,0,0,0.503331,0,0,0,0,0,0.5298221,0.503331,0,0,0,10.62527,0,0.5298221,-0.5298221,13.44155,96.01086,0.1932653,0.5536641,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,3.408101,3.408101,4.027776,0,1.264583,3.408101,0,4.440892E-16,0,0,0,0,0,0.619675,0.5886912,0.5886912,10.09545,0.5886912,0,0.5886912,14.00003,100,0.1932837,3.748911,0,5,10.09545
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.660076,2.660076,0,0,0,2.660076,0,0,4.440892E-16,0,0,2.80008,2.660076,0,0,0,10.62527,0,2.80008,-2.80008,11.04848,78.91759,0.1932837,2.926084,0,0,10.62527
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.074374,1.074374,0,0,0,1.074374,0,0,0,0,0,1.130921,1.074374,0,0,3.1112,7.825194,0,1.130921,-1.130921,9.85639,70.40264,0.1932837,1.181812,0,0,7.825194
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.3329378,0.3329378,0,0,0,0.3329378,0,0,5.551115E-17,0,0,0.3504608,0.3329378,0,0,4.367778,6.694274,0,0.3504608,-0.3504608,9.486972,67.76395,0.1932837,0.3662316,0,0,6.694274
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.4014052,0.4014052,0,0,0,0.4014052,0,0,5.551115E-17,0,0,0.4225318,0.4014052,0,0,4.757179,6.343813,0,0.4225318,-0.4225318,9.041584,64.58261,0.1932837,0.4415457,0,0,6.343813
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.8004031,0.8004031,0,0,0,0.8004031,0,0,0,0,0,0.8425296,0.8004031,0,0,5.226659,5.921281,0,0.8425296,-0.8425296,8.15348,58.23903,0.1932837,0.8804434,0,0,5.921281
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.9016827,0.9016827,0,0,0,0.9016827,0,0,0,0,0,0.9491397,0.9016827,0,0,6.162803,5.078752,0,0.9491397,-0.9491397,7.152999,51.09275,0.1932837,0.991851,0,0,5.078752
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.457888,1.457888,0,0,0,1.457888,0,0,2.220446E-16,0,0,1.534619,1.457888,0,0,7.217402,4.129612,0,1.534619,-1.534619,5.535368,39.53827,0.1932837,1.603677,0,0,4.129612
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.359673,1.359673,0,0,0,1.359673,0,0,2.220446E-16,0,0,1.431235,1.359673,0,0,8.922535,2.594993,0,1.431235,-1.431235,4.026714,28.76219,0.1932837,1.49564,0,0,2.594993
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.138687,1.138687,4.64395,0,1.432799,1.138687,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.5128,1.163758,3.33,0,3.33,7.18583,51.32725,0.1933793,1.252556,0,5,1.163758
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.6925356,0.6925356,4.197799,0,1.310999,0.6925356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.182796,4.160758,3.33,0,3.33,10.34494,73.89232,0.1934412,0.7617891,0,5,4.160758
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.6416652,0.6416652,4.146928,0,1.297111,0.6416652,0,0,0,0,0,0,0,3.505263,3.33,3.852796,7.157758,3.33,0,3.33,13.50406,96.45738,0.1934992,0.7058316,0,5,7.157758
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.541564,2.541564,0,0,0,2.541564,42.3998,0,0,0,1.077618,2.67533,2.541564,0,0,0.5227959,10.15476,0,1.597712,-1.597712,11.81992,84.42786,0.1934992,2.79572,0.8620944,0,11.23238
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,4.64076,4.64076,4.818319,0,1.480401,4.64076,45.49098,0,0,0,2.111127,0,0,0.1775593,0.1686813,2.298032,8.557046,2.279809,0,2.279809,13.98274,99.87651,0.1935538,5.104836,1.688902,5,10.66817
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,4.358979,4.358979,2.159005,0,0.7544082,4.358979,53.54432,2.012279E-16,0,0,2.333986,2.315763,2.199975,0,0,0.01822319,10.60887,0.01822319,0,0.01822319,14.00003,100,0.1935543,4.794878,1.867189,5,12.94286
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,3.660487,3.660487,1.25,0,0.50625,3.660487,82.14621,0.4695967,0,0,3.006952,2.537355,2.410487,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,4.026536,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,4.724969,4.724969,1.966122,0,0.7017514,4.724969,61.46176,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,5.197466,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.333315,1.333315,0,0,0,1.333315,275.0641,2.263982,0,0,3.667472,1.40349,1.333315,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,1.466647,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,2.420033,2.420033,0,0,0,2.420033,123.0516,0.4304862,0,0,2.977889,2.547403,2.420033,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,2.662036,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.900852,2.900852,0,0,0,2.900852,110.0734,0.1395385,0,0,3.193067,3.053529,2.900852,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,3.190938,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.077096,2.077096,0,0,0,2.077096,160.9684,1.157051,0,0,3.343469,2.186417,2.077096,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,2.284806,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,4.15921,4.15921,2.003568,0,0.7119741,4.15921,54.55595,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.1935543,4.575131,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.821416,2.821416,0,0,0,2.821416,34.2594,0,0,0,0.9666002,2.969912,2.821416,0,0,0,10.62527,0,2.003311,-2.003311,11.88835,84.91663,0.1935543,3.103558,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.896201,2.896201,0,0,0,2.896201,0,0,0,0,0,3.048633,2.896201,0,0,2.225902,8.621963,0,3.048633,-3.048633,8.674811,61.96281,0.1935543,3.185821,0,0,8.621963
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,7.719442,7.719442,5,0,1.53,7.719442,0,0,8.881784E-16,0.1613862,0,2.862571,2.719442,0,0,5.613271,5.57333,0,2.862571,-2.862571,5.657397,40.4099,0.1935543,8.491386,0,5,5.57333
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,4.292576,4.292576,5,0,1.53,4.292576,0,0,0,0,0,0,0,0.7074241,0.6720529,8.793905,2.710759,0.6720529,0,0.6720529,6.294962,44.96393,0.1935751,4.721834,0,5,2.710759
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,5.597614,5.597614,5,0,1.53,5.597614,0,0,0,0,0,0.6290671,0.5976138,0,0,8.121852,3.315607,0,0.6290671,-0.6290671,5.631867,40.22754,0.1935751,6.157375,0,5,3.315607
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3802907,0.3802907,3.885554,0,1.225756,0.3802907,0,0,0,0,0,0,0,3.505263,3.33,8.820816,2.68654,3.33,0,3.33,8.790983,62.79261,0.1936134,0.4183197,0,5,2.68654
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2771921,0.2771921,3.782455,0,1.19761,0.2771921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.490816,5.68354,3.33,0,3.33,11.9501,85.35767,0.1936438,0.3049113,0,5,5.68354
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1167946,0.1167946,0,0,0,0.1167946,0,0,1.387779E-17,0,0,0.1229417,0.1167946,0,0,2.160816,8.68054,0,0.1229417,-0.1229417,11.82051,84.43202,0.1936438,0.1284741,0,0,8.68054
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.782557,0.782557,0,0,0,0.782557,0,0,1.110223E-16,0,0,0.8237442,0.782557,0,0,2.297418,8.557598,0,0.8237442,-0.8237442,10.9522,78.22987,0.1936438,0.8608127,0,0,8.557598
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.3542157,0.3542157,0,0,0,0.3542157,0,0,5.551115E-17,0,0,0.3728586,0.3542157,0,0,3.212689,7.733854,0,0.3728586,-0.3728586,10.55918,75.42254,0.1936438,0.3896372,0,0,7.733854
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.0585457,0.0585457,0,0,0,0.0585457,0,0,6.938894E-18,0,0,0.06162705,0.0585457,0,0,3.626976,7.360995,0,0.06162705,-0.06162705,10.49422,74.95853,0.1936438,0.06440027,0,0,7.360995
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.9489622,0.9489622,0,0,0,0.9489622,0,0,1.110223E-16,0,0,0.9989076,0.9489622,0,0,3.695451,7.299368,0,0.9989076,-0.9989076,9.441275,67.43754,0.1936438,1.043858,0,0,7.299368
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.5096287,0.5096287,0,0,0,0.5096287,0,0,1.110223E-16,0,0,0.5364513,0.5096287,0,0,4.805348,6.300461,0,0.5364513,-0.5364513,8.875805,63.39848,0.1936438,0.5605916,0,0,6.300461
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1830288,0.1830288,0,0,0,0.1830288,0,0,2.775558E-17,0,0,0.1926619,0.1830288,0,0,5.401405,5.764009,0,0.1926619,-0.1926619,8.672722,61.94789,0.1936438,0.2013316,0,0,5.764009
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.594868,1.594868,0,0,0,1.594868,24.65692,0,2.220446E-16,0,0.3932455,1.678809,1.594868,0,0,5.615474,5.571348,0,1.285563,-1.285563,7.317619,52.2686,0.1936438,1.754355,0.3145964,0,5.964593
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.830121,0.830121,0,0,0,0.830121,101.5957,0,0,0,0.8433675,0.8738115,0.830121,0,0,7.043878,4.285784,0,0.03044405,-0.03044405,7.285528,52.03938,0.1936438,0.9131331,0.674694,0,5.129152
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.178238,2.178238,0,0,0,2.178238,97.57762,0,0,0,2.125473,2.292882,2.178238,0,0,7.077704,4.25534,0,0.1674093,-0.1674093,7.109063,50.77892,0.1936438,2.396062,1.700378,0,6.380813
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.827345,2.827345,0,0,0,2.827345,94.21867,4.440892E-16,0,0,2.663887,2.976152,2.827345,0,0,7.263715,4.087931,0,0.3122659,-0.3122659,6.779906,48.4278,0.1936438,3.110079,2.131109,0,6.751818
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,0,0,0,3.228696,0,0,0,0,7.610677,3.775665,3.228696,0,3.228696,9.842916,70.3064,0.1934897,0,2.582957,0,7.004362
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.613278,1.613278,0,0,0,1.613278,245.6733,0,0,0,3.963392,1.698187,1.613278,0,0,4.38198,6.681492,2.265205,0,2.265205,11.99188,85.65611,0.1933817,1.774606,3.170714,0,10.64488
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.09004,2.09004,0,0,0,2.09004,160.4552,0,0,0,3.353579,2.200042,2.09004,0,0,2.116775,8.720177,1.153536,0,1.153536,13.08622,93.47281,0.1933268,2.299044,2.682863,0,12.07376
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.4648953,0.4648953,0,0,0,0.4648953,539.9943,1.057806,0,0,2.510408,0.4893635,0.4648953,0,0,0.9632393,9.758359,0.9632393,0,0.9632393,14.00003,100,0.1932809,0.5113848,2.008327,0,12.26877
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,3.379306,3.379306,1.25,0,0.50625,3.379306,87.41967,0.7128034,0,0,2.954178,2.241374,2.129306,0,0,0,10.62527,0,0,0,14.00003,100,0.1932809,3.717236,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1100402,0.1100402,0,0,0,0.1100402,1260.546,1.271276,0,0,1.387107,0.1158318,0.1100402,0,0,0,10.62527,0,0,0,14.00003,100,0.1932809,0.1210442,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.4022412,0.4022412,0,0,0,0.4022412,129.1393,0.09603948,0,0,0.5194513,0.4234118,0.4022412,0,0,0,10.62527,0,0,0,14.00003,100,0.1932809,0.4424653,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.070089,3.070089,3.070089,0,1.003134,3.070089,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932809,3.377098,0,5,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.112316,3.112316,3.112316,0,1.014662,3.112316,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932809,3.423548,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,3.468997,3.468997,3.468997,0,1.112036,3.468997,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1932809,3.815897,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.234539,1.234539,0,0,0,1.234539,0,0,2.220446E-16,0,0,1.299515,1.234539,0,0,0,10.62527,0,1.299515,-1.299515,12.63022,90.21568,0.1932809,1.357993,0,0,10.62527
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.026003,1.026003,0,0,0,1.026003,0,0,2.220446E-16,0,0,1.080003,1.026003,0,0,1.443905,9.32576,0,1.080003,-1.080003,11.4918,82.08409,0.1932809,1.128603,0,0,9.32576
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2736437,0.2736437,0,0,0,0.2736437,0,0,5.551115E-17,0,0,0.288046,0.2736437,0,0,2.643909,8.245756,0,0.288046,-0.288046,11.18817,79.91534,0.1932809,0.301008,0,0,8.245756
