Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.9630922,0.9630922,0,0,0,0.9630922,0,0,1.110223E-16,0,0,1.013781,0.9630922,0,0,0,10.62527,0,1.013781,-1.013781,12.93141,92.36702,0,1.059401,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.771564,1.771564,0,0,0,1.771564,0,0,2.220446E-16,0,0,1.864804,1.771564,0,0,1.126424,9.611493,0,1.864804,-1.864804,10.96573,78.32651,0,1.94872,0,0,9.611493
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.789462,1.789462,0,0,0,1.789462,0,0,2.220446E-16,0,0,1.883644,1.789462,0,0,3.198428,7.746689,0,1.883644,-1.883644,8.980198,64.14414,0,1.968408,0,0,7.746689
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.634779,1.634779,0,0,0,1.634779,0,0,0,0,0,1.72082,1.634779,0,0,5.291366,5.863045,0,1.72082,-1.72082,7.166294,51.18771,0,1.798257,0,0,5.863045
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.5509498,0.5509498,0,0,0,0.5509498,0,0,1.110223E-16,0,0,0.5799471,0.5509498,0,0,7.203388,4.142225,0,0.5799471,-0.5799471,6.554976,46.82116,0,0.6060447,0,0,4.142225
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.687648,1.687648,0,0,0,1.687648,17.47956,0,0,0,0.2949933,1.776471,1.687648,0,0,7.847774,3.562278,0,1.481478,-1.481478,4.993361,35.66679,0,1.856413,0.2359947,0,3.857271
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.729418,1.729418,0,0,0,1.729418,38.27877,0,0,0,0.6620001,1.82044,1.729418,0,0,9.493861,2.0808,0,1.15844,-1.15844,3.772258,26.94464,0,1.90236,0.5296,0,2.7428
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.590231,3.590231,1.487562,0,0.5711045,3.590231,35.95803,0,4.440892E-16,0,1.290977,2.213336,2.102669,0,0,10.78102,0.9223592,0,0.9223592,-0.9223592,2.800006,20,0,3.949254,1.032781,5,2.213336
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.080689,1.080689,4.585953,0,1.416965,1.080689,29.11153,4.440892E-16,0,0,0.3146052,0,0,3.505263,3.33,11.80586,0,3.644605,0,3.644605,6.257582,44.69692,0.2776448,1.188758,0.2516842,5,0.3146052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.348904,4.348904,5,0,1.53,4.348904,5.853153,0,0,0,0.254548,0,0,0.6510961,0.6185413,8.161255,3.280145,0.8730893,0,0.8730893,7.085867,50.61324,0.2839406,4.783794,0.2036384,5,3.534693
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,3.772985,3.772985,5,0,1.53,3.772985,36.65104,0,0,0,1.382838,0,0,1.227015,1.165664,7.288166,4.065925,2.548502,0,2.548502,9.503589,67.88264,0.2906004,4.150283,1.106271,5,5.448763
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,2.864548,2.864548,5,0,1.53,2.864548,42.65207,0,0,0,1.221789,0,0,2.135452,2.028679,4.739663,6.359577,3.250468,0,3.250468,12.58725,89.90878,0.2959553,3.151003,0.9774314,5,7.581367
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.740154,1.740154,0,0,0,1.740154,29.73989,0,0,0,0.5175199,1.831741,1.740154,0,0,1.489195,9.284999,0,1.314221,-1.314221,11.20194,80.01372,0.2959553,1.914169,0.4140159,0,9.802519
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,2.94944,7.970778,0.2932698,0,0.2932698,11.48016,82.001,0.2877748,0,0.2346158,0,8.264048
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.326568,2.326568,0,0,0,2.326568,24.85637,0,0,0,0.5783004,2.449018,2.326568,0,0,2.656171,8.23472,0,1.870718,-1.870718,9.508253,67.91596,0.2877748,2.559224,0.4626403,0,8.813021
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,4.734746,6.364003,0.3042051,0,0.3042051,9.796847,69.97734,0.2797538,0,0.2433641,0,6.668208
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.794656,2.794656,0,0,0,2.794656,0,0,4.440892E-16,0,0,2.941743,2.794656,0,0,4.430541,6.637787,0,2.941743,-2.941743,6.695978,47.82832,0.2797538,3.074121,0,0,6.637787
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.864882,3.864882,5,0,1.53,3.864882,0,0,0,0,0,0,0,1.135119,1.078363,7.699144,3.696044,1.078363,0,1.078363,7.719003,55.13562,0.2833096,4.251369,0,5,3.696044
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.391178,5.391178,5,0,1.53,5.391178,0,0,0,0,0,0.4117664,0.391178,0,0,6.620782,4.666571,0,0.4117664,-0.4117664,7.284963,52.03535,0.2833096,5.930296,0,5,4.666571
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.372078,6.372078,5,0,1.53,6.372078,0,0,0,0,0,1.444293,1.372078,0,0,7.0783,4.254804,0,1.444293,-1.444293,5.762545,41.16095,0.2833096,7.009286,0,5,4.254804
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.07813492,0.07813492,3.583398,0,1.143268,0.07813492,0,0,0,0,0,0,0,3.505263,3.33,8.683069,2.810512,3.33,0,3.33,8.92166,63.72602,0.267932,0.08594842,0,5,2.810512
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3240845,0.3240845,3.829348,0,1.210412,0.3240845,0,0,0,0,0,0,0,3.505263,3.33,5.353069,5.807512,3.33,0,3.33,12.08078,86.29108,0.2620448,0.3564929,0,5,5.807512
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.9911637,0.9911637,0,0,0,0.9911637,0,0,0,0,0,1.04333,0.9911637,0,0,2.023069,8.804512,0,1.04333,-1.04333,10.98101,78.43562,0.2620448,1.09028,0,0,8.804512
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4087018,0.4087018,0,0,0,0.4087018,0,0,5.551115E-17,0,0,0.4302125,0.4087018,0,0,3.182325,7.761181,0,0.4302125,-0.4302125,10.52753,75.19646,0.2620448,0.449572,0,0,7.761181
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.660339,7.330969,0,0,0,10.52753,75.19646,0.2620448,0,0,0,7.330969
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.44108,1.44108,0,0,0,1.44108,0,0,2.220446E-16,0,0,1.516927,1.44108,0,0,3.660339,7.330969,0,1.516927,-1.516927,8.928544,63.77519,0.2620448,1.585188,0,0,7.330969
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.345813,5.814042,0,0,0,8.928544,63.77519,0.2620448,0,0,0,5.814042
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2345051,0.2345051,0,0,0,0.2345051,0,0,2.775558E-17,0,0,0.2468475,0.2345051,0,0,5.345813,5.814042,0,0.2468475,-0.2468475,8.668344,61.91662,0.2620448,0.2579556,0,0,5.814042
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.620088,5.567195,0,0,0,8.668344,61.91662,0.2620448,0,0,0,5.567195
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.103176,1.103176,0,0,0,1.103176,40.85502,0,0,0,0.4507029,1.161238,1.103176,0,0,5.620088,5.567195,0,0.7105352,-0.7105352,7.919374,56.56684,0.2620448,1.213494,0.3605623,0,6.017898
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.7304133,0.7304133,0,0,0,0.7304133,170.7857,0,0,0,1.247441,0.768856,0.7304133,0,0,6.409572,4.856659,0.4785854,0,0.4785854,8.373401,59.80988,0.2554894,0.8034546,0.9979531,0,6.104101
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.8612533,0.8612533,0,0,0,0.8612533,267.0768,0,0,0,2.300207,0.9065824,0.8612533,0,0,5.930986,5.287386,1.393625,0,1.393625,9.695509,69.25349,0.2381417,0.9473786,1.840166,0,7.587594
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,0,0,0,3.733027,0,0,0,0,4.537362,6.541649,3.733027,0,3.733027,13.23697,94.54959,0.2014941,0,2.986422,0,10.27468
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,3.917444,0,0,4.721777,0,0,0,0,0.8043341,9.901374,0.8043341,0,0.8043341,14.00003,100,0.1950274,0,3.777422,0,14.62315
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.338216,2.338216,0,0,0,2.338216,214.3587,2.550889,0,0,5.012169,2.46128,2.338216,0,0,0,10.62527,0,0,0,14.00003,100,0.1950274,2.572037,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.248698,4.248698,1.25,0,0.50625,4.248698,107.9202,1.42868,0,0,4.585204,3.156524,2.998698,0,0,0,10.62527,0,0,0,14.00003,100,0.1950274,4.673567,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.105931,4.105931,1.25,0,0.50625,4.105931,110.3287,1.523778,0,0,4.530021,3.006243,2.855931,0,0,0,10.62527,0,0,0,14.00003,100,0.1950274,4.516524,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.088583,1.088583,0,0,0,1.088583,296.126,2.077701,0,0,3.223578,1.145877,1.088583,0,0,0,10.62527,0,0,0,14.00003,100,0.1950274,1.197441,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.537442,2.537442,0,0,0,2.537442,48.78843,0,4.440892E-16,0,1.237978,2.670992,2.537442,0,0,0,10.62527,0,1.433014,-1.433014,12.4895,89.21053,0.1950274,2.791187,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.566895,3.566895,4.202119,0,1.312178,3.566895,25.89312,0,0,0,0.9235804,0,0,0.6352243,0.6034631,1.592238,9.192261,1.527043,0,1.527043,13.93818,99.55823,0.201083,3.923584,0.7388644,5,10.11584
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06519407,10.5666,0,0,0,13.93818,99.55823,0.201083,0,0,0,10.5666
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.094908,1.094908,0,0,0,1.094908,0,0,2.220446E-16,0,0,1.152534,1.094908,0,0,0.06519407,10.5666,0,1.152534,-1.152534,12.7233,90.88055,0.201083,1.204399,0,0,10.5666
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.883211,2.883211,0,0,0,2.883211,0,0,0,0,0,3.034959,2.883211,0,0,1.345788,9.414065,0,3.034959,-3.034959,9.524174,68.02968,0.201083,3.171532,0,0,9.414065
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.717964,6.379107,0,0,0,9.524174,68.02968,0.201083,0,0,0,6.379107
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.717964,6.379107,0,0,0,9.524174,68.02968,0.201083,0,0,0,6.379107
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.8436685,0.8436685,0,0,0,0.8436685,0,0,1.110223E-16,0,0,0.8880721,0.8436685,0,0,4.717964,6.379107,0,0.8880721,-0.8880721,8.588064,61.34319,0.201083,0.9280354,0,0,6.379107
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.029078,1.029078,0,0,0,1.029078,0,0,2.220446E-16,0,0,1.08324,1.029078,0,0,5.704711,5.491034,0,1.08324,-1.08324,7.446228,53.18724,0.201083,1.131986,0,0,5.491034
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1097586,0.1097586,0,0,0,0.1097586,0,0,0,0,0,0.1155353,0.1097586,0,0,6.908311,4.407794,0,0.1155353,-0.1155353,7.324443,52.31735,0.201083,0.1207344,0,0,4.407794
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2728978,0.2728978,0,0,0,0.2728978,0,0,0,0,0,0.2872608,0.2728978,0,0,7.036684,4.292259,0,0.2872608,-0.2872608,7.021644,50.1545,0.201083,0.3001875,0,0,4.292259
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.485661,1.485661,0,0,0,1.485661,0,0,2.220446E-16,0,0,1.563854,1.485661,0,0,7.355863,4.004998,0,1.563854,-1.563854,5.373197,38.3799,0.201083,1.634228,0,0,4.004998
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.029451,1.029451,0,0,0,1.029451,0,0,0,0,0,1.083633,1.029451,0,0,9.093478,2.441144,0,1.083633,-1.083633,4.230947,30.22099,0.201083,1.132397,0,0,2.441144
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.559418,1.559418,5,0,1.53,1.559418,0,0,0,0,0,0,0,3.440582,3.268553,10.29751,1.357511,3.268553,0,3.268553,7.331769,52.36967,0.2140242,1.71536,0,5,1.357511
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6039442,0.6039442,4.109208,0,1.286814,0.6039442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.028963,4.299208,3.33,0,3.33,10.49088,74.93474,0.2186823,0.6643386,0,5,4.299208
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,2.862913,0,0.9465752,0,0,0,0,0,0.9791952,0,0,2.862913,2.719767,3.698962,7.296208,3.698962,0,3.698962,14.00003,100,0.2100166,0,0.7833562,5,8.275403
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.348004,2.348004,0,0,0,2.348004,86.3326,0,0,0,2.027093,2.471584,2.348004,0,0,0,10.62527,0,0.4444903,-0.4444903,13.53149,96.65334,0.2100166,2.582805,1.621675,0,12.65237
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.138322,3.138322,1.25,0,0.50625,3.138322,95.15786,0.5047745,0,0,2.98636,1.987707,1.888322,0,0,0.4938782,10.18078,0.4938782,0,0.4938782,14.00003,100,0.2072419,3.452154,2.389088,5,13.16714
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.10444,2.10444,0,0,0,2.10444,203.0957,2.058828,0,0,4.274028,2.2152,2.10444,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,2.314885,3.419223,0,14.8993
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.00772,6.00772,2.677719,0,0.8960174,6.00772,84.84249,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,6.608491,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.286897,1.286897,0,0,0,1.286897,416.8794,4.01018,0,0,5.364808,1.354628,1.286897,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,1.415586,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.113186,2.113186,0,0,0,2.113186,247.2763,3.001003,0,0,5.225409,2.224407,2.113186,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,2.324505,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.336625,1.336625,0,0,0,1.336625,345.5683,3.211979,0,0,4.618952,1.406974,1.336625,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,1.470288,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,3.700264,3.700264,1.25,0,0.50625,3.700264,93.53674,0.8818809,0,0,3.461106,2.579225,2.450264,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,4.070291,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.135073,3.135073,1.25,0,0.50625,3.135073,74.10777,0.3390455,0,0,2.323333,1.984287,1.885073,0,0,0,10.62527,0,0,0,14.00003,100,0.2072419,3.44858,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,7.513963,7.513963,5,0,1.53,7.513963,14.08038,0,8.881784E-16,0,1.057995,2.646277,2.513963,0,0,0,10.62527,0,1.588282,-1.588282,12.32583,88.04147,0.2072419,8.265359,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.334027,4.334027,5,0,1.53,4.334027,0,0,0,0,0,0,0,0.6659731,0.6326745,1.764758,9.036992,0.6326745,0,0.6326745,12.92604,92.32867,0.2091069,4.767429,0,5,9.036992
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.132084,9.606399,0,0,0,12.92604,92.32867,0.2091069,0,0,0,9.606399
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.256064,4.256064,5,0,1.53,4.256064,0,0,0,0,0,0,0,0.7439358,0.706739,1.132084,9.606399,0.706739,0,0.706739,13.59651,97.11774,0.2111182,4.681671,0,5,9.606399
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.694134,4.694134,5,0,1.53,4.694134,0,0,0,0,0,0,0,0.3058659,0.2905726,0.4253447,10.24246,0.2905726,0,0.2905726,13.87217,99.08675,0.2119239,5.163548,0,5,10.24246
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.662952,1.662952,0,0,0,1.662952,0,0,0,0,0,1.750476,1.662952,0,0,0.1347721,10.50398,0,1.750476,-1.750476,12.02701,85.90704,0.2119239,1.829247,0,0,10.50398
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.083108,1.083108,0,0,0,1.083108,0,0,0,0,0,1.140114,1.083108,0,0,2.079745,8.753504,0,1.140114,-1.140114,10.82522,77.32287,0.2119239,1.191419,0,0,8.753504
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.3998302,0.3998302,0,0,0,0.3998302,0,0,5.551115E-17,0,0,0.4208739,0.3998302,0,0,3.346538,7.61339,0,0.4208739,-0.4208739,10.38158,74.15401,0.2119239,0.4398132,0,0,7.61339
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.490976,1.490976,0,0,0,1.490976,0,0,0,0,0,1.569448,1.490976,0,0,3.814176,7.192516,0,1.569448,-1.569448,8.72724,62.3373,0.2119239,1.640073,0,0,7.192516
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.289048,1.289048,0,0,0,1.289048,0,0,2.220446E-16,0,0,1.356893,1.289048,0,0,5.558007,5.623068,0,1.356893,-1.356893,7.296949,52.12096,0.2119239,1.417953,0,0,5.623068
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2648657,0.2648657,0,0,0,0.2648657,0,0,5.551115E-17,0,0,0.278806,0.2648657,0,0,7.065666,4.266175,0,0.278806,-0.278806,7.003062,50.02177,0.2119239,0.2913522,0,0,4.266175
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.009751974,0.009751974,0,0,0,0.009751974,0,0,0,0,0,0.01026524,0.009751974,0,0,7.37545,3.987369,0,0.01026524,-0.01026524,6.992241,49.94448,0.2119239,0.01072717,0,0,3.987369
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.6034908,0.6034908,0,0,0,0.6034908,0,0,0,0,0,0.6352534,0.6034908,0,0,7.386856,3.977104,0,0.6352534,-0.6352534,6.322625,45.16152,0.2119239,0.6638399,0,0,3.977104
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.023377,1.023377,0,0,0,1.023377,0,0,2.220446E-16,0,0,1.077239,1.023377,0,0,8.092693,3.341851,0,1.077239,-1.077239,5.187116,37.05075,0.2119239,1.125714,0,0,3.341851
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,9.289625,2.264612,0.2577983,0,0.2577983,5.431685,38.79767,0.2105327,0,0.2062387,0,2.52241
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05363699,0.05363699,0,0,0,0.05363699,1729.8,0,0,0,0.9278123,0.05645999,0.05363699,0,0,9.031827,2.49663,0.8713524,0,0.8713524,6.258322,44.70221,0.2059624,0.05900069,0.7422499,0,3.424443
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,0,0,0,1.905509,0,0,0,0,8.160474,3.280847,1.905509,0,1.905509,8.066048,57.61451,0.1966281,0,1.524408,0,5.186357
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,6.943391,6.943391,5,0,1.53,6.943391,20.78966,0,0,0,1.443508,2.045675,1.943391,0,0,6.254965,4.995806,0,0.6021674,-0.6021674,7.431307,53.08066,0.1966281,7.637731,1.154806,5,6.439313
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.989749,2.989749,5,0,1.53,2.989749,18.22119,0,0,0,0.5447679,0,0,2.010251,1.909739,6.92404,4.393638,2.454506,0,2.454506,9.759856,69.71312,0.2030132,3.288724,0.4358144,5,4.938406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.7791579,0.7791579,3.976766,0,1.250657,0.7791579,183.7632,0,0,0,1.431805,0,0,3.197608,3.037728,4.469533,6.602694,4.469533,0,4.469533,14.00003,100,0.2013743,0.8570738,1.145444,5,8.0345
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.452826,2.452826,0,0,0,2.452826,102.1572,0,4.440892E-16,0,2.505738,2.581923,2.452826,0,0,0,10.62527,0,0.0761848,-0.0761848,13.91972,99.42639,0.2013743,2.698109,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.316685,3.316685,2.871091,0,0.9488078,3.316685,16.69425,0,0,0,0.5536957,0.469046,0.4455937,0,0,0.08464978,10.54909,0.08464978,0,0.08464978,14.00003,100,0.2015241,3.648353,0.4429566,5,11.10279
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.021546,1.021546,0,0,0,1.021546,64.92385,0,0,0,0.6632267,1.075311,1.021546,0,0,0,10.62527,0,0.4120845,-0.4120845,13.56565,96.89732,0.2015241,1.1237,0.5305814,0,11.2885
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,0.4578716,10.21319,0.4227231,0,0.4227231,13.96668,99.76183,0.1998023,0,0.3381785,0,10.63591
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.9275198,0.9275198,0,0,0,0.9275198,26.73225,0,0,0,0.2479469,0.9763366,0.9275198,0,0,0.03514848,10.59364,0,0.7283897,-0.7283897,13.19889,94.27762,0.1998023,1.020272,0.1983575,0,10.84159
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,5.529836,5.529836,5,0,1.53,5.529836,0,0,0,0,0,0.5577217,0.5298356,0,0,0.8444704,9.865251,0,0.5577217,-0.5577217,12.611,90.07841,0.1998023,6.082819,0,5,9.865251
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.408186,3.408186,4.949408,0,1.516188,3.408186,0,0,0,0,0,0,0,1.541222,1.464161,1.464161,9.307529,1.464161,0,1.464161,14.00003,100,0.2032369,3.749004,0,5,9.307529
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.8067301,0.8067301,0,0,0,0.8067301,0,0,1.110223E-16,0,0,0.8491896,0.8067301,0,0,0,10.62527,0,0.8491896,-0.8491896,13.1049,93.60627,0.2032369,0.8874031,0,0,10.62527
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.01101,4.01101,5,0,1.53,4.01101,0,0,0,0,0,0,0,0.9889902,0.9395407,0.943544,9.776085,0.9395407,0,0.9395407,13.99623,99.97287,0.2053387,4.412111,0,5,9.776085
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.8775836,0.8775836,0,0,0,0.8775836,0,0,1.110223E-16,0,0,0.9237722,0.8775836,0,0,0.004003199,10.62167,0,0.9237722,-0.9237722,13.02249,93.01759,0.2053387,0.9653419,0,0,10.62167
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.8788739,0.8788739,0,0,0,0.8788739,0,0,1.110223E-16,0,0,0.9251304,0.8788739,0,0,1.030417,9.697899,0,0.9251304,-0.9251304,12.04732,86.05209,0.2053387,0.9667613,0,0,9.697899
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.08883438,0.08883438,0,0,0,0.08883438,0,0,0,0,0,0.09350987,0.08883438,0,0,2.058339,8.772769,0,0.09350987,-0.09350987,11.94875,85.34803,0.2053387,0.09771781,0,0,8.772769
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.6590153,0.6590153,0,0,0,0.6590153,0,0,0,0,0,0.6937003,0.6590153,0,0,2.162239,8.679259,0,0.6937003,-0.6937003,11.21752,80.12501,0.2053387,0.7249168,0,0,8.679259
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4340647,0.4340647,0,0,0,0.4340647,0,0,5.551115E-17,0,0,0.4569102,0.4340647,0,0,2.933017,7.985559,0,0.4569102,-0.4569102,10.7359,76.68483,0.2053387,0.4774712,0,0,7.985559
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.714156,1.714156,0,0,0,1.714156,0,0,2.220446E-16,0,0,1.804375,1.714156,0,0,3.440695,7.528648,0,1.804375,-1.804375,8.83392,63.0993,0.2053387,1.885572,0,0,7.528648
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2649158,0.2649158,0,0,0,0.2649158,0,0,5.551115E-17,0,0,0.2788587,0.2649158,0,0,5.445556,5.724274,0,0.2788587,-0.2788587,8.539977,60.99971,0.2053387,0.2914074,0,0,5.724274
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.490673,1.490673,0,0,0,1.490673,0,0,0,0,0,1.569129,1.490673,0,0,5.755399,5.445415,0,1.569129,-1.569129,6.88597,49.1854,0.2053387,1.63974,0,0,5.445415
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.2857192,0.2857192,0,0,0,0.2857192,0,0,5.551115E-17,0,0,0.3007571,0.2857192,0,0,7.498876,3.876286,0,0.3007571,-0.3007571,6.568944,46.92093,0.2053387,0.3142912,0,0,3.876286
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,7.833051,3.575529,0.3833248,0,0.3833248,6.932598,49.51846,0.2038327,0,0.3066598,0,3.958853
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.21068,2.21068,0,0,0,2.21068,37.75914,0,0,0,0.8347338,2.327032,2.21068,0,0,7.449726,3.920521,0,1.492298,-1.492298,5.359577,38.28262,0.2038327,2.431748,0.6677871,0,4.755255
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.05057,2.05057,0,0,0,2.05057,45.20708,0,0,0,0.9270027,2.158494,2.05057,0,0,9.107835,2.428223,0,1.231492,-1.231492,4.061471,29.01045,0.2038327,2.255627,0.7416022,0,3.355225
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.423178,1.423178,4.713562,0,1.451802,1.423178,103.0227,0,0,0,1.466196,0,0,3.290384,3.125865,10.47616,1.196731,4.592062,0,4.592062,8.417883,60.12761,0.2058483,1.565496,1.172957,5,2.662927
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3216455,0.3216455,3.826909,0,1.209746,0.3216455,401.2436,0,0,0,1.290582,0,0,3.505263,3.33,5.884098,5.329587,4.620582,0,4.620582,12.80135,91.43804,0.2030915,0.35381,1.032466,5,6.620168
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0.8171928,0,0,2.080709,0,0,0,0,1.263516,9.488111,1.263516,0,1.263516,14.00003,100,0.1990015,0,1.664567,0,11.56882
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,4.856885,4.856885,4.475942,0,1.386932,4.856885,8.256186,2.775558E-16,0,0,0.4009935,0.4009935,0.3809438,0,0,0,10.62527,0,0,0,14.00003,100,0.1990015,5.342574,0.3207948,5,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,0,0,0,0,1.314253,0,0,1.314253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1990015,0,1.051403,0,11.93953
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,6.350604,6.350604,5,0,1.53,6.350604,21.80422,0,0,0,1.3847,1.421688,1.350603,0,0,0,10.62527,0,0.03698822,-0.03698822,13.96104,99.7215,0.1990015,6.985664,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0.9914442,0,0,1.032542,0,0,0,0,0.04109802,10.58829,0.04109802,0,0.04109802,14.00003,100,0.1988712,0,0.8260338,0,11.62083
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.832789,1.832789,0,0,0,1.832789,22.14225,0,2.220446E-16,0,0.4058206,1.929251,1.832789,0,0,0,10.62527,0,1.523431,-1.523431,12.39419,88.52976,0.1988712,2.016068,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2781757,0.2781757,0,0,0,0.2781757,0,0,5.551115E-17,0,0,0.2928165,0.2781757,0,0,1.692701,9.101844,0,0.2928165,-0.2928165,12.08554,86.32508,0.1988712,0.3059933,0,0,9.101844
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.129855,2.129855,0,0,0,2.129855,0,0,0,0,0,2.241953,2.129855,0,0,2.018052,8.809027,0,2.241953,-2.241953,9.72231,69.44493,0.1988712,2.342841,0,0,8.809027
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.775432,1.775432,0,0,0,1.775432,0,0,0,0,0,1.868876,1.775432,0,0,4.509111,6.567074,0,1.868876,-1.868876,7.752342,55.37376,0.1988712,1.952975,0,0,6.567074
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.585639,4.698199,0,0,0,7.752342,55.37376,0.1988712,0,0,0,4.698199
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.5682402,0.5682402,0,0,0,0.5682402,0,0,0,0,0,0.5981475,0.5682402,0,0,6.585639,4.698199,0,0.5981475,-0.5981475,7.121839,50.87017,0.1988712,0.6250642,0,0,4.698199
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.7594718,0.7594718,0,0,0,0.7594718,0,0,1.110223E-16,0,0,0.799444,0.7594718,0,0,7.250248,4.100051,0,0.799444,-0.799444,6.279151,44.85099,0.1988712,0.835419,0,0,4.100051
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.090183,1.090183,0,0,0,1.090183,0,0,2.220446E-16,0,0,1.147561,1.090183,0,0,8.138519,3.300607,0,1.147561,-1.147561,5.069515,36.21075,0.1988712,1.199202,0,0,3.300607
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.5660121,0.5660121,0,0,0,0.5660121,0,0,1.110223E-16,0,0,0.5958022,0.5660121,0,0,9.413588,2.153046,0,0.5958022,-0.5958022,4.441484,31.72482,0.1988712,0.6226134,0,0,2.153046
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.8302479,0.8302479,0,0,0,0.8302479,0,0,1.110223E-16,0,0,0.8739452,0.8302479,0,0,10.07559,1.557243,0,0.8739452,-0.8739452,3.520265,25.1447,0.1988712,0.9132727,0,0,1.557243
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.064523,0.064523,0,0,0,0.064523,0,0,1.387779E-17,0,0,0.06791896,0.064523,0,0,11.04664,0.6832983,0,0.06791896,-0.06791896,3.448672,24.63333,0.1988712,0.0709753,0,0,0.6832983
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.755978,1.755978,5,0,1.53,1.755978,0,0,0,0,0,0,0,3.244022,3.081821,11.12211,0.6153793,3.081821,0,3.081821,6.372344,45.51665,0.2045062,1.931576,0,5,0.6153793
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.239789,1.239789,4.745052,0,1.460399,1.239789,0,0,0,0,0,0,0,3.505263,3.33,8.040285,3.389018,3.33,0,3.33,9.53146,68.08172,0.209986,1.363768,0,5,3.389018
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.070083,1.070083,4.575346,0,1.414069,1.070083,0,0,0,0,0,0,0,3.505263,3.33,4.710285,6.386018,3.33,0,3.33,12.69057,90.64678,0.2142527,1.177091,0,5,6.386018
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.400859,0.400859,0,0,0,0.400859,203.3317,0,0,0,0.8150733,0.4219568,0.400859,0,0,1.380285,9.383018,0.3931164,0,0.3931164,13.06352,93.31065,0.2130976,0.4409449,0.6520586,0,10.19809
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.277183,0,0,2.264351,0,0,0,0,0.9871683,9.736823,0.9871683,0,0.9871683,14.00003,100,0.2102511,0,1.811481,0,12.00117
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.100641,2.100641,0,0,0,2.100641,201.376,2.018985,0,0,4.230186,2.211201,2.100641,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,2.310705,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.014856,3.014856,0,0,0,3.014856,166.5176,1.846732,0,0,5.020266,3.173533,3.014856,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,3.316342,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5308104,0.5308104,0,0,0,0.5308104,832.5722,3.860632,0,0,4.41938,0.5587478,0.5308104,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,0.5838915,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.408452,4.408452,1.25,0,0.50625,4.408452,84.53214,0.4018727,0,0,3.726559,3.324686,3.158452,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,4.849297,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.323632,1.323632,0,0,0,1.323632,203.3821,1.298733,0,0,2.69203,1.393296,1.323632,0,0,0,10.62527,0,0,0,14.00003,100,0.2102511,1.455995,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.42476,2.42476,0,0,0,2.42476,46.59557,0,0,0,1.129831,2.552379,2.42476,0,0,0,10.62527,0,1.422549,-1.422549,12.50053,89.28932,0.2102511,2.667236,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580609,9.202725,0,0,0,12.50053,89.28932,0.2102511,0,0,0,9.202725
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.781267,2.781267,0,0,0,2.781267,0,0,0,0,0,2.92765,2.781267,0,0,1.580609,9.202725,0,2.92765,-2.92765,9.414516,67.24641,0.2102511,3.059394,0,0,9.202725
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2933545,0.2933545,0,0,0,0.2933545,0,0,5.551115E-17,0,0,0.3087941,0.2933545,0,0,4.833554,6.275076,0,0.3087941,-0.3087941,9.089019,64.92143,0.2102511,0.3226899,0,0,6.275076
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.176658,5.966282,0,0,0,9.089019,64.92143,0.2102511,0,0,0,5.966282
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.9061164,0.9061164,0,0,0,0.9061164,0,0,1.110223E-16,0,0,0.9538067,0.9061164,0,0,5.176658,5.966282,0,0.9538067,-0.9538067,8.083618,57.74001,0.2102511,0.996728,0,0,5.966282
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2973606,0.2973606,0,0,0,0.2973606,0,0,5.551115E-17,0,0,0.3130112,0.2973606,0,0,6.236444,5.012475,0,0.3130112,-0.3130112,7.753675,55.38329,0.2102511,0.3270967,0,0,5.012475
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2571646,0.2571646,0,0,0,0.2571646,0,0,0,0,0,0.2706996,0.2571646,0,0,6.584234,4.699464,0,0.2706996,-0.2706996,7.468333,53.34513,0.2102511,0.2828811,0,0,4.699464
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.5777919,0.5777919,0,0,0,0.5777919,0,0,1.110223E-16,0,0,0.608202,0.5777919,0,0,6.885011,4.428764,0,0.608202,-0.608202,6.827232,48.76584,0.2102511,0.6355711,0,0,4.428764
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.515382,1.515382,0,0,0,1.515382,0,0,2.220446E-16,0,0,1.595139,1.515382,0,0,7.560791,3.820562,0,1.595139,-1.595139,5.145808,36.7557,0.2102511,1.66692,0,0,3.820562
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.275283,0.275283,0,0,0,0.275283,0,0,5.551115E-17,0,0,0.2897716,0.275283,0,0,9.333167,2.225424,0,0.2897716,-0.2897716,4.840362,34.57394,0.2102511,0.3028113,0,0,2.225424
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.6665663,0.6665663,0,0,0,0.6665663,0,0,0,0,0,0.7016488,0.6665663,0,0,9.655136,1.935652,0,0.7016488,-0.7016488,4.100759,29.29108,0.2102511,0.733223,0,0,1.935652
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.7421852,0.7421852,0,0,0,0.7421852,0,0,1.110223E-16,0,0,0.7812476,0.7421852,0,0,10.43475,1.234003,0,0.7812476,-0.7812476,3.277252,23.4089,0.2102511,0.8164037,0,0,1.234003
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3028,0.4527556,0,0,0,3.277252,23.4089,0.2102511,0,0,0,0.4527556
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,11.3028,0.4527556,0.6219883,0,0.6219883,3.867322,27.62367,0.2084963,0,0.4975906,0,1.074744
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.12907,1.12907,0,0,0,1.12907,134.7368,0,0,0,1.521272,1.188494,1.12907,0,0,10.68081,1.012545,0.3327775,0,0.3327775,4.183022,29.87867,0.2075695,1.241977,1.217017,0,2.533817
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.9828112,0.9828112,0,0,0,0.9828112,287.2486,0,0,0,2.823112,1.034538,0.9828112,0,0,10.34803,1.312045,1.788574,0,1.788574,5.879812,41.99857,0.2027258,1.081092,2.258489,0,4.135157
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,4.879589,4.879589,4.879589,0,1.497128,4.879589,84.62769,0,0,0,4.129483,0,0,0,0,8.559459,2.921761,4.129483,0,4.129483,9.797383,69.98117,0.2048668,5.367547,3.303586,5,7.051244
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3106053,0.3106053,1.25,0,0.50625,0.3106053,1252.907,0.3726761,0,0,3.891594,0,0,0.5667186,0.5383827,4.429976,6.638296,4.429976,0,4.429976,14.00003,100,0.1942155,0.3416658,3.113275,5,10.52989
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.7302831,0.7302831,0,0,0,0.7302831,584.7346,3.501499,0,0,4.270218,0.7687191,0.7302831,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,0.8033114,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.0761428,0.0761428,0,0,0,0.0761428,4672.999,3.478002,0,0,3.558152,0.08015032,0.0761428,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,0.08375709,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,4.743971,4.743971,2.340472,0,0.8039488,4.743971,53.33083,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,5.218368,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.649704,0.649704,0,0,0,0.649704,183.2268,0.5065328,0,0,1.190432,0.6838989,0.649704,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,0.7146744,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1942155,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.384418,2.384418,0,0,0,2.384418,0,0,4.440892E-16,0,0,2.509913,2.384418,0,0,0,10.62527,0,2.509913,-2.509913,11.35435,81.10232,0.1942155,2.622859,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.311923,2.311923,0,0,0,2.311923,0,0,0,0,0,2.433603,2.311923,0,0,2.788793,8.115361,0,2.433603,-2.433603,8.789104,62.77919,0.1942155,2.543115,0,0,8.115361
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.492796,5.681758,0,0,0,8.789104,62.77919,0.1942155,0,0,0,5.681758
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3551,0.3551,0,0,0,0.3551,0,0,5.551115E-17,0,0,0.3737895,0.3551,0,0,5.492796,5.681758,0,0.3737895,-0.3737895,8.395096,59.96485,0.1942155,0.39061,0,0,5.681758
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.118089,0.118089,0,0,0,0.118089,0,0,1.387779E-17,0,0,0.1243042,0.118089,0,0,5.908118,5.307968,0,0.1243042,-0.1243042,8.264068,59.02893,0.1942155,0.1298978,0,0,5.307968
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4170709,0.4170709,0,0,0,0.4170709,0,0,5.551115E-17,0,0,0.439022,0.4170709,0,0,6.046233,5.183664,0,0.439022,-0.439022,7.801298,55.72344,0.1942155,0.458778,0,0,5.183664
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.020711,1.020711,0,0,0,1.020711,0,0,0,0,0,1.074432,1.020711,0,0,6.534036,4.744642,0,1.074432,-1.074432,6.668746,47.63381,0.1942155,1.122782,0,0,4.744642
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4549707,0.4549707,0,0,0,0.4549707,0,0,5.551115E-17,0,0,0.4789166,0.4549707,0,0,7.727849,3.67021,0,0.4789166,-0.4789166,6.163924,44.02794,0.1942155,0.5004678,0,0,3.67021
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3465118,0.3465118,0,0,0,0.3465118,0,0,0,0,0,0.3647493,0.3465118,0,0,8.259979,3.191293,0,0.3647493,-0.3647493,5.779444,41.28166,0.1942155,0.381163,0,0,3.191293
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.9689616,0.9689616,0,0,0,0.9689616,0,0,2.220446E-16,0,0,1.01996,0.9689616,0,0,8.665256,2.826544,0,1.01996,-1.01996,4.704313,33.60217,0.1942155,1.065858,0,0,2.826544
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.798544,1.806584,0,0,0,4.704313,33.60217,0.1942155,0,0,0,1.806584
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.8294643,0.8294643,0,0,0,0.8294643,0,0,0,0,0,0.8731203,0.8294643,0,0,9.798544,1.806584,0,0.8731203,-0.8731203,3.783963,27.02825,0.1942155,0.9124107,0,0,1.806584
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.7432994,0.7432994,0,0,0,0.7432994,133.2201,0,0,0,0.9902241,0.7824204,0.7432994,0,0,10.76868,0.9334639,0.2078037,0,0.2078037,3.981103,28.43639,0.193743,0.8176293,0.7921792,0,1.923688
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.288662,2.288662,5,0,1.53,2.288662,87.87728,0,0,0,2.011214,0,0,2.711338,2.575771,10.56087,1.120487,4.586985,0,4.586985,8.332699,59.51916,0.1965075,2.517529,1.608971,5,3.131702
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.415009,2.415009,4.745028,0,1.460393,2.415009,105.1699,0,0,0,2.539863,0,0,2.330019,2.213518,5.973889,5.248774,4.753381,0,4.753381,12.84215,91.72948,0.1978381,2.65651,2.03189,5,7.788637
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.0846,5.0846,2.869041,0,0.9482483,5.0846,69.87128,0,0,0,3.552675,2.332167,2.215559,0,0,1.220508,9.526816,1.220508,0,1.220508,14.00003,100,0.1988445,5.59306,2.84214,5,13.07949
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,5.659621,5.659621,2.329621,0,0.8009865,5.659621,68.27146,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1988445,6.225583,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.087307,0.087307,0,0,0,0.087307,5293.95,4.530087,0,0,4.621989,0.0919021,0.087307,0,0,0,10.62527,0,0,0,14.00003,100,0.1988445,0.09603769,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.428065,4.428065,1.25,0,0.50625,4.428065,106.5552,1.373002,0,0,4.718334,3.345332,3.178065,0,0,0,10.62527,0,0,0,14.00003,100,0.1988445,4.870872,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.457412,3.457412,1.25,0,0.50625,3.457412,123.3136,1.939869,0,0,4.26346,2.323591,2.207412,0,0,0,10.62527,0,0,0,14.00003,100,0.1988445,3.803153,3.410768,5,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.27763,2.27763,0,0,0,2.27763,141.7827,0.8317809,0,0,3.229286,2.397505,2.27763,0,0,0,10.62527,0,0,0,14.00003,100,0.1988445,2.505393,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.168334,4.168334,2.16217,0,0.7552724,4.168334,50.66177,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.1988445,4.585168,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.72288,2.72288,0,0,0,2.72288,39.18439,0,0,0,1.066944,2.86619,2.72288,0,0,0,10.62527,0,1.799246,-1.799246,12.10346,86.45309,0.1988445,2.995168,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.844963,3.844963,5,0,1.53,3.844963,0,0,0,0,0,0,0,1.155037,1.097285,1.999162,8.826029,1.097285,0,1.097285,13.14443,93.88862,0.2002061,4.229459,0,5,8.826029
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,7.45793,7.45793,5,0,1.53,7.45793,0,0,8.881784E-16,0,0,2.587294,2.45793,0,0,0.9018765,9.813585,0,2.587294,-2.587294,10.41718,74.40832,0.2002061,8.203723,0,5,9.813585
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,6.475208,6.475208,5,0,1.53,6.475208,0,0,0,0,0,1.552851,1.475208,0,0,3.776648,7.226291,0,1.552851,-1.552851,8.780337,62.71657,0.2002061,7.122729,0,5,7.226291
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.717445,3.717445,5,0,1.53,3.717445,0,0,0,0,0,0,0,1.282555,1.218427,5.502038,5.67344,1.218427,0,1.218427,9.936238,70.97299,0.2016823,4.08919,0,5,5.67344
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.116569,1.116569,4.621832,0,1.42676,1.116569,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.28361,6.770025,3.33,0,3.33,13.09535,93.53806,0.2051382,1.228226,0,5,6.770025
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9536105,9.767025,0,0,0,13.09535,93.53806,0.2051382,0,0,0,9.767025
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.7727075,0.7727075,0,0,0,0.7727075,0,0,1.110223E-16,0,0,0.8133763,0.7727075,0,0,0.9536105,9.767025,0,0.8133763,-0.8133763,12.23798,87.41396,0.2051382,0.8499782,0,0,9.767025
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.8512377,0.8512377,0,0,0,0.8512377,0,0,1.110223E-16,0,0,0.8960397,0.8512377,0,0,1.857362,8.953649,0,0.8960397,-0.8960397,11.29347,80.66749,0.2051382,0.9363614,0,0,8.953649
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.9573789,0.9573789,0,0,0,0.9573789,0,0,0,0,0,1.007767,0.9573789,0,0,2.852962,8.057609,0,1.007767,-1.007767,10.23119,73.07979,0.2051382,1.053117,0,0,8.057609
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.9821851,0.9821851,0,0,0,0.9821851,0,0,1.110223E-16,0,0,1.033879,0.9821851,0,0,3.972703,7.049841,0,1.033879,-1.033879,9.141387,65.29549,0.2051382,1.080404,0,0,7.049841
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.240896,1.240896,0,0,0,1.240896,0,0,2.220446E-16,0,0,1.306207,1.240896,0,0,5.121458,6.015963,0,1.306207,-1.306207,7.764524,55.46077,0.2051382,1.364986,0,0,6.015963
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.572798,4.709755,0,0,0,7.764524,55.46077,0.2051382,0,0,0,4.709755
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.985361,0.985361,0,0,0,0.985361,0,0,0,0,0,1.037222,0.985361,0,0,6.572798,4.709755,0,1.037222,-1.037222,6.671196,47.6513,0.2051382,1.083897,0,0,4.709755
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.651164,3.651164,5,0,1.53,3.651164,17.42724,0,0,0,0.6362973,0,0,1.348836,1.281394,7.725267,3.672534,1.917691,0,1.917691,8.490478,60.64615,0.2070613,4.016281,0.5090379,5,4.308831
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.237197,3.237197,5,0,1.53,3.237197,49.24746,0,0,0,1.594237,0,0,1.762803,1.674663,5.807576,5.398456,3.2689,0,3.2689,11.59163,82.79718,0.2100317,3.560917,1.27539,5,6.992693
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,3.67825,3.67825,3.611595,0,1.150965,3.67825,70.9261,4.440892E-16,0,0,2.60884,0.07016367,0.06665549,0,0,2.538676,8.340466,2.538676,0,2.538676,14.00003,100,0.2117067,4.046075,2.087072,5,10.94931
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.9353142,0.9353142,0,0,0,0.9353142,437.6567,3.108924,0,0,4.093465,0.9845412,0.9353142,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,1.028846,3.274772,0,14.71874
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.386732,1.386732,0,0,0,1.386732,318.2414,2.953436,0,0,4.413154,1.459718,1.386732,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,1.525405,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,5.708966,5.708966,2.378966,0,0.8144577,5.708966,90.2923,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,6.279862,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.898213,1.898213,0,0,0,1.898213,275.196,3.225687,0,0,5.223805,1.998119,1.898213,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,2.088034,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.612187,1.612187,0,0,0,1.612187,274.9797,2.736148,0,0,4.433187,1.697039,1.612187,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,1.773406,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.357174,5.357174,2.036676,0,0.7210127,5.357174,65.24449,0,0,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,5.892892,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.098857,5.098857,2.897435,0,0.9559997,5.098857,45.44717,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2117067,5.608743,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.279855,1.279855,0,0,0,1.279855,89.74993,0,0,0,1.148669,1.347216,1.279855,0,0,0,10.62527,0,0.1985469,-0.1985469,13.79074,98.5051,0.2117067,1.407841,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,8.777672,8.33,5,0,1.53,8.33,0,0,0.4476714,1.325439,0,3.505263,3.33,0,0,0.2206076,10.42673,0,3.505263,-3.505263,10.09587,72.11321,0.2117067,9.655438,0,5,10.42673
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,9.988189,8.33,5,0,1.53,8.33,0,0,1.658189,2.657008,0,3.505263,3.33,0,0,4.115345,6.921464,0,3.505263,-3.505263,6.400998,45.72132,0.2117067,10.98701,0,5,6.921464
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,8.574001,8.245391,5,0,1.53,8.245391,0,0,0.3286107,1.186011,0,3.416201,3.245391,0,0,8.010081,3.416201,0,3.416201,-3.416201,2.800006,20,0.2117067,9.431402,0,5,3.416201
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2115213,0,0,5,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.9028435,0.9028435,4.408107,0,1.368413,0.9028435,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2137074,0.9931279,0,5,2.997
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.631594,0.631594,4.136857,0,1.294362,0.631594,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2150819,0.6947534,0,5,5.994
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.2150819,0,0,0,8.991
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.2150819,0,0,0,8.991
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.3997743,0.3997743,0,0,0,0.3997743,0,0,5.551115E-17,0,0,0.4208151,0.3997743,0,0,1.81586,8.991,0,0.4208151,-0.4208151,11.83377,84.52679,0.2150819,0.4397517,0,0,8.991
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.561617,0.561617,0,0,0,0.561617,0,0,0,0,0,0.5911758,0.561617,0,0,2.283432,8.570185,0,0.5911758,-0.5911758,11.21062,80.0757,0.2150819,0.6177787,0,0,8.570185
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.2751539,0.2751539,0,0,0,0.2751539,0,0,5.551115E-17,0,0,0.2896357,0.2751539,0,0,2.940295,7.979009,0,0.2896357,-0.2896357,10.90532,77.89497,0.2150819,0.3026693,0,0,7.979009
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.4952196,0.4952196,0,0,0,0.4952196,0,0,0,0,0,0.5212837,0.4952196,0,0,3.262112,7.689373,0,0.5212837,-0.5212837,10.35584,73.97011,0.2150819,0.5447415,0,0,7.689373
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.4950609,0.4950609,0,0,0,0.4950609,0,0,0,0,0,0.5211168,0.4950609,0,0,3.841316,7.16809,0,0.5211168,-0.5211168,9.80653,70.04651,0.2150819,0.544567,0,0,7.16809
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,4.420335,6.646973,0.8514318,0,0.8514318,10.61427,75.81606,0.2135582,0,0.6811454,0,7.498405
