Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.335829,2.335829,0,0,0,2.335829,81.52637,0,0,0,1.904317,2.458768,2.335829,0,0,3.568903,7.413261,0,0.5544508,-0.5544508,10.02983,71.64148,0.2135582,2.569412,1.523453,0,9.317578
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.464311,1.464311,0,0,0,1.464311,202.3463,0,0,0,2.96298,1.541381,1.464311,0,0,4.184959,6.858811,1.4216,0,1.4216,11.37848,81.27466,0.2110618,1.610743,2.370384,0,9.821791
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,3.671983,3.671983,2.249447,0,0.779099,3.671983,116.0345,0,0,0,4.260766,1.497406,1.422536,0,0,2.76336,8.13825,2.76336,0,2.76336,14.00003,100,0.2088099,4.039181,3.408613,5,12.39902
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,6.422429,6.422429,3.092428,0,1.009233,6.422429,71.50111,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2088099,7.064671,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088099,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.430607,3.430607,1.25,0,0.50625,3.430607,115.7653,1.676075,0,0,3.971451,2.295375,2.180607,0,0,0,10.62527,0,0,0,14.00003,100,0.2088099,3.773667,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.986678,1.986678,0,0,0,1.986678,186.1757,1.607472,0,0,3.698712,2.09124,1.986678,0,0,0,10.62527,0,0,0,14.00003,100,0.2088099,2.185345,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.404705,3.404705,1.25,0,0.50625,3.404705,87.09724,0.6972936,0,0,2.965404,2.26811,2.154705,0,0,0,10.62527,0,0,0,14.00003,100,0.2088099,3.745175,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088099,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.597367,2.597367,0,0,0,2.597367,47.73631,0,0,0,1.239887,2.73407,2.597367,0,0,0,10.62527,0,1.494183,-1.494183,12.42502,88.74997,0.2088099,2.857104,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.439404,4.439404,5,0,1.53,4.439404,0,0,0,0,0,0,0,0.560596,0.5325662,1.660204,9.131091,0.5325662,0,0.5325662,12.93026,92.3588,0.209281,4.883344,0,5,9.131091
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,7.499815,7.499815,5,0,1.53,7.499815,0,0,0,0,0,2.631385,2.499816,0,0,1.127637,9.6104,0,2.631385,-2.631385,10.15653,72.54652,0.209281,8.249797,0,5,9.6104
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.051398,6.979016,3.33,0,3.33,13.31565,95.1116,0.2091811,0,0,5,6.979016
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.128988,7.128988,5,0,1.53,7.128988,0,0,0,0,0,2.24104,2.128988,0,0,0.7213982,9.976016,0,2.24104,-2.24104,10.95339,78.23831,0.2091811,7.841887,0,5,9.976016
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.3917976,0.3917976,3.772264,0,1.194828,0.3917976,0,0,0,0,0,0,0,3.380466,3.211443,3.211443,7.734976,3.211443,0,3.211443,14.00003,100,0.209891,0.4309774,0,5,7.734976
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,0,0,0,10.62527
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,0,0,0,10.62527
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.51188,1.51188,0,0,0,1.51188,0,0,2.220446E-16,0,0,1.591452,1.51188,0,0,0,10.62527,0,1.591452,-1.591452,12.32249,88.01761,0.209891,1.663067,0,0,10.62527
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.050026,1.050026,0,0,0,1.050026,0,0,0,0,0,1.10529,1.050026,0,0,1.76828,9.033822,0,1.10529,-1.10529,11.15741,79.69564,0.209891,1.155028,0,0,9.033822
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.3858582,0.3858582,0,0,0,0.3858582,0,0,5.551115E-17,0,0,0.4061665,0.3858582,0,0,2.996381,7.928532,0,0.4061665,-0.4061665,10.72927,76.63752,0.209891,0.424444,0,0,7.928532
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.447677,7.522365,0,0,0,10.72927,76.63752,0.209891,0,0,0,7.522365
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.254055,1.254055,0,0,0,1.254055,0,0,2.220446E-16,0,0,1.320058,1.254055,0,0,3.447677,7.522365,0,1.320058,-1.320058,9.337811,66.69852,0.209891,1.37946,0,0,7.522365
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.762333,1.762333,0,0,0,1.762333,0,0,0,0,0,1.855087,1.762333,0,0,4.914407,6.202308,0,1.855087,-1.855087,7.382379,52.73117,0.209891,1.938566,0,0,6.202308
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,6.975615,4.347221,0.1895345,0,0.1895345,7.562187,54.01551,0.2095888,0,0.1516276,0,4.536755
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1089075,0.1089075,0,0,0,0.1089075,1298.694,0,0,0,1.414376,0.1146395,0.1089075,0,0,6.78608,4.517802,1.299736,0,1.299736,8.795225,62.82291,0.2075396,0.1197983,1.1315,0,5.932178
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.051125,4.051125,5,0,1.53,4.051125,62.9018,0,0,0,2.54823,0,0,0.9488756,0.9014319,5.486344,5.687564,3.449662,0,3.449662,12.06786,86.19884,0.2097847,4.456237,2.038584,5,8.235794
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.6413656,0,0,2.678048,0,0,0,0,2.036683,8.79226,2.036683,0,2.036683,14.00003,100,0.206698,0,2.142438,0,11.47031
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.414614,2.414614,0,0,0,2.414614,140.3454,0.8471012,0,0,3.3888,2.541699,2.414614,0,0,0,10.62527,0,0,0,14.00003,100,0.206698,2.656075,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.7535015,0.7535015,0,0,0,0.7535015,461.4912,2.684184,0,0,3.477343,0.7931594,0.7535015,0,0,0,10.62527,0,0,0,14.00003,100,0.206698,0.8288516,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.098569,3.098569,1.491559,0,0.5721957,3.098569,54.59259,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.206698,3.408426,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.335267,3.335267,1.888713,0,0.6806186,3.335267,45.65417,0,0,0,1.522689,1.522689,1.446554,0,0,0,10.62527,0,0,0,14.00003,100,0.206698,3.668793,1.218151,5,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.691908,1.691908,0,0,0,1.691908,83.59377,0,2.220446E-16,0,1.41433,1.780956,1.691908,0,0,0,10.62527,0,0.366626,-0.366626,13.61357,97.23959,0.206698,1.861099,1.131464,0,12.0396
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.016508,1.016508,0,0,0,1.016508,85.47915,0,0,0,0.8689019,1.070008,1.016508,0,0,0.4073623,10.25865,0,0.2011059,-0.2011059,13.40159,95.72543,0.206698,1.118158,0.6951215,0,11.12755
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.479017,3.479017,3.49191,0,1.118291,3.479017,17.74185,0,0,0,0.617242,0,0,0.01289267,0.01224803,0.6308133,10.05754,0.6294901,0,0.6294901,13.99877,99.99104,0.2070695,3.826918,0.4937936,5,10.67478
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,6.499665,6.499665,5,0,1.53,6.499665,0,0,0,0,0,1.578595,1.499665,0,0,0.001323195,10.62408,0,1.578595,-1.578595,12.33479,88.10545,0.2070695,7.149632,0,5,10.62408
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.38376,5.38376,5,0,1.53,5.38376,0,0,0,0,0,0.4039586,0.3837606,0,0,1.755318,9.045488,0,0.4039586,-0.4039586,11.90898,85.06396,0.2070695,5.922137,0,5,9.045488
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,5.523582,5.523582,5,0,1.53,5.523582,0,0,0,0,0,0.5511395,0.5235825,0,0,2.20416,8.64153,0,0.5511395,-0.5511395,11.32803,80.91431,0.2070695,6.075941,0,5,8.64153
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816538,8.09039,0,0,0,11.32803,80.91431,0.2070695,0,0,0,8.09039
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1210765,0.1210765,0,0,0,0.1210765,0,0,1.387779E-17,0,0,0.127449,0.1210765,0,0,2.816538,8.09039,0,0.127449,-0.127449,11.19368,79.95472,0.2070695,0.1331842,0,0,8.09039
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.7766446,0.7766446,0,0,0,0.7766446,0,0,1.110223E-16,0,0,0.8175206,0.7766446,0,0,2.958148,7.962941,0,0.8175206,-0.8175206,10.33194,73.79942,0.2070695,0.854309,0,0,7.962941
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.4702349,0.4702349,0,0,0,0.4702349,0,0,0,0,0,0.4949841,0.4702349,0,0,3.866504,7.145421,0,0.4949841,-0.4949841,9.810182,70.07259,0.2070695,0.5172584,0,0,7.145421
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.4599531,0.4599531,0,0,0,0.4599531,0,0,5.551115E-17,0,0,0.4841612,0.4599531,0,0,4.416486,6.650437,0,0.4841612,-0.4841612,9.29983,66.42723,0.2070695,0.5059484,0,0,6.650437
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.6089526,0.6089526,0,0,0,0.6089526,0,0,1.110223E-16,0,0,0.6410027,0.6089526,0,0,4.954443,6.166276,0,0.6410027,-0.6410027,8.624154,61.60098,0.2070695,0.6698478,0,0,6.166276
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.3951724,0.3951724,0,0,0,0.3951724,0,0,5.551115E-17,0,0,0.4159709,0.3951724,0,0,5.666668,5.525273,0,0.4159709,-0.4159709,8.185682,58.46904,0.2070695,0.4346896,0,0,5.525273
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.8735712,0.8735712,0,0,0,0.8735712,0,0,1.110223E-16,0,0,0.9195486,0.8735712,0,0,6.128858,5.109302,0,0.9195486,-0.9195486,7.216393,51.54556,0.2070695,0.9609283,0,0,5.109302
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150579,4.189753,0,0,0,7.216393,51.54556,0.2070695,0,0,0,4.189753
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.123035,1.123035,0,0,0,1.123035,0,0,2.220446E-16,0,0,1.182142,1.123035,0,0,7.150579,4.189753,0,1.182142,-1.182142,5.970306,42.64495,0.2070695,1.235339,0,0,4.189753
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.9589001,0.9589001,0,0,0,0.9589001,49.45485,0,1.110223E-16,0,0.4742225,1.009369,0.9589001,0,0,8.46407,3.007611,0,0.5351459,-0.5351459,5.406212,38.61573,0.2070695,1.05479,0.3793781,0,3.481833
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.3950173,0.3950173,0,0,0,0.3950173,276.6006,0,0,0,1.09262,0.4158077,0.3950173,0,0,9.058677,2.472465,0.6768125,0,0.6768125,6.048293,43.20201,0.2060665,0.434519,0.8740961,0,3.565085
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,3.746309,3.746309,5,0,1.53,3.746309,72.95691,0,0,0,2.733191,0,0,1.253691,1.191007,8.381865,3.081596,3.924198,0,3.924198,9.771114,69.79353,0.2083558,4.12094,2.186553,5,5.814787
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,1.424206,0,0.5538082,0,0,0,0,0,3.104671,0,0,1.424206,1.352996,4.457666,6.613374,4.457666,0,4.457666,14.00003,100,0.2024416,0,2.483737,5,9.718045
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.030793,3.030793,1.25,0,0.50625,3.030793,77.79095,0.4831637,0,0,2.357683,1.874519,1.780793,0,0,0,10.62527,0,0,0,14.00003,100,0.2024416,3.333872,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,4.905268,4.905268,3.242527,0,1.05021,4.905268,35.6811,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2024416,5.395795,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,7.91787,7.91787,5,0,1.53,7.91787,31.63145,0,0,0.3796566,2.504537,3.071442,2.91787,0,0,0,10.62527,0,0.5669045,-0.5669045,13.40246,95.73165,0.2024416,8.709657,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.217823,2.217823,0,0,0,2.217823,54.16679,0,0,0,1.201323,2.33455,2.217823,0,0,0.6298939,10.05837,0,1.133227,-1.133227,12.20793,87.19934,0.2024416,2.439605,0.9610586,0,11.25969
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,4.734948,4.734948,5,0,1.53,4.734948,19.02108,0,0,0,0.9006382,0,0,0.2650525,0.2517999,1.889035,8.925143,1.152438,0,1.152438,13.30123,95.00861,0.203156,5.208442,0.7205105,5,9.825781
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.581924,1.581924,0,0,0,1.581924,27.6224,0,0,0,0.4369654,1.665183,1.581924,0,0,0.7365966,9.962337,0,1.228218,-1.228218,12.00658,85.76109,0.203156,1.740116,0.3495723,0,10.3993
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,2.101283,8.734119,0.3090778,0,0.3090778,12.29979,87.85549,0.2027362,0,0.2472622,0,9.043198
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.986376,2.986376,0,0,0,2.986376,0,0,0,0,0,3.143553,2.986376,0,0,1.792205,9.01229,0,3.143553,-3.143553,8.986197,64.18699,0.2027362,3.285013,0,0,9.01229
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,8.37274,8.33,5,0,1.53,8.33,0,0,0.04273935,0.8800133,0,3.505263,3.33,0,0,5.285042,5.868736,0,3.505263,-3.505263,5.291325,37.7951,0.2027362,9.210013,0,5,5.868736
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.944801,5.944801,5,0,1.53,5.944801,0,0,0,0,0,0.9945276,0.9448013,0,0,9.179779,2.363473,0,0.9945276,-0.9945276,4.243001,30.30709,0.2027362,6.539281,0,5,2.363473
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.647138,4.647138,5,0,1.53,4.647138,0,0,0,0,0,0,0,0.3528622,0.3352191,10.28481,1.368945,0.3352191,0,0.3352191,4.561018,32.57863,0.2029969,5.111852,0,5,1.368945
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.8563803,0.8563803,4.361643,0,1.355729,0.8563803,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,9.949591,1.670642,3.33,0,3.33,7.720133,55.1437,0.2047451,0.9420184,0,5,1.670642
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.2850951,0.2850951,3.790358,0,1.199768,0.2850951,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.619591,4.667643,3.33,0,3.33,10.87925,77.70876,0.2053121,0.3136046,0,5,4.667643
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,3.462727,0,1.110325,0,0,0,0,0,0,0,0,3.462727,3.289591,3.289591,7.664642,3.289591,0,3.289591,14.00003,100,0.2052858,0,0,5,7.664642
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.266598,0.266598,0,0,0,0.266598,0,0,0,0,0,0.2806295,0.266598,0,0,0,10.62527,0,0.2806295,-0.2806295,13.70422,97.88708,0.2052858,0.2932578,0,0,10.62527
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.392233,1.392233,0,0,0,1.392233,0,0,2.220446E-16,0,0,1.465509,1.392233,0,0,0.3118105,10.34464,0,1.465509,-1.465509,12.15944,86.85294,0.2052858,1.531457,0,0,10.34464
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5452896,0.5452896,0,0,0,0.5452896,0,0,1.110223E-16,0,0,0.573989,0.5452896,0,0,1.940154,8.879136,0,0.573989,-0.573989,11.5544,82.53126,0.2052858,0.5998185,0,0,8.879136
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2263851,0.2263851,0,0,0,0.2263851,0,0,2.775558E-17,0,0,0.2383001,0.2263851,0,0,2.577919,8.305147,0,0.2383001,-0.2383001,11.30321,80.73705,0.2052858,0.2490236,0,0,8.305147
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.842697,8.066847,0,0,0,11.30321,80.73705,0.2052858,0,0,0,8.066847
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.750882,1.750882,0,0,0,1.750882,0,0,2.220446E-16,0,0,1.843034,1.750882,0,0,2.842697,8.066847,0,1.843034,-1.843034,9.36048,66.86044,0.2052858,1.92597,0,0,8.066847
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.4909436,0.4909436,0,0,0,0.4909436,171.1454,0,0,0,0.8402271,0.5167827,0.4909436,0,0,4.890512,6.223813,0.3234444,0,0.3234444,9.667327,69.0522,0.2048713,0.5400379,0.6721817,0,7.06404
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.519521,3.519521,5,0,1.53,3.519521,47.60844,0,0,0,1.675589,0,0,1.480479,1.406455,4.567068,6.514913,3.082044,0,3.082044,12.59121,89.93703,0.2067119,3.871473,1.340471,5,8.190502
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0.9406065,0,0,2.425631,0,0,0,0,1.485024,9.288753,1.485024,0,1.485024,14.00003,100,0.2048486,0,1.940504,0,11.71438
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.249549,2.249549,0,0,0,2.249549,144.5543,0.8838741,0,0,3.25182,2.367946,2.249549,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,2.474504,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2684273,0.2684273,0,0,0,0.2684273,1683.428,4.236225,0,0,4.51878,0.2825551,0.2684273,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,0.2952701,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.86841,1.86841,0,0,0,1.86841,204.0682,1.846084,0,0,3.812831,1.966748,1.86841,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,2.055252,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,5.562253,5.562253,4.88149,0,1.497647,5.562253,12.88312,0,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,6.118478,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.044363,3.044363,3.044363,0,0.996111,3.044363,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048486,3.348799,0,5,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.112965,6.112965,5,0,1.53,6.112965,0,0,0,0,0,1.171542,1.112965,0,0,0,10.62527,0,1.171542,-1.171542,12.76511,91.17921,0.2048486,6.724261,0,5,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.793166,3.793166,5,0,1.53,3.793166,0,0,0,0,0,0,0,1.206834,1.146493,1.301713,9.453732,1.146493,0,1.146493,13.85277,98.94818,0.2056396,4.172482,0,5,9.453732
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.204542,4.204542,4.367931,0,1.357445,4.204542,0,3.608225E-16,0,0,0,0,0,0.1633899,0.1552204,0.1552204,10.48558,0.1552204,0,0.1552204,14.00003,100,0.2057458,4.624996,0,5,10.48558
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1121201,0.1121201,0,0,0,0.1121201,0,0,0,0,0,0.1180211,0.1121201,0,0,0,10.62527,0,0.1180211,-0.1180211,13.87562,99.1114,0.2057458,0.1233321,0,0,10.62527
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.9846764,0.9846764,0,0,0,0.9846764,0,0,0,0,0,1.036501,0.9846764,0,0,0.1311346,10.50725,0,1.036501,-1.036501,12.78305,91.30735,0.2057458,1.083144,0,0,10.50725
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.496948,1.496948,0,0,0,1.496948,0,0,0,0,0,1.575735,1.496948,0,0,1.282803,9.470752,0,1.575735,-1.575735,11.12208,79.4433,0.2057458,1.646643,0,0,9.470752
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.5587793,0.5587793,0,0,0,0.5587793,0,0,1.110223E-16,0,0,0.5881887,0.5587793,0,0,3.033619,7.895017,0,0.5881887,-0.5881887,10.50208,75.0147,0.2057458,0.6146572,0,0,7.895017
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.4993277,0.4993277,0,0,0,0.4993277,0,0,0,0,0,0.5256081,0.4993277,0,0,3.687162,7.306828,0,0.5256081,-0.5256081,9.948039,71.05728,0.2057458,0.5492604,0,0,7.306828
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2624038,0.2624038,0,0,0,0.2624038,0,0,0,0,0,0.2762145,0.2624038,0,0,4.271171,6.78122,0,0.2762145,-0.2762145,9.656883,68.9776,0.2057458,0.2886442,0,0,6.78122
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.9665297,0.9665297,0,0,0,0.9665297,0,0,0,0,0,1.0174,0.9665297,0,0,4.578076,6.505005,0,1.0174,-1.0174,8.58445,61.31738,0.2057458,1.063183,0,0,6.505005
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02414686,0.02414686,0,0,0,0.02414686,0,0,3.469447E-18,0,0,0.02541775,0.02414686,0,0,5.70852,5.487606,0,0.02541775,-0.02541775,8.557657,61.126,0.2057458,0.02656155,0,0,5.487606
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.37869,1.37869,0,0,0,1.37869,0,0,2.220446E-16,0,0,1.451252,1.37869,0,0,5.736762,5.462188,0,1.451252,-1.451252,7.027903,50.19921,0.2057458,1.516559,0,0,5.462188
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.118716,4.118716,5,0,1.53,4.118716,10.75082,0,0,0,0.4427957,0,0,0.8812835,0.8372194,7.349265,4.010936,1.280015,0,1.280015,8.242232,58.87297,0.2065321,4.530588,0.3542365,5,4.453732
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,4.644903,4.644903,5,0,1.53,4.644903,38.79166,0,0,0,1.801835,0,0,0.3550966,0.3373418,6.06925,5.16295,2.139177,0,2.139177,10.27163,73.36866,0.2076245,5.109394,1.441468,5,6.964784
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.607897,1.607897,3.047603,0,0.9969956,1.607897,150.1709,0,0,0,2.414593,0,0,1.439706,1.367721,3.930073,7.088209,3.782314,0,3.782314,13.85985,98.99874,0.2062391,1.768687,1.931674,5,9.502802
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2633488,0.2633488,0,0,0,0.2633488,754.6832,1.56248,0,0,1.987449,0.2772093,0.2633488,0,0,0.1477593,10.49229,0.1477593,0,0.1477593,14.00003,100,0.2060633,0.2896837,1.589959,0,12.47974
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060633,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060633,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.256382,2.256382,0,0,0,2.256382,160.4311,1.2448,0,0,3.619939,2.375139,2.256382,0,0,0,10.62527,0,0,0,14.00003,100,0.2060633,2.48202,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.0041,2.0041,0,0,0,2.0041,152.7077,0.9508357,0,0,3.060415,2.109579,2.0041,0,0,0,10.62527,0,0,0,14.00003,100,0.2060633,2.20451,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.003749,2.003749,0,0,0,2.003749,94.58144,0,0,0,1.895175,2.109209,2.003749,0,0,0,10.62527,0,0.2140347,-0.2140347,13.77442,98.38849,0.2060633,2.204124,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.103522,0,0,1.341338,0,0,0,0,0.2378163,10.41124,0.2378163,0,0.2378163,14.00003,100,0.2057811,0,1.073071,0,11.75258
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.099465,3.099465,2.462597,0,0.837289,3.099465,21.62912,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2057811,3.409411,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.701732,3.701732,3.701732,0,1.175573,3.701732,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2057811,4.071905,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2057811,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,8.871915,8.33,5,0,1.53,8.33,0,0,0.5419146,1.429106,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2057811,9.759106,0,5,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,9.941191,8.33,5,0,1.53,8.33,0,0,1.611191,2.60531,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2057811,10.93531,0,5,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.260846,1.260846,4.766109,0,1.466148,1.260846,0,0,0,0,0,0,0,3.505263,3.33,7.789474,3.614748,3.33,0,3.33,9.7694,69.78129,0.2079172,1.386931,0,5,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.459474,6.611748,3.33,0,3.33,12.92852,92.34635,0.2078713,0,0,5,6.611748
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1712648,0.1712648,0,0,0,0.1712648,0,0,0,0,0,0.1802787,0.1712648,0,0,1.129474,9.608747,0,0.1802787,-0.1802787,12.73848,90.98899,0.2078713,0.1883913,0,0,9.608747
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.298344,1.298344,0,0,0,1.298344,0,0,0,0,0,1.366678,1.298344,0,0,1.329783,9.428469,0,1.366678,-1.366678,11.29788,80.69898,0.2078713,1.428178,0,0,9.428469
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4075564,0.4075564,0,0,0,0.4075564,0,0,0,0,0,0.4290067,0.4075564,0,0,2.848315,8.061791,0,0.4290067,-0.4290067,10.84567,77.46889,0.2078713,0.448312,0,0,8.061791
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.976072,0.976072,0,0,0,0.976072,0,0,2.220446E-16,0,0,1.027444,0.976072,0,0,3.324989,7.632784,0,1.027444,-1.027444,9.762646,69.73304,0.2078713,1.073679,0,0,7.632784
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.293436,1.293436,0,0,0,1.293436,0,0,2.220446E-16,0,0,1.361512,1.293436,0,0,4.466593,6.60534,0,1.361512,-1.361512,8.327486,59.48193,0.2078713,1.42278,0,0,6.60534
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.6795165,0.6795165,0,0,0,0.6795165,0,0,1.110223E-16,0,0,0.7152805,0.6795165,0,0,5.979384,5.243828,0,0.7152805,-0.7152805,7.573514,54.09642,0.2078713,0.7474681,0,0,5.243828
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.8496971,0.8496971,0,0,0,0.8496971,0,0,0,0,0,0.8944179,0.8496971,0,0,6.77414,4.528548,0,0.8944179,-0.8944179,6.630715,47.36216,0.2078713,0.9346668,0,0,4.528548
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,7.767938,3.63413,0.9462392,0,0.9462392,7.528396,53.77415,0.2067861,0,0.7569914,0,4.580369
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.485413,4.485413,5,0,1.53,4.485413,51.27043,0,0,0,2.29969,0,0,0.514587,0.4888577,6.821699,4.485745,2.788548,0,2.788548,10.17385,72.67018,0.2081019,4.933954,1.839752,5,6.785436
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.5691131,0.5691131,1.436562,0,0.5571814,0.5691131,563.8729,1.110223E-16,0,0,3.209074,0,0,0.8674486,0.8240762,4.033151,6.995439,4.033151,0,4.033151,14.00003,100,0.2039399,0.6260244,2.56726,5,10.20451
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.327771,4.327771,1.25,0,0.50625,4.327771,86.68044,0.5115718,0,0,3.751331,3.239759,3.077771,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,4.760548,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4116471,0.4116471,0,0,0,0.4116471,1105.837,4.118834,0,0,4.552146,0.4333127,0.4116471,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,0.4528118,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,2.776502,2.776502,0,0,0,2.776502,148.7759,1.208132,0,0,4.130765,2.922633,2.776502,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,3.054152,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.677328,1.677328,0,0,0,1.677328,238.9146,2.241773,0,0,4.00738,1.765608,1.677328,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,1.84506,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.152211,4.152211,1.684227,0,0.624794,4.152211,62.56613,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,4.567432,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.7916411,0.7916411,0,0,0,0.7916411,285.0229,1.423052,0,0,2.256358,0.8333064,0.7916411,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,0.8708053,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,4.89784,4.89784,3.820082,0,1.207882,4.89784,23.16293,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,5.387625,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.135673,4.135673,4.135673,0,1.294039,4.135673,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039399,4.549241,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,8.451012,8.33,5,0,1.53,8.33,0,0,0.1210118,0.966113,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2039399,9.296113,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.091357,6.091357,5,0,1.53,6.091357,0,0,0,0,0,1.148797,1.091357,0,0,3.894737,7.120011,0,1.148797,-1.148797,9.094217,64.95856,0.2039399,6.700493,0,5,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.447173,2.447173,5,0,1.53,2.447173,0,0,0,0,0,0,0,2.552827,2.425186,5.171178,5.971214,2.425186,0,2.425186,11.39495,81.39234,0.2054086,2.69189,0,5,5.971214
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3495925,0.3495925,0,0,0,0.3495925,0,0,0,0,0,0.3679921,0.3495925,0,0,2.745993,8.153881,0,0.3679921,-0.3679921,11.00705,78.62165,0.2054086,0.3845518,0,0,8.153881
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.7783343,0.7783343,0,0,0,0.7783343,0,0,1.110223E-16,0,0,0.8192992,0.7783343,0,0,3.154873,7.785889,0,0.8192992,-0.8192992,10.14344,72.45296,0.2054086,0.8561677,0,0,7.785889
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6194236,0.6194236,0,0,0,0.6194236,0,0,0,0,0,0.6520249,0.6194236,0,0,4.065205,6.966589,0,0.6520249,-0.6520249,9.456141,67.54373,0.2054086,0.681366,0,0,6.966589
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.7280515,0.7280515,0,0,0,0.7280515,0,0,1.110223E-16,0,0,0.7663701,0.7280515,0,0,4.789677,6.314565,0,0.7663701,-0.7663701,8.648316,61.77356,0.2054086,0.8008567,0,0,6.314565
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.6412,5.548194,0,0,0,8.648316,61.77356,0.2054086,0,0,0,5.548194
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.6412,5.548194,0,0,0,8.648316,61.77356,0.2054086,0,0,0,5.548194
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.268016,1.268016,0,0,0,1.268016,0,0,2.220446E-16,0,0,1.334754,1.268016,0,0,5.6412,5.548194,0,1.334754,-1.334754,7.241363,51.72392,0.2054086,1.394817,0,0,5.548194
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4038728,0.4038728,0,0,0,0.4038728,0,0,0,0,0,0.4251293,0.4038728,0,0,7.124259,4.213441,0,0.4251293,-0.4251293,6.793237,48.52302,0.2054086,0.4442601,0,0,4.213441
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.596625,3.788312,0,0,0,6.793237,48.52302,0.2054086,0,0,0,3.788312
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.390619,2.390619,0,0,0,2.390619,26.70185,0,0,0,0.6383397,2.516441,2.390619,0,0,7.596625,3.788312,0,1.878102,-1.878102,4.813544,34.38239,0.2054086,2.629681,0.5106717,0,4.426651
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,9.683405,1.91021,1.628857,0,1.628857,6.358813,45.42,0.203667,0,1.303085,0,3.539067
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.578313,1.578313,0,0,0,1.578313,103.5826,0,0,0,1.634858,1.661383,1.578313,0,0,8.054548,3.376181,0,0.0265241,-0.0265241,6.330854,45.22029,0.203667,1.736145,1.307887,0,5.01104
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.330468,1.330468,0,0,0,1.330468,116.719,0,0,0,1.552909,1.400493,1.330468,0,0,8.084019,3.349657,0.1524164,0,0.1524164,6.475449,46.25312,0.2035056,1.463515,1.242328,0,4.902566
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,7.931602,3.486832,2.999635,0,2.999635,9.321153,66.57953,0.2003794,0,2.399708,0,6.486467
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.584103,1.584103,0,0,0,1.584103,203.5258,0,0,0,3.224057,1.667476,1.584103,0,0,4.931967,6.186503,1.556581,0,1.556581,10.79786,77.12739,0.1987948,1.742513,2.579246,0,9.410562
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,3.375386,7.587427,0.9980485,0,0.9980485,11.74469,83.89046,0.1977918,0,0.7984388,0,8.585475
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.9039283,0.9039283,0,0,0,0.9039283,66.02451,1.110223E-16,0,0,0.5968142,0.9515035,0.9039283,0,0,2.377338,8.48567,0,0.3546893,-0.3546893,11.37081,81.21992,0.1977918,0.9943212,0.4774514,0,9.082484
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0,0,0,0.8276808,0,0,0,0,2.771437,8.130981,0.8276808,0,0.8276808,12.15602,86.82854,0.1969677,0,0.6621447,0,8.958662
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0,0,0,0.8977728,0,0,0,0,1.943756,8.875894,0.8977728,0,0.8977728,13.00772,92.91211,0.1960815,0,0.7182183,0,9.773666
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.318313,2.318313,0,0,0,2.318313,16.28502,0,4.440892E-16,0,0.3775377,2.440329,2.318313,0,0,1.045983,9.683889,0,2.062792,-2.062792,10.83335,77.38091,0.1960815,2.550144,0.3020301,0,10.06143
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.047293,3.047293,5,0,1.53,3.047293,0,-2.220446E-16,0,0,0,0,0,1.952707,1.855072,3.337974,7.621098,1.855072,0,1.855072,12.59322,89.95142,0.1972165,3.352022,0,5,7.621098
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.795523,4.795523,5,0,1.53,4.795523,0,0,0,0,0,0,0,0.2044767,0.1942528,1.482902,9.290662,0.1942528,0,0.1942528,12.77751,91.26773,0.1973341,5.275075,0,5,9.290662
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.880373,2.880373,0,0,0,2.880373,0,0,4.440892E-16,0,0,3.031971,2.880373,0,0,1.28865,9.465489,0,3.031971,-3.031971,9.58153,68.43936,0.1973341,3.16841,0,0,9.465489
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657506,6.433518,0,0,0,9.58153,68.43936,0.1973341,0,0,0,6.433518
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2221129,0.2221129,0,0,0,0.2221129,0,0,2.775558E-17,0,0,0.233803,0.2221129,0,0,4.657506,6.433518,0,0.233803,-0.233803,9.335079,66.67901,0.1973341,0.2443242,0,0,6.433518
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.917288,6.199715,0,0,0,9.335079,66.67901,0.1973341,0,0,0,6.199715
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4388292,0.4388292,0,0,0,0.4388292,0,0,5.551115E-17,0,0,0.4619255,0.4388292,0,0,4.917288,6.199715,0,0.4619255,-0.4619255,8.848167,63.20107,0.1973341,0.4827122,0,0,6.199715
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.6112233,0.6112233,0,0,0,0.6112233,0,0,1.110223E-16,0,0,0.643393,0.6112233,0,0,5.430538,5.73779,0,0.643393,-0.643393,8.169971,58.35682,0.1973341,0.6723457,0,0,5.73779
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.145419,5.094397,0,0,0,8.169971,58.35682,0.1973341,0,0,0,5.094397
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2621434,0.2621434,0,0,0,0.2621434,0,0,0,0,0,0.2759404,0.2621434,0,0,6.145419,5.094397,0,0.2759404,-0.2759404,7.879105,56.27921,0.1973341,0.2883578,0,0,5.094397
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.4834265,0.4834265,0,0,0,0.4834265,0,0,0,0,0,0.5088701,0.4834265,0,0,6.45202,4.818456,0,0.5088701,-0.5088701,7.342709,52.44781,0.1973341,0.5317692,0,0,4.818456
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.017431,4.309586,0,0,0,7.342709,52.44781,0.1973341,0,0,0,4.309586
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4005853,0.4005853,0,0,0,0.4005853,0,0,0,0,0,0.4216687,0.4005853,0,0,7.017431,4.309586,0,0.4216687,-0.4216687,6.898231,49.27298,0.1973341,0.4406438,0,0,4.309586
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2614757,0.2614757,0,0,0,0.2614757,322.8257,0,0,0,0.8441109,0.2752376,0.2614757,0,0,7.485952,3.887918,0.5688733,0,0.5688733,7.437911,53.12783,0.1967788,0.2876233,0.6752887,0,4.732028
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.57841,4.57841,5,0,1.53,4.57841,45.27375,0,0,0,2.072818,0,0,0.42159,0.4005105,6.917078,4.399903,2.473329,0,2.473329,9.784317,69.88783,0.1979443,5.036251,1.658254,5,6.472722
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.333274,4.333274,5,0,1.53,4.333274,76.34679,0,0,0,3.308315,0,0,0.6667263,0.63339,4.44375,6.625899,3.941705,0,3.941705,13.52375,96.59799,0.1996571,4.766601,2.646652,5,9.934215
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,3.556097,0,0,4.058142,0,0,0,0,0.5020449,10.17343,0.5020449,0,0.5020449,14.00003,100,0.1991777,0,3.246513,0,14.23158
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.513872,3.513872,1.25,0,0.50625,3.513872,136.2558,2.40483,0,0,4.787853,2.383024,2.263872,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,3.865259,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.725518,1.725518,0,0,0,1.725518,245.2626,2.415714,0,0,4.232049,1.816334,1.725518,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,1.898069,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3367262,0.3367262,0,0,0,0.3367262,1389.875,4.325625,0,0,4.680074,0.3544486,0.3367262,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,0.3703988,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,3.675364,3.675364,1.25,0,0.50625,3.675364,99.14911,1.091076,0,0,3.64409,2.553015,2.425364,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,4.0429,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.930734,0.930734,0,0,0,0.930734,293.6762,1.753625,0,0,2.733345,0.97972,0.930734,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,1.023807,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.33579,5.33579,4.086892,0,1.280722,5.33579,24.63796,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,5.86937,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.754478,3.754478,3.754478,0,1.189973,3.754478,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,4.129926,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.387117,4.387117,4.387117,0,1.362683,4.387117,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,4.825829,0,5,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.030959,4.030959,4.030959,0,1.265452,4.030959,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991777,4.434055,0,5,10.62527
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1850271,0.1850271,0,0,0,0.1850271,0,0,2.775558E-17,0,0,0.1947654,0.1850271,0,0,0,10.62527,0,0.1947654,-0.1947654,13.79473,98.53357,0.1991777,0.2035298,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.4671418,0.4671418,0,0,0,0.4671418,0,0,5.551115E-17,0,0,0.4917282,0.4671418,0,0,0.216406,10.43051,0,0.4917282,-0.4917282,13.2764,94.83124,0.1991777,0.5138559,0,0,10.43051
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7627706,9.938781,0,0,0,13.2764,94.83124,0.1991777,0,0,0,9.938781
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.013459,1.013459,0,0,0,1.013459,0,0,0,0,0,1.066799,1.013459,0,0,0.7627706,9.938781,0,1.066799,-1.066799,12.15189,86.79908,0.1991777,1.114805,0,0,9.938781
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.9674497,0.9674497,0,0,0,0.9674497,0,0,1.110223E-16,0,0,1.018368,0.9674497,0,0,1.948103,8.871982,0,1.018368,-1.018368,11.07844,79.13156,0.1991777,1.064195,0,0,8.871982
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.165981,1.165981,0,0,0,1.165981,0,0,2.220446E-16,0,0,1.227349,1.165981,0,0,3.079623,7.853613,0,1.227349,-1.227349,9.784701,69.89059,0.1991777,1.28258,0,0,7.853613
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.248254,0.248254,0,0,0,0.248254,0,0,5.551115E-17,0,0,0.26132,0.248254,0,0,4.443344,6.626265,0,0.26132,-0.26132,9.509246,67.92305,0.1991777,0.2730794,0,0,6.626265
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.0793,1.0793,0,0,0,1.0793,0,0,0,0,0,1.136105,1.0793,0,0,4.7337,6.364944,0,1.136105,-1.136105,8.311687,59.36907,0.1991777,1.18723,0,0,6.364944
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.134115,0.134115,0,0,0,0.134115,0,0,2.775558E-17,0,0,0.1411737,0.134115,0,0,5.996038,5.22884,0,0.1411737,-0.1411737,8.162876,58.30614,0.1991777,0.1475265,0,0,5.22884
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.262623,1.262623,0,0,0,1.262623,0,0,0,0,0,1.329077,1.262623,0,0,6.152898,5.087666,0,1.329077,-1.329077,6.761907,48.29924,0.1991777,1.388885,0,0,5.087666
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,3.919294,3.919294,5,0,1.53,3.919294,18.54136,2.220446E-16,0,0,0.7266905,0,0,1.080706,1.026671,7.62965,3.758589,1.753362,0,1.753362,8.425291,60.18053,0.2000693,4.311223,0.5813524,5,4.48528
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.565454,2.565454,5,0,1.53,2.565454,85.50905,0,0,0,2.193696,0,0,2.434546,2.312819,5.876288,5.336615,4.506514,0,4.506514,12.70055,90.718,0.2011647,2.822,1.754956,5,7.53031
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.197364,1.197364,0,0,0,1.197364,290.3019,0.8458125,0,0,3.47597,1.260383,1.197364,0,0,1.369774,9.392477,1.369774,0,1.369774,14.00003,100,0.1998932,1.3171,2.780776,0,12.86845
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.638041,3.638041,1.25,0,0.50625,3.638041,120.6124,1.874202,0,0,4.38793,2.513728,2.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1998932,4.001846,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.013636,4.013636,1.25,0,0.50625,4.013636,122.8165,2.020316,0,0,4.929407,2.909091,2.763636,0,0,0,10.62527,0,0,0,14.00003,100,0.1998932,4.415,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,5.63497,5.63497,2.30497,0,0.7942567,5.63497,93.57641,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1998932,6.198467,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.226389,1.226389,0,0,0,1.226389,404.662,3.671794,0,0,4.96273,1.290936,1.226389,0,0,0,10.62527,0,0,0,14.00003,100,0.1998932,1.349028,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,4.859303,4.859303,1.529303,0,0.5824998,4.859303,84.74422,0.6127155,0,0,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1998932,5.345233,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.974442,2.974442,0,0,0,2.974442,102.492,0,0,0,3.048567,3.130992,2.974442,0,0,0,10.62527,0,0.08242521,-0.08242521,13.91314,99.3794,0.1998932,3.271887,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.688077,0.688077,0,0,0,0.688077,367.6336,1.713727,0,0,2.529602,0.7242916,0.688077,0,0,0.09158356,10.54285,0.09158356,0,0.09158356,14.00003,100,0.1998088,0.7568847,2.023682,0,13.07245
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,7.445422,7.445422,5,0,1.53,7.445422,19.57659,0,0,0,1.45756,2.574129,2.445422,0,0,0,10.62527,0,1.116569,-1.116569,12.82306,91.59311,0.1998088,8.189964,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240632,9.508705,0,0,0,12.82306,91.59311,0.1998088,0,0,0,9.508705
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.870626,1.870626,0,0,0,1.870626,0,0,2.220446E-16,0,0,1.96908,1.870626,0,0,1.240632,9.508705,0,1.96908,-1.96908,10.74747,76.76748,0.1998088,2.057689,0,0,9.508705
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.009757,4.009757,5,0,1.53,4.009757,0,0,0,0,0,0,0,0.990243,0.9407309,3.428499,7.539625,0.9407309,0,0.9407309,11.63992,83.14215,0.200325,4.410733,0,5,7.539625
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,7.749807,7.749807,5,0,1.53,7.749807,0,0,0,0.1947881,0,2.894534,2.749807,0,0,2.487768,8.386283,0,2.894534,-2.894534,8.588818,61.34857,0.200325,8.524788,0,5,8.386283
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1269125,0.1269125,3.632176,0,1.156584,0.1269125,0,0,0,0,0,0,0,3.505263,3.33,5.703917,5.491749,3.33,0,3.33,11.74793,83.91364,0.2005761,0.1396038,0,5,5.491749
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3509066,0.3509066,0,0,0,0.3509066,0,0,5.551115E-17,0,0,0.3693754,0.3509066,0,0,2.373917,8.48875,0,0.3693754,-0.3693754,11.35858,81.13253,0.2005761,0.3859973,0,0,8.48875
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5057792,0.5057792,0,0,0,0.5057792,0,0,0,0,0,0.5323992,0.5057792,0,0,2.784334,8.119373,0,0.5323992,-0.5323992,10.79738,77.12398,0.2005761,0.5563571,0,0,8.119373
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.725092,1.725092,0,0,0,1.725092,0,0,2.220446E-16,0,0,1.815886,1.725092,0,0,3.375889,7.586975,0,1.815886,-1.815886,8.883266,63.45178,0.2005761,1.897601,0,0,7.586975
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.39354,5.771088,0,0,0,8.883266,63.45178,0.2005761,0,0,0,5.771088
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.117595,1.117595,0,0,0,1.117595,0,0,0,0,0,1.176416,1.117595,0,0,5.39354,5.771088,0,1.176416,-1.176416,7.643216,54.59429,0.2005761,1.229355,0,0,5.771088
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.386585,1.386585,0,0,0,1.386585,0,0,2.220446E-16,0,0,1.459563,1.386585,0,0,6.700669,4.594672,0,1.459563,-1.459563,6.104701,43.60492,0.2005761,1.525243,0,0,4.594672
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3225212,0.3225212,0,0,0,0.3225212,0,0,5.551115E-17,0,0,0.339496,0.3225212,0,0,8.322406,3.135109,0,0.339496,-0.339496,5.746841,41.04878,0.2005761,0.3547733,0,0,3.135109
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.7781411,0.7781411,0,0,0,0.7781411,0,0,0,0,0,0.819096,0.7781411,0,0,8.699623,2.795613,0,0.819096,-0.819096,4.883438,34.88163,0.2005761,0.8559553,0,0,2.795613
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,3.676984,3.676984,5,0,1.53,3.676984,22.7309,0,0,0,0.8358115,0,0,1.323016,1.256865,9.60973,1.976517,2.092677,0,2.092677,6.868725,49.06223,0.2015728,4.044683,0.6686492,5,2.812329
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,3.505263,0,1.121937,0,0,0,0,0,2.200279,0,0,3.505263,3.33,7.517053,3.859926,5.530279,0,5.530279,12.11521,86.53703,0.1996897,0,1.760223,5,6.060205
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.090957,3.090957,1.887576,0,0.6803083,3.090957,105.2584,0,0,0,3.253491,1.266717,1.203381,0,0,1.986774,8.837177,1.986774,0,1.986774,14.00003,100,0.1988082,3.400053,2.602793,5,12.09067
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,6.479521,6.479521,3.149521,0,1.024819,6.479521,71.47917,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,7.127473,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.204901,2.204901,0,0,0,2.204901,235.7536,2.877186,0,0,5.198135,2.320949,2.204901,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,2.425391,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.8132482,0.8132482,0,0,0,0.8132482,560.7594,3.704315,0,0,4.560365,0.8560507,0.8132482,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,0.894573,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.017184,5.017184,1.687184,0,0.6256012,5.017184,71.39107,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,5.518902,2.865457,5,14.2071
