Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.380484,1.380484,0,0,0,1.380484,156.7544,0.7108279,0,0,2.163969,1.453141,1.380484,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,1.518533,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.258902,3.258902,2.22932,0,0.7736044,3.258902,33.2557,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,3.584792,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.359171,4.359171,4.192907,0,1.309664,4.359171,4.014881,0,8.881784E-16,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.1988082,4.795089,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,5.758377,5.758377,5,0,1.53,5.758377,0,0,0,0,0,0.7982919,0.7583773,0,0,0,10.62527,0,0.7982919,-0.7982919,13.15855,93.98949,0.1988082,6.334215,0,5,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.886991,9.826982,0,0,0,13.15855,93.98949,0.1988082,0,0,0,9.826982
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.546865,2.546865,0,0,0,2.546865,0,0,4.440892E-16,0,0,2.68091,2.546865,0,0,0.886991,9.826982,0,2.68091,-2.68091,10.33263,73.80433,0.1988082,2.801551,0,0,9.826982
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.319613,0.319613,0,0,0,0.319613,0,0,0,0,0,0.3364348,0.319613,0,0,3.86578,7.146072,0,0.3364348,-0.3364348,9.977994,71.27124,0.1988082,0.3515743,0,0,7.146072
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.696905,1.696905,0,0,0,1.696905,0,0,0,0,0,1.786215,1.696905,0,0,4.239597,6.809637,0,1.786215,-1.786215,8.095157,57.82243,0.1988082,1.866595,0,0,6.809637
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1747644,0.1747644,0,0,0,0.1747644,0,0,0,0,0,0.1839625,0.1747644,0,0,6.22428,5.023422,0,0.1839625,-0.1839625,7.901244,56.43734,0.1988082,0.1922408,0,0,5.023422
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2561862,0.2561862,0,0,0,0.2561862,0,0,0,0,0,0.2696697,0.2561862,0,0,6.428683,4.839459,0,0.2696697,-0.2696697,7.616987,54.40694,0.1988082,0.2818048,0,0,4.839459
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.152662,1.152662,0,0,0,1.152662,0,0,2.220446E-16,0,0,1.213328,1.152662,0,0,6.728316,4.569789,0,1.213328,-1.213328,6.338026,45.27153,0.1988082,1.267928,0,0,4.569789
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.407506,1.407506,0,0,0,1.407506,0,0,2.220446E-16,0,0,1.481586,1.407506,0,0,8.076459,3.356461,0,1.481586,-1.481586,4.776298,34.11634,0.1988082,1.548257,0,0,3.356461
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.5862632,0.5862632,0,0,0,0.5862632,0,0,1.110223E-16,0,0,0.6171192,0.5862632,0,0,9.722665,1.874876,0,0.6171192,-0.6171192,4.125797,29.46992,0.1988082,0.6448896,0,0,1.874876
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.7837901,0.7837901,0,0,0,0.7837901,0,0,1.110223E-16,0,0,0.8250421,0.7837901,0,0,10.40835,1.257756,0,0.8250421,-0.8250421,3.256126,23.258,0.1988082,0.862169,0,0,1.257756
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.430345,1.430345,4.935608,0,1.512421,1.430345,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.32507,0.4327142,3.33,0,3.33,6.415242,45.82306,0.2005228,1.57338,0,5,0.4327142
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4577076,0.4577076,3.962971,0,1.246891,0.4577076,220.414,0,0,0,1.008852,0,0,3.505263,3.33,7.995067,3.429714,4.338851,0,4.338851,10.53144,75.2244,0.2003252,0.5034783,0.8070813,5,4.438566
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2192032,0.2192032,1.826896,0,0.6637427,0.2192032,971.2023,0,0,0,2.128907,0,0,1.607693,1.527308,3.656215,7.334681,3.656215,0,3.656215,14.00003,100,0.1980218,0.2411236,1.703125,5,9.463588
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.091311,1.091311,0,0,0,1.091311,302.7487,2.155182,0,0,3.30393,1.148748,1.091311,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,1.200442,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,5.858191,5.858191,2.52819,0,0.8551959,5.858191,73.97345,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,6.444009,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.614819,3.614819,1.25,0,0.50625,3.614819,128.5422,2.157284,0,0,4.646567,2.489284,2.364819,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,3.976301,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.473784,1.473784,0,0,0,1.473784,348.0027,3.577456,0,0,5.128808,1.551352,1.473784,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,1.621162,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.037704,1.037704,0,0,0,1.037704,383.5149,2.887429,0,0,3.979748,1.09232,1.037704,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,1.141474,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.493367,1.493367,0,0,0,1.493367,240.587,2.020882,0,0,3.592848,1.571966,1.493367,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,1.642704,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1349045,0.1349045,0,0,0,0.1349045,1948.8,2.487015,0,0,2.62902,0.1420048,0.1349045,0,0,0,10.62527,0,0,0,14.00003,100,0.1980218,0.148395,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.586371,2.586371,0,0,0,2.586371,37.11192,0,0,0,0.959852,2.722496,2.586371,0,0,0,10.62527,0,1.762644,-1.762644,12.14204,86.72867,0.1980218,2.845009,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.334403,3.334403,4.907503,0,1.504748,3.334403,9.075053,0,0,0,0.3025988,0,0,1.5731,1.494445,1.958494,8.86263,1.797044,0,1.797044,13.84686,98.90597,0.1988771,3.667843,0.242079,5,9.165229
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,5.73282,5.73282,5,0,1.53,5.73282,0,0,0,0,0,0.7713896,0.7328201,0,0,0.1614497,10.47997,0,0.7713896,-0.7713896,13.03375,93.09801,0.1988771,6.306102,0,5,10.47997
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,5.889894,5.889894,5,0,1.53,5.889894,0,0,0,0,0,0.9367304,0.8898939,0,0,1.018549,9.70858,0,0.9367304,-0.9367304,12.04635,86.04516,0.1988771,6.478883,0,5,9.70858
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.167209,2.167209,0,0,0,2.167209,0,0,4.440892E-16,0,0,2.281273,2.167209,0,0,2.059361,8.77185,0,2.281273,-2.281273,9.641674,68.86897,0.1988771,2.38393,0,0,8.77185
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.7955329,0.7955329,0,0,0,0.7955329,0,0,1.110223E-16,0,0,0.8374031,0.7955329,0,0,4.594109,6.490576,0,0.8374031,-0.8374031,8.758973,62.56397,0.1988771,0.8750862,0,0,6.490576
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1801924,0.1801924,0,0,0,0.1801924,0,0,2.775558E-17,0,0,0.1896762,0.1801924,0,0,5.524557,5.653173,0,0.1896762,-0.1896762,8.559037,61.13586,0.1988771,0.1982116,0,0,5.653173
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.5842667,0.5842667,0,0,0,0.5842667,0,0,0,0,0,0.6150175,0.5842667,0,0,5.735308,5.463497,0,0.6150175,-0.6150175,7.910752,56.50526,0.1988771,0.6426933,0,0,5.463497
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.7638654,0.7638654,0,0,0,0.7638654,0,0,1.110223E-16,0,0,0.8040687,0.7638654,0,0,6.418661,4.84848,0,0.8040687,-0.8040687,7.063189,50.45125,0.1988771,0.8402519,0,0,4.84848
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2256541,0.2256541,0,0,0,0.2256541,0,0,0,0,0,0.2375306,0.2256541,0,0,7.31207,4.044411,0,0.2375306,-0.2375306,6.812809,48.66283,0.1988771,0.2482195,0,0,4.044411
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4339046,0.4339046,0,0,0,0.4339046,0,0,5.551115E-17,0,0,0.4567417,0.4339046,0,0,7.575993,3.80688,0,0.4567417,-0.4567417,6.331362,45.22392,0.1988771,0.4772951,0,0,3.80688
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.445981,1.445981,0,0,0,1.445981,0,0,0,0,0,1.522086,1.445981,0,0,8.083484,3.350139,0,1.522086,-1.522086,4.726943,33.76381,0.1988771,1.59058,0,0,3.350139
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,9.774691,1.828053,0,0.27255,-0.27255,4.43965,31.71172,0.1988771,0.2848148,0,0,1.828053
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.5943648,0.5943648,0,0,0,0.5943648,0,0,1.110223E-16,0,0,0.6256471,0.5943648,0,0,10.07752,1.555503,0,0.6256471,-0.6256471,3.780159,27.00109,0.1988771,0.6538013,0,0,1.555503
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,3.978495,3.978495,5,0,1.53,3.978495,16.68936,0,0,0,0.6639855,0,0,1.021505,0.9704296,10.77269,0.9298557,1.634415,0,1.634415,5.330702,38.07637,0.1995947,4.376345,0.5311884,5,1.593841
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,0,2.158375,0,0,3.505263,3.33,9.138272,2.400829,5.488375,0,5.488375,10.53743,75.26721,0.1979554,0,1.7267,5,4.559204
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.8099321,0.8099321,1.958429,0,0.6996512,0.8099321,315.9308,0,0,0,2.558825,0,0,1.148497,1.091073,3.649897,7.340366,3.649897,0,3.649897,14.00003,100,0.1959615,0.8909253,2.04706,5,9.899191
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.73901,2.73901,0,0,0,2.73901,105.867,0.01654012,0,0,2.899709,2.883168,2.73901,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,3.012911,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.7900831,0.7900831,0,0,0,0.7900831,476.0107,2.929214,0,0,3.76088,0.8316664,0.7900831,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,0.8690913,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.666242,2.666242,0,0,0,2.666242,169.8915,1.723148,0,0,4.529719,2.806571,2.666242,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,2.932866,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4272403,0.4272403,0,0,0,0.4272403,1043.467,4.008386,0,0,4.458112,0.4497266,0.4272403,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,0.4699643,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.495569,4.495569,1.25,0,0.50625,4.495569,91.96128,0.7177944,0,0,4.134183,3.416389,3.245569,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,4.945126,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,6.369207,6.369207,4.090844,0,1.2818,6.369207,37.65425,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,7.006128,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,3.912711,3.912711,2.506707,0,0.849331,3.912711,37.82555,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.1959615,4.303982,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.138849,1.138849,0,0,0,1.138849,82.78066,0,2.220446E-16,0,0.9427465,1.198788,1.138849,0,0,0,10.62527,0,0.2560417,-0.2560417,13.73014,98.0722,0.1959615,1.252734,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.1722,4.1722,4.161094,0,1.300979,4.1722,7.098901,0,0,0,0.2961803,0.01168957,0.01110509,0,0,0.2844907,10.36923,0.2844907,0,0.2844907,14.00003,100,0.1960644,4.589419,0.2369442,5,10.66541
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.05829,6.05829,5,0,1.53,6.05829,0,0,0,0,0,1.11399,1.058291,0,0,0,10.62527,0,1.11399,-1.11399,12.82578,91.61253,0.1960644,6.66412,0,5,10.62527
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.105347,4.105347,5,0,1.53,4.105347,0,0,0,0,0,0,0,0.8946534,0.8499207,1.237767,9.511284,0.8499207,0,0.8499207,13.63208,97.37184,0.196474,4.515881,0,5,9.511284
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.564399,2.564399,0,0,0,2.564399,0,0,4.440892E-16,0,0,2.699367,2.564399,0,0,0.3878461,10.27621,0,2.699367,-2.699367,10.7867,77.04771,0.196474,2.820839,0,0,10.27621
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4252525,0.4252525,0,0,0,0.4252525,0,0,0,0,0,0.4476342,0.4252525,0,0,3.387143,7.576846,0,0.4476342,-0.4476342,10.31485,73.67738,0.196474,0.4677778,0,0,7.576846
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.8795529,0.8795529,0,0,0,0.8795529,0,0,1.110223E-16,0,0,0.9258451,0.8795529,0,0,3.884514,7.129211,0,0.9258451,-0.9258451,9.338927,66.70649,0.196474,0.9675081,0,0,7.129211
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.22579,1.22579,0,0,0,1.22579,0,0,0,0,0,1.290305,1.22579,0,0,4.913231,6.203366,0,1.290305,-1.290305,7.978826,56.9915,0.196474,1.348369,0,0,6.203366
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.944075,0.944075,0,0,0,0.944075,0,0,1.110223E-16,0,0,0.9937631,0.944075,0,0,6.346904,4.913061,0,0.9937631,-0.9937631,6.931308,49.50924,0.196474,1.038483,0,0,4.913061
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.574167,2.574167,0,0,0,2.574167,0,0,4.440892E-16,0,0,2.709649,2.574167,0,0,7.451086,3.919297,0,2.709649,-2.709649,4.075087,29.1077,0.196474,2.831583,0,0,3.919297
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46181,1.209648,0,0,0,4.075087,29.1077,0.196474,0,0,0,1.209648
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46181,1.209648,0,0,0,4.075087,29.1077,0.196474,0,0,0,1.209648
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.255718,1.255718,4.760982,0,1.464748,1.255718,0,0,0,0,0,0,0,3.505263,3.33,10.46181,1.209648,3.33,0,3.33,7.234202,51.67277,0.1980529,1.38129,0,5,1.209648
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5109103,0.5109103,4.016173,0,1.261415,0.5109103,0,0,0,0,0,0,0,3.505263,3.33,7.131807,4.206648,3.33,0,3.33,10.39332,74.23783,0.1987372,0.5620013,0,5,4.206648
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.275299,5.275299,5,0,1.53,5.275299,15.23399,0,0,0,0.8036386,0.2897884,0.275299,0,0,3.801807,7.203648,0.5138502,0,0.5138502,10.8808,77.71983,0.198912,5.802829,0.6429108,5,8.007287
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,3.833786,3.833786,5,0,1.53,3.833786,48.97491,0,0,0,1.877593,0,0,1.166214,1.107903,3.287956,7.666113,2.985496,0,2.985496,13.71309,97.95044,0.200044,4.217165,1.502074,5,9.543707
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.425069,2.425069,0,0,0,2.425069,103.3267,0,0,0,2.505744,2.552704,2.425069,0,0,0.3024601,10.35306,0,0.04696012,-0.04696012,13.66359,97.59687,0.200044,2.667575,2.004595,0,12.8588
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,3.392764,0,0,3.747402,0,0,0,0,0.354638,10.3061,0.354638,0,0.354638,14.00003,100,0.1997775,0,2.997922,0,14.0535
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,4.966308,4.966308,1.636308,0,0.6117121,4.966308,92.53104,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,5.462939,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.532136,3.532136,1.25,0,0.50625,3.532136,113.986,1.623893,0,0,4.026141,2.402249,2.282136,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,3.88535,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.180785,1.180785,0,0,0,1.180785,392.8436,3.395706,0,0,4.638638,1.242932,1.180785,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,1.298864,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,5.78178,5.78178,2.45178,0,0.834336,5.78178,73.66196,0.7537094,0,0,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,6.359958,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.337122,3.337122,1.25,0,0.50625,3.337122,100.1588,1.14545,0,0,3.342421,2.196971,2.087122,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,3.670835,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.504803,4.504803,3.375617,0,1.086543,4.504803,26.38555,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.1997775,4.955283,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,12.25748,8.33,5,0,1.53,8.33,2.546076,0,3.927484,5.153233,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.1997775,13.48323,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.1998474,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.062821,7.062821,5,0,1.53,7.062821,0,0,0,0,0,2.171391,2.062821,0,0,0.3290834,10.3291,0,2.171391,-2.171391,11.39899,81.42116,0.1998474,7.769103,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,6.582434,6.582434,5,0,1.53,6.582434,0,0,0,0,0,1.66572,1.582434,0,0,2.74174,8.157708,0,1.66572,-1.66572,9.643163,68.87959,0.1998474,7.240677,0,5,8.157708
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.8280727,0.8280727,4.333336,0,1.348001,0.8280727,0,0,0,0,0,0,0,3.505263,3.33,4.59254,6.491989,3.33,0,3.33,12.80228,91.44466,0.200836,0.91088,0,5,6.491989
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6184319,0.6184319,0,0,0,0.6184319,0,0,1.110223E-16,0,0,0.6509809,0.6184319,0,0,1.26254,9.488989,0,0.6509809,-0.6509809,12.11608,86.54328,0.200836,0.6802751,0,0,9.488989
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.7412378,0.7412378,0,0,0,0.7412378,0,0,0,0,0,0.7802503,0.7412378,0,0,1.985852,8.838008,0,0.7802503,-0.7802503,11.29363,80.66861,0.200836,0.8153616,0,0,8.838008
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.6807026,0.6807026,0,0,0,0.6807026,0,0,1.110223E-16,0,0,0.7165291,0.6807026,0,0,2.852797,8.057757,0,0.7165291,-0.7165291,10.53834,75.2737,0.200836,0.7487729,0,0,8.057757
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.4858584,0.4858584,0,0,0,0.4858584,0,0,5.551115E-17,0,0,0.5114298,0.4858584,0,0,3.64894,7.341228,0,0.5114298,-0.5114298,9.999246,71.42303,0.200836,0.5344442,0,0,7.341228
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.024041,1.024041,0,0,0,1.024041,0,0,0,0,0,1.077938,1.024041,0,0,4.217196,6.829798,0,1.077938,-1.077938,8.862998,63.307,0.200836,1.126446,0,0,6.829798
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3092715,0.3092715,0,0,0,0.3092715,0,0,0,0,0,0.325549,0.3092715,0,0,5.414905,5.75186,0,0.325549,-0.325549,8.519839,60.85588,0.200836,0.3401987,0,0,5.75186
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.3742348,0.3742348,0,0,0,0.3742348,0,0,5.551115E-17,0,0,0.3939313,0.3742348,0,0,5.776626,5.426311,0,0.3939313,-0.3939313,8.1046,57.88988,0.200836,0.4116583,0,0,5.426311
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.7247857,0.7247857,0,0,0,0.7247857,0,0,1.110223E-16,0,0,0.7629323,0.7247857,0,0,6.214327,5.03238,0,0.7629323,-0.7629323,7.300398,52.1456,0.200836,0.7972643,0,0,5.03238
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.845886,1.845886,0,0,0,1.845886,13.00187,0,2.220446E-16,0,0.2399997,1.943038,1.845886,0,0,7.06203,4.269447,0,1.703039,-1.703039,5.505238,39.32305,0.200836,2.030475,0.1919998,0,4.509447
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.336662,0.336662,0,0,0,0.336662,230.4645,0,0,0,0.7758865,0.3543811,0.336662,0,0,8.954295,2.566409,0.4215055,0,0.4215055,5.905113,42.17929,0.2005263,0.3703282,0.6207092,0,3.342295
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,8.532789,2.945764,1.891315,0,1.891315,7.699372,54.9954,0.1991482,0,1.513052,0,4.837078
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,6.641475,4.647947,3.766123,0,3.766123,11.27223,80.51576,0.1964596,0,3.012898,0,8.414069
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,7.257999,7.257999,5,0,1.53,7.257999,56.84851,0,0,0,4.126064,2.376841,2.257999,0,0,2.875352,8.037457,1.749223,0,1.749223,12.93169,92.36902,0.1963938,7.983799,3.300851,5,12.16352
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.8379738,0.8379738,0,0,0,0.8379738,533.7651,2.464605,0,0,4.472812,0.8820778,0.8379738,0,0,1.126129,9.611758,1.126129,0,1.126129,14.00003,100,0.1956091,0.9217712,3.57825,0,14.08457
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.6311349,0.6311349,0,0,0,0.6311349,469.3318,2.297765,0,0,2.962117,0.6643526,0.6311349,0,0,0,10.62527,0,0,0,14.00003,100,0.1956091,0.6942484,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.967852,2.967852,0,0,0,2.967852,87.20878,0,4.440892E-16,0,2.588227,3.124054,2.967852,0,0,0,10.62527,0,0.5358273,-0.5358273,13.43522,95.96564,0.1956091,3.264637,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.883972,0,0,2.479335,0,0,0,0,0.5953636,10.08945,0.5953636,0,0.5953636,14.00003,100,0.1951968,0,1.983468,0,12.56878
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,3.974288,3.974288,2.838012,0,0.9397773,3.974288,30.09545,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.1951968,4.371717,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.19503,1.19503,0,0,0,1.19503,12.50244,0,2.220446E-16,0,0.1494079,1.257926,1.19503,0,0,0,10.62527,0,1.108518,-1.108518,12.83155,91.65372,0.1951968,1.314533,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.231687,9.516756,0.1117989,0,0.1117989,12.93761,92.41131,0.1951195,0,0.08943913,0,9.628555
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.343041,3.343041,4.521871,0,1.399471,3.343041,0,0,0,0,0,0,0,1.178829,1.119888,1.119888,9.617375,1.119888,0,1.119888,14.00003,100,0.1956098,3.677346,0,5,9.617375
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.027689,7.027689,5,0,1.53,7.027689,0,0,0,0,0,2.13441,2.02769,0,0,0,10.62527,0,2.13441,-2.13441,11.75016,83.92956,0.1956098,7.730459,0,5,10.62527
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.371567,8.490864,0,0,0,11.75016,83.92956,0.1956098,0,0,0,8.490864
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.169973,1.169973,0,0,0,1.169973,0,0,0,0,0,1.231551,1.169973,0,0,2.371567,8.490864,0,1.231551,-1.231551,10.45199,74.65694,0.1956098,1.286971,0,0,8.490864
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.112117,1.112117,0,0,0,1.112117,0,0,0,0,0,1.170649,1.112117,0,0,3.739957,7.259313,0,1.170649,-1.170649,9.218021,65.84287,0.1956098,1.223328,0,0,7.259313
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.6752976,0.6752976,0,0,0,0.6752976,0,0,0,0,0,0.7108396,0.6752976,0,0,5.040678,6.088664,0,0.7108396,-0.7108396,8.46873,60.49081,0.1956098,0.7428274,0,0,6.088664
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.08400727,0.08400727,0,0,0,0.08400727,0,0,0,0,0,0.08842871,0.08400727,0,0,5.8305,5.377824,0,0.08842871,-0.08842871,8.375518,59.82501,0.1956098,0.09240799,0,0,5.377824
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.02927,1.02927,0,0,0,1.02927,0,0,2.220446E-16,0,0,1.083442,1.02927,0,0,5.928754,5.289396,0,1.083442,-1.083442,7.23347,51.66754,0.1956098,1.132197,0,0,5.289396
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.3659434,0.3659434,0,0,0,0.3659434,0,0,0,0,0,0.3852036,0.3659434,0,0,7.132578,4.205954,0,0.3852036,-0.3852036,6.82743,48.76726,0.1956098,0.4025377,0,0,4.205954
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.922501,0.922501,0,0,0,0.922501,0,0,1.110223E-16,0,0,0.9710537,0.922501,0,0,7.560582,3.82075,0,0.9710537,-0.9710537,5.803849,41.45598,0.1956098,1.014751,0,0,3.82075
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.639531,2.849696,0,0,0,5.803849,41.45598,0.1956098,0,0,0,2.849696
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5186856,0.5186856,0,0,0,0.5186856,0,0,1.110223E-16,0,0,0.5459849,0.5186856,0,0,8.639531,2.849696,0,0.5459849,-0.5459849,5.228331,37.34515,0.1956098,0.5705541,0,0,2.849696
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.025872,2.025872,0,0,0,2.025872,18.91249,0,0,0,0.3831428,2.132497,2.025872,0,0,9.246181,2.303712,0,1.749354,-1.749354,3.38435,24.17388,0.1956098,2.228459,0.3065142,0,2.686854
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.184538,4.184538,5,0,1.53,4.184538,33.50275,0,0,0,1.401935,0,0,0.8154616,0.7746885,11.18991,0.5543576,2.176624,0,2.176624,5.449277,38.92333,0.1963989,4.602992,1.121548,5,1.956293
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.992277,2.992277,4.734554,0,1.457533,2.992277,103.2193,0,0,0,3.088608,0,0,1.742277,1.655163,9.013283,2.513319,4.743771,0,4.743771,9.949613,71.06852,0.1968302,3.291504,2.470886,5,5.601927
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,4.77419,4.77419,5,0,1.53,4.77419,70.11925,0,0,0,3.347627,0,0,0.2258094,0.2145189,4.269512,6.782713,3.562146,0,3.562146,13.32896,95.20667,0.1979589,5.25161,2.678101,5,10.13034
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,3.327626,0,0,4.034993,0,0,0,0,0.7073668,9.988644,0.7073668,0,0.7073668,14.00003,100,0.197484,0,3.227994,0,14.02364
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197484,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.003632,1.003632,0,0,0,1.003632,262.0232,1.573293,0,0,2.629748,1.056454,1.003632,0,0,0,10.62527,0,0,0,14.00003,100,0.197484,1.103995,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.34578,4.34578,1.993711,0,0.709283,4.34578,56.97165,0,0,0,2.475862,2.475862,2.352069,0,0,0,10.62527,0,0,0,14.00003,100,0.197484,4.780358,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,4.598076,4.598076,2.816175,0,0.9338159,4.598076,40.79282,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.197484,5.057884,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.197484,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,4.646892,4.646892,3.793815,0,1.200711,4.646892,19.32424,0,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.197484,5.111581,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,5.810915,5.810915,5,0,1.53,5.810915,4.452297,1.110223E-16,0,0,0.2587192,0.8535948,0.8109151,0,0,0,10.62527,0,0.5948756,-0.5948756,13.37297,95.52105,0.197484,6.392006,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.190812,3.190812,3.886573,0,1.226034,3.190812,0,0,0,0,0,0,0,0.695761,0.660973,0.660973,10.0304,0.660973,0,0.660973,14.00003,100,0.1977565,3.509893,0,5,10.0304
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.723963,2.723963,0,0,0,2.723963,0,0,4.440892E-16,0,0,2.867329,2.723963,0,0,0,10.62527,0,2.867329,-2.867329,10.9776,78.41125,0.1977565,2.996359,0,0,10.62527
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.797115,2.797115,0,0,0,2.797115,0,0,4.440892E-16,0,0,2.944332,2.797115,0,0,3.185921,7.757946,0,2.944332,-2.944332,7.874,56.24274,0.1977565,3.076827,0,0,7.757946
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.7764025,0.7764025,0,0,0,0.7764025,0,0,0,0,0,0.8172658,0.7764025,0,0,6.457401,4.813614,0,0.8172658,-0.8172658,7.012526,50.08937,0.1977565,0.8540428,0,0,4.813614
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.365474,3.996348,0,0,0,7.012526,50.08937,0.1977565,0,0,0,3.996348
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07043552,0.07043552,0,0,0,0.07043552,0,0,1.387779E-17,0,0,0.07414266,0.07043552,0,0,7.365474,3.996348,0,0.07414266,-0.07414266,6.934373,49.53114,0.1977565,0.07747908,0,0,3.996348
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.447855,3.922205,0,0,0,6.934373,49.53114,0.1977565,0,0,0,3.922205
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.447855,3.922205,0,0,0,6.934373,49.53114,0.1977565,0,0,0,3.922205
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.237944,1.237944,0,0,0,1.237944,0,0,0,0,0,1.303099,1.237944,0,0,7.447855,3.922205,0,1.303099,-1.303099,5.560786,39.71982,0.1977565,1.361739,0,0,3.922205
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.895742,2.619106,0,0,0,5.560786,39.71982,0.1977565,0,0,0,2.619106
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.6464139,0.6464139,0,0,0,0.6464139,0,0,0,0,0,0.6804357,0.6464139,0,0,8.895742,2.619106,0,0.6804357,-0.6804357,4.843544,34.59667,0.1977565,0.7110553,0,0,2.619106
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2369221,0.2369221,0,0,0,0.2369221,0,0,2.775558E-17,0,0,0.2493917,0.2369221,0,0,9.651782,1.93867,0,0.2493917,-0.2493917,4.580662,32.71895,0.1977565,0.2606143,0,0,1.93867
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.642772,1.642772,4.784952,0,1.471292,1.642772,49.56034,0,0,0,0.8141636,0,0,3.142179,2.985071,9.928884,1.689279,3.799234,0,3.799234,8.184932,58.46368,0.1988287,1.80705,0.6513309,5,2.503442
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,6.370869,6.370869,5,0,1.53,6.370869,29.24184,0,0,0,1.862959,1.44302,1.370868,0,0,6.12965,5.10859,0.4199398,0,0.4199398,8.583322,61.30932,0.1989539,7.007956,1.490367,5,6.971549
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.9293149,0.9293149,3.978945,0,1.251252,0.9293149,302.6489,0,0,0,2.812561,0,0,3.049631,2.897149,5.70971,5.486536,5.70971,0,5.70971,14.00003,100,0.1979449,1.022246,2.250049,5,8.299096
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.369355,0.369355,0,0,0,0.369355,951.6207,3.126064,0,0,3.514858,0.3887947,0.369355,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,0.4062904,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.266065,4.266065,1.25,0,0.50625,4.266065,95.29442,0.8905165,0,0,4.065322,3.174805,3.016065,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,4.692671,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,5.792216,5.792216,2.462216,0,0.8371849,5.792216,83.65707,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,6.371438,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.012809,1.012809,0,0,0,1.012809,367.6708,2.657688,0,0,3.723803,1.066115,1.012809,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,1.11409,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.929008,1.929008,0,0,0,1.929008,116.9204,0.2248701,0,0,2.255405,2.030535,1.929008,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,2.121909,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.45421,4.45421,4.45421,0,1.380999,4.45421,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1979449,4.899632,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.452978,1.452978,0,0,0,1.452978,0,0,2.220446E-16,0,0,1.52945,1.452978,0,0,0,10.62527,0,1.52945,-1.52945,12.38785,88.48444,0.1979449,1.598275,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.699389,9.095824,0,0,0,12.38785,88.48444,0.1979449,0,0,0,9.095824
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.315176,0.315176,0,0,0,0.315176,0,0,0,0,0,0.3317642,0.315176,0,0,1.699389,9.095824,0,0.3317642,-0.3317642,12.03814,85.98651,0.1979449,0.3466936,0,0,9.095824
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5209509,0.5209509,0,0,0,0.5209509,0,0,0,0,0,0.5483694,0.5209509,0,0,2.068016,8.76406,0,0.5483694,-0.5483694,11.4601,81.85772,0.1979449,0.573046,0,0,8.76406
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.211446,1.211446,0,0,0,1.211446,0,0,2.220446E-16,0,0,1.275206,1.211446,0,0,2.677315,8.215691,0,1.275206,-1.275206,10.11592,72.25642,0.1979449,1.332591,0,0,8.215691
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1758771,0.1758771,0,0,0,0.1758771,0,0,0,0,0,0.1851338,0.1758771,0,0,4.094211,6.940484,0,0.1851338,-0.1851338,9.920771,70.8625,0.1979449,0.1934648,0,0,6.940484
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3060136,0.3060136,0,0,0,0.3060136,0,0,0,0,0,0.3221196,0.3060136,0,0,4.299915,6.755351,0,0.3221196,-0.3221196,9.581226,68.43719,0.1979449,0.336615,0,0,6.755351
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.7879987,0.7879987,0,0,0,0.7879987,0,0,0,0,0,0.8294724,0.7879987,0,0,4.657826,6.433231,0,0.8294724,-0.8294724,8.706885,62.19192,0.1979449,0.8667986,0,0,6.433231
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.579462,5.603758,0,0,0,8.706885,62.19192,0.1979449,0,0,0,5.603758
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.579462,5.603758,0,0,0,8.706885,62.19192,0.1979449,0,0,0,5.603758
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.465657,0.465657,0,0,0,0.465657,0,0,5.551115E-17,0,0,0.4901652,0.465657,0,0,5.579462,5.603758,0,0.4901652,-0.4901652,8.190207,58.50135,0.1979449,0.5122226,0,0,5.603758
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,6.12409,5.113593,0.8141722,0,0.8141722,8.962598,64.01842,0.1974187,0,0.6513377,0,5.927765
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.338376,3.338376,5,0,1.53,3.338376,57.87696,0,0,0,1.93215,0,0,1.661624,1.578543,5.309918,5.846348,3.510693,0,3.510693,12.29313,87.80792,0.1986058,3.672213,1.54572,5,7.778499
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.03896264,0.03896264,0,0,0,0.03896264,7772.91,1.188293,0,0,3.028531,0.0410133,0.03896264,0,0,1.799224,9.005972,1.799224,0,1.799224,14.00003,100,0.1974589,0.0428589,2.422825,0,12.0345
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.221893,1.221893,0,0,0,1.221893,354.0736,3.040198,0,0,4.326402,1.286204,1.221893,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,1.344083,3.461122,0,14.95168
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.023651,2.023651,0,0,0,2.023651,254.1637,3.013227,0,0,5.143386,2.130159,2.023651,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,2.226017,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.772463,1.772463,0,0,0,1.772463,193.771,1.568768,0,0,3.434519,1.865751,1.772463,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,1.94971,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.151597,4.151597,1.724739,0,0.6358539,4.151597,61.53263,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,4.566756,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.392942,3.392942,2.275413,0,0.7861878,3.392942,34.67039,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,3.732236,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1974589,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.774459,2.774459,0,0,0,2.774459,0,0,4.440892E-16,0,0,2.920483,2.774459,0,0,0,10.62527,0,2.920483,-2.920483,10.92157,78.01105,0.1974589,3.051905,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244982,7.704791,0,0,0,10.92157,78.01105,0.1974589,0,0,0,7.704791
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.33969,1.33969,0,0,0,1.33969,0,0,2.220446E-16,0,0,1.4102,1.33969,0,0,3.244982,7.704791,0,1.4102,-1.4102,9.435087,67.39334,0.1974589,1.473659,0,0,7.704791
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.096599,1.096599,0,0,0,1.096599,0,0,2.220446E-16,0,0,1.154314,1.096599,0,0,4.811871,6.294591,0,1.154314,-1.154314,8.218333,58.70226,0.1974589,1.206258,0,0,6.294591
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.5568281,0.5568281,0,0,0,0.5568281,0,0,0,0,0,0.5861349,0.5568281,0,0,6.094442,5.140276,0,0.5861349,-0.5861349,7.600492,54.28912,0.1974589,0.6125109,0,0,5.140276
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.160677,1.160677,0,0,0,1.160677,0,0,2.220446E-16,0,0,1.221766,1.160677,0,0,6.745703,4.554142,0,1.221766,-1.221766,6.312638,45.09018,0.1974589,1.276745,0,0,4.554142
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.10322,3.332376,0,0,0,6.312638,45.09018,0.1974589,0,0,0,3.332376
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.272661,1.272661,0,0,0,1.272661,0,0,0,0,0,1.339643,1.272661,0,0,8.10322,3.332376,0,1.339643,-1.339643,4.900531,35.00372,0.1974589,1.399927,0,0,3.332376
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.264788,0.264788,0,0,0,0.264788,0,0,5.551115E-17,0,0,0.2787242,0.264788,0,0,9.591712,1.992733,0,0.2787242,-0.2787242,4.60673,32.90515,0.1974589,0.2912668,0,0,1.992733
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.3951933,0.3951933,0,0,0,0.3951933,0,0,5.551115E-17,0,0,0.415993,0.3951933,0,0,9.901405,1.714009,0,0.415993,-0.415993,4.168235,29.77305,0.1974589,0.4347126,0,0,1.714009
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.240165,1.240165,4.745428,0,1.460502,1.240165,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.36362,1.298016,3.33,0,3.33,7.32735,52.33811,0.1987379,1.364181,0,5,1.298016
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.5569648,0.5569648,4.062228,0,1.273988,0.5569648,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.03362,4.295016,3.33,0,3.33,10.48647,74.90318,0.1993388,0.6126612,0,5,4.295016
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.999702,1.999702,5,0,1.53,1.999702,14.65026,4.440892E-16,0,0,0.2929615,0,0,3.000298,2.850283,3.70362,7.292016,3.143244,0,3.143244,13.46841,96.20273,0.2004837,2.199673,0.2343692,5,7.584978
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.304976,3.304976,2.807581,0,0.9314696,3.304976,32.79751,2.220446E-16,0,0,1.08395,0.5235742,0.4973955,0,0,0.5603758,10.12094,0.5603758,0,0.5603758,14.00003,100,0.2006363,3.635474,0.86716,5,11.20489
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.332042,5.332042,3.53532,0,1.130142,5.332042,35.47021,0,0,0,1.891287,1.891287,1.796722,0,0,0,10.62527,0,0,0,14.00003,100,0.2006363,5.865246,1.513029,5,12.51656
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.578124,2.578124,0,0,0,2.578124,59.44571,0,0,0,1.532584,2.713814,2.578124,0,0,0,10.62527,0,1.181231,-1.181231,12.7549,91.10626,0.2006363,2.835936,1.226067,0,12.15786
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.486743,3.486743,2.953458,0,0.9712941,3.486743,53.74157,0,0,0,1.87383,0.561352,0.5332844,0,0,1.312478,9.444044,1.312478,0,1.312478,14.00003,100,0.2009917,3.835417,1.499064,5,11.31787
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.93524,2.93524,0,0,0,2.93524,92.71486,4.440892E-16,0,0,2.721404,3.089726,2.93524,0,0,0,10.62527,0,0.3683226,-0.3683226,13.61178,97.22682,0.2009917,3.228764,2.177123,0,13.34668
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,4.644619,4.644619,3.080429,0,1.005957,4.644619,44.26118,3.885781E-16,0,0,2.055763,1.646516,1.56419,0,0,0.4092474,10.25695,0.4092474,0,0.4092474,14.00003,100,0.2011019,5.109081,1.64461,5,12.31271
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2011019,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.34474,4.34474,2.489937,0,0.8447528,4.34474,44.93765,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2011019,4.779214,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2011019,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2011019,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2011019,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.031132,5.031132,5,0,1.53,5.031132,0,0,0,0,0,0.03277006,0.03113156,0,0,0,10.62527,0,0.03277006,-0.03277006,13.96549,99.75327,0.2011019,5.534245,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.8847923,0.8847923,0,0,0,0.8847923,0,0,1.110223E-16,0,0,0.9313604,0.8847923,0,0,0.03641118,10.5925,0,0.9313604,-0.9313604,12.98375,92.74085,0.2011019,0.9732715,0,0,10.5925
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.763413,4.763413,5,0,1.53,4.763413,0,0,0,0,0,0,0,0.2365864,0.2247571,1.071256,9.661144,0.2247571,0,0.2247571,13.19697,94.26387,0.201184,5.239755,0,5,9.661144
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.186643,1.186643,0,0,0,1.186643,0,0,0,0,0,1.249098,1.186643,0,0,0.846499,9.863425,0,1.249098,-1.249098,11.8803,84.85915,0.201184,1.305307,0,0,9.863425
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3261636,0.3261636,0,0,0,0.3261636,0,0,0,0,0,0.3433301,0.3261636,0,0,2.234385,8.614327,0,0.3433301,-0.3433301,11.5184,82.27414,0.201184,0.3587799,0,0,8.614327
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.4811835,0.4811835,0,0,0,0.4811835,0,0,5.551115E-17,0,0,0.5065089,0.4811835,0,0,2.615863,8.270997,0,0.5065089,-0.5065089,10.9845,78.46053,0.201184,0.5293018,0,0,8.270997
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.7625641,0.7625641,0,0,0,0.7625641,0,0,1.110223E-16,0,0,0.8026991,0.7625641,0,0,3.178651,7.764489,0,0.8026991,-0.8026991,10.13838,72.41682,0.201184,0.8388206,0,0,7.764489
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.8222414,0.8222414,0,0,0,0.8222414,0,0,0,0,0,0.8655172,0.8222414,0,0,4.070539,6.96179,0,0.8655172,-0.8655172,9.226041,65.90016,0.201184,0.9044655,0,0,6.96179
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.3669043,0.3669043,0,0,0,0.3669043,0,0,5.551115E-17,0,0,0.386215,0.3669043,0,0,5.032224,6.096272,0,0.386215,-0.386215,8.818934,62.99226,0.201184,0.4035947,0,0,6.096272
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.3801876,0.3801876,0,0,0,0.3801876,0,0,5.551115E-17,0,0,0.4001974,0.3801876,0,0,5.461352,5.710057,0,0.4001974,-0.4001974,8.397089,59.97909,0.201184,0.4182063,0,0,5.710057
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.2908534,0.2908534,0,0,0,0.2908534,0,0,0,0,0,0.3061614,0.2908534,0,0,5.906016,5.30986,0,0.3061614,-0.3061614,8.074367,57.67393,0.201184,0.3199387,0,0,5.30986
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3362506,0.3362506,0,0,0,0.3362506,0,0,5.551115E-17,0,0,0.353948,0.3362506,0,0,6.246195,5.003698,0,0.353948,-0.353948,7.701273,55.00898,0.201184,0.3698757,0,0,5.003698
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.697043,1.697043,0,0,0,1.697043,24.92313,0,2.220446E-16,0,0.4229561,1.786361,1.697043,0,0,6.639471,4.64975,0,1.363404,-1.363404,6.264118,44.74361,0.201184,1.866747,0.3383649,0,5.072707
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.896457,1.896457,0,0,0,1.896457,67.85419,0,0,0,1.286826,1.996271,1.896457,0,0,8.154365,3.286346,0,0.7094451,-0.7094451,5.516297,39.40205,0.201184,2.086103,1.029461,0,4.573172
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,3.699731,3.699731,5,0,1.53,3.699731,69.69274,0,0,0,2.578444,0,0,1.300269,1.235256,8.942637,2.576901,3.813699,0,3.813699,9.134291,65.2448,0.2023136,4.069704,2.062755,5,5.155344
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,1.525516,0,0.5814658,0,0,0,0,0,3.679698,0,0,1.525516,1.44924,5.128938,6.009231,5.128938,0,5.128938,14.00003,100,0.199447,0,2.943758,5,9.688928
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.627592,3.627592,1.25,0,0.50625,3.627592,70.3773,0.05027274,0,0,2.553001,2.502728,2.377592,0,0,0,10.62527,0,0,0,14.00003,100,0.199447,3.990351,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.148449,2.148449,0,0,0,2.148449,177.0301,1.541875,0,0,3.803401,2.261526,2.148449,0,0,0,10.62527,0,0,0,14.00003,100,0.199447,2.363294,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199447,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1254983,0.1254983,0,0,0,0.1254983,2893.038,3.498609,0,0,3.630713,0.1321034,0.1254983,0,0,0,10.62527,0,0,0,14.00003,100,0.199447,0.1380481,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.4968783,0.4968783,0,0,0,0.4968783,436.6582,1.64663,0,0,2.16966,0.5230298,0.4968783,0,0,0,10.62527,0,0,0,14.00003,100,0.199447,0.5465661,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.192574,2.192574,0,0,0,2.192574,50.79749,0,0,0,1.113772,2.307972,2.192574,0,0,0,10.62527,0,1.1942,-1.1942,12.74123,91.00861,0.199447,2.411831,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,2.854623,2.854623,0,0,0,2.854623,30.54798,0,0,0,0.8720297,3.004867,2.854623,0,0,1.326889,9.431074,0,2.132837,-2.132837,10.49302,74.95001,0.199447,3.140086,0.6976238,0,10.3031
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,3.696708,7.298237,0.489703,0,0.489703,10.9576,78.26839,0.199154,0,0.3917624,0,7.78794
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.207005,7.73897,0,0,0,10.9576,78.26839,0.199154,0,0,0,7.73897
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,8.702522,8.33,5,0,1.53,8.33,0,0,0.3725219,1.242774,0,3.505263,3.33,0,0,3.207005,7.73897,0,3.505263,-3.505263,7.262724,51.8765,0.199154,9.572774,0,5,7.73897
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.101742,4.233707,3.33,0,3.33,10.42184,74.44157,0.1992161,0,0,5,4.233707
