Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.5780004,0.5780004,4.083263,0,1.279731,0.5780004,0,0,0,0,0,0,0,3.505263,3.33,3.771742,7.230707,3.33,0,3.33,13.58096,97.00663,0.1997927,0.6358005,0,5,7.230707
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.07010887,0.07010887,0,0,0,0.07010887,0,0,1.387779E-17,0,0,0.07379881,0.07010887,0,0,0.4417416,10.22771,0,0.07379881,-0.07379881,13.50316,96.45098,0.1997927,0.07711976,0,0,10.22771
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5237403,10.15391,0,0,0,13.50316,96.45098,0.1997927,0,0,0,10.15391
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.169369,1.169369,0,0,0,1.169369,0,0,2.220446E-16,0,0,1.230915,1.169369,0,0,0.5237403,10.15391,0,1.230915,-1.230915,12.20567,87.18315,0.1997927,1.286306,0,0,10.15391
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.8534803,0.8534803,0,0,0,0.8534803,0,0,1.110223E-16,0,0,0.8984003,0.8534803,0,0,1.891423,8.922993,0,0.8984003,-0.8984003,11.25867,80.41891,0.1997927,0.9388283,0,0,8.922993
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4070009,0.4070009,0,0,0,0.4070009,0,0,0,0,0,0.428422,0.4070009,0,0,2.889646,8.024592,0,0.428422,-0.428422,10.80707,77.19322,0.1997927,0.4477009,0,0,8.024592
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36567,7.596171,0,0,0,10.80707,77.19322,0.1997927,0,0,0,7.596171
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36567,7.596171,0,0,0,10.80707,77.19322,0.1997927,0,0,0,7.596171
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.367245,1.367245,0,0,0,1.367245,0,0,2.220446E-16,0,0,1.439205,1.367245,0,0,3.36567,7.596171,0,1.439205,-1.439205,9.290017,66.35713,0.1997927,1.50397,0,0,7.596171
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.361923,5.361923,5,0,1.53,5.361923,5.851182,4.996004E-16,0,0,0.3137359,0.3809718,0.3619232,0,0,4.964787,6.156965,0,0.0672359,-0.0672359,9.219144,65.8509,0.1997927,5.898116,0.2509887,5,6.470701
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.452076,1.452076,4.685295,0,1.444086,1.452076,42.14183,0,0,0,0.6119314,0,0,3.233219,3.071558,5.039494,6.089729,3.683489,0,3.683489,12.71361,90.81131,0.2006834,1.597284,0.4895451,5,6.701661
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,1.393403,0,0,2.749408,0,0,0,0,1.356005,9.40487,1.356005,0,1.356005,14.00003,100,0.1998947,0,2.199526,0,12.15428
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1998947,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.231613,1.231613,0,0,0,1.231613,241.7423,1.680894,0,0,2.977329,1.296435,1.231613,0,0,0,10.62527,0,0,0,14.00003,100,0.1998947,1.354774,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1998947,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2135134,0.2135134,0,0,0,0.2135134,1344.416,2.645756,0,0,2.870507,0.2247509,0.2135134,0,0,0,10.62527,0,0,0,14.00003,100,0.1998947,0.2348647,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.392526,1.392526,0,0,0,1.392526,153.6129,0.6732824,0,0,2.139099,1.465817,1.392526,0,0,0,10.62527,0,0,0,14.00003,100,0.1998947,1.531778,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.235926,5.235926,3.06536,0,1.001843,5.235926,43.6371,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.1998947,5.759519,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.131873,2.131873,0,0,0,2.131873,42.60193,0,0,0,0.9082189,2.244077,2.131873,0,0,0,10.62527,0,1.335858,-1.335858,12.59191,89.94204,0.1998947,2.34506,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.630423,3.630423,4.402539,0,1.366893,3.630423,18.49737,0,0,0,0.6715328,0,0,0.7721159,0.7335102,1.484286,9.289416,1.405043,0,1.405043,13.92485,99.46302,0.2003186,3.993465,0.5372262,5,9.960949
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,5.560772,5.560772,5,0,1.53,5.560772,11.37237,0,0,0,0.6323915,0.5902865,0.5607722,0,0,0.07924348,10.55396,0.04210497,0,0.04210497,13.9648,99.74834,0.2003293,6.116849,0.5059132,5,11.18635
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.744931,3.744931,3.784024,0,1.198039,3.744931,0,0,0,0,0,0,0,0.03909317,0.03713851,0.03713851,10.59185,0.03713851,0,0.03713851,14.00003,100,0.2003421,4.119424,0,5,10.59185
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.184012,1.184012,0,0,0,1.184012,0,0,2.220446E-16,0,0,1.246329,1.184012,0,0,0,10.62527,0,1.246329,-1.246329,12.68628,90.61612,0.2003421,1.302414,0,0,10.62527
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.874125,3.874125,5,0,1.53,3.874125,0,0,0,0,0,0,0,1.125875,1.069582,1.38481,9.378945,1.069582,0,1.069582,13.70098,97.86392,0.2007081,4.261537,0,5,9.378945
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.138884,1.138884,0,0,0,1.138884,0,0,0,0,0,1.198825,1.138884,0,0,0.3152282,10.34157,0,1.198825,-1.198825,12.4373,88.83771,0.2007081,1.252772,0,0,10.34157
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2979695,0.2979695,0,0,0,0.2979695,0,0,5.551115E-17,0,0,0.3136521,0.2979695,0,0,1.647256,9.142744,0,0.3136521,-0.3136521,12.10669,86.47615,0.2007081,0.3277665,0,0,9.142744
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.321444,1.321444,0,0,0,1.321444,0,0,2.220446E-16,0,0,1.390993,1.321444,0,0,1.995758,8.829092,0,1.390993,-1.390993,10.64045,76.00306,0.2007081,1.453588,0,0,8.829092
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.9769382,0.9769382,0,0,0,0.9769382,0,0,1.110223E-16,0,0,1.028356,0.9769382,0,0,3.541306,7.438098,0,1.028356,-1.028356,9.556467,68.26035,0.2007081,1.074632,0,0,7.438098
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.059712,1.059712,0,0,0,1.059712,0,0,0,0,0,1.115486,1.059712,0,0,4.683924,6.409742,0,1.115486,-1.115486,8.380642,59.86161,0.2007081,1.165683,0,0,6.409742
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2451387,0.2451387,0,0,0,0.2451387,0,0,0,0,0,0.2580407,0.2451387,0,0,5.923353,5.294256,0,0.2580407,-0.2580407,8.108643,57.91876,0.2007081,0.2696525,0,0,5.294256
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.461246,1.461246,0,0,0,1.461246,0,0,2.220446E-16,0,0,1.538154,1.461246,0,0,6.210065,5.036215,0,1.538154,-1.538154,6.487287,46.33767,0.2007081,1.607371,0,0,5.036215
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.103691,1.103691,0,0,0,1.103691,0,0,0,0,0,1.16178,1.103691,0,0,7.919125,3.498062,0,1.16178,-1.16178,5.262663,37.59037,0.2007081,1.21406,0,0,3.498062
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.192629,1.192629,0,0,0,1.192629,0,0,2.220446E-16,0,0,1.255399,1.192629,0,0,9.209991,2.336282,0,1.255399,-1.255399,3.939356,28.1382,0.2007081,1.311892,0,0,2.336282
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,5.755092,5.755092,5,0,1.53,5.755092,13.77054,0,8.881784E-16,0.1531859,0.792507,0.7948333,0.7550916,0,0,10.60488,1.080883,0,0.002326294,-0.002326294,3.936904,28.12069,0.2007081,6.330601,0.6340056,5,1.87339
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.552714,3.552714,5,0,1.53,3.552714,48.01812,0,0,0,1.705946,0,0,1.447286,1.374922,10.60746,1.078556,3.080868,0,3.080868,6.859672,48.99756,0.2015986,3.907986,1.364757,5,2.784503
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.263965,4.263965,5,0,1.53,4.263965,77.5756,0,0,0,3.307796,0,0,0.7360356,0.6992338,7.526597,3.851337,4.00703,0,4.00703,10.66107,76.15038,0.2025282,4.690361,2.646237,5,7.159133
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.486974,0.486974,1.25,0,0.50625,0.486974,931.4473,1.779366,0,0,4.535906,0,0,0,0,3.519567,7.457664,3.519567,0,3.519567,14.00003,100,0.2005381,0.5356714,3.628725,5,11.99357
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2005381,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.033987,4.033987,1.25,0,0.50625,4.033987,104.9174,1.301842,0,0,4.232355,2.930513,2.783987,0,0,0,10.62527,0,0,0,14.00003,100,0.2005381,4.437386,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.372108,4.372108,1.25,0,0.50625,4.372108,88.38122,0.5776928,0,0,3.864122,3.286429,3.122108,0,0,0,10.62527,0,0,0,14.00003,100,0.2005381,4.809319,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2005381,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.369161,3.369161,1.25,0,0.50625,3.369161,103.1367,1.244145,0,0,3.474841,2.230696,2.119161,0,0,0,10.62527,0,0,0,14.00003,100,0.2005381,3.706077,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,3.866764,3.866764,1.44696,0,0.5600201,3.866764,65.87321,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2005381,4.25344,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,7.17624,7.17624,5,0,1.53,7.17624,20.27174,0,0,0,1.454749,2.290779,2.17624,0,0,0,10.62527,0,0.8360303,-0.8360303,13.11877,93.70535,0.2005381,7.893864,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,5.956845,5.956845,5,0,1.53,5.956845,7.070497,0,0,0,0.4211785,1.007205,0.9568448,0,0,0.9289225,9.789244,0,0.5860265,-0.5860265,12.50105,89.29302,0.2005381,6.552529,0.3369428,5,10.21042
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.407467,5.407467,5,0,1.53,5.407467,0,0,0,0,0,0.4289127,0.4074671,0,0,1.580063,9.203218,0,0.4289127,-0.4289127,12.04893,86.06364,0.2005381,5.948214,0,5,9.203218
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,13.08364,8.33,5,0,1.53,8.33,0,0,4.753637,6.062001,0,3.505263,3.33,0,0,2.056633,8.774304,0,3.505263,-3.505263,8.354063,59.67176,0.2005381,14.392,0,5,8.774304
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.95137,5.269042,3.33,0,3.33,11.51318,82.23682,0.2005832,0,0,5,5.269042
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.6664281,0.6664281,0,0,0,0.6664281,0,0,1.110223E-16,0,0,0.7015033,0.6664281,0,0,2.62137,8.266042,0,0.7015033,-0.7015033,10.77373,76.95506,0.2005832,0.7330709,0,0,8.266042
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.5745094,0.5745094,0,0,0,0.5745094,0,0,0,0,0,0.6047468,0.5745094,0,0,3.400818,7.564538,0,0.6047468,-0.6047468,10.13627,72.40179,0.2005832,0.6319603,0,0,7.564538
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072759,6.959792,0,0,0,10.13627,72.40179,0.2005832,0,0,0,6.959792
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.8711263,0.8711263,0,0,0,0.8711263,0,0,0,0,0,0.916975,0.8711263,0,0,4.072759,6.959792,0,0.916975,-0.916975,9.169693,65.49768,0.2005832,0.9582389,0,0,6.959792
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.011261,1.011261,0,0,0,1.011261,0,0,2.220446E-16,0,0,1.064486,1.011261,0,0,5.09162,6.042817,0,1.064486,-1.064486,8.047627,57.48294,0.2005832,1.112387,0,0,6.042817
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.9558448,0.9558448,0,0,0,0.9558448,0,0,1.110223E-16,0,0,1.006152,0.9558448,0,0,6.274382,4.978331,0,1.006152,-1.006152,6.987049,49.90739,0.2005832,1.051429,0,0,4.978331
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.392329,3.972178,0,0,0,6.987049,49.90739,0.2005832,0,0,0,3.972178
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.164391,2.164391,0,0,0,2.164391,0,0,0,0,0,2.278306,2.164391,0,0,7.392329,3.972178,0,2.278306,-2.278306,4.585504,32.75354,0.2005832,2.38083,0,0,3.972178
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.7677482,0.7677482,0,0,0,0.7677482,0,0,1.110223E-16,0,0,0.808156,0.7677482,0,0,9.923779,1.693873,0,0.808156,-0.808156,3.733633,26.66875,0.2005832,0.844523,0,0,1.693873
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,3.75463,3.75463,5,0,1.53,3.75463,24.83709,0,0,0,0.932541,0,0,1.24537,1.183101,10.82173,0.8857166,2.115642,0,2.115642,5.740707,41.00497,0.2011941,4.130093,0.7460328,5,1.818258
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.284558,2.284558,5,0,1.53,2.284558,81.46468,0,0,0,1.861107,0,0,2.715442,2.57967,8.706088,2.789795,4.440778,0,4.440778,9.953599,71.09699,0.2018571,2.513013,1.488886,5,4.650902
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,3.759962,3.759962,5,0,1.53,3.759962,70.12608,0,0,0,2.636714,0,0,1.240038,1.178036,4.26531,6.786495,3.81475,0,3.81475,13.57259,96.94687,0.2028411,4.135958,2.109371,5,9.423208
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.257999,1.257999,0,0,0,1.257999,311.697,2.146374,0,0,3.921143,1.324209,1.257999,0,0,0.4505605,10.21977,0.4505605,0,0.4505605,14.00003,100,0.2025957,1.383798,3.136915,0,14.14091
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,3.805468,3.805468,1.25,0,0.50625,3.805468,82.78156,0.4602597,0,0,3.150226,2.689966,2.555468,0,0,0,10.62527,0,0,0,14.00003,100,0.2025957,4.186015,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.350312,2.350312,0,0,0,2.350312,153.7251,1.139007,0,0,3.613019,2.474012,2.350312,0,0,0,10.62527,0,0,0,14.00003,100,0.2025957,2.585343,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.502222,1.502222,0,0,0,1.502222,236.2051,1.967039,0,0,3.548325,1.581286,1.502222,0,0,0,10.62527,0,0,0,14.00003,100,0.2025957,1.652444,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.06285854,0.06285854,0,0,0,0.06285854,5580.732,3.4418,0,0,3.507967,0.06616688,0.06285854,0,0,0,10.62527,0,0,0,14.00003,100,0.2025957,0.06914439,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.02916,4.02916,1.83401,0,0.6656848,4.02916,57.34902,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2025957,4.432076,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.667774,2.667774,0,0,0,2.667774,73.14027,0,0,0,1.951218,2.808184,2.667774,0,0,0,10.62527,0,0.856966,-0.856966,13.09671,93.54771,0.2025957,2.934552,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,3.954647,3.954647,3.827017,0,1.209776,3.954647,27.47482,0,0,0,1.086532,0.1343474,0.12763,0,0,0.9521844,9.768309,0.9521844,0,0.9521844,14.00003,100,0.2028139,4.350111,0.8692254,5,10.85484
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028139,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,6.585712,6.585712,5,0,1.53,6.585712,0,0,0,0,0,1.669171,1.585712,0,0,0,10.62527,0,1.669171,-1.669171,12.24057,87.43245,0.2028139,7.244283,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.412733,5.412733,5,0,1.53,5.412733,0,0,0,0,0,0.4344561,0.4127333,0,0,1.854634,8.956103,0,0.4344561,-0.4344561,11.78261,84.16134,0.2028139,5.954007,0,5,8.956103
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,5.745717,5.745717,5,0,1.53,5.745717,0,0,0,0,0,0.7849651,0.7457168,0,0,2.337363,8.521647,0,0.7849651,-0.7849651,10.95518,78.25116,0.2028139,6.320289,0,5,8.521647
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.923173,1.923173,5,0,1.53,1.923173,0,0,0,0,0,0,0,3.076827,2.922986,3.209547,7.736682,2.922986,0,2.922986,13.72817,98.05818,0.203719,2.11549,0,5,7.736682
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1514346,0.1514346,0,0,0,0.1514346,0,0,0,0,0,0.1594048,0.1514346,0,0,0.2865607,10.36737,0,0.1594048,-0.1594048,13.56015,96.85799,0.203719,0.1665781,0,0,10.36737
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.095316,1.095316,0,0,0,1.095316,0,0,2.220446E-16,0,0,1.152964,1.095316,0,0,0.4636772,10.20796,0,1.152964,-1.152964,12.34481,88.17707,0.203719,1.204847,0,0,10.20796
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.392246,2.392246,0,0,0,2.392246,0,0,0,0,0,2.518153,2.392246,0,0,1.744748,9.055001,0,2.518153,-2.518153,9.690448,69.21735,0.203719,2.63147,0,0,9.055001
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1850075,0.1850075,0,0,0,0.1850075,0,0,0,0,0,0.1947447,0.1850075,0,0,4.542696,6.536848,0,0.1947447,-0.1947447,9.485169,67.75108,0.203719,0.2035082,0,0,6.536848
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.7331417,0.7331417,0,0,0,0.7331417,0,0,0,0,0,0.7717281,0.7331417,0,0,4.759079,6.342103,0,0.7717281,-0.7717281,8.671697,61.94056,0.203719,0.8064559,0,0,6.342103
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.030961,1.030961,0,0,0,1.030961,0,0,0,0,0,1.085223,1.030961,0,0,5.616555,5.570375,0,1.085223,-1.085223,7.527771,53.76969,0.203719,1.134058,0,0,5.570375
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.883172,1.883172,0,0,0,1.883172,0,0,2.220446E-16,0,0,1.982287,1.883172,0,0,6.822358,4.485152,0,1.982287,-1.982287,5.438258,38.84462,0.203719,2.07149,0,0,4.485152
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.043906,1.043906,0,0,0,1.043906,0,0,2.220446E-16,0,0,1.098849,1.043906,0,0,9.024899,2.502866,0,1.098849,-1.098849,4.279969,30.57115,0.203719,1.148297,0,0,2.502866
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,3.922652,3.922652,5,0,1.53,3.922652,16.41977,0,0,0,0.6440904,0,0,1.077348,1.02348,10.24584,1.404017,1.667571,0,1.667571,5.861966,41.8711,0.204176,4.314918,0.5152723,5,2.048107
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.150333,1.150333,4.655596,0,1.435978,1.150333,141.2139,4.440892E-16,0,0,1.62443,0,0,3.505263,3.33,8.578271,2.90483,4.95443,0,4.95443,10.56215,75.44379,0.204232,1.265366,1.299544,5,4.529261
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,1.25,0,0.50625,0,0,0.3433401,0,0,2.762514,0,0,0.9066599,0.8613269,3.623841,7.363818,3.623841,0,3.623841,14.00003,100,0.2023169,0,2.210011,5,10.12633
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,4.896069,4.896069,1.566069,0,0.5925367,4.896069,80.72734,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,5.385675,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.201673,5.201673,1.871672,0,0.6759666,5.201673,92.39433,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,5.721839,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.284716,1.284716,0,0,0,1.284716,388.3942,3.637429,0,0,4.989761,1.352332,1.284716,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,1.413187,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.410583,6.410583,3.080583,0,1.005999,6.410583,79.32867,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,7.051641,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.08888,3.08888,1.25,0,0.50625,3.08888,137.7728,2.319973,0,0,4.255636,1.935663,1.83888,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,3.397768,3.404509,5,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.676376,1.676376,0,0,0,1.676376,190.9523,1.436473,0,0,3.20108,1.764607,1.676376,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,1.844014,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1405053,0.1405053,0,0,0,0.1405053,1739.979,2.296863,0,0,2.444763,0.1479003,0.1405053,0,0,0,10.62527,0,0,0,14.00003,100,0.2023169,0.1545558,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.37485,1.37485,0,0,0,1.37485,97.3996,0,0,0,1.339098,1.44721,1.37485,0,0,0,10.62527,0,0.108112,-0.108112,13.88607,99.186,0.2023169,1.512335,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,8.366362,8.33,5,0,1.53,8.33,4.869861,0,0.03636142,0.8729976,0.4056594,3.505263,3.33,0,0,0.1201244,10.51716,0,3.099604,-3.099604,10.6188,75.84841,0.2023169,9.202997,0.3245276,5,10.92282
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.375994,3.375994,5,0,1.53,3.375994,0,2.220446E-16,0,0,0,0,0,1.624006,1.542806,3.564129,7.417559,1.542806,0,1.542806,12.08243,86.30292,0.202782,3.713593,0,5,7.417559
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.441065,5.441065,5,0,1.53,5.441065,0,0,0,0,0,0.4642791,0.4410651,0,0,2.021322,8.806084,0,0.4642791,-0.4642791,11.59304,82.80727,0.202782,5.985172,0,5,8.806084
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.289222,2.289222,0,0,0,2.289222,0,0,0,0,0,2.409707,2.289222,0,0,2.537188,8.341805,0,2.409707,-2.409707,9.052985,64.66405,0.202782,2.518144,0,0,8.341805
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.806898,1.806898,0,0,0,1.806898,0,0,2.220446E-16,0,0,1.901998,1.806898,0,0,5.214641,5.932097,0,1.901998,-1.901998,7.048103,50.34349,0.202782,1.987588,0,0,5.932097
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.513249,1.513249,0,0,0,1.513249,0,0,2.220446E-16,0,0,1.592894,1.513249,0,0,7.327972,4.030099,0,1.592894,-1.592894,5.369046,38.35025,0.202782,1.664574,0,0,4.030099
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.242386,1.242386,0,0,0,1.242386,0,0,0,0,0,1.307775,1.242386,0,0,9.097854,2.437206,0,1.307775,-1.307775,3.99053,28.50373,0.202782,1.366625,0,0,2.437206
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.08946548,0.08946548,0,0,0,0.08946548,0,0,1.387779E-17,0,0,0.09417418,0.08946548,0,0,10.55094,1.129431,0,0.09417418,-0.09417418,3.891262,27.79467,0.202782,0.09841202,0,0,1.129431
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.7712638,0.7712638,0,0,0,0.7712638,0,0,1.110223E-16,0,0,0.8118566,0.7712638,0,0,10.65557,1.035257,0,0.8118566,-0.8118566,3.03549,21.68203,0.202782,0.8483902,0,0,1.035257
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.050569,1.050569,4.555832,0,1.408742,1.050569,0,0,0,0,0,0,0,3.505263,3.33,11.55764,0.2234001,3.33,0,3.33,6.194605,44.24709,0.203619,1.155626,0,5,0.2234001
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.227638,3.2204,3.33,0,3.33,9.353721,66.81216,0.2036343,0,0,5,3.2204
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.897638,6.2174,3.33,0,3.33,12.51284,89.37722,0.2036493,0,0,5,6.2174
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.4960347,0.4960347,0,0,0,0.4960347,0,0,5.551115E-17,0,0,0.5221418,0.4960347,0,0,1.567638,9.2144,0,0.5221418,-0.5221418,11.96245,85.4459,0.2036493,0.5456381,0,0,9.2144
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,2.147795,8.692258,0.2572652,0,0.2572652,12.20651,87.18921,0.2035178,0,0.2058122,0,8.949524
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,5.558473,5.558473,5,0,1.53,5.558473,16.89112,0,0,0,0.9388884,0.5878658,0.5584725,0,0,1.89053,8.923797,0.3510226,0,0.3510226,12.53952,89.56784,0.2035923,6.11432,0.7511107,5,9.862685
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.391513,2.391513,0,0,0,2.391513,43.52956,0,0,0,1.041015,2.517382,2.391513,0,0,1.539508,9.239717,0,1.476367,-1.476367,10.9833,78.45196,0.2035923,2.630664,0.8328121,0,10.28073
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.7465733,0.7465733,0,0,0,0.7465733,161.7538,0,0,0,1.207611,0.7858666,0.7465733,0,0,3.179915,7.76335,0.4217443,0,0.4217443,11.3834,81.30982,0.2033771,0.8212306,0.9660887,0,8.970962
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,4.813933,4.813933,5,0,1.53,4.813933,41.44559,-2.775558E-17,0,0,1.995163,0,0,0.1860671,0.1767638,2.758171,8.14292,2.171926,0,2.171926,13.44387,96.02744,0.2038499,5.295326,1.59613,5,10.13808
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.210925,4.210925,1.25,0,0.50625,4.210925,91.51424,0.1505884,0,0,3.853596,3.116763,2.960925,0,0,0.5862444,10.09765,0.5862444,0,0.5862444,14.00003,100,0.2035524,4.632018,3.082877,5,13.95125
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.090384,3.090384,1.25,0,0.50625,3.090384,80.75681,0.5584494,0,0,2.495696,1.937246,1.840384,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,3.399422,1.996557,5,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.636525,1.636525,0,0,0,1.636525,114.981,0.1590348,0,0,1.881693,1.722658,1.636525,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,1.800178,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,5.647793,5.647793,4.097935,0,1.283736,5.647793,28.88615,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,6.212573,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.047041,3.047041,2.090371,0,0.7356714,3.047041,33.04913,0,0,0,1.00702,1.00702,0.9566694,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,3.351745,0.8056164,5,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.944901,4.944901,4.944901,0,1.514958,4.944901,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035524,5.439391,0,5,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.159895,6.159895,5,0,1.53,6.159895,0,0,0,0,0,1.220942,1.159895,0,0,0,10.62527,0,1.220942,-1.220942,12.71304,90.80726,0.2035524,6.775885,0,5,10.62527
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.046088,3.046088,4.474091,0,1.386427,3.046088,0,0,0,0,0,0,0,1.428003,1.356603,1.356603,9.404332,1.356603,0,1.356603,14.00003,100,0.2039419,3.350697,0,5,9.404332
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6190861,0.6190861,0,0,0,0.6190861,0,0,1.110223E-16,0,0,0.6516696,0.6190861,0,0,0,10.62527,0,0.6516696,-0.6516696,13.31311,95.09344,0.2039419,0.6809947,0,0,10.62527
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7240773,9.973604,0,0,0,13.31311,95.09344,0.2039419,0,0,0,9.973604
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7240773,9.973604,0,0,0,13.31311,95.09344,0.2039419,0,0,0,9.973604
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.298273,1.298273,0,0,0,1.298273,0,0,0,0,0,1.366603,1.298273,0,0,0.7240773,9.973604,0,1.366603,-1.366603,11.87258,84.80399,0.2039419,1.4281,0,0,9.973604
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1241836,0.1241836,0,0,0,0.1241836,0,0,1.387779E-17,0,0,0.1307196,0.1241836,0,0,2.242525,8.607002,0,0.1307196,-0.1307196,11.73479,83.81977,0.2039419,0.136602,0,0,8.607002
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.2795232,0.2795232,0,0,0,0.2795232,0,0,5.551115E-17,0,0,0.294235,0.2795232,0,0,2.387769,8.476282,0,0.294235,-0.294235,11.42464,81.60442,0.2039419,0.3074755,0,0,8.476282
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4277721,0.4277721,0,0,0,0.4277721,0,0,5.551115E-17,0,0,0.4502864,0.4277721,0,0,2.714696,8.182047,0,0.4502864,-0.4502864,10.95,78.21411,0.2039419,0.4705493,0,0,8.182047
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.215015,7.731761,0,0,0,10.95,78.21411,0.2039419,0,0,0,7.731761
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.4752233,0.4752233,0,0,0,0.4752233,0,0,5.551115E-17,0,0,0.5002351,0.4752233,0,0,3.215015,7.731761,0,0.5002351,-0.5002351,10.4227,74.44773,0.2039419,0.5227457,0,0,7.731761
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.257391,2.257391,0,0,0,2.257391,33.89255,0,4.440892E-16,0,0.7650875,2.376201,2.257391,0,0,3.770832,7.231526,0,1.611114,-1.611114,8.72444,62.3173,0.2039419,2.48313,0.61207,0,7.996614
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.526736,4.526736,5,0,1.53,4.526736,27.82843,0,0,0,1.259719,0,0,0.4732644,0.4496012,5.560958,5.620412,1.70932,0,1.70932,10.34604,73.90016,0.2043321,4.979409,1.007775,5,6.880131
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.228761,2.228761,4.345608,0,1.351351,2.228761,72.83767,0,0,0,1.623378,0,0,2.116847,2.011004,3.851638,7.158801,3.634382,0,3.634382,13.79392,98.52782,0.2048129,2.451638,1.298702,5,8.782178
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.7296661,0.7296661,0,0,0,0.7296661,366.2466,1.687052,0,0,2.672377,0.7680696,0.7296661,0,0,0.2172553,10.42974,0.2172553,0,0.2172553,14.00003,100,0.204704,0.8026327,2.137902,0,13.10212
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.378223,1.378223,0,0,0,1.378223,231.1884,1.73553,0,0,3.186291,1.450761,1.378223,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,1.516045,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.5532252,0.5532252,0,0,0,0.5532252,581.5808,2.635109,0,0,3.217452,0.5823423,0.5532252,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,0.6085477,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.300835,1.300835,0,0,0,1.300835,230.9314,1.634736,0,0,3.004036,1.3693,1.300835,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,1.430918,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.9395,0.9395,0,0,0,0.9395,245.3827,1.316423,0,0,2.305371,0.9889474,0.9395,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,1.03345,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204704,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.77347,0.77347,0,0,0,0.77347,0,0,1.110223E-16,0,0,0.814179,0.77347,0,0,0,10.62527,0,0.814179,-0.814179,13.14181,93.86987,0.204704,0.850817,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.9688621,0.9688621,0,0,0,0.9688621,0,0,1.110223E-16,0,0,1.019855,0.9688621,0,0,0.9046433,9.811095,0,1.019855,-1.019855,12.06679,86.19116,0.204704,1.065748,0,0,9.811095
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.7156484,0.7156484,0,0,0,0.7156484,0,0,1.110223E-16,0,0,0.7533141,0.7156484,0,0,2.037815,8.791241,0,0.7533141,-0.7533141,11.27272,80.51929,0.204704,0.7872132,0,0,8.791241
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.02727303,0.02727303,0,0,0,0.02727303,0,0,0,0,0,0.02870845,0.02727303,0,0,2.874831,8.037927,0,0.02870845,-0.02870845,11.24246,80.30315,0.204704,0.03000033,0,0,8.037927
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906729,8.009218,0,0,0,11.24246,80.30315,0.204704,0,0,0,8.009218
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.573302,0.573302,0,0,0,0.573302,0,0,0,0,0,0.6034758,0.573302,0,0,2.906729,8.009218,0,0.6034758,-0.6034758,10.60634,75.75945,0.204704,0.6306322,0,0,8.009218
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4397779,0.4397779,0,0,0,0.4397779,0,0,5.551115E-17,0,0,0.4629241,0.4397779,0,0,3.577258,7.405742,0,0.4629241,-0.4629241,10.11838,72.27399,0.204704,0.4837557,0,0,7.405742
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6194005,0.6194005,0,0,0,0.6194005,0,0,1.110223E-16,0,0,0.6520005,0.6194005,0,0,4.091618,6.942818,0,0.6520005,-0.6520005,9.431109,67.36493,0.204704,0.6813406,0,0,6.942818
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.298108,0.298108,0,0,0,0.298108,0,0,0,0,0,0.3137979,0.298108,0,0,4.816063,6.290817,0,0.3137979,-0.3137979,9.100337,65.00228,0.204704,0.3279188,0,0,6.290817
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.076319,1.076319,0,0,0,1.076319,0,0,0,0,0,1.132968,1.076319,0,0,5.164727,5.977019,0,1.132968,-1.132968,7.906085,56.47192,0.204704,1.183951,0,0,5.977019
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.360378,2.360378,0,0,0,2.360378,0,0,0,0,0,2.484608,2.360378,0,0,6.423581,4.844052,0,2.484608,-2.484608,5.287077,37.76476,0.204704,2.596415,0,0,4.844052
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.925408,2.925408,5,0,1.53,2.925408,16.70054,0,0,0,0.488559,0,0,2.074592,1.970862,9.184257,2.359444,2.459421,0,2.459421,7.620289,54.43053,0.2053525,3.217949,0.3908472,5,2.848003
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.049104,3.049104,5,0,1.53,3.049104,48.228,-2.220446E-16,0,0,1.470522,0,0,1.950896,1.853351,6.724835,4.572923,3.323873,0,3.323873,10.77359,76.95408,0.2061559,3.354014,1.176417,5,6.043445
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,3.910566,3.910566,5,0,1.53,3.910566,55.59941,0,0,0,2.174252,0,0,1.089434,1.034962,3.400962,7.564409,3.209214,0,3.209214,13.81812,98.70066,0.2068631,4.301623,1.739401,5,9.73866
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,2.259419,0,0,2.451167,0,0,0,0,0.1917479,10.4527,0.1917479,0,0.1917479,14.00003,100,0.2067682,0,1.960934,0,12.90387
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.32911,2.32911,0,0,0,2.32911,183.7434,1.827892,0,0,4.279587,2.451694,2.32911,0,0,0,10.62527,0,0,0,14.00003,100,0.2067682,2.562021,3.423669,0,14.90486
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067682,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067682,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,8.197413,8.197413,5,0,1.53,8.197413,35.02829,0,0,0.6871548,2.871413,3.365698,3.197413,0,0,0,10.62527,0,0.4942847,-0.4942847,13.47901,96.27842,0.2067682,9.017155,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,4.814691,4.814691,2.501843,0,0.8480032,4.814691,61.97245,0,0,0,2.983782,2.434577,2.312848,0,0,0.5492053,10.13099,0.5492053,0,0.5492053,14.00003,100,0.206875,5.29616,2.387026,5,13.11477
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.515965,1.515965,0,0,0,1.515965,148.6523,0.6577638,0,0,2.253517,1.595753,1.515965,0,0,0,10.62527,0,0,0,14.00003,100,0.206875,1.667562,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,3.908967,3.908967,2.706456,0,0.9038625,3.908967,32.38198,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.206875,4.299864,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.195065,4.195065,4.05579,0,1.272231,4.195065,3.494722,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.206875,4.614572,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.284476,4.284476,4.284476,0,1.334662,4.284476,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206875,4.712924,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,7.761805,7.761805,5,0,1.53,7.761805,0,0,8.881784E-16,0.2079854,0,2.907163,2.761805,0,0,0,10.62527,0,2.907163,-2.907163,10.93561,78.11134,0.206875,8.537986,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,12.21074,8.33,5,0,1.53,8.33,0,0,3.88074,5.101814,0,3.505263,3.33,0,0,3.230181,7.718111,0,3.505263,-3.505263,7.240737,51.71945,0.206875,13.43181,0,5,7.718111
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.08109321,0.08109321,3.586356,0,1.144075,0.08109321,0,0,0,0,0,0,0,3.505263,3.33,7.124918,4.212848,3.33,0,3.33,10.39985,74.28452,0.206922,0.08920253,0,5,4.212848
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.794918,7.209848,3.33,0,3.33,13.55897,96.84958,0.2069103,0,0,5,7.209848
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5027111,0.5027111,0,0,0,0.5027111,0,0,0,0,0,0.5291696,0.5027111,0,0,0.464918,10.20685,0,0.5291696,-0.5291696,13.00117,92.86535,0.2069103,0.5529822,0,0,10.20685
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05068025,0.05068025,0,0,0,0.05068025,0,0,0,0,0,0.05334763,0.05068025,0,0,1.052884,9.677678,0,0.05334763,-0.05334763,12.94494,92.46368,0.2069103,0.05574828,0,0,9.677678
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112159,9.624331,0,0,0,12.94494,92.46368,0.2069103,0,0,0,9.624331
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112159,9.624331,0,0,0,12.94494,92.46368,0.2069103,0,0,0,9.624331
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.112159,9.624331,0,0,0,12.94494,92.46368,0.2069103,0,0,0,9.624331
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.09131906,0.09131906,0,0,0,0.09131906,0,0,0,0,0,0.09612533,0.09131906,0,0,1.112159,9.624331,0,0.09612533,-0.09612533,12.84362,91.73993,0.2069103,0.100451,0,0,9.624331
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.614807,0.614807,0,0,0,0.614807,0,0,1.110223E-16,0,0,0.6471652,0.614807,0,0,1.218965,9.528206,0,0.6471652,-0.6471652,12.16144,86.86729,0.2069103,0.6762877,0,0,9.528206
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,1.938038,8.881041,0.2813384,0,0.2813384,12.42834,88.77371,0.2067735,0,0.2250707,0,9.162378
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,7.083037,7.083037,5,0,1.53,7.083037,18.81236,0,0,0,1.332487,2.192671,2.083037,0,0,1.656699,9.134245,0,0.8601841,-0.8601841,11.52163,82.2972,0.2067735,7.791341,1.065989,5,10.46673
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.009464,2.009464,0,0,0,2.009464,74.54691,0,0,0,1.497993,2.115225,2.009464,0,0,2.612459,8.27406,0,0.6172319,-0.6172319,10.87101,77.64993,0.2067735,2.21041,1.198394,0,9.772054
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.6884567,0.6884567,0,0,0,0.6884567,313.371,0,0,0,2.157424,0.7246912,0.6884567,0,0,3.298273,7.656829,1.432732,0,1.432732,12.23022,87.35855,0.2060793,0.7573023,1.725939,0,9.814253
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,3.790998,3.790998,1.764005,0,0.6465735,3.790998,105.4924,0,0,0,3.999216,2.133676,2.026992,0,0,1.86554,8.946288,1.86554,0,1.86554,14.00003,100,0.2055462,4.170097,3.199373,5,12.9455
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.42787,1.42787,0,0,0,1.42787,318.5562,3.045548,0,0,4.54857,1.503021,1.42787,0,0,0,10.62527,0,0,0,14.00003,100,0.2055462,1.570657,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.123803,4.123803,1.25,0,0.50625,4.123803,90.23036,0.6958665,0,0,3.720922,3.025055,2.873803,0,0,0,10.62527,0,0,0,14.00003,100,0.2055462,4.536183,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.5946694,0.5946694,0,0,0,0.5946694,309.9365,1.21713,0,0,1.843098,0.6259678,0.5946694,0,0,0,10.62527,0,0,0,14.00003,100,0.2055462,0.6541364,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.6875132,0.6875132,0,0,0,0.6875132,216.9258,0.7676954,0,0,1.491394,0.7236981,0.6875132,0,0,0,10.62527,0,0,0,14.00003,100,0.2055462,0.7562645,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4103143,0.4103143,0,0,0,0.4103143,263.0964,0.6476125,0,0,1.079522,0.4319098,0.4103143,0,0,0,10.62527,0,0,0,14.00003,100,0.2055462,0.4513457,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.176288,3.176288,2.956835,0,0.9722158,3.176288,7.272749,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2055462,3.493917,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,9.989828,8.33,5,0,1.53,8.33,1.223342,0,1.659828,2.658811,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2055462,10.98881,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.300566,7.300566,5,0,1.53,7.300566,0,0,0,0,0,2.421648,2.300566,0,0,3.78151,7.221915,0,2.421648,-2.421648,7.859931,56.14225,0.2055462,8.030622,0,5,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,9.099194,8.33,5,0,1.53,8.33,0,0,0.7691932,1.679113,0,3.505263,3.33,0,0,6.47223,4.800267,0,3.505263,-3.505263,4.16506,29.75037,0.2055462,10.00911,0,5,4.800267
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,8.939036,6.230254,5,0,1.53,6.230254,0,0,2.708782,3.602686,0,1.295004,1.230254,0,0,10.36697,1.295004,0,1.295004,-1.295004,2.800006,20,0.2055462,9.83294,0,5,1.295004
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.20102,1.20102,4.706284,0,1.449815,1.20102,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2063887,1.321122,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3111115,0.3111115,3.816375,0,1.20687,0.3111115,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2065982,0.3422227,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4362709,0.4362709,3.941534,0,1.241039,0.4362709,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.206891,0.4798979,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.832947,0.832947,0,0,0,0.832947,0,0,1.110223E-16,0,0,0.8767864,0.832947,0,0,1.81586,8.991,0,0.8767864,-0.8767864,11.35314,81.09368,0.206891,0.9162417,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.053297,1.053297,0,0,0,1.053297,0,0,2.220446E-16,0,0,1.108734,1.053297,0,0,2.790067,8.114214,0,1.108734,-1.108734,10.18443,72.74578,0.206891,1.158627,0,0,8.114214
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1031664,0.1031664,0,0,0,0.1031664,0,0,1.387779E-17,0,0,0.1085962,0.1031664,0,0,4.021994,7.00548,0,0.1085962,-0.1085962,10.06996,71.92814,0.206891,0.113483,0,0,7.00548
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2428678,0.2428678,0,0,0,0.2428678,0,0,2.775558E-17,0,0,0.2556504,0.2428678,0,0,4.142656,6.896883,0,0.2556504,-0.2556504,9.80048,70.00329,0.206891,0.2671546,0,0,6.896883
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.037497,1.037497,0,0,0,1.037497,0,0,2.220446E-16,0,0,1.092102,1.037497,0,0,4.426712,6.641233,0,1.092102,-1.092102,8.649303,61.78062,0.206891,1.141247,0,0,6.641233
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.079628,1.079628,0,0,0,1.079628,0,0,2.220446E-16,0,0,1.136451,1.079628,0,0,5.640159,5.549131,0,1.136451,-1.136451,7.451379,53.22403,0.206891,1.187591,0,0,5.549131
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.310149,5.310149,5,0,1.53,5.310149,13.49142,0,0,0,0.7164146,0.3264728,0.3101491,0,0,6.902882,4.41268,0.3899419,0,0.3899419,7.821311,55.86639,0.2069632,5.841164,0.5731317,5,5.129095
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.11035,2.11035,4.6914,0,1.445752,2.11035,94.96088,0,0,0,2.004007,0,0,2.58105,2.451997,6.51294,4.763628,4.456004,0,4.456004,12.04865,86.06159,0.2072375,2.321385,1.603205,5,6.767635
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.151027,2.151027,0,0,0,2.151027,150.0368,0,0,0,3.227332,2.264239,2.151027,0,0,2.056936,8.774032,0.9630927,0,0.9630927,12.96232,92.58779,0.2067885,2.36613,2.581866,0,12.00136
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,3.272793,0,0,4.366637,0,0,0,0,1.093843,9.640815,1.093843,0,1.093843,14.00003,100,0.2062808,0,3.493309,0,14.00745
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.175323,5.175323,1.845323,0,0.6687732,5.175323,95.34898,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2062808,5.692855,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.8913174,0.8913174,0,0,0,0.8913174,555.7262,4.015056,0,0,4.953285,0.9382289,0.8913174,0,0,0,10.62527,0,0,0,14.00003,100,0.2062808,0.9804492,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062808,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.09261509,0.09261509,0,0,0,0.09261509,4362.28,3.94264,0,0,4.040129,0.09748957,0.09261509,0,0,0,10.62527,0,0,0,14.00003,100,0.2062808,0.1018766,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.197989,2.197989,0,0,0,2.197989,149.7104,0.9769467,0,0,3.29062,2.313673,2.197989,0,0,0,10.62527,0,0,0,14.00003,100,0.2062808,2.417788,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.89418,1.89418,0,0,0,1.89418,120.951,0.2971549,0,0,2.291028,1.993873,1.89418,0,0,0,10.62527,0,0,0,14.00003,100,0.2062808,2.083598,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,8.450305,8.33,5,0,1.53,8.33,12.72934,0,0.1203048,0.9653352,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2062808,9.295335,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,2.863294,2.863294,0,0,0,2.863294,12.46313,0,0,0,0.3568559,3.013994,2.863294,0,0,2.716566,8.180365,0,2.657138,-2.657138,8.621998,61.58558,0.2062808,3.149623,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.387755,3.387755,5,0,1.53,3.387755,0,0,0,0,0,0,0,1.612245,1.531633,5.668941,5.523227,1.531633,0,1.531633,10.07503,71.96437,0.206668,3.726531,0,5,5.523227
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.395117,6.395117,5,0,1.53,6.395117,0,0,0,0,0,1.468544,1.395117,0,0,4.137309,6.901697,0,1.468544,-1.468544,8.527051,60.90739,0.206668,7.034629,0,5,6.901697
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.981654,1.981654,5,0,1.53,1.981654,0,0,0,0,0,0,0,3.018346,2.867429,5.769024,5.433152,2.867429,0,2.867429,11.24733,80.33793,0.2073857,2.17982,0,5,5.433152
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3387557,0.3387557,0,0,0,0.3387557,0,0,5.551115E-17,0,0,0.3565849,0.3387557,0,0,2.901596,8.013838,0,0.3565849,-0.3565849,10.87146,77.65312,0.2073857,0.3726313,0,0,8.013838
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.6765472,0.6765472,0,0,0,0.6765472,0,0,1.110223E-16,0,0,0.7121549,0.6765472,0,0,3.297801,7.657253,0,0.7121549,-0.7121549,10.12078,72.29115,0.2073857,0.7442019,0,0,7.657253
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3417395,0.3417395,0,0,0,0.3417395,0,0,0,0,0,0.3597258,0.3417395,0,0,4.089085,6.945098,0,0.3597258,-0.3597258,9.741597,69.5827,0.2073857,0.3759135,0,0,6.945098
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.5464849,0.5464849,0,0,0,0.5464849,0,0,0,0,0,0.5752473,0.5464849,0,0,4.48878,6.585372,0,0.5752473,-0.5752473,9.135234,65.25154,0.2073857,0.6011334,0,0,6.585372
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.127944,6.010125,0,0,0,9.135234,65.25154,0.2073857,0,0,0,6.010125
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.3745284,0.3745284,0,0,0,0.3745284,0,0,5.551115E-17,0,0,0.3942404,0.3745284,0,0,5.127944,6.010125,0,0.3942404,-0.3942404,8.719667,62.28322,0.2073857,0.4119812,0,0,6.010125
