Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.4980475,0.4980475,0,0,0,0.4980475,0,0,1.110223E-16,0,0,0.5242605,0.4980475,0,0,5.565989,5.615885,0,0.5242605,-0.5242605,8.167048,58.33595,0.2073857,0.5478522,0,0,5.615885
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.1485,5.091624,0,0,0,8.167048,58.33595,0.2073857,0,0,0,5.091624
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.2865503,0.2865503,0,0,0,0.2865503,0,0,5.551115E-17,0,0,0.3016319,0.2865503,0,0,6.1485,5.091624,0,0.3016319,-0.3016319,7.849101,56.06489,0.2073857,0.3152054,0,0,5.091624
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,6.483647,4.789992,0.5468875,0,0.5468875,8.367924,59.77076,0.207134,0,0.43751,0,5.33688
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.459339,3.459339,5,0,1.53,3.459339,41.64869,0,0,0,1.440769,0,0,1.540661,1.463628,5.936759,5.282191,2.904397,0,2.904397,11.12328,79.45182,0.2077535,3.805273,1.152615,5,6.72296
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.21974,6.21974,5,0,1.53,6.21974,52.59425,0,0,0,3.271225,1.283937,1.21974,0,0,3.032362,7.896148,1.987289,0,1.987289,13.00858,92.91827,0.2081045,6.841714,2.61698,5,11.16737
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.96686,2.96686,0,0,0,2.96686,139.4966,0,0,0,4.138669,3.123011,2.96686,0,0,1.045073,9.684708,1.015658,0,1.015658,13.97212,99.80067,0.2076414,3.263546,3.310935,0,13.82338
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,2.750037,2.750037,0,0,0,2.750037,172.5149,1.820032,0,0,4.744223,2.894776,2.750037,0,0,0.02941532,10.5988,0.02941532,0,0.02941532,14.00003,100,0.207628,3.025041,3.795378,0,15.34302
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.111883,5.111883,1.781883,0,0.651454,5.111883,99.76313,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,5.623071,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.562766,2.562766,0,0,0,2.562766,179.6042,1.905186,0,0,4.602834,2.697648,2.562766,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,2.819042,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,6.6697,6.6697,3.349678,0,1.079462,6.6697,52.39756,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,7.33667,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.361698,3.361698,1.25,0,0.50625,3.361698,95.67067,0.993319,0,0,3.216159,2.22284,2.111698,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,3.697868,2.572927,5,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.311863,4.311863,3.039978,0,0.994914,4.311863,31.04983,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,4.743049,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.085314,4.085314,3.948319,0,1.242891,4.085314,3.529836,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.207628,4.493845,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.915233,1.915233,0,0,0,1.915233,0,0,2.220446E-16,0,0,2.016034,1.915233,0,0,0,10.62527,0,2.016034,-2.016034,11.87494,84.82084,0.207628,2.106756,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,7.490427,7.490427,5,0,1.53,7.490427,0,0,0,0,0,2.621502,2.490427,0,0,2.240038,8.60924,0,2.621502,-2.621502,9.111635,65.08298,0.207628,8.23947,0,5,8.60924
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.969745,5.969745,5,0,1.53,5.969745,0,0,0,0,0,1.020784,0.9697453,0,0,5.152819,5.987738,0,1.020784,-1.020784,8.035634,57.39727,0.207628,6.56672,0,5,5.987738
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.8216584,0.8216584,4.326921,0,1.34625,0.8216584,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.287024,4.966953,3.33,0,3.33,11.19475,79.96233,0.2081542,0.9038243,0,5,4.966953
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,3.112657,0,1.014755,0,0,0,0,0,0,0,0,3.112657,2.957024,2.957024,7.963953,2.957024,0,2.957024,14.00003,100,0.208045,0,0,5,7.963953
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208045,0,0,0,10.62527
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208045,0,0,0,10.62527
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208045,0,0,0,10.62527
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.8323446,0.8323446,0,0,0,0.8323446,0,0,1.110223E-16,0,0,0.8761522,0.8323446,0,0,0,10.62527,0,0.8761522,-0.8761522,13.07648,93.40326,0.208045,0.9155791,0,0,10.62527
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.09472895,0.09472895,0,0,0,0.09472895,0,0,0,0,0,0.09971468,0.09472895,0,0,0.9735025,9.749122,0,0.09971468,-0.09971468,12.97137,92.65249,0.208045,0.1042018,0,0,9.749122
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.044912,1.044912,0,0,0,1.044912,0,0,0,0,0,1.099908,1.044912,0,0,1.084297,9.649407,0,1.099908,-1.099908,11.81197,84.37104,0.208045,1.149404,0,0,9.649407
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306416,8.5495,0,0,0,11.81197,84.37104,0.208045,0,0,0,8.5495
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.239343,2.239343,0,0,0,2.239343,13.96013,0,0,0,0.3126151,2.357203,2.239343,0,0,2.306416,8.5495,0,2.044588,-2.044588,9.656785,68.9769,0.208045,2.463277,0.2500921,0,8.862115
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.228368,3.228368,5,0,1.53,3.228368,16.17428,0,0,0,0.5221654,0,0,1.771632,1.68305,4.578181,6.504912,2.205216,0,2.205216,11.74884,83.92009,0.2085377,3.551205,0.4177323,5,7.027077
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,0,0,0,0,0,0,0,0.4011046,0,0,0,0,2.372965,8.489606,0.4011046,0,0.4011046,12.12936,86.63809,0.208358,0,0.3208837,0,8.890711
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.181166,5.181166,5,0,1.53,5.181166,8.964038,0,0,0,0.4644416,0.1907007,0.1811657,0,0,1.97186,8.8506,0.2737409,0,0.2737409,12.38905,88.49304,0.2084049,5.699282,0.3715533,5,9.315042
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,1.698119,9.096967,0.7426248,0,0.7426248,13.09357,93.52528,0.208073,0,0.5940998,0,9.839592
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,0.9554945,9.765329,0.70173,0,0.70173,13.75929,98.28042,0.2077604,0,0.561384,0,10.46706
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.593539,1.593539,0,0,0,1.593539,87.39224,0,0,0,1.39263,1.67741,1.593539,0,0,0.2537645,10.39689,0,0.2847801,-0.2847801,13.4591,96.13625,0.2077604,1.752893,1.114104,0,11.78952
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.5919504,0.5919504,0,0,0,0.5919504,176.6658,0,0,0,1.045774,0.6231057,0.5919504,0,0,0.5701869,10.11211,0.4226682,0,0.4226682,13.86008,99.00037,0.2075726,0.6511455,0.8366191,0,11.15788
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.992664,1.992664,0,0,0,1.992664,42.67019,0,2.220446E-16,0,0.8502734,2.097541,1.992664,0,0,0.1475187,10.49251,0,1.247268,-1.247268,12.54534,89.60942,0.2075726,2.19193,0.6802187,0,11.34278
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.533372,9.245239,0.2040009,0,0.2040009,12.73888,90.99179,0.207482,0,0.1632007,0,9.449241
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.329371,9.428841,0.2602541,0,0.2602541,12.98577,92.75535,0.2073666,0,0.2082033,0,9.689095
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.629473,2.629473,0,0,0,2.629473,6.782567,0,4.440892E-16,0,0.1783458,2.767867,2.629473,0,0,1.069117,9.66307,0,2.589521,-2.589521,10.25618,73.25829,0.2073666,2.892421,0.1426766,0,9.841415
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,5.65928,5.65928,5,0,1.53,5.65928,0,0,0,0,0,0.6939787,0.6592797,0,0,3.946362,7.073548,0,0.6939787,-0.6939787,9.524662,68.03316,0.2073666,6.225208,0,5,7.073548
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.77156,2.77156,5,0,1.53,2.77156,0,0,0,0,0,0,0,2.22844,2.117018,4.71745,6.37957,2.117018,0,2.117018,11.53304,82.37871,0.2078708,3.048716,0,5,6.37957
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.915864,2.915864,0,0,0,2.915864,0,0,4.440892E-16,0,0,3.06933,2.915864,0,0,2.600432,8.284885,0,3.06933,-3.06933,8.297684,59.26905,0.2078708,3.20745,0,0,8.284885
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.06552266,0.06552266,0,0,0,0.06552266,0,0,1.387779E-17,0,0,0.06897122,0.06552266,0,0,6.010799,5.215555,0,0.06897122,-0.06897122,8.224981,58.74975,0.2078708,0.07207493,0,0,5.215555
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5027233,0.5027233,0,0,0,0.5027233,0,0,1.110223E-16,0,0,0.5291824,0.5027233,0,0,6.087433,5.146584,0,0.5291824,-0.5291824,7.667174,54.76542,0.2078708,0.5529956,0,0,5.146584
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.7413918,0.7413918,0,0,0,0.7413918,0,0,1.110223E-16,0,0,0.7804124,0.7413918,0,0,6.675414,4.617402,0,0.7804124,-0.7804124,6.844547,48.88953,0.2078708,0.815531,0,0,4.617402
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.789905,0.789905,0,0,0,0.789905,0,0,1.110223E-16,0,0,0.8314789,0.789905,0,0,7.542539,3.836989,0,0.8314789,-0.8314789,5.968091,42.62914,0.2078708,0.8688954,0,0,3.836989
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06228976,0.06228976,0,0,0,0.06228976,0,0,0,0,0,0.06556816,0.06228976,0,0,8.466404,3.00551,0,0.06556816,-0.06556816,5.898977,42.13546,0.2078708,0.06851874,0,0,3.00551
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.613874,0.613874,0,0,0,0.613874,0,0,1.110223E-16,0,0,0.6461832,0.613874,0,0,8.539258,2.939942,0,0.6461832,-0.6461832,5.21784,37.27021,0.2078708,0.6752614,0,0,2.939942
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5461602,0.5461602,0,0,0,0.5461602,0,0,1.110223E-16,0,0,0.5749055,0.5461602,0,0,9.257239,2.293759,0,0.5749055,-0.5749055,4.611836,32.94162,0.2078708,0.6007762,0,0,2.293759
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.6577592,0.6577592,0,0,0,0.6577592,0,0,1.110223E-16,0,0,0.6923781,0.6577592,0,0,9.896023,1.718853,0,0.6923781,-0.6923781,3.882006,27.72856,0.2078708,0.7235351,0,0,1.718853
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.556083,1.556083,5,0,1.53,1.556083,0,0,0,0,0,0,0,3.443917,3.271721,10.66533,1.026475,3.271721,0,3.271721,6.985833,49.89871,0.2086409,1.711691,0,5,1.026475
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.453787,4.453787,5,0,1.53,4.453787,12.77175,0,0,0,0.5688267,0,0,0.5462132,0.5189025,7.393611,3.971025,1.087729,0,1.087729,8.017743,57.26948,0.2088573,4.899166,0.4550614,5,4.539851
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.200832,1.200832,4.706095,0,1.449764,1.200832,88.54819,0,0,0,1.063315,0,0,3.505263,3.33,6.305882,4.949981,4.393315,0,4.393315,12.18561,87.03988,0.2091305,1.320915,0.8506519,5,6.013296
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.422247,1.422247,0,0,0,1.422247,102.7963,0,0,0,1.462017,1.497103,1.422247,0,0,1.912567,8.903964,0,0.03508548,-0.03508548,12.14862,86.77572,0.2091305,1.564472,1.169614,0,10.36598
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.097437,1.097437,0,0,0,1.097437,149.9731,0,0,0,1.645861,1.155197,1.097437,0,0,1.951551,8.868878,0.4906635,0,0.4906635,12.61411,90.10059,0.2089164,1.207181,1.316689,0,10.51474
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0,0,0,1.33907,0,0,0,0,1.460887,9.310475,1.33907,0,1.33907,13.88446,99.17453,0.2083343,0,1.071256,0,10.64955
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,6.740883,6.740883,5,0,1.53,6.740883,28.12936,0,0,0,1.896168,1.832509,1.740883,0,0,0.1218172,10.51564,0.06365877,0,0.06365877,13.94485,99.6059,0.2083449,7.414972,1.516934,5,12.41181
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.560945,1.560945,0,0,0,1.560945,156.5784,0.742844,0,0,2.444103,1.6431,1.560945,0,0,0.05815839,10.57293,0.05815839,0,0.05815839,14.00003,100,0.2083197,1.71704,1.955282,0,13.01703
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.9510198,0.9510198,0,0,0,0.9510198,285.3494,1.712656,0,0,2.713729,1.001073,0.9510198,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,1.046122,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,4.804195,4.804195,3.940118,0,1.240652,4.804195,18.93252,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,5.284615,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.042514,3.042514,3.042514,0,0.9956062,3.042514,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083197,3.346765,0,5,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.5821339,0.5821339,0,0,0,0.5821339,0,0,1.110223E-16,0,0,0.6127726,0.5821339,0,0,0,10.62527,0,0.6127726,-0.6127726,13.35411,95.3863,0.2083197,0.6403474,0,0,10.62527
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.163829,1.163829,0,0,0,1.163829,0,0,2.220446E-16,0,0,1.225083,1.163829,0,0,0.6808584,10.0125,0,1.225083,-1.225083,12.06276,86.16238,0.2083197,1.280212,0,0,10.0125
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.081686,1.081686,0,0,0,1.081686,0,0,0,0,0,1.138617,1.081686,0,0,2.042062,8.787418,0,1.138617,-1.138617,10.86255,77.58949,0.2083197,1.189855,0,0,8.787418
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4531989,0.4531989,0,0,0,0.4531989,0,0,5.551115E-17,0,0,0.4770515,0.4531989,0,0,3.307192,7.648801,0,0.4770515,-0.4770515,10.35969,73.99767,0.2083197,0.4985188,0,0,7.648801
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4273773,0.4273773,0,0,0,0.4273773,0,0,5.551115E-17,0,0,0.4498709,0.4273773,0,0,3.83725,7.17175,0,0.4498709,-0.4498709,9.885488,70.61049,0.2083197,0.470115,0,0,7.17175
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1534168,0.1534168,0,0,0,0.1534168,0,0,2.775558E-17,0,0,0.1614913,0.1534168,0,0,4.337106,6.721879,0,0.1614913,-0.1614913,9.715261,69.39458,0.2083197,0.1687585,0,0,6.721879
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.516541,6.560388,0,0,0,9.715261,69.39458,0.2083197,0,0,0,6.560388
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.181905,1.181905,0,0,0,1.181905,0,0,2.220446E-16,0,0,1.244111,1.181905,0,0,4.516541,6.560388,0,1.244111,-1.244111,8.403853,60.0274,0.2083197,1.300096,0,0,6.560388
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.898886,5.316277,0,0,0,8.403853,60.0274,0.2083197,0,0,0,5.316277
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4480815,0.4480815,0,0,0,0.4480815,0,0,5.551115E-17,0,0,0.4716648,0.4480815,0,0,5.898886,5.316277,0,0.4716648,-0.4716648,7.906675,56.47614,0.2083197,0.4928897,0,0,5.316277
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,6.422958,4.844612,0.6293008,0,0.6293008,8.503682,60.74046,0.2080474,0,0.5034406,0,5.473913
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,5.793657,5.410983,1.711286,0,1.711286,10.12715,72.33664,0.2073104,0,1.369029,0,7.122268
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.41528,3.41528,4.582757,0,1.416093,3.41528,83.54946,0,0,0,2.853448,0,0,1.167477,1.109104,4.082372,6.95114,3.962552,0,3.962552,13.88636,99.18806,0.2076994,3.756808,2.282758,5,9.804587
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,6.825119,6.825119,3.495118,0,1.119167,6.825119,55.06666,0.1332816,0,0,3.758365,3.505263,3.33,0,0,0.1198201,10.51744,0.1198201,0,0.1198201,14.00003,100,0.2076483,7.50763,3.006692,5,14.2758
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.093832,2.093832,0,0,0,2.093832,209.3702,2.179827,0,0,4.38386,2.204033,2.093832,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,2.303215,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.6446038,0.6446038,0,0,0,0.6446038,776.9113,4.329469,0,0,5.007999,0.6785303,0.6446038,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,0.7090642,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1415486,0.1415486,0,0,0,0.1415486,2409.859,3.262124,0,0,3.411122,0.1489985,0.1415486,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,0.1557035,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.973398,2.973398,0,0,0,2.973398,64.32176,0,0,0,1.912542,3.129893,2.973398,0,0,0,10.62527,0,1.217351,-1.217351,12.71683,90.8343,0.2076483,3.270738,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.596459,1.596459,0,0,0,1.596459,80.2925,0,0,0,1.281837,1.680483,1.596459,0,0,1.352612,9.407924,0,0.3986463,-0.3986463,12.29662,87.83281,0.2076483,1.756105,1.025469,0,10.68976
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.129231,6.129231,5,0,1.53,6.129231,2.880205,0,0,0,0.1765344,1.188664,1.129231,0,0,1.795552,9.009277,0,1.01213,-1.01213,11.22974,80.21227,0.2076483,6.742154,0.1412275,5,9.185812
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.354028,1.354028,0,0,0,1.354028,0,0,2.220446E-16,0,0,1.425293,1.354028,0,0,2.920141,7.997148,0,1.425293,-1.425293,9.727349,69.48093,0.2076483,1.489431,0,0,7.997148
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.503799,6.571855,0,0,0,9.727349,69.48093,0.2076483,0,0,0,6.571855
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.387136,2.387136,0,0,0,2.387136,0,0,0,0,0,2.512775,2.387136,0,0,4.503799,6.571855,0,2.512775,-2.512775,7.078651,50.5617,0.2076483,2.62585,0,0,6.571855
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.295771,4.05908,0,0,0,7.078651,50.5617,0.2076483,0,0,0,4.05908
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2620295,0.2620295,0,0,0,0.2620295,0,0,0,0,0,0.2758205,0.2620295,0,0,7.295771,4.05908,0,0.2758205,-0.2758205,6.787911,48.48499,0.2076483,0.2882324,0,0,4.05908
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0713143,0.0713143,0,0,0,0.0713143,0,0,0,0,0,0.07506768,0.0713143,0,0,7.602239,3.78326,0,0.07506768,-0.07506768,6.708783,47.91978,0.2076483,0.07844573,0,0,3.78326
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.7643322,0.7643322,0,0,0,0.7643322,0,0,1.110223E-16,0,0,0.8045602,0.7643322,0,0,7.685647,3.708192,0,0.8045602,-0.8045602,5.860702,41.86208,0.2076483,0.8407654,0,0,3.708192
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.7940152,0.7940152,0,0,0,0.7940152,0,0,0,0,0,0.8358055,0.7940152,0,0,8.579603,2.903632,0,0.8358055,-0.8358055,4.979686,35.56911,0.2076483,0.8734167,0,0,2.903632
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.113619,0.113619,0,0,0,0.113619,0,0,1.387779E-17,0,0,0.1195989,0.113619,0,0,9.508276,2.067826,0,0.1195989,-0.1195989,4.853618,34.66862,0.2076483,0.1249809,0,0,2.067826
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.7729083,0.7729083,0,0,0,0.7729083,0,0,0,0,0,0.8135877,0.7729083,0,0,9.641163,1.948227,0,0.8135877,-0.8135877,3.996021,28.54295,0.2076483,0.8501992,0,0,1.948227
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.9505529,0.9505529,0,0,0,0.9505529,0,0,1.110223E-16,0,0,1.000582,0.9505529,0,0,10.54515,1.13464,0,1.000582,-1.000582,2.941315,21.00935,0.2076483,1.045608,0,0,1.13464
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5187466,0.5187466,4.02401,0,1.263555,0.5187466,0,0,0,0,0,0,0,3.505263,3.33,11.65691,0.1340576,3.33,0,3.33,6.10043,43.57441,0.2079541,0.5706212,0,5,0.1340576
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,8.326907,3.131058,3.65321,0,3.65321,9.56617,68.32965,0.2078011,0,0.2585684,5,3.454268
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,2.766869,2.766869,5,0,1.53,2.766869,45.2043,0,0,0,1.250744,0,0,2.233131,2.121474,4.673697,6.418947,3.372218,0,3.372218,12.76534,91.18079,0.2084785,3.043556,1.000595,5,7.669691
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.440397,3.440397,1.860086,0,0.6728035,3.440397,86.18086,0,0,0,2.964963,1.663485,1.58031,0,0,1.301479,9.453943,1.301479,0,1.301479,14.00003,100,0.2083056,3.784436,2.371971,5,12.41891
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.96778,2.96778,0,0,0,2.96778,132.099,0.796428,0,0,3.920407,3.123979,2.96778,0,0,0,10.62527,0,0,0,14.00003,100,0.2083056,3.264558,3.136325,0,14.54568
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1455464,0.1455464,0,0,0,0.1455464,3116.046,4.382085,0,0,4.535292,0.1532067,0.1455464,0,0,0,10.62527,0,0,0,14.00003,100,0.2083056,0.160101,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.878267,1.878267,0,0,0,1.878267,249.7691,2.714206,0,0,4.691329,1.977123,1.878267,0,0,0,10.62527,0,0,0,14.00003,100,0.2083056,2.066093,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.9625221,0.9625221,0,0,0,0.9625221,470.1932,3.512532,0,0,4.525713,1.013181,0.9625221,0,0,0,10.62527,0,0,0,14.00003,100,0.2083056,1.058774,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.4613,3.4613,1.25,0,0.50625,3.4613,138.3951,2.462585,0,0,4.790268,2.327684,2.2113,0,0,0,10.62527,0,0,0,14.00003,100,0.2083056,3.80743,3.832215,5,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,3.784667,3.784667,1.25,0,0.50625,3.784667,74.88765,0.1661777,0,0,2.834248,2.66807,2.534667,0,0,0,10.62527,0,0,0,14.00003,100,0.2083056,4.163134,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,2.866995,2.866995,0,0,0,2.866995,72.95999,0,0,0,2.091759,3.017889,2.866995,0,0,0,10.62527,0,0.9261301,-0.9261301,13.0238,93.02696,0.2083056,3.153694,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002439056,0.002439056,0,0,0,0.002439056,21237.51,0,0,0,0.5179948,0.002567427,0.002439056,0,0,1.029033,9.699144,0.5154274,0,0.5154274,13.51278,96.51965,0.2080906,0.002682962,0.4143958,0,10.21714
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0,0,0,0.1447113,0,0,0,0,0.5136061,10.16303,0.1447113,0,0.1447113,13.65006,97.50026,0.2080303,0,0.115769,0,10.30774
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3987529,0.3987529,0,0,0,0.3987529,0,0,5.551115E-17,0,0,0.4197399,0.3987529,0,0,0.3688948,10.29327,0,0.4197399,-0.4197399,13.20762,94.33994,0.2080303,0.4386282,0,0,10.29327
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.020838,4.020838,4.900073,0,1.50272,4.020838,0,0,0,0,0,0,0,0.8792343,0.8352725,0.8352725,9.873528,0.8352725,0,0.8352725,14.00003,100,0.208216,4.422922,0,5,9.873528
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.602745,2.602745,0,0,0,2.602745,0,0,0,0,0,2.739732,2.602745,0,0,0,10.62527,0,2.739732,-2.739732,11.1121,79.37196,0.208216,2.86302,0,0,10.62527
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3080737,0.3080737,0,0,0,0.3080737,0,0,5.551115E-17,0,0,0.3242881,0.3080737,0,0,3.044147,7.885542,0,0.3242881,-0.3242881,10.77027,76.93033,0.208216,0.338881,0,0,7.885542
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.8910522,0.8910522,0,0,0,0.8910522,0,0,1.110223E-16,0,0,0.9379497,0.8910522,0,0,3.404467,7.561254,0,0.9379497,-0.9379497,9.781582,69.8683,0.208216,0.9801574,0,0,7.561254
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.6495213,0.6495213,0,0,0,0.6495213,0,0,1.110223E-16,0,0,0.6837066,0.6495213,0,0,4.446633,6.623304,0,0.6837066,-0.6837066,9.060891,64.72052,0.208216,0.7144734,0,0,6.623304
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3384348,0.3384348,0,0,0,0.3384348,0,0,5.551115E-17,0,0,0.3562472,0.3384348,0,0,5.206307,5.939598,0,0.3562472,-0.3562472,8.685374,62.03826,0.208216,0.3722783,0,0,5.939598
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.8899174,0.8899174,0,0,0,0.8899174,0,0,0,0,0,0.9367552,0.8899174,0,0,5.602137,5.583351,0,0.9367552,-0.9367552,7.697947,54.98523,0.208216,0.9789091,0,0,5.583351
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.070387,1.070387,0,0,0,1.070387,0,0,0,0,0,1.126723,1.070387,0,0,6.642976,4.646595,0,1.126723,-1.126723,6.510276,46.50188,0.208216,1.177426,0,0,4.646595
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7185864,0.7185864,0,0,0,0.7185864,0,0,0,0,0,0.7564067,0.7185864,0,0,7.894891,3.519872,0,0.7564067,-0.7564067,5.712954,40.80673,0.208216,0.790445,0,0,3.519872
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.2489,1.2489,0,0,0,1.2489,0,0,0,0,0,1.314632,1.2489,0,0,8.735343,2.763465,0,1.314632,-1.314632,4.32721,30.90858,0.208216,1.37379,0,0,2.763465
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19604,1.448834,0,0,0,4.32721,30.90858,0.208216,0,0,0,1.448834
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.89728,2.89728,5,0,1.53,2.89728,7.097182,0,0,0,0.2056252,0,0,2.10272,1.997584,10.19604,1.448834,2.20321,0,2.20321,6.417358,45.83818,0.2086903,3.187008,0.1645002,5,1.654459
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,7.992836,3.431722,4.327129,0,4.327129,10.52243,75.16009,0.2082584,0,0.7977031,5,4.428851
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,2.133602,0,0.7474735,0,0,0,0,0,1.638784,0,0,2.133602,2.026922,3.665707,7.326138,3.665707,0,3.665707,14.00003,100,0.207288,0,1.311028,5,8.964923
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.152082,1.152082,0,0,0,1.152082,240.8648,1.562243,0,0,2.774961,1.212718,1.152082,0,0,0,10.62527,0,0,0,14.00003,100,0.207288,1.26729,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.3937586,0.3937586,0,0,0,0.3937586,968.2693,3.398161,0,0,3.812644,0.4144827,0.3937586,0,0,0,10.62527,0,0,0,14.00003,100,0.207288,0.4331345,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.613079,2.613079,0,0,0,2.613079,160.0761,1.432305,0,0,4.182914,2.750609,2.613079,0,0,0,10.62527,0,0,0,14.00003,100,0.207288,2.874387,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.207288,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.371774,5.371774,2.087137,0,0.7347882,5.371774,64.36446,4.440892E-16,0,0,3.457513,3.457513,3.284637,0,0,0,10.62527,0,0,0,14.00003,100,0.207288,5.908951,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.324438,1.324438,0,0,0,1.324438,150.026,0.5928558,0,0,1.987001,1.394145,1.324438,0,0,0,10.62527,0,0,0,14.00003,100,0.207288,1.456882,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.692308,2.692308,0,0,0,2.692308,50.99156,0,0,0,1.37285,2.834008,2.692308,0,0,0,10.62527,0,1.461159,-1.461159,12.45983,88.99862,0.207288,2.961539,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,5.567346,5.567346,5,0,1.53,5.567346,9.806912,0,0,0,0.5459847,0.5972065,0.5673462,0,0,1.62351,9.164116,0,0.0512218,-0.0512218,12.40584,88.61296,0.207288,6.124081,0.4367878,5,9.7101
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.680423,9.112894,0.2509806,0,0.2509806,12.64394,90.31367,0.2071862,0,0.2007845,0,9.363874
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429442,9.338777,0,0,0,12.64394,90.31367,0.2071862,0,0,0,9.338777
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.419066,3.419066,4.923742,0,1.509181,3.419066,0,4.440892E-16,0,0,0,0,0,1.504676,1.429442,1.429442,9.338777,1.429442,0,1.429442,14.00003,100,0.207499,3.760972,0,5,9.338777
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,6.52763,6.52763,5,0,1.53,6.52763,0,0,0,0,0,1.608031,1.52763,0,0,0,10.62527,0,1.608031,-1.608031,12.30501,87.89278,0.207499,7.180393,0,5,10.62527
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.41879,1.41879,0,0,0,1.41879,0,0,2.220446E-16,0,0,1.493463,1.41879,0,0,1.786702,9.017242,0,1.493463,-1.493463,10.73077,76.64818,0.207499,1.560669,0,0,9.017242
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.7510828,0.7510828,0,0,0,0.7510828,0,0,1.110223E-16,0,0,0.7906135,0.7510828,0,0,3.446105,7.52378,0,0.7906135,-0.7906135,9.897387,70.69547,0.207499,0.8261911,0,0,7.52378
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4037726,0.4037726,0,0,0,0.4037726,0,0,0,0,0,0.4250237,0.4037726,0,0,4.324564,6.733167,0,0.4250237,-0.4250237,9.449372,67.49538,0.207499,0.4441498,0,0,6.733167
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.796813,6.308143,0,0,0,9.449372,67.49538,0.207499,0,0,0,6.308143
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.343438,0.343438,0,0,0,0.343438,0,0,5.551115E-17,0,0,0.3615137,0.343438,0,0,4.796813,6.308143,0,0.3615137,-0.3615137,9.068303,64.77346,0.207499,0.3777818,0,0,6.308143
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.2830038,0.2830038,0,0,0,0.2830038,0,0,5.551115E-17,0,0,0.2978987,0.2830038,0,0,5.198494,5.946629,0,0.2978987,-0.2978987,8.754291,62.53052,0.207499,0.3113042,0,0,5.946629
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.6717375,0.6717375,0,0,0,0.6717375,0,0,0,0,0,0.7070921,0.6717375,0,0,5.529493,5.64873,0,0.7070921,-0.7070921,8.008949,57.20667,0.207499,0.7389112,0,0,5.64873
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3375488,0.3375488,0,0,0,0.3375488,0,0,5.551115E-17,0,0,0.3553146,0.3375488,0,0,6.315151,4.941638,0,0.3553146,-0.3553146,7.634415,54.53143,0.207499,0.3713037,0,0,4.941638
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01669472,0.01669472,0,0,0,0.01669472,0,0,3.469447E-18,0,0,0.01757339,0.01669472,0,0,6.709945,4.586324,0,0.01757339,-0.01757339,7.615891,54.39911,0.207499,0.01836419,0,0,4.586324
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,4.598401,4.598401,5,0,1.53,4.598401,9.659944,5.551115E-17,0,0,0.4442029,0,0,0.401599,0.3815191,6.729471,4.56875,0.825722,0,0.825722,8.39924,59.99445,0.207652,5.058241,0.3553623,5,5.012953
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.9816751,0.9816751,4.486938,0,1.389934,0.9816751,58.79723,4.440892E-16,0,0,0.5771977,0,0,3.505263,3.33,5.903749,5.3119,3.907198,0,3.907198,12.10593,86.47078,0.2079819,1.079843,0.4617582,5,5.889098
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.505264,1.505264,0,0,0,1.505264,101.8992,0,0,0,1.533853,1.584489,1.505264,0,0,1.996551,8.828378,0,0.05063606,-0.05063606,12.05256,86.08953,0.2079819,1.655791,1.227082,0,10.36223
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.605293,2.605293,0,0,0,2.605293,72.6349,0,0,0,1.892352,2.742414,2.605293,0,0,2.052814,8.777742,0,0.8500617,-0.8500617,11.15651,79.68923,0.2079819,2.865822,1.513882,0,10.67009
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,2.997327,7.92768,2.488988,0,2.488988,13.51778,96.55535,0.2069853,0,1.99119,0,10.41667
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.464628,2.464628,0,0,0,2.464628,113.4496,0,0,0,2.796111,2.594345,2.464628,0,0,0.5083385,10.16777,0.2017663,0,0.2017663,13.70919,97.92258,0.2069049,2.71109,2.236889,0,12.96388
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.247047,1.247047,0,0,0,1.247047,228.7115,1.232888,0,0,2.852141,1.312681,1.247047,0,0,0.3065722,10.34936,0.3065722,0,0.3065722,14.00003,100,0.2067829,1.371752,2.281713,0,13.2015
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067829,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.5566725,0.5566725,0,0,0,0.5566725,406.2489,1.675505,0,0,2.261476,0.5859711,0.5566725,0,0,0,10.62527,0,0,0,14.00003,100,0.2067829,0.6123398,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.916716,2.916716,0,0,0,2.916716,32.90418,0,0,0,0.9597214,3.070227,2.916716,0,0,0,10.62527,0,2.110506,-2.110506,11.77536,84.10954,0.2067829,3.208387,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,2.345006,8.514769,0.366004,0,0.366004,12.12258,86.58969,0.2066375,0,0.2928032,0,8.880773
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,9.041554,8.33,5,0,1.53,8.33,2.700043,0,0.7115548,1.61571,0.2249136,3.505263,3.33,0,0,1.979002,8.844172,0,3.280349,-3.280349,8.664789,61.89123,0.2066375,9.94571,0.1799309,5,9.069086
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,5.684214,5.684214,5,0,1.53,5.684214,0,0,0,0,0,0.7202253,0.6842141,0,0,5.623835,5.563822,0,0.7202253,-0.7202253,7.905605,56.4685,0.2066375,6.252635,0,5,5.563822
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.469523,1.469523,4.974786,0,1.523117,1.469523,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.424086,4.843597,3.33,0,3.33,11.06472,79.03356,0.2073539,1.616475,0,5,4.843597
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,3.256932,0,1.054142,0,0,0,0,0,0,0,0,3.256932,3.094086,3.094086,7.840597,3.094086,0,3.094086,14.00003,100,0.2072917,0,0,5,7.840597
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072917,0,0,0,10.62527
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072917,0,0,0,10.62527
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.638345,0.638345,0,0,0,0.638345,0,0,1.110223E-16,0,0,0.6719421,0.638345,0,0,0,10.62527,0,0.6719421,-0.6719421,13.29174,94.9408,0.2072917,0.7021795,0,0,10.62527
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.4703051,0.4703051,0,0,0,0.4703051,0,0,5.551115E-17,0,0,0.495058,0.4703051,0,0,0.7466024,9.953332,0,0.495058,-0.495058,12.7699,91.2134,0.2072917,0.5173356,0,0,9.953332
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.9335166,0.9335166,0,0,0,0.9335166,0,0,1.110223E-16,0,0,0.9826491,0.9335166,0,0,1.296667,9.458274,0,0.9826491,-0.9826491,11.7341,83.81483,0.2072917,1.026868,0,0,9.458274
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.792712,0.792712,0,0,0,0.792712,0,0,1.110223E-16,0,0,0.8344337,0.792712,0,0,2.388499,8.475625,0,0.8344337,-0.8344337,10.85453,77.53219,0.2072917,0.8719833,0,0,8.475625
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.416696,1.416696,0,0,0,1.416696,0,0,2.220446E-16,0,0,1.491259,1.416696,0,0,3.315648,7.641191,0,1.491259,-1.491259,9.282603,66.30418,0.2072917,1.558366,0,0,7.641191
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6253682,0.6253682,0,0,0,0.6253682,0,0,1.110223E-16,0,0,0.6582823,0.6253682,0,0,4.972602,6.149932,0,0.6582823,-0.6582823,8.588713,61.34782,0.2072917,0.687905,0,0,6.149932
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7284318,0.7284318,0,0,0,0.7284318,0,0,1.110223E-16,0,0,0.7667702,0.7284318,0,0,5.704027,5.49165,0,0.7667702,-0.7667702,7.780466,55.57465,0.2072917,0.8012749,0,0,5.49165
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.030558,3.030558,5,0,1.53,3.030558,17.07539,0,0,0,0.5174796,0,0,1.969442,1.87097,6.555994,4.72488,2.38845,0,2.38845,10.04635,71.75948,0.2077668,3.333614,0.4139837,5,5.242359
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.270456,3.270456,5,0,1.53,3.270456,40.38875,0,0,0,1.320896,0,0,1.729544,1.643067,4.167544,6.874484,2.963963,0,2.963963,12.85821,91.84418,0.2083108,3.597502,1.056717,5,8.19538
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,2.861035,2.861035,0,0,0,2.861035,96.8402,0,4.440892E-16,0,2.770632,3.011616,2.861035,0,0,1.203581,9.542051,0,0.2409837,-0.2409837,12.60419,90.02975,0.2083108,3.147139,2.216506,0,12.31268
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,3.878973,3.878973,2.051975,0,0.7251891,3.878973,87.5102,0,0,0,3.394497,1.923156,1.826998,0,0,1.471341,9.301067,1.471341,0,1.471341,14.00003,100,0.2081923,4.266871,2.715598,5,12.69556
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.502256,1.502256,0,0,0,1.502256,308.9499,3.059896,0,0,4.641218,1.581322,1.502256,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,1.652482,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,3.721237,3.721237,1.25,0,0.50625,3.721237,136.7644,2.488026,0,0,5.089328,2.601302,2.471237,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,4.093361,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.14206,4.14206,1.25,0,0.50625,4.14206,115.9932,1.760236,0,0,4.804509,3.044273,2.89206,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,4.556266,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.996606,1.996606,0,0,0,1.996606,228.1035,2.452637,0,0,4.554327,2.10169,1.996606,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,2.196266,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.114313,4.114313,4.028641,0,1.264819,4.114313,2.191864,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,4.525743,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.38594,3.38594,3.38594,0,1.089362,3.38594,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,3.724534,0,5,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.796455,3.796455,3.796455,0,1.201432,3.796455,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2081923,4.176101,0,5,10.62527
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.020025,3.020025,0,0,0,3.020025,0,0,4.440892E-16,0,0,3.178974,3.020025,0,0,0,10.62527,0,3.178974,-3.178974,10.6491,76.06481,0.2081923,3.322028,0,0,10.62527
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.615889,0.615889,0,0,0,0.615889,0,0,0,0,0,0.6483042,0.615889,0,0,3.532193,7.446301,0,0.6483042,-0.6483042,9.965723,71.18359,0.2081923,0.6774778,0,0,7.446301
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.252531,6.797996,0,0,0,9.965723,71.18359,0.2081923,0,0,0,6.797996
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.9114817,0.9114817,0,0,0,0.9114817,0,0,1.110223E-16,0,0,0.9594544,0.9114817,0,0,4.252531,6.797996,0,0.9594544,-0.9594544,8.954369,63.95965,0.2081923,1.00263,0,0,6.797996
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.7689038,0.7689038,0,0,0,0.7689038,0,0,0,0,0,0.8093724,0.7689038,0,0,5.318592,5.838542,0,0.8093724,-0.8093724,8.101215,57.86571,0.2081923,0.8457942,0,0,5.838542
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4092005,0.4092005,0,0,0,0.4092005,0,0,5.551115E-17,0,0,0.4307374,0.4092005,0,0,6.217894,5.02917,0,0.4307374,-0.4307374,7.647179,54.62259,0.2081923,0.4501206,0,0,5.02917
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.2903298,0.2903298,0,0,0,0.2903298,0,0,5.551115E-17,0,0,0.3056103,0.2903298,0,0,6.696491,4.598432,0,0.3056103,-0.3056103,7.325037,52.32159,0.2081923,0.3193627,0,0,4.598432
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.6500255,0.6500255,0,0,0,0.6500255,0,0,1.110223E-16,0,0,0.6842374,0.6500255,0,0,7.036058,4.292822,0,0.6842374,-0.6842374,6.603787,47.16982,0.2081923,0.7150281,0,0,4.292822
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.971474,1.971474,0,0,0,1.971474,0,0,0,0,0,2.075236,1.971474,0,0,7.796322,3.608584,0,2.075236,-2.075236,4.416296,31.54491,0.2081923,2.168622,0,0,3.608584
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.6807377,0.6807377,0,0,0,0.6807377,0,0,1.110223E-16,0,0,0.716566,0.6807377,0,0,10.10214,1.533348,0,0.716566,-0.716566,3.660969,26.14973,0.2081923,0.7488115,0,0,1.533348
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.207104,0.207104,0,0,0,0.207104,408.2948,0,0,0,0.8455951,0.2180043,0.207104,0,0,10.89832,0.8167822,0.6275908,0,0.6275908,4.256354,30.40247,0.2079477,0.2278145,0.6764761,0,1.662377
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3241996,0.3241996,0,0,0,0.3241996,568.751,0,0,0,1.843888,0.3412627,0.3241996,0,0,10.27073,1.381614,1.502626,0,1.502626,5.68187,40.58471,0.2073644,0.3566195,1.475111,0,3.225502
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,8.768108,2.733977,3.050336,0,3.050336,8.575673,61.25468,0.2061903,0,2.440269,0,5.784313
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0,0,0,3.732391,0,0,0,0,5.717772,5.47928,3.732391,0,3.732391,12.11653,86.54647,0.2047716,0,2.985913,0,9.211671
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,2.867182,2.867182,0,0,0,2.867182,133.1723,0,0,0,3.818293,3.018086,2.867182,0,0,1.985381,8.838431,0.8002069,0,0.8002069,12.87567,91.96891,0.20447,3.1539,3.054634,0,12.65672
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,4.652096,4.652096,1.322096,0,0.5259323,4.652096,102.1601,0.06214914,0,0,4.752586,3.505263,3.33,0,0,1.185174,9.558618,1.185174,0,1.185174,14.00003,100,0.2040249,5.117306,3.802069,5,14.3112
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,3.755121,3.755121,1.25,0,0.50625,3.755121,131.1889,2.289333,0,0,4.926303,2.63697,2.505121,0,0,0,10.62527,0,0,0,14.00003,100,0.2040249,4.130634,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,9.101135,8.33,5,0,1.53,8.33,51.2781,0.7662024,0.7711349,1.681248,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040249,10.01125,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040249,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.497838,1.497838,0,0,0,1.497838,155.3882,0.7507914,0,0,2.327463,1.576672,1.497838,0,0,0,10.62527,0,0,0,14.00003,100,0.2040249,1.647622,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040249,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.186148,1.186148,0,0,0,1.186148,16.5378,0,0,0,0.1961629,1.248577,1.186148,0,0,0,10.62527,0,1.052414,-1.052414,12.89069,92.07614,0.2040249,1.304763,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.754439,4.754439,5,0,1.53,4.754439,0,0,0,0,0,0,0,0.2455605,0.2332825,1.169349,9.57286,0.2332825,0,0.2332825,13.112,93.65694,0.2040743,5.229884,0,5,9.57286
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.776789,1.776789,0,0,0,1.776789,0,0,2.220446E-16,0,0,1.870304,1.776789,0,0,0.9360667,9.782814,0,1.870304,-1.870304,11.14052,79.575,0.2040743,1.954468,0,0,9.782814
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.702003,2.702003,0,0,0,2.702003,0,0,4.440892E-16,0,0,2.844214,2.702003,0,0,3.014183,7.91251,0,2.844214,-2.844214,8.142458,58.1603,0.2040743,2.972204,0,0,7.91251
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.044271,1.044271,0,0,0,1.044271,0,0,2.220446E-16,0,0,1.099233,1.044271,0,0,6.17442,5.068295,0,1.099233,-1.099233,6.983765,49.88394,0.2040743,1.148698,0,0,5.068295
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3384628,0.3384628,0,0,0,0.3384628,0,0,5.551115E-17,0,0,0.3562766,0.3384628,0,0,7.395791,3.969063,0,0.3562766,-0.3562766,6.608217,47.20145,0.2040743,0.372309,0,0,3.969063
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.7429036,0.7429036,0,0,0,0.7429036,0,0,1.110223E-16,0,0,0.7820038,0.7429036,0,0,7.791653,3.612786,0,0.7820038,-0.7820038,5.783912,41.31358,0.2040743,0.817194,0,0,3.612786
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.07664933,0.07664933,0,0,0,0.07664933,0,0,0,0,0,0.08068351,0.07664933,0,0,8.660546,2.830782,0,0.08068351,-0.08068351,5.698864,40.70609,0.2040743,0.08431426,0,0,2.830782
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.8391688,0.8391688,0,0,0,0.8391688,0,0,0,0,0,0.8833356,0.8391688,0,0,8.750195,2.750099,0,0.8833356,-0.8833356,4.767747,34.05527,0.2040743,0.9230857,0,0,2.750099
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.731679,1.866763,0,0,0,4.767747,34.05527,0.2040743,0,0,0,1.866763
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.9529516,0.9529516,0,0,0,0.9529516,0,0,1.110223E-16,0,0,1.003107,0.9529516,0,0,9.731679,1.866763,0,1.003107,-1.003107,3.710379,26.50266,0.2040743,1.048247,0,0,1.866763
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.8601968,0.8601968,4.36546,0,1.356771,0.8601968,0,0,0,0,0,0,0,3.505263,3.33,10.84624,0.8636563,3.33,0,3.33,6.869495,49.06772,0.2045587,0.9462164,0,5,0.8636563
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.373162,1.373162,4.878425,0,1.49681,1.373162,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.516242,3.860656,3.33,0,3.33,10.02861,71.63279,0.2052517,1.510478,0,5,3.860656
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2086541,0.2086541,3.713917,0,1.178899,0.2086541,372.6276,0,0,0,0.7775025,0,0,3.505263,3.33,4.186242,6.857656,4.107502,0,4.107502,13.92533,99.46644,0.2050794,0.2295195,0.6220021,5,7.635159
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,3.998477,3.998477,2.070411,0,0.7302222,3.998477,52.72714,0,0,0,2.108282,2.029543,1.928066,0,0,0.07873949,10.55441,0.07873949,0,0.07873949,14.00003,100,0.2050912,4.398324,1.686626,5,12.66269
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.53503,2.53503,0,0,0,2.53503,129.6808,0.6189947,0,0,3.287447,2.668452,2.53503,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,2.788532,2.629957,0,13.91272
