Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.620623,3.620623,1.25,0,0.50625,3.620623,114.0912,1.63542,0,0,4.130813,2.495393,2.370623,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,3.982686,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,9.370234,8.33,5,0,1.53,8.33,59.27599,1.432427,1.040233,1.977257,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,10.30726,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.875959,2.875959,0,0,0,2.875959,182.5943,2.224013,0,0,5.251338,3.027325,2.875959,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,3.163555,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,8.908484,8.33,5,0,1.53,8.33,53.66791,0.9652737,0.5784842,1.469333,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,9.799333,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.990157,1.990157,0,0,0,1.990157,213.5166,2.154413,0,0,4.249315,2.094903,1.990157,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,2.189173,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.7776573,0.7776573,0,0,0,0.7776573,468.411,2.824046,0,0,3.642632,0.8185866,0.7776573,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,0.855423,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.448169,1.448169,0,0,0,1.448169,163.9411,0.849756,0,0,2.374144,1.524388,1.448169,0,0,0,10.62527,0,0,0,14.00003,100,0.2050912,1.592985,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.552214,1.552214,0,0,0,1.552214,68.10004,0,2.220446E-16,0,1.057058,1.633909,1.552214,0,0,0,10.62527,0,0.5768511,-0.5768511,13.39197,95.65676,0.2050912,1.707435,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.105686,5.105686,5,0,1.53,5.105686,2.427235,0,0,0,0.123927,0.1112485,0.1056861,0,0,0.6409457,10.04842,0.0126785,0,0.0126785,13.404,95.74268,0.2050931,5.616255,0.09914158,5,10.17235
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.248481,3.248481,3.909815,0,1.232379,3.248481,0,0,0,0,0,0,0,0.6613339,0.6282672,0.6282672,10.05983,0.6282672,0,0.6282672,14.00003,100,0.2052221,3.573329,0,5,10.05983
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.236295,5.236295,5,0,1.53,5.236295,0,0,0,0,0,0.2487313,0.2362948,0,0,0,10.62527,0,0.2487313,-0.2487313,13.73784,98.12725,0.2052221,5.759924,0,5,10.62527
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.782691,2.782691,0,0,0,2.782691,0,0,0,0,0,2.929148,2.782691,0,0,0.2763681,10.37654,0,2.929148,-2.929148,10.65025,76.07305,0.2052221,3.06096,0,0,10.37654
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3447773,0.3447773,0,0,0,0.3447773,0,0,5.551115E-17,0,0,0.3629234,0.3447773,0,0,3.530977,7.447395,0,0.3629234,-0.3629234,10.26769,73.34052,0.2052221,0.379255,0,0,7.447395
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.657828,1.657828,0,0,0,1.657828,0,0,2.220446E-16,0,0,1.745082,1.657828,0,0,3.934226,7.084471,0,1.745082,-1.745082,8.428216,60.20142,0.2052221,1.823611,0,0,7.084471
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6001479,0.6001479,0,0,0,0.6001479,0,0,1.110223E-16,0,0,0.6317347,0.6001479,0,0,5.873206,5.339389,0,0.6317347,-0.6317347,7.762309,55.44495,0.2052221,0.6601627,0,0,5.339389
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6373046,0.6373046,0,0,0,0.6373046,0,0,0,0,0,0.6708469,0.6373046,0,0,6.575133,4.707654,0,0.6708469,-0.6708469,7.055174,50.394,0.2052221,0.7010351,0,0,4.707654
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.123268,1.123268,0,0,0,1.123268,0,0,2.220446E-16,0,0,1.182387,1.123268,0,0,7.320518,4.036808,0,1.182387,-1.182387,5.808829,41.49155,0.2052221,1.235594,0,0,4.036808
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.3927608,0.3927608,0,0,0,0.3927608,0,0,5.551115E-17,0,0,0.4134325,0.3927608,0,0,8.634282,2.85442,0,0.4134325,-0.4134325,5.373033,38.37873,0.2052221,0.4320369,0,0,2.85442
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.070293,1.070293,0,0,0,1.070293,0,0,2.220446E-16,0,0,1.126624,1.070293,0,0,9.093652,2.440988,0,1.126624,-1.126624,4.185467,29.89613,0.2052221,1.177322,0,0,2.440988
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1995832,0.1995832,0,0,0,0.1995832,0,0,0,0,0,0.2100876,0.1995832,0,0,10.34546,1.314364,0,0.2100876,-0.2100876,3.964015,28.31434,0.2052221,0.2195415,0,0,1.314364
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6276388,0.6276388,0,0,0,0.6276388,0,0,0,0,0,0.6606724,0.6276388,0,0,10.57889,1.104276,0,0.6606724,-0.6606724,3.267605,23.33999,0.2052221,0.6904027,0,0,1.104276
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.418828,4.418828,5,0,1.53,4.418828,18.47911,0,0,0,0.8165601,0,0,0.5811713,0.5521128,11.31297,0.4436038,1.368673,0,1.368673,4.566042,32.61452,0.2054565,4.860712,0.6532481,5,1.260164
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,9.944294,1.675409,5.177453,0,5.177453,9.477805,67.69847,0.2047819,0,1.477962,5,3.522862
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.510984,2.510984,4.007458,0,1.259036,2.510984,127.1058,0,0,0,3.191606,0,0,1.496474,1.42165,4.766841,6.335117,4.613256,0,4.613256,13.85432,98.95926,0.204591,2.762082,2.553285,5,9.526723
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.920138,1.920138,0,0,0,1.920138,216.1867,1.976299,0,0,4.151082,2.021198,1.920138,0,0,0.1535855,10.48705,0.1535855,0,0.1535855,14.00003,100,0.2045356,2.112151,3.320866,0,14.63813
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.137471,1.137471,0,0,0,1.137471,438.6806,3.792526,0,0,4.989864,1.197338,1.137471,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,1.251218,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.963745,2.963745,0,0,0,2.963745,172.0494,1.979375,0,0,5.099106,3.119731,2.963745,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,3.260119,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.168971,4.168971,1.25,0,0.50625,4.168971,113.973,1.6789,0,0,4.751501,3.072601,2.918971,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,4.585868,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.817311,1.817311,0,0,0,1.817311,240.2884,2.453829,0,0,4.366788,1.912959,1.817311,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,1.999042,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.504845,1.504845,0,0,0,1.504845,232.8779,1.920404,0,0,3.504452,1.584047,1.504845,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,1.65533,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.037772,3.037772,1.25,0,0.50625,3.037772,83.59206,0.6574711,0,0,2.539336,1.881865,1.787772,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,3.341549,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.202732,4.202732,3.912613,0,1.233143,4.202732,7.266411,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,4.623005,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.85384,4.85384,4.85384,0,1.490098,4.85384,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,5.339224,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.650722,3.650722,3.650722,0,1.161647,3.650722,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2045356,4.015794,0,5,10.62527
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.179856,5.179856,5,0,1.53,5.179856,0,0,0,0,0,0.189322,0.1798559,0,0,0,10.62527,0,0.189322,-0.189322,13.80047,98.57455,0.2045356,5.697842,0,5,10.62527
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.8757735,0.8757735,0,0,0,0.8757735,0,0,1.110223E-16,0,0,0.9218668,0.8757735,0,0,0.2103577,10.43595,0,0.9218668,-0.9218668,12.82873,91.63362,0.2045356,0.9633509,0,0,10.43595
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3454852,0.3454852,0,0,0,0.3454852,0,0,5.551115E-17,0,0,0.3636686,0.3454852,0,0,1.234654,9.514086,0,0.3636686,-0.3636686,12.44539,88.89548,0.2045356,0.3800337,0,0,9.514086
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5417138,0.5417138,0,0,0,0.5417138,0,0,0,0,0,0.570225,0.5417138,0,0,1.638731,9.150416,0,0.570225,-0.570225,11.84432,84.60213,0.2045356,0.5958852,0,0,9.150416
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.3882308,0.3882308,0,0,0,0.3882308,0,0,0,0,0,0.408664,0.3882308,0,0,2.272314,8.580192,0,0.408664,-0.408664,11.41355,81.52521,0.2045356,0.4270539,0,0,8.580192
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.37467,0.37467,0,0,0,0.37467,0,0,5.551115E-17,0,0,0.3943895,0.37467,0,0,2.726385,8.171528,0,0.3943895,-0.3943895,10.99783,78.55576,0.2045356,0.412137,0,0,8.171528
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.324137,1.324137,0,0,0,1.324137,0,0,2.220446E-16,0,0,1.393829,1.324137,0,0,3.164596,7.777138,0,1.393829,-1.393829,9.528605,68.06133,0.2045356,1.456551,0,0,7.777138
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02937891,0.02937891,0,0,0,0.02937891,0,0,3.469447E-18,0,0,0.03092517,0.02937891,0,0,4.713294,6.38331,0,0.03092517,-0.03092517,9.496007,67.82848,0.2045356,0.0323168,0,0,6.38331
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1455433,0.1455433,0,0,0,0.1455433,0,0,0,0,0,0.1532035,0.1455433,0,0,4.747655,6.352385,0,0.1532035,-0.1532035,9.334517,66.67498,0.2045356,0.1600976,0,0,6.352385
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.6737426,0.6737426,0,0,0,0.6737426,0,0,0,0,0,0.7092027,0.6737426,0,0,4.917881,6.199181,0,0.7092027,-0.7092027,8.586951,61.33524,0.2045356,0.7411168,0,0,6.199181
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.3877854,0.3877854,0,0,0,0.3877854,135.8094,0,0,0,0.526649,0.4081952,0.3877854,0,0,5.705884,5.489978,0.1184539,0,0.1184539,8.699327,62.13792,0.204493,0.4265639,0.4213192,0,6.016627
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.254527,2.254527,0,0,0,2.254527,76.33549,0,4.440892E-16,0,1.721004,2.373186,2.254527,0,0,5.58743,5.596587,0,0.652182,-0.652182,8.011866,57.2275,0.204493,2.47998,1.376803,0,7.317591
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,6.312077,4.944405,2.984949,0,2.984949,10.84364,77.4544,0.2034232,0,2.387959,0,7.929354
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.317039,2.317039,0,0,0,2.317039,140.8074,0,0,0,3.262564,2.438989,2.317039,0,0,3.327128,7.630859,0.8235751,0,0.8235751,11.62495,83.03519,0.20313,2.548743,2.610051,0,10.89342
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.8469092,0.8469092,0,0,0,0.8469092,550.4895,1.26711,0,0,4.662147,0.8914834,0.8469092,0,0,2.503553,8.372077,2.503553,0,2.503553,14.00003,100,0.2022439,0.9316001,3.729717,0,13.03422
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.442963,1.442963,0,0,0,1.442963,330.2276,3.246152,0,0,4.76506,1.518908,1.442963,0,0,0,10.62527,0,0,0,14.00003,100,0.2022439,1.587259,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022439,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.437969,2.437969,0,0,0,2.437969,177.2921,1.756044,0,0,4.322327,2.566283,2.437969,0,0,0,10.62527,0,0,0,14.00003,100,0.2022439,2.681766,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.071705,5.071705,1.914918,0,0.6877726,5.071705,65.51907,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2022439,5.578876,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.6612323,0.6612323,0,0,0,0.6612323,294.3424,1.250253,0,0,1.946287,0.696034,0.6612323,0,0,0,10.62527,0,0,0,14.00003,100,0.2022439,0.7273555,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.759591,1.759591,0,0,0,1.759591,72.366,0,0,0,1.273346,1.852201,1.759591,0,0,0,10.62527,0,0.5788555,-0.5788555,13.38986,95.64167,0.2022439,1.93555,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.370192,4.370192,4.819193,0,1.48064,4.370192,3.902346,0,0,0,0.17054,0,0,0.4490011,0.426551,0.6431727,10.04642,0.597091,0,0.597091,13.95631,99.68774,0.2023563,4.807211,0.136432,5,10.21696
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.784158,2.784158,0,0,0,2.784158,0,0,4.440892E-16,0,0,2.930693,2.784158,0,0,0.04608169,10.5838,0,2.930693,-2.930693,10.86709,77.62191,0.2023563,3.062574,0,0,10.5838
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.302408,7.653108,0,0,0,10.86709,77.62191,0.2023563,0,0,0,7.653108
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.984865,4.984865,5,0,1.53,4.984865,0,0,0,0,0,0,0,0.01513505,0.01437829,3.302408,7.653108,0.01437829,0,0.01437829,10.88073,77.71935,0.2023592,5.483351,0,5,7.653108
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01921705,0.01921705,3.4803,0,1.115122,0.01921705,0,0,0,0,0,0,0,3.461083,3.288029,3.288029,7.666048,3.288029,0,3.288029,14.00003,100,0.2023786,0.02113875,0,5,7.666048
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2058728,0.2058728,0,0,0,0.2058728,0,0,0,0,0,0.2167082,0.2058728,0,0,0,10.62527,0,0.2167082,-0.2167082,13.7716,98.36835,0.2023786,0.2264601,0,0,10.62527
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.390423,0.390423,0,0,0,0.390423,0,0,5.551115E-17,0,0,0.4109716,0.390423,0,0,0.2407869,10.40857,0,0.4109716,-0.4109716,13.3384,95.27406,0.2023786,0.4294654,0,0,10.40857
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.13059,1.13059,0,0,0,1.13059,0,0,2.220446E-16,0,0,1.190095,1.13059,0,0,0.697422,9.997595,0,1.190095,-1.190095,12.08393,86.31358,0.2023786,1.243649,0,0,9.997595
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.8928857,0.8928857,0,0,0,0.8928857,0,0,1.110223E-16,0,0,0.9398797,0.8928857,0,0,2.01975,8.807499,0,0.9398797,-0.9398797,11.09321,79.23702,0.2023786,0.9821742,0,0,8.807499
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.058281,2.058281,0,0,0,2.058281,0,0,0,0,0,2.166611,2.058281,0,0,3.06406,7.86762,0,2.166611,-2.166611,8.809396,62.92413,0.2023786,2.264109,0,0,7.86762
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.135367,1.135367,0,0,0,1.135367,0,0,2.220446E-16,0,0,1.195123,1.135367,0,0,5.471406,5.701008,0,1.195123,-1.195123,7.549626,53.92579,0.2023786,1.248903,0,0,5.701008
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.799321,4.505886,0,0,0,7.549626,53.92579,0.2023786,0,0,0,4.505886
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.253339,1.253339,0,0,0,1.253339,0,0,0,0,0,1.319305,1.253339,0,0,6.799321,4.505886,0,1.319305,-1.319305,6.158957,43.99246,0.2023786,1.378673,0,0,4.505886
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.632514,2.632514,0,0,0,2.632514,32.91321,0,4.440892E-16,0,0.866445,2.771068,2.632514,0,0,8.265215,3.186581,0,1.904623,-1.904623,4.151308,29.65214,0.2023786,2.895766,0.693156,0,4.053026
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.720211,2.720211,5,0,1.53,2.720211,79.67232,0,0,0,2.167255,0,0,2.279789,2.165799,10.38146,1.281958,4.333055,0,4.333055,8.262005,59.0142,0.2028262,2.992232,1.733804,5,3.449214
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.238578,3.238578,5,0,1.53,3.238578,96.18681,0,0,0,3.115085,0,0,1.761422,1.67335,6.048408,5.181707,4.788436,0,4.788436,12.80471,91.46206,0.2031095,3.562436,2.492068,5,8.296793
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.163196,3.163196,1.25,0,0.50625,3.163196,135.1955,1.002635,0,0,4.276498,2.013891,1.913196,0,0,1.259972,9.4913,1.259972,0,1.259972,14.00003,100,0.2026744,3.479516,3.421198,5,13.7678
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.390237,3.390237,1.25,0,0.50625,3.390237,143.4571,2.610655,0,0,4.863536,2.252881,2.140237,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,3.729261,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.030683,2.030683,0,0,0,2.030683,201.2421,1.949028,0,0,4.086589,2.137561,2.030683,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,2.233752,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.75342,1.75342,0,0,0,1.75342,215.3674,1.930589,0,0,3.776295,1.845705,1.75342,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,1.928762,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.165391,2.165391,0,0,0,2.165391,151.9993,1.012021,0,0,3.29138,2.279359,2.165391,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,2.381931,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.441034,5.441034,3.208071,0,1.040803,5.441034,43.19927,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,5.985137,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.219361,3.219361,3.011942,0,0.9872601,3.219361,6.781957,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,3.541297,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2026744,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.87192,2.87192,0,0,0,2.87192,0,0,4.440892E-16,0,0,3.023074,2.87192,0,0,0,10.62527,0,3.023074,-3.023074,10.81343,77.23862,0.2026744,3.159112,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1097989,0.1097989,0,0,0,0.1097989,0,0,1.387779E-17,0,0,0.1155777,0.1097989,0,0,3.358971,7.602201,0,0.1155777,-0.1155777,10.6916,76.36841,0.2026744,0.1207787,0,0,7.602201
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.719839,1.719839,0,0,0,1.719839,0,0,2.220446E-16,0,0,1.810356,1.719839,0,0,3.487391,7.486623,0,1.810356,-1.810356,8.783316,62.73784,0.2026744,1.891823,0,0,7.486623
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.498898,5.676266,0,0,0,8.783316,62.73784,0.2026744,0,0,0,5.676266
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3232212,0.3232212,0,0,0,0.3232212,0,0,5.551115E-17,0,0,0.3402328,0.3232212,0,0,5.498898,5.676266,0,0.3402328,-0.3402328,8.424679,60.17616,0.2026744,0.3555433,0,0,5.676266
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.534633,0.534633,0,0,0,0.534633,0,0,0,0,0,0.5627716,0.534633,0,0,5.876934,5.336033,0,0.5627716,-0.5627716,7.831465,55.93893,0.2026744,0.5880963,0,0,5.336033
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2905484,0.2905484,0,0,0,0.2905484,0,0,5.551115E-17,0,0,0.3058404,0.2905484,0,0,6.502236,4.773262,0,0.3058404,-0.3058404,7.509081,53.63619,0.2026744,0.3196032,0,0,4.773262
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.842059,4.467422,0,0,0,7.509081,53.63619,0.2026744,0,0,0,4.467422
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.137137,1.137137,0,0,0,1.137137,0,0,2.220446E-16,0,0,1.196986,1.137137,0,0,6.842059,4.467422,0,1.196986,-1.196986,6.247347,44.62382,0.2026744,1.250851,0,0,4.467422
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.8391789,0.8391789,0,0,0,0.8391789,0,0,1.110223E-16,0,0,0.8833462,0.8391789,0,0,8.172043,3.270435,0,0.8833462,-0.8833462,5.316218,37.97291,0.2026744,0.9230968,0,0,3.270435
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.344067,3.344067,5,0,1.53,3.344067,16.65211,0,0,0,0.5568578,0,0,1.655933,1.573136,9.153539,2.387089,2.129994,0,2.129994,7.336908,52.40638,0.2030658,3.678474,0.4454863,5,2.943947
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.668282,2.668282,5,0,1.53,2.668282,60.82357,0,0,0,1.622945,0,0,2.331718,2.215132,7.023545,4.304084,3.838076,0,3.838076,10.97803,78.41432,0.2036685,2.935111,1.298356,5,5.927029
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.138925,5.138925,5,0,1.53,5.138925,51.01753,0,0,0,2.621753,0.1462366,0.1389248,0,0,3.185468,7.758353,2.475516,0,2.475516,13.32651,95.18916,0.2040191,5.652817,2.097402,5,10.38011
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,2.647683,0,0,3.357635,0,0,0,0,0.7099524,9.986317,0.7099524,0,0.7099524,14.00003,100,0.2037767,0,2.686108,0,13.34395
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.6503,1.6503,0,0,0,1.6503,258.3531,2.526444,0,0,4.263602,1.737158,1.6503,0,0,0,10.62527,0,0,0,14.00003,100,0.2037767,1.815331,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.284645,1.284645,0,0,0,1.284645,384.4673,3.586782,0,0,4.939041,1.352258,1.284645,0,0,0,10.62527,0,0,0,14.00003,100,0.2037767,1.41311,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.394498,3.394498,1.25,0,0.50625,3.394498,138.5581,2.445985,0,0,4.703351,2.257366,2.144498,0,0,0,10.62527,0,0,0,14.00003,100,0.2037767,3.733948,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.959172,2.959172,0,0,0,2.959172,144.4323,1.159081,0,0,4.273999,3.114918,2.959172,0,0,0,10.62527,0,0,0,14.00003,100,0.2037767,3.255089,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,4.824927,4.824927,2.166048,0,0.7563311,4.824927,58.00751,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2037767,5.30742,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,2.774141,2.774141,0,0,0,2.774141,77.59363,0,0,0,2.152557,2.920148,2.774141,0,0,0,10.62527,0,0.7675918,-0.7675918,13.19092,94.22063,0.2037767,3.051555,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.603849,2.603849,0,0,0,2.603849,31.16867,0,4.440892E-16,0,0.8115852,2.740894,2.603849,0,0,0.8528798,9.857682,0,1.929309,-1.929309,11.15724,79.69445,0.2037767,2.864234,0.6492682,0,10.66927
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.204704,6.204704,5,0,1.53,6.204704,2.556101,0,0,0,0.1585985,1.26811,1.204704,0,0,2.996556,7.928373,0,1.109511,-1.109511,9.987718,71.3407,0.2037767,6.825174,0.1268788,5,8.086972
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.229346,6.818862,3.33,0,3.33,13.14683,93.90576,0.2037859,0,0,5,6.818862
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8993465,9.815863,0,0,0,13.14683,93.90576,0.2037859,0,0,0,9.815863
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2802795,0.2802795,0,0,0,0.2802795,0,0,5.551115E-17,0,0,0.2950311,0.2802795,0,0,0.8993465,9.815863,0,0.2950311,-0.2950311,12.83584,91.68441,0.2037859,0.3083075,0,0,9.815863
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2693418,0.2693418,0,0,0,0.2693418,0,0,0,0,0,0.2835177,0.2693418,0,0,1.227159,9.520831,0,0.2835177,-0.2835177,12.53699,89.54974,0.2037859,0.296276,0,0,9.520831
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.313264,0.313264,0,0,0,0.313264,0,0,5.551115E-17,0,0,0.3297516,0.313264,0,0,1.542178,9.237313,0,0.3297516,-0.3297516,12.1894,87.06697,0.2037859,0.3445905,0,0,9.237313
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1633503,0.1633503,0,0,0,0.1633503,0,0,2.775558E-17,0,0,0.1719476,0.1633503,0,0,1.908569,8.907562,0,0.1719476,-0.1719476,12.00815,85.77234,0.2037859,0.1796853,0,0,8.907562
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.006296,1.006296,0,0,0,1.006296,0,0,0,0,0,1.059259,1.006296,0,0,2.099622,8.735615,0,1.059259,-1.059259,10.89159,77.79695,0.2037859,1.106925,0,0,8.735615
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1226359,0.1226359,0,0,0,0.1226359,0,0,1.387779E-17,0,0,0.1290905,0.1226359,0,0,3.276576,7.676356,0,0.1290905,-0.1290905,10.75552,76.825,0.2037859,0.1348995,0,0,7.676356
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.9621459,0.9621459,0,0,0,0.9621459,0,0,0,0,0,1.012785,0.9621459,0,0,3.42001,7.547266,0,1.012785,-1.012785,9.687952,69.19952,0.2037859,1.058361,0,0,7.547266
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7202963,0.7202963,0,0,0,0.7202963,0,0,1.110223E-16,0,0,0.7582065,0.7202963,0,0,4.545327,6.53448,0,0.7582065,-0.7582065,8.888733,63.49082,0.2037859,0.7923259,0,0,6.53448
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.5948604,0.5948604,0,0,0,0.5948604,0,0,1.110223E-16,0,0,0.6261688,0.5948604,0,0,5.387778,5.776274,0,0.6261688,-0.6261688,8.228693,58.77626,0.2037859,0.6543465,0,0,5.776274
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.40212,0.40212,0,0,0,0.40212,0,0,5.551115E-17,0,0,0.4232842,0.40212,0,0,6.083522,5.150105,0,0.4232842,-0.4232842,7.782512,55.58926,0.2037859,0.442332,0,0,5.150105
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,6.598317,6.598317,5,0,1.53,6.598317,5.454338,0,0,0,0.3598945,1.682439,1.598317,0,0,6.553837,4.72682,0,1.322544,-1.322544,6.388428,45.63153,0.2037859,7.258149,0.2879156,5,5.086715
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.356598,2.356598,5,0,1.53,2.356598,68.6656,0,0,0,1.618172,0,0,2.643402,2.511232,8.023331,3.404276,4.129404,0,4.129404,10.30592,73.6136,0.2042752,2.592258,1.294538,5,5.022448
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.751507,1.751507,3.645077,0,1.160106,1.751507,108.5177,0,0,0,1.900695,0,0,1.89357,1.798892,3.893927,7.12074,3.699587,0,3.699587,13.81566,98.6831,0.2042272,1.926658,1.520556,5,9.021435
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,6.808375,6.808375,3.478375,0,1.114596,6.808375,55.99215,0.1125517,0,0,3.812155,3.505263,3.33,0,0,0.1943401,10.45037,0.1943401,0,0.1943401,14.00003,100,0.204162,7.489212,3.049724,5,14.26252
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.051153,5.051153,1.721153,0,0.6348748,5.051153,70.94061,0.07805566,0,0,3.583319,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.204162,5.556268,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.272013,2.272013,0,0,0,2.272013,131.2323,0.5900221,0,0,2.981615,2.391593,2.272013,0,0,0,10.62527,0,0,0,14.00003,100,0.204162,2.499215,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.876913,1.876913,0,0,0,1.876913,168.4798,1.186521,0,0,3.162219,1.975698,1.876913,0,0,0,10.62527,0,0,0,14.00003,100,0.204162,2.064604,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1699167,0.1699167,0,0,0,0.1699167,2135.581,3.449848,0,0,3.628708,0.1788597,0.1699167,0,0,0,10.62527,0,0,0,14.00003,100,0.204162,0.1869083,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.4757595,0.4757595,0,0,0,0.4757595,240.1761,0.641861,0,0,1.14266,0.5007995,0.4757595,0,0,0,10.62527,0,0,0,14.00003,100,0.204162,0.5233355,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.679594,1.679594,0,0,0,1.679594,49.74712,0,0,0,0.8355499,1.767994,1.679594,0,0,0,10.62527,0,0.9324442,-0.9324442,13.01715,92.97942,0.204162,1.847554,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.614522,1.614522,0,0,0,1.614522,61.64092,0,2.220446E-16,0,0.9952061,1.699497,1.614522,0,0,1.036049,9.69283,0,0.7042905,-0.7042905,12.27476,87.67667,0.204162,1.775974,0.7961649,0,10.68804
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,3.732989,3.732989,5,0,1.53,3.732989,6.33266,0,0,0,0.2363975,0,0,1.267011,1.20366,1.818594,8.98854,1.440058,0,1.440058,13.64092,97.43493,0.2044217,4.106288,0.189118,5,9.224936
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.707439,4.707439,5,0,1.53,4.707439,0,0,0,0,0,0,0,0.2925604,0.2779324,0.3785364,10.28459,0.2779324,0,0.2779324,13.90459,99.31828,0.204474,5.178184,0,5,10.28459
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.100604,10.53473,0,0,0,13.90459,99.31828,0.204474,0,0,0,10.53473
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.100604,10.53473,0,0,0,13.90459,99.31828,0.204474,0,0,0,10.53473
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4181795,0.4181795,0,0,0,0.4181795,0,0,0,0,0,0.4401889,0.4181795,0,0,0.100604,10.53473,0,0.4401889,-0.4401889,13.44059,96.004,0.204474,0.4599974,0,0,10.53473
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897027,10.09454,0,0,0,13.44059,96.004,0.204474,0,0,0,10.09454
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.196033,1.196033,0,0,0,1.196033,0,0,2.220446E-16,0,0,1.258982,1.196033,0,0,0.5897027,10.09454,0,1.258982,-1.258982,12.1135,86.52485,0.204474,1.315636,0,0,10.09454
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.418951,0.418951,0,0,0,0.418951,0,0,5.551115E-17,0,0,0.441001,0.418951,0,0,1.988571,8.83556,0,0.441001,-0.441001,11.64865,83.20446,0.204474,0.4608461,0,0,8.83556
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.9615735,0.9615735,0,0,0,0.9615735,0,0,1.110223E-16,0,0,1.012183,0.9615735,0,0,2.478573,8.394559,0,1.012183,-1.012183,10.58171,75.58352,0.204474,1.057731,0,0,8.394559
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.065136,1.065136,0,0,0,1.065136,0,0,2.220446E-16,0,0,1.121196,1.065136,0,0,3.60322,7.382376,0,1.121196,-1.121196,9.399869,67.14179,0.204474,1.17165,0,0,7.382376
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.8954145,0.8954145,0,0,0,0.8954145,0,0,1.110223E-16,0,0,0.9425416,0.8954145,0,0,4.848993,6.26118,0,0.9425416,-0.9425416,8.406343,60.04519,0.204474,0.984956,0,0,6.26118
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.896262,5.318639,0,0,0,8.406343,60.04519,0.204474,0,0,0,5.318639
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.112999,1.112999,0,0,0,1.112999,0,0,0,0,0,1.171578,1.112999,0,0,5.896262,5.318639,0,1.171578,-1.171578,7.171391,51.22412,0.204474,1.224299,0,0,5.318639
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.553134,3.553134,5,0,1.53,3.553134,16.64468,0,0,0,0.5914078,0,0,1.446866,1.374523,7.198015,4.14706,1.96593,0,1.96593,9.036437,64.54585,0.2048125,3.908448,0.4731262,5,4.738468
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,5.232085,5.916398,4.71222,0,4.71222,13.50684,96.47724,0.2043571,0,1.105776,5,7.298618
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.393158,2.393158,0,0,0,2.393158,112.1203,0,0,0,2.683217,2.519114,2.393158,0,0,0.5198645,10.1574,0.1641033,0,0.1641033,13.66252,97.58926,0.2043028,2.632474,2.146574,0,12.84061
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,3.592486,0,0,3.948247,0,0,0,0,0.3557612,10.30509,0.3557612,0,0.3557612,14.00003,100,0.2041851,0,3.158598,0,14.25334
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041851,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041851,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.485646,2.485646,0,0,0,2.485646,136.1294,0.7672265,0,0,3.383697,2.61647,2.485646,0,0,0,10.62527,0,0,0,14.00003,100,0.2041851,2.734211,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.008111,6.008111,2.809199,0,0.9319113,6.008111,56.0455,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.2041851,6.608922,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041851,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041851,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.849859,1.849859,0,0,0,1.849859,47.43773,0,0,0,0.8775309,1.947219,1.849859,0,0,0,10.62527,0,1.069689,-1.069689,12.87248,91.94608,0.2041851,2.034844,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.397667,1.397667,0,0,0,1.397667,16.21165,0,2.220446E-16,0,0.2265848,1.471228,1.397667,0,0,1.188543,9.555586,0,1.244643,-1.244643,11.56051,82.57489,0.2041851,1.537434,0.1812679,0,9.78217
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.162001,6.162001,5,0,1.53,6.162001,0,0,0,0,0,1.223159,1.162001,0,0,2.57148,8.310942,0,1.223159,-1.223159,10.27119,73.36546,0.2041851,6.778201,0,5,8.310942
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.327815,5.327815,5,0,1.53,5.327815,0,0,0,0,0,0.3450686,0.3278152,0,0,3.930545,7.087783,0,0.3450686,-0.3450686,9.907452,70.76736,0.2041851,5.860597,0,5,7.087783
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.002039,3.002039,5,0,1.53,3.002039,0,0,0,0,0,0,0,1.997961,1.898063,4.313955,6.742715,1.898063,0,1.898063,11.70811,83.6292,0.2045378,3.302243,0,5,6.742715
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.2810815,0.2810815,0,0,0,0.2810815,0,0,5.551115E-17,0,0,0.2958753,0.2810815,0,0,2.415892,8.450972,0,0.2958753,-0.2958753,11.39623,81.4015,0.2045378,0.3091896,0,0,8.450972
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.283232,1.283232,0,0,0,1.283232,0,0,2.220446E-16,0,0,1.350771,1.283232,0,0,2.744642,8.155096,0,1.350771,-1.350771,9.972395,71.23125,0.2045378,1.411555,0,0,8.155096
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.245499,6.804326,0,0,0,9.972395,71.23125,0.2045378,0,0,0,6.804326
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.67263,1.67263,0,0,0,1.67263,0,0,2.220446E-16,0,0,1.760663,1.67263,0,0,4.245499,6.804326,0,1.760663,-1.760663,8.116492,57.97483,0.2045378,1.839893,0,0,6.804326
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.6954822,0.6954822,0,0,0,0.6954822,0,0,0,0,0,0.7320865,0.6954822,0,0,6.201791,5.043663,0,0.7320865,-0.7320865,7.344806,52.4628,0.2045378,0.7650304,0,0,5.043663
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3380469,0.3380469,0,0,0,0.3380469,0,0,5.551115E-17,0,0,0.3558388,0.3380469,0,0,7.01522,4.311576,0,0.3558388,-0.3558388,6.969719,49.78361,0.2045378,0.3718516,0,0,4.311576
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3582273,0.3582273,0,0,0,0.3582273,0,0,5.551115E-17,0,0,0.3770814,0.3582273,0,0,7.410597,3.955737,0,0.3770814,-0.3770814,6.57224,46.94448,0.2045378,0.39405,0,0,3.955737
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.829576,3.578656,0,0,0,6.57224,46.94448,0.2045378,0,0,0,3.578656
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.9096938,0.9096938,0,0,0,0.9096938,0,0,0,0,0,0.9575725,0.9096938,0,0,7.829576,3.578656,0,0.9575725,-0.9575725,5.56287,39.73471,0.2045378,1.000663,0,0,3.578656
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,8.893545,2.621083,0.820172,0,0.820172,6.340953,45.29243,0.2042674,0,0.6561376,0,3.441255
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.549613,3.549613,5,0,1.53,3.549613,54.15194,0,0,0,1.922185,0,0,1.450387,1.377867,8.073374,3.359238,3.300052,0,3.300052,9.471658,67.65456,0.2047801,3.904575,1.537748,5,5.281423
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.042439,2.042439,3.823107,0,1.208708,2.042439,141.935,0,0,0,2.898934,0,0,1.780668,1.691635,4.773322,6.329285,4.590569,0,4.590569,13.82665,98.76161,0.2045262,2.246682,2.319147,5,9.228219
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.8721405,0.8721405,0,0,0,0.8721405,355.1064,1.996231,0,0,3.097027,0.9180426,0.8721405,0,0,0.1827528,10.4608,0.1827528,0,0.1827528,14.00003,100,0.2044667,0.9593545,2.477621,0,13.55782
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044667,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.309696,2.309696,0,0,0,2.309696,142.7879,0.8667066,0,0,3.297966,2.431259,2.309696,0,0,0,10.62527,0,0,0,14.00003,100,0.2044667,2.540666,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044667,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.652419,2.652419,0,0,0,2.652419,143.1402,1.004657,0,0,3.796676,2.79202,2.652419,0,0,0,10.62527,0,0,0,14.00003,100,0.2044667,2.91766,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2044667,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,3.764075,3.764075,1.492701,0,0.5725074,3.764075,63.51946,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2044667,4.140483,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.092755,6.092755,5,0,1.53,6.092755,17.60777,0,0,0,1.072798,1.150268,1.092755,0,0,0,10.62527,0,0.07747028,-0.07747028,13.91837,99.41671,0.2044667,6.70203,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,2.86462,2.86462,0,0,0,2.86462,4.776507,0,4.440892E-16,0,0.1368288,3.01539,2.86462,0,0,0.08607809,10.5478,0,2.878561,-2.878561,10.8841,77.7434,0.2044667,3.151082,0.109463,0,10.68463
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.7515334,0.7515334,0,0,0,0.7515334,0,0,0,0,0,0.7910878,0.7515334,0,0,3.284479,7.669243,0,0.7910878,-0.7910878,10.05022,71.78712,0.2044667,0.8266867,0,0,7.669243
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.740628,2.740628,0,0,0,2.740628,0,0,4.440892E-16,0,0,2.884871,2.740628,0,0,4.163465,6.878155,0,2.884871,-2.884871,7.009296,50.0663,0.2044667,3.01469,0,0,6.878155
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.715384,2.715384,0,0,0,2.715384,0,0,4.440892E-16,0,0,2.858299,2.715384,0,0,7.368878,3.993284,0,2.858299,-2.858299,3.996385,28.54555,0.2044667,2.986922,0,0,3.993284
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.9327024,0.9327024,0,0,0,0.9327024,0,0,0,0,0,0.981792,0.9327024,0,0,10.54477,1.134985,0,0.981792,-0.981792,2.961486,21.15343,0.2044667,1.025973,0,0,1.134985
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63565,0.1531933,0,0,0,2.961486,21.15343,0.2044667,0,0,0,0.1531933
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.4906589,0.4906589,3.995922,0,1.255887,0.4906589,0,0,0,0,0,0,0,3.505263,3.33,11.63565,0.1531933,3.33,0,3.33,6.120601,43.71849,0.2047074,0.5397248,0,5,0.1531933
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.7127151,0.7127151,4.217978,0,1.316508,0.7127151,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.305645,3.150193,3.33,0,3.33,9.279716,66.28355,0.2050516,0.7839866,0,5,3.150193
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.975646,6.147193,3.33,0,3.33,12.43883,88.84862,0.2050536,0,0,5,6.147193
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.645645,9.144194,0,0,0,12.43883,88.84862,0.2050536,0,0,0,9.144194
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.7383131,0.7383131,0,0,0,0.7383131,0,0,0,0,0,0.7771717,0.7383131,0,0,1.645645,9.144194,0,0.7771717,-0.7771717,11.61962,82.99712,0.2050536,0.8121444,0,0,9.144194
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.50917,8.367022,0,0,0,11.61962,82.99712,0.2050536,0,0,0,8.367022
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.8910177,0.8910177,0,0,0,0.8910177,0,0,1.110223E-16,0,0,0.9379133,0.8910177,0,0,2.50917,8.367022,0,0.9379133,-0.9379133,10.63097,75.93537,0.2050536,0.9801194,0,0,8.367022
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.3929145,0.3929145,0,0,0,0.3929145,187.7276,0,0,0,0.7376091,0.4135942,0.3929145,0,0,3.551296,7.429108,0.3240148,0,0.3240148,10.93836,78.13099,0.2049496,0.432206,0.5900873,0,8.166718
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.443344,4.443344,5,0,1.53,4.443344,35.0932,0,0,0,1.559312,0,0,0.5566559,0.5288231,3.227281,7.720722,2.088135,0,2.088135,12.91934,92.28081,0.2052464,4.887679,1.247449,5,9.280033
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.925943,2.925943,0,0,0,2.925943,80.54482,0,0,0,2.356696,3.07994,2.925943,0,0,1.139146,9.600043,0,0.7232448,-0.7232448,12.15697,86.83534,0.2052464,3.218538,1.885357,0,11.95674
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.924533,1.924533,0,0,0,1.924533,182.9874,0,0,0,3.521653,2.025824,1.924533,0,0,1.942751,8.876799,1.495829,0,1.495829,13.57604,96.97153,0.2047685,2.116986,2.817322,0,12.39845
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.655174,2.655174,0,0,0,2.655174,174.1634,1.382501,0,0,4.624343,2.79492,2.655174,0,0,0.446922,10.22304,0.446922,0,0.446922,14.00003,100,0.2046261,2.920692,3.699475,0,14.84739
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046261,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.089868,4.089868,1.25,0,0.50625,4.089868,98.57745,1.042353,0,0,4.031687,2.989334,2.839868,0,0,0,10.62527,0,0,0,14.00003,100,0.2046261,4.498854,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046261,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.114198,3.114198,1.25,0,0.50625,3.114198,91.10023,0.874728,0,0,2.837042,1.962314,1.864198,0,0,0,10.62527,0,0,0,14.00003,100,0.2046261,3.425618,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.891932,2.891932,0,0,0,2.891932,60.86984,0,4.440892E-16,0,1.760314,3.044138,2.891932,0,0,0,10.62527,0,1.283824,-1.283824,12.64676,90.33381,0.2046261,3.181124,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,4.956167,4.956167,5,0,1.53,4.956167,23.93048,0,0,0,1.186035,0,0,0.04383266,0.04164102,1.426471,9.34145,1.227676,0,1.227676,13.81143,98.6529,0.2047874,5.451784,0.9488279,5,10.52748
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.8308042,0.8308042,0,0,0,0.8308042,33.32336,1.110223E-16,0,0,0.2768518,0.8745307,0.8308042,0,0,0.1987956,10.44636,0,0.5976788,-0.5976788,13.18143,94.15285,0.2047874,0.9138846,0.2214815,0,10.72321
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,9.424764,8.33,5,0,1.53,8.33,0,0,1.094764,2.037241,0,3.505263,3.33,0,0,0.8628832,9.84868,0,3.505263,-3.505263,9.486553,67.76096,0.2047874,10.36724,0,5,9.84868
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.056207,7.056207,5,0,1.53,7.056207,0,0,0,0,0,2.164428,2.056207,0,0,4.75762,6.343416,0,2.164428,-2.164428,7.205046,51.46451,0.2047874,7.761827,0,5,6.343416
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.825758,4.825758,5,0,1.53,4.825758,0,0,0,0,0,0,0,0.1742418,0.1655297,7.16254,4.178988,0.1655297,0,0.1655297,7.362081,52.58619,0.2048168,5.308334,0,5,4.178988
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.702113,0.702113,4.207376,0,1.313614,0.702113,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.99701,4.327965,3.33,0,3.33,10.5212,75.15125,0.2051489,0.7723243,0,5,4.327965
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.490332,1.490332,4.995595,0,1.528798,1.490332,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.667011,7.324965,3.33,0,3.33,13.68031,97.71632,0.205733,1.639365,0,5,7.324965
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5329348,0.5329348,0,0,0,0.5329348,0,0,1.110223E-16,0,0,0.560984,0.5329348,0,0,0.3370105,10.32197,0,0.560984,-0.560984,13.08898,93.49255,0.205733,0.5862283,0,0,10.32197
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9603261,9.760981,0,0,0,13.08898,93.49255,0.205733,0,0,0,9.760981
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9603261,9.760981,0,0,0,13.08898,93.49255,0.205733,0,0,0,9.760981
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.5818884,0.5818884,0,0,0,0.5818884,0,0,1.110223E-16,0,0,0.6125141,0.5818884,0,0,0.9603261,9.760981,0,0.6125141,-0.6125141,12.44334,88.8808,0.205733,0.6400772,0,0,9.760981
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2061705,0.2061705,0,0,0,0.2061705,0,0,2.775558E-17,0,0,0.2170215,0.2061705,0,0,1.640897,9.148467,0,0.2170215,-0.2170215,12.21458,87.2468,0.205733,0.2267875,0,0,9.148467
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.7918642,0.7918642,0,0,0,0.7918642,0,0,1.110223E-16,0,0,0.8335413,0.7918642,0,0,1.882032,8.931445,0,0.8335413,-0.8335413,11.33595,80.97088,0.205733,0.8710507,0,0,8.931445
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4232077,0.4232077,0,0,0,0.4232077,0,0,5.551115E-17,0,0,0.4454818,0.4232077,0,0,2.808189,8.097904,0,0.4454818,-0.4454818,10.86637,77.61675,0.205733,0.4655285,0,0,8.097904
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.955824,1.955824,0,0,0,1.955824,23.48273,0,2.220446E-16,0,0.4592808,2.058762,1.955824,0,0,3.303169,7.652422,0,1.599481,-1.599481,9.180366,65.57391,0.205733,2.151406,0.3674246,0,8.111703
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,5.08037,6.052941,1.492481,0,1.492481,10.59626,75.6874,0.2052622,0,1.193985,0,7.545422
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,3.58789,7.396173,1.725708,0,1.725708,12.23341,87.3813,0.2047206,0,1.380566,0,9.121881
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.03903539,0.03903539,0,0,0,0.03903539,6418.984,0.6024042,0,0,2.505676,0.04108989,0.03903539,0,0,1.862182,8.94931,1.862182,0,1.862182,14.00003,100,0.2041394,0.04293894,2.004541,0,11.45499
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.4951239,0.4951239,0,0,0,0.4951239,415.5834,1.53647,0,0,2.057652,0.521183,0.4951239,0,0,0,10.62527,0,0,0,14.00003,100,0.2041394,0.5446362,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.204018,6.204018,2.874018,0,0.9496069,6.204018,64.40732,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041394,6.82442,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041394,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.001777,2.001777,0,0,0,2.001777,216.7596,2.231911,0,0,4.339045,2.107134,2.001777,0,0,0,10.62527,0,0,0,14.00003,100,0.2041394,2.201955,3.471236,0,14.96432
