Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041394,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,4.811361,4.811361,3.233068,0,1.047628,4.811361,34.52996,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2041394,5.292497,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.082297,2.082297,0,0,0,2.082297,35.40219,0,4.440892E-16,0,0.7371787,2.191892,2.082297,0,0,0,10.62527,0,1.454713,-1.454713,12.46663,89.04715,0.2041394,2.290527,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.616348,9.170561,0.2132304,0,0.2132304,12.66891,90.49206,0.2040731,0,0.1705843,0,9.383792
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,5.880075,5.880075,5,0,1.53,5.880075,0,0,0,0,0,0.9263942,0.8800745,0,0,1.403117,9.362469,0,0.9263942,-0.9263942,11.69241,83.51704,0.2040731,6.468082,0,5,9.362469
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.188326,4.188326,5,0,1.53,4.188326,0,0,0,0,0,0,0,0.8116736,0.7710899,2.432444,8.436074,0.7710899,0,0.7710899,12.42393,88.74217,0.2042083,4.607159,0,5,8.436074
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,6.514381,6.514381,5,0,1.53,6.514381,0,0,0,0,0,1.594085,1.514381,0,0,1.661354,9.130055,0,1.594085,-1.594085,10.74362,76.73995,0.2042083,7.165819,0,5,9.130055
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.43256,7.53597,3.33,0,3.33,13.90273,99.30502,0.2042145,0,0,5,7.53597
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.9201266,0.9201266,0,0,0,0.9201266,0,0,0,0,0,0.9685543,0.9201266,0,0,0.1025604,10.53297,0,0.9685543,-0.9685543,12.88178,92.01257,0.2042145,1.012139,0,0,10.53297
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.09033422,0.09033422,0,0,0,0.09033422,0,0,1.387779E-17,0,0,0.09508865,0.09033422,0,0,1.178732,9.564416,0,0.09508865,-0.09508865,12.78155,91.29662,0.2042145,0.09936764,0,0,9.564416
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284386,9.469327,0,0,0,12.78155,91.29662,0.2042145,0,0,0,9.469327
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284386,9.469327,0,0,0,12.78155,91.29662,0.2042145,0,0,0,9.469327
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4430845,0.4430845,0,0,0,0.4430845,0,0,5.551115E-17,0,0,0.4664047,0.4430845,0,0,1.284386,9.469327,0,0.4664047,-0.4664047,12.28992,87.78496,0.2042145,0.4873929,0,0,9.469327
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.6199,1.6199,0,0,0,1.6199,0,0,0,0,0,1.705158,1.6199,0,0,1.802613,9.002922,0,1.705158,-1.705158,10.49252,74.94645,0.2042145,1.78189,0,0,9.002922
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4126318,0.4126318,0,0,0,0.4126318,0,0,5.551115E-17,0,0,0.4343492,0.4126318,0,0,3.697233,7.297764,0,0.4343492,-0.4343492,10.03468,71.67614,0.2042145,0.4538949,0,0,7.297764
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.8714581,0.8714581,0,0,0,0.8714581,0,0,1.110223E-16,0,0,0.9173243,0.8714581,0,0,4.179844,6.863415,0,0.9173243,-0.9173243,9.067736,64.76941,0.2042145,0.9586039,0,0,6.863415
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.711516,2.711516,0,0,0,2.711516,26.7765,0,0,0,0.7260494,2.854228,2.711516,0,0,5.199093,5.946091,0,2.128179,-2.128179,6.824438,48.74589,0.2042145,2.982668,0.5808395,0,6.67214
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.000233,3.000233,0,0,0,3.000233,69.66118,0,0,0,2.089998,3.15814,3.000233,0,0,7.563735,3.817912,0,1.068142,-1.068142,5.698517,40.70361,0.2042145,3.300256,1.671998,0,5.90791
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.599106,3.599106,5,0,1.53,3.599106,86.41425,0,0,0,3.11014,0,0,1.400894,1.33085,8.750561,2.74977,4.44099,0,4.44099,9.911611,70.79707,0.2045614,3.959016,2.488112,5,5.85991
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.938048,2.938048,3.151574,0,1.02538,2.938048,139.0313,0,0,0,4.084806,0,0,0.2135261,0.2028498,4.309571,6.746661,4.287656,0,4.287656,13.97924,99.8515,0.2041125,3.231853,3.267845,5,10.83147
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.372471,4.372471,1.25,0,0.50625,4.372471,106.9782,1.368863,0,0,4.677589,3.286811,3.122471,0,0,0.02191452,10.60555,0.02191452,0,0.02191452,14.00003,100,0.2041059,4.809718,3.742071,5,15.28314
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.7378099,0.7378099,0,0,0,0.7378099,713.7051,4.489145,0,0,5.265787,0.776642,0.7378099,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,0.8115909,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.6087953,0.6087953,0,0,0,0.6087953,560.6823,2.77257,0,0,3.413407,0.6408371,0.6087953,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,0.6696748,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.3441,2.3441,0,0,0,2.3441,121.377,0.3777255,0,0,2.845199,2.467474,2.3441,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,2.57851,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.104112,4.104112,2.718788,0,0.907229,4.104112,35.53111,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,4.514524,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.251833,4.251833,3.922042,0,1.235718,4.251833,8.164685,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2041059,4.677017,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.340114,2.340114,0,0,0,2.340114,0,0,0,0,0,2.463278,2.340114,0,0,0,10.62527,0,2.463278,-2.463278,11.40351,81.45345,0.2041059,2.574126,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,8.605753,8.33,5,0,1.53,8.33,0,0,0.2757528,1.136328,0,3.505263,3.33,0,0,2.736975,8.161996,0,3.505263,-3.505263,7.708633,55.06156,0.2041059,9.466328,0,5,8.161996
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.471439,2.471439,5,0,1.53,2.471439,0,0,0,0,0,0,0,2.528561,2.402133,6.631712,4.656733,2.402133,0,2.402133,9.987496,71.33912,0.204518,2.718583,0,5,4.656733
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1975519,0.1975519,3.702815,0,1.175869,0.1975519,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.229579,6.818653,3.33,0,3.33,13.14661,93.90418,0.2046113,0.2173071,0,5,6.818653
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7118732,0.7118732,0,0,0,0.7118732,0,0,0,0,0,0.7493403,0.7118732,0,0,0.8995794,9.815653,0,0.7493403,-0.7493403,12.35674,88.26224,0.2046113,0.7830606,0,0,9.815653
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.054741,1.054741,0,0,0,1.054741,0,0,0,0,0,1.110253,1.054741,0,0,1.73218,9.066313,0,1.110253,-1.110253,11.18643,79.9029,0.2046113,1.160215,0,0,9.066313
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.369288,1.369288,0,0,0,1.369288,0,0,2.220446E-16,0,0,1.441356,1.369288,0,0,2.965795,7.956059,0,1.441356,-1.441356,9.667106,69.05061,0.2046113,1.506217,0,0,7.956059
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.6892115,0.6892115,0,0,0,0.6892115,0,0,0,0,0,0.7254857,0.6892115,0,0,4.567302,6.514703,0,0.7254857,-0.7254857,8.902376,63.58827,0.2046113,0.7581326,0,0,6.514703
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.373397,5.789217,0,0,0,8.902376,63.58827,0.2046113,0,0,0,5.789217
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.9448308,0.9448308,0,0,0,0.9448308,0,0,1.110223E-16,0,0,0.9945588,0.9448308,0,0,5.373397,5.789217,0,0.9945588,-0.9945588,7.854019,56.10003,0.2046113,1.039314,0,0,5.789217
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.264773,1.264773,0,0,0,1.264773,0,0,0,0,0,1.331339,1.264773,0,0,6.478462,4.794658,0,1.331339,-1.331339,6.450664,46.07608,0.2046113,1.39125,0,0,4.794658
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.957728,3.463319,0,0,0,6.450664,46.07608,0.2046113,0,0,0,3.463319
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,7.957728,3.463319,0.714718,0,0.714718,7.128705,50.91922,0.2043948,0,0.5717744,0,4.178037
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,7.243011,4.106565,1.047965,0,1.047965,8.122892,58.02054,0.2040782,0,0.8383723,0,5.154531
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,5.661973,5.661973,5,0,1.53,5.661973,48.4132,0,0,0,2.741142,0.6968136,0.6619729,0,0,6.195045,5.049734,2.044329,0,2.044329,10.06231,71.87352,0.2043315,6.22817,2.192914,5,7.790876
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,1.25,0,0.50625,0,0,0.07124599,0,0,3.0309,0,0,1.178754,1.119816,4.150716,6.889629,4.150716,0,4.150716,14.00003,100,0.2030891,0,2.42472,5,9.920529
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.647614,1.647614,0,0,0,1.647614,205.4065,1.649976,0,0,3.384306,1.73433,1.647614,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,1.812375,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.406519,3.406519,1.25,0,0.50625,3.406519,87.11217,0.6974725,0,0,2.967493,2.27002,2.156519,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,3.747171,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.807192,1.807192,0,0,0,1.807192,215.2262,1.987244,0,0,3.889552,1.902308,1.807192,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,1.987911,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.452804,2.452804,0,0,0,2.452804,150.4472,1.108277,0,0,3.690175,2.581899,2.452804,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,2.698084,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.067031,2.067031,0,0,0,2.067031,106.1431,0.01818841,0,0,2.19401,2.175822,2.067031,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,2.273734,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.237821,6.237821,4.73385,0,1.457341,6.237821,25.3795,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.2030891,6.861603,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.056285,1.056285,0,0,0,1.056285,39.24732,0,2.220446E-16,0,0.4145634,1.111879,1.056285,0,0,0,10.62527,0,0.697315,-0.697315,13.26499,94.74976,0.2030891,1.161913,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,6.682697,6.682697,5,0,1.53,6.682697,0,0,0,0,0,1.77126,1.682697,0,0,0.7747945,9.927959,0,1.77126,-1.77126,11.39792,81.41356,0.2030891,7.350966,0,5,9.927959
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3189118,0.3189118,0,0,0,0.3189118,0,0,5.551115E-17,0,0,0.3356966,0.3189118,0,0,2.742861,8.156699,0,0.3356966,-0.3356966,11.04407,78.88603,0.2030891,0.350803,0,0,8.156699
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.979957,3.979957,5,0,1.53,3.979957,0,0,0,0,0,0,0,1.020043,0.9690405,3.115857,7.821002,0.9690405,0,0.9690405,11.96338,85.45254,0.2032539,4.377953,0,5,7.821002
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.174899,1.174899,0,0,0,1.174899,0,0,2.220446E-16,0,0,1.236736,1.174899,0,0,2.146817,8.693139,0,1.236736,-1.236736,10.65974,76.14088,0.2032539,1.292389,0,0,8.693139
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.520968,7.456403,0,0,0,10.65974,76.14088,0.2032539,0,0,0,7.456403
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.6775493,0.6775493,0,0,0,0.6775493,0,0,0,0,0,0.7132097,0.6775493,0,0,3.520968,7.456403,0,0.7132097,-0.7132097,9.907955,70.77097,0.2032539,0.7453042,0,0,7.456403
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.2950401,0.2950401,0,0,0,0.2950401,0,0,5.551115E-17,0,0,0.3105685,0.2950401,0,0,4.313423,6.743194,0,0.3105685,-0.3105685,9.580587,68.43263,0.2032539,0.3245441,0,0,6.743194
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.9343948,0.9343948,0,0,0,0.9343948,0,0,0,0,0,0.9835736,0.9343948,0,0,4.658499,6.432625,0,0.9835736,-0.9835736,8.54381,61.02709,0.2032539,1.027834,0,0,6.432625
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1206426,0.1206426,0,0,0,0.1206426,0,0,0,0,0,0.1269922,0.1206426,0,0,5.751359,5.449051,0,0.1269922,-0.1269922,8.409948,60.07094,0.2032539,0.1327068,0,0,5.449051
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.9857017,0.9857017,0,0,0,0.9857017,0,0,1.110223E-16,0,0,1.037581,0.9857017,0,0,5.892461,5.322059,0,1.037581,-1.037581,7.316243,52.25877,0.2032539,1.084272,0,0,5.322059
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.372724,1.372724,0,0,0,1.372724,0,0,2.220446E-16,0,0,1.444973,1.372724,0,0,7.045329,4.284479,0,1.444973,-1.444973,5.793108,41.37926,0.2032539,1.509996,0,0,4.284479
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.2799621,0.2799621,0,0,0,0.2799621,0,0,5.551115E-17,0,0,0.294697,0.2799621,0,0,8.650854,2.839506,0,0.294697,-0.294697,5.48247,39.16042,0.2032539,0.3079583,0,0,2.839506
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2081071,0.2081071,0,0,0,0.2081071,215.7489,0,0,0,0.4489886,0.2190601,0.2081071,0,0,8.978294,2.544809,0.2299285,0,0.2299285,5.700599,40.71848,0.2031855,0.2289178,0.3591909,0,2.993798
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.177835,4.177835,5,0,1.53,4.177835,16.94071,0,0,0,0.7077547,0,0,0.8221654,0.7810571,8.748366,2.751745,1.488812,0,1.488812,7.11301,50.80711,0.2034056,4.595618,0.5662038,5,3.459499
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.327939,0,0,3.505263,3.33,7.259554,4.091675,4.657939,0,4.657939,11.53192,82.37068,0.2030239,0,1.062351,5,5.419614
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,2.601615,8.28382,2.506079,0,2.506079,13.90939,99.35262,0.2022892,0,2.004863,0,10.7899
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.177869,2.177869,0,0,0,2.177869,87.55167,0,0,0,1.906761,2.292494,2.177869,0,0,0.09553616,10.53929,0,0.385733,-0.385733,13.5028,96.44835,0.2022892,2.395656,1.525409,0,12.44605
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.433847,2.433847,0,0,0,2.433847,85.35583,0,0,0,2.07743,2.561944,2.433847,0,0,0.5241284,10.15356,0,0.4845138,-0.4845138,12.99207,92.80034,0.2022892,2.677232,1.661944,0,12.23099
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,4.897531,4.897531,4.010707,0,1.259923,4.897531,40.75473,8.881784E-16,0,0,1.995975,0.9334983,0.8868234,0,0,1.062477,9.669044,1.062477,0,1.062477,14.00003,100,0.2024208,5.387284,1.59678,5,11.66502
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024208,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.953908,2.953908,0,0,0,2.953908,70.97608,0,0,0,2.096568,3.109377,2.953908,0,0,0,10.62527,0,1.012809,-1.012809,12.93243,92.37434,0.2024208,3.249299,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.150776,3.150776,3.265588,0,1.056505,3.150776,31.88068,0,0,0,1.004489,0,0,0.1148118,0.1090712,1.125343,9.612465,1.11356,0,1.11356,13.98885,99.92015,0.2025631,3.465853,0.803591,5,10.61695
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.16792,4.16792,3.607618,0,1.14988,4.16792,14.43346,1.110223E-16,0,0,0.6015753,0.5897919,0.5603023,0,0,0.01178331,10.61467,0.01178331,0,0.01178331,14.00003,100,0.2025646,4.584712,0.4812602,5,11.21624
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.211096,6.211096,5,0,1.53,6.211096,4.130686,0,8.881784E-16,0,0.2565609,1.274838,1.211096,0,0,0,10.62527,0,1.018277,-1.018277,12.92667,92.33317,0.2025646,6.832206,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131419,9.606997,0,0,0,12.92667,92.33317,0.2025646,0,0,0,9.606997
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.388573,2.388573,0,0,0,2.388573,0,0,4.440892E-16,0,0,2.514287,2.388573,0,0,1.131419,9.606997,0,2.514287,-2.514287,10.27638,73.40256,0.2025646,2.62743,0,0,9.606997
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.342153,3.342153,5,0,1.53,3.342153,0,0,0,0,0,0,0,1.657847,1.574954,3.925071,7.09271,1.574954,0,1.574954,11.77051,84.07491,0.2028286,3.676369,0,5,7.09271
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.039174,1.039174,0,0,0,1.039174,0,0,0,0,0,1.093867,1.039174,0,0,2.350117,8.510169,0,1.093867,-1.093867,10.61747,75.83895,0.2028286,1.143091,0,0,8.510169
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.6532638,0.6532638,0,0,0,0.6532638,0,0,0,0,0,0.6876462,0.6532638,0,0,3.565525,7.416302,0,0.6876462,-0.6876462,9.892632,70.66151,0.2028286,0.7185902,0,0,7.416302
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1043285,0.1043285,0,0,0,0.1043285,0,0,0,0,0,0.1098194,0.1043285,0,0,4.329576,6.728656,0,0.1098194,-0.1098194,9.776872,69.83466,0.2028286,0.1147613,0,0,6.728656
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.451598,6.618836,0,0,0,9.776872,69.83466,0.2028286,0,0,0,6.618836
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.451598,6.618836,0,0,0,9.776872,69.83466,0.2028286,0,0,0,6.618836
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.492523,1.492523,0,0,0,1.492523,0,0,2.220446E-16,0,0,1.571077,1.492523,0,0,4.451598,6.618836,0,1.571077,-1.571077,8.120811,58.00568,0.2028286,1.641775,0,0,6.618836
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.4766068,0.4766068,0,0,0,0.4766068,0,0,0,0,0,0.5016913,0.4766068,0,0,6.197238,5.04776,0,0.5016913,-0.5016913,7.591982,54.22834,0.2028286,0.5242674,0,0,5.04776
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.754673,4.546068,0,0,0,7.591982,54.22834,0.2028286,0,0,0,4.546068
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.754673,4.546068,0,0,0,7.591982,54.22834,0.2028286,0,0,0,4.546068
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.068035,3.068035,5,0,1.53,3.068035,10.01681,0,0,0,0.3073192,0,0,1.931965,1.835367,6.754673,4.546068,2.142686,0,2.142686,9.624713,68.74781,0.2031722,3.374839,0.2458554,5,4.853387
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.9119901,0.9119901,4.417253,0,1.37091,0.9119901,78.09967,0,0,0,0.7122612,0,0,3.505263,3.33,4.611988,6.474485,4.042261,0,4.042261,13.45954,96.13937,0.2033708,1.003189,0.569809,5,7.186747
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.008527,1.008527,0,0,0,1.008527,225.0404,0.6382592,0,0,2.269593,1.061607,1.008527,0,0,0.5697262,10.11252,0.5697262,0,0.5697262,14.00003,100,0.203206,1.109379,1.815674,0,12.38211
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.484631,2.484631,0,0,0,2.484631,110.7211,0.1356086,0,0,2.75101,2.615401,2.484631,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,2.733094,2.200808,0,13.37628
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.042605,1.042605,0,0,0,1.042605,358.1873,2.637001,0,0,3.73448,1.097479,1.042605,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,1.146866,2.987584,0,14.35975
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.607935,1.607935,0,0,0,1.607935,244.8949,2.245188,0,0,3.937751,1.692563,1.607935,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,1.768728,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.567802,2.567802,0,0,0,2.567802,154.5728,1.266174,0,0,3.969123,2.702949,2.567802,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,2.824582,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5009084,0.5009084,0,0,0,0.5009084,614.5816,2.551219,0,0,3.078491,0.527272,0.5009084,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,0.5509992,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,4.80034,4.80034,2.777416,0,0.9232344,4.80034,44.35923,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.203206,5.280374,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.427206,2.427206,0,0,0,2.427206,52.13038,0,4.440892E-16,0,1.265312,2.554954,2.427206,0,0,0,10.62527,0,1.289642,-1.289642,12.64063,90.29,0.203206,2.669927,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,3.761551,3.761551,4.873162,0,1.495373,3.761551,6.987002,0,0,0,0.2628196,0,0,1.11161,1.05603,1.432936,9.335632,1.318849,0,1.318849,13.8918,99.22692,0.2034117,4.137707,0.2102557,5,9.598452
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,7.435143,7.435143,5,0,1.53,7.435143,0,0,0,0,0,2.563309,2.435143,0,0,0.1140863,10.5226,0,2.563309,-2.563309,11.18983,79.92721,0.2034117,8.178658,0,5,10.5226
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.118113,0,1.016245,0,0,0,0,0,0,0,0,3.118113,2.962207,2.962207,7.959288,2.962207,0,2.962207,14.00003,100,0.203361,0,0,5,7.959288
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.289237,6.289237,5,0,1.53,6.289237,0,0,0,0,0,1.357092,1.289238,0,0,0,10.62527,0,1.357092,-1.357092,12.56953,89.78216,0.203361,6.918161,0,5,10.62527
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3556386,0.3556386,0,0,0,0.3556386,0,0,5.551115E-17,0,0,0.3743564,0.3556386,0,0,1.50788,9.268182,0,0.3743564,-0.3743564,12.17492,86.96355,0.203361,0.3912025,0,0,9.268182
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.837968,0.837968,0,0,0,0.837968,0,0,1.110223E-16,0,0,0.8820716,0.837968,0,0,1.923832,8.893826,0,0.8820716,-0.8820716,11.24514,80.32224,0.203361,0.9217648,0,0,8.893826
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.4972875,0.4972875,0,0,0,0.4972875,0,0,5.551115E-17,0,0,0.5234604,0.4972875,0,0,2.903912,8.011754,0,0.5234604,-0.5234604,10.69336,76.38099,0.203361,0.5470162,0,0,8.011754
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.6803952,0.6803952,0,0,0,0.6803952,0,0,0,0,0,0.7162054,0.6803952,0,0,3.485534,7.488293,0,0.7162054,-0.7162054,9.938413,70.98853,0.203361,0.7484347,0,0,7.488293
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5108345,0.5108345,0,0,0,0.5108345,0,0,1.110223E-16,0,0,0.5377204,0.5108345,0,0,4.281318,6.772088,0,0.5377204,-0.5377204,9.371606,66.93991,0.203361,0.5619179,0,0,6.772088
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.619213,1.619213,0,0,0,1.619213,0,0,2.220446E-16,0,0,1.704434,1.619213,0,0,4.878785,6.234367,0,1.704434,-1.704434,7.574975,54.10685,0.203361,1.781134,0,0,6.234367
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.772601,4.529933,0,0,0,7.574975,54.10685,0.203361,0,0,0,4.529933
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.6664827,0.6664827,0,0,0,0.6664827,0,0,1.110223E-16,0,0,0.7015607,0.6664827,0,0,6.772601,4.529933,0,0.7015607,-0.7015607,6.835464,48.82465,0.203361,0.7331309,0,0,4.529933
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.403049,0.403049,0,0,0,0.403049,0,0,0,0,0,0.4242621,0.403049,0,0,7.552113,3.828372,0,0.4242621,-0.4242621,6.388253,45.63029,0.203361,0.4433539,0,0,3.828372
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3392248,0.3392248,0,0,0,0.3392248,100.7943,0,0,0,0.3419193,0.3570788,0.3392248,0,0,8.023516,3.40411,0,0.01515948,-0.01515948,6.372273,45.51615,0.203361,0.3731473,0.2735355,0,3.74603
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,4.896813,4.896813,5,0,1.53,4.896813,15.92371,0,0,0,0.7797542,0,0,0.1031873,0.09802791,8.040359,3.388951,0.8777822,0,0.8777822,7.205011,51.46426,0.2034704,5.386494,0.6238034,5,4.168705
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,3.982293,3.982293,5,0,1.53,3.982293,49.86321,0,0,0,1.985699,0,0,1.017707,0.9668213,7.162577,4.178955,2.952521,0,2.952521,10.00602,71.47141,0.2038644,4.380523,1.58856,5,6.164654
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.744762,1.744762,3.336828,0,1.075954,1.744762,145.246,0,0,0,2.534198,0,0,1.592066,1.512463,4.210056,6.836223,4.04666,0,4.04666,13.84502,98.89278,0.203596,1.919238,2.027358,5,9.37042
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.247032,0,0,1.410429,0,0,0,0,0.1633962,10.47822,0.1633962,0,0.1633962,14.00003,100,0.2035495,0,1.128343,0,11.88865
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.9555258,0.9555258,0,0,0,0.9555258,239.9604,1.287067,0,0,2.292884,1.005817,0.9555258,0,0,0,10.62527,0,0,0,14.00003,100,0.2035495,1.051078,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.426888,4.426888,2.780992,0,0.9242107,4.426888,39.13636,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2035495,4.869577,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035495,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.626322,2.626322,0,0,0,2.626322,27.29908,0,0,0,0.7169616,2.764549,2.626322,0,0,0,10.62527,0,2.047587,-2.047587,11.84168,84.58327,0.2035495,2.888954,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.275097,8.577687,0.5497258,0,0.5497258,12.3632,88.30837,0.2033932,0,0.4397806,0,9.127413
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,2.793336,2.793336,0,0,0,2.793336,6.093033,0,4.440892E-16,0,0.1701989,2.940354,2.793336,0,0,1.725371,9.07244,0,2.770155,-2.770155,9.443197,67.45128,0.2033932,3.07267,0.1361591,0,9.242639
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,4.803321,6.302285,0.1370576,0,0.1370576,9.573222,68.38002,0.2033542,0,0.1096461,0,6.439343
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.120113,5.120113,5,0,1.53,5.120113,0,0,0,0,0,0.1264344,0.1201127,0,0,4.666264,6.425637,0,0.1264344,-0.1264344,9.439948,67.42807,0.2033542,5.632124,0,5,6.425637
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.395151,1.395151,4.900414,0,1.502813,1.395151,0,0,0,0,0,0,0,3.505263,3.33,4.806746,6.299202,3.33,0,3.33,12.59906,89.99313,0.2038909,1.534666,0,5,6.299202
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.390109,1.390109,0,0,0,1.390109,0,0,0,0,0,1.463272,1.390109,0,0,1.476746,9.296203,0,1.463272,-1.463272,11.05664,78.97584,0.2038909,1.52912,0,0,9.296203
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102604,7.83293,0,0,0,11.05664,78.97584,0.2038909,0,0,0,7.83293
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.254265,1.254265,0,0,0,1.254265,0,0,2.220446E-16,0,0,1.320279,1.254265,0,0,3.102604,7.83293,0,1.320279,-1.320279,9.664944,69.03517,0.2038909,1.379691,0,0,7.83293
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4417818,0.4417818,0,0,0,0.4417818,0,0,5.551115E-17,0,0,0.4650335,0.4417818,0,0,4.569581,6.512652,0,0.4650335,-0.4650335,9.174755,65.53384,0.2038909,0.48596,0,0,6.512652
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.028679,2.028679,0,0,0,2.028679,0,0,0,0,0,2.135452,2.028679,0,0,5.086284,6.047618,0,2.135452,-2.135452,6.923791,49.45555,0.2038909,2.231547,0,0,6.047618
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5206977,0.5206977,0,0,0,0.5206977,0,0,0,0,0,0.5481028,0.5206977,0,0,7.459009,3.912166,0,0.5481028,-0.5481028,6.34604,45.32877,0.2038909,0.5727674,0,0,3.912166
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.053541,1.053541,0,0,0,1.053541,0,0,2.220446E-16,0,0,1.108991,1.053541,0,0,8.068012,3.364064,0,1.108991,-1.108991,5.177061,36.97893,0.2038909,1.158895,0,0,3.364064
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.925559,0.925559,0,0,0,0.925559,0,0,1.110223E-16,0,0,0.9742727,0.925559,0,0,9.300224,2.255073,0,0.9742727,-0.9742727,4.150087,29.64342,0.2038909,1.018115,0,0,2.255073
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6172833,0.6172833,0,0,0,0.6172833,0,0,0,0,0,0.6497719,0.6172833,0,0,10.38275,1.2808,0,0.6497719,-0.6497719,3.465168,24.75115,0.2038909,0.6790116,0,0,1.2808
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.97073,1.97073,5,0,1.53,1.97073,0,0,0,0,0,0,0,3.029269,2.877806,11.10472,0.6310281,2.877806,0,2.877806,6.195294,44.25201,0.2043508,2.167804,0,5,0.6310281
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.262809,2.262809,5,0,1.53,2.262809,35.21751,0,0,0,0.7969049,0,0,2.737191,2.600332,8.226912,3.221054,3.397236,0,3.397236,9.418196,67.27269,0.2048548,2.48909,0.6375239,5,4.017959
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.320622,1.320622,4.005489,0,1.258498,1.320622,151.7088,0,0,0,2.0035,0,0,2.684867,2.550623,4.829675,6.278566,4.554123,0,4.554123,13.73862,98.13277,0.2047218,1.452684,1.6028,5,8.282066
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.988716,2.988716,0,0,0,2.988716,98.74017,0,0,0,2.951063,3.146017,2.988716,0,0,0.2755521,10.37728,0,0.1949538,-0.1949538,13.53312,96.66492,0.2047218,3.287588,2.360851,0,13.32834
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.216389,3.216389,1.25,0,0.50625,3.216389,105.4431,0.8294098,0,0,3.39146,2.069883,1.966389,0,0,0.4921675,10.18232,0.4921675,0,0.4921675,14.00003,100,0.2045839,3.538028,2.713168,5,13.57378
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.413728,1.413728,0,0,0,1.413728,292.2038,2.642832,0,0,4.130967,1.488135,1.413728,0,0,0,10.62527,0,0,0,14.00003,100,0.2045839,1.555101,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.185203,3.185203,1.25,0,0.50625,3.185203,132.2363,2.17494,0,0,4.211996,2.037056,1.935203,0,0,0,10.62527,0,0,0,14.00003,100,0.2045839,3.503723,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.155255,5.155255,1.825255,0,0.6632946,5.155255,83.79356,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2045839,5.670781,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.012841,6.012841,2.682841,0,0.8974157,6.012841,70.85609,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2045839,6.614125,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.8095459,0.8095459,0,0,0,0.8095459,471.6218,2.965841,0,0,3.817995,0.8521536,0.8095459,0,0,0,10.62527,0,0,0,14.00003,100,0.2045839,0.8905005,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,4.591748,4.591748,2.106813,0,0.74016,4.591748,56.96569,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2045839,5.050923,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.890446,1.890446,0,0,0,1.890446,67.80511,2.220446E-16,0,0,1.281819,1.989943,1.890446,0,0,0,10.62527,0,0.7081242,-0.7081242,13.2536,94.66838,0.2045839,2.07949,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.517762,2.517762,0,0,0,2.517762,13.18743,0,0,0,0.332028,2.650276,2.517762,0,0,0.7868046,9.91715,0,2.318248,-2.318248,10.80995,77.21379,0.2045839,2.769538,0.2656224,0,10.24918
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.369909,5.369909,5,0,1.53,5.369909,0,0,0,0,0,0.389378,0.3699091,0,0,3.362635,7.598902,0,0.389378,-0.389378,10.39951,74.28207,0.2045839,5.9069,0,5,7.598902
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.28466,3.28466,5,0,1.53,3.28466,0,0,0,0,0,0,0,1.71534,1.629573,3.795278,7.209524,1.629573,0,1.629573,11.94546,85.32455,0.2048392,3.613126,0,5,7.209524
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,6.616391,6.616391,5,0,1.53,6.616391,0,0,0,0,0,1.701464,1.616391,0,0,2.165704,8.676141,0,1.701464,-1.701464,10.15196,72.51385,0.2048392,7.27803,0,5,8.676141
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.8814285,0.8814285,4.386692,0,1.362567,0.8814285,0,0,0,0,0,0,0,3.505263,3.33,4.056221,6.974676,3.33,0,3.33,13.31108,95.07892,0.2052053,0.9695714,0,5,6.974676
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7262204,9.971676,0,0,0,13.31108,95.07892,0.2052053,0,0,0,9.971676
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.3934648,0.3934648,0,0,0,0.3934648,0,0,0,0,0,0.4141735,0.3934648,0,0,0.7262204,9.971676,0,0.4141735,-0.4141735,12.8745,91.96051,0.2052053,0.4328113,0,0,9.971676
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.723564,1.723564,0,0,0,1.723564,0,0,2.220446E-16,0,0,1.814278,1.723564,0,0,1.186413,9.557503,0,1.814278,-1.814278,10.96208,78.30042,0.2052053,1.895921,0,0,9.557503
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.222168,1.222168,0,0,0,1.222168,0,0,0,0,0,1.286492,1.222168,0,0,3.202278,7.743224,0,1.286492,-1.286492,9.605999,68.61414,0.2052053,1.344384,0,0,7.743224
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.9056635,0.9056635,0,0,0,0.9056635,0,0,0,0,0,0.95333,0.9056635,0,0,4.631713,6.456732,0,0.95333,-0.95333,8.601101,61.43631,0.2052053,0.9962299,0,0,6.456732
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6242872,0.6242872,0,0,0,0.6242872,0,0,1.110223E-16,0,0,0.6571445,0.6242872,0,0,5.690969,5.503402,0,0.6571445,-0.6571445,7.90841,56.48853,0.2052053,0.686716,0,0,5.503402
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.6983394,0.6983394,0,0,0,0.6983394,0,0,1.110223E-16,0,0,0.7350941,0.6983394,0,0,6.42113,4.846258,0,0.7350941,-0.7350941,7.133553,50.95384,0.2052053,0.7681733,0,0,4.846258
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1611393,0.1611393,0,0,0,0.1611393,0,0,2.775558E-17,0,0,0.1696204,0.1611393,0,0,7.237901,4.111164,0,0.1696204,-0.1696204,6.954757,49.67673,0.2052053,0.1772533,0,0,4.111164
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.3461682,0.3461682,0,0,0,0.3461682,194.8336,0,0,0,0.6744521,0.3643876,0.3461682,0,0,7.426368,3.941543,0.3100645,0,0.3100645,7.24891,51.77782,0.2051188,0.380785,0.5395617,0,4.615995
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.817995,1.817995,0,0,0,1.817995,88.64993,0,0,0,1.611652,1.913679,1.817995,0,0,7.116303,4.220601,0,0.3020276,-0.3020276,6.930545,49.50379,0.2051188,1.999795,1.289321,0,5.832253
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,7.45189,3.918574,2.734682,0,2.734682,9.524892,68.03481,0.2043595,0,2.187746,0,6.653256
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,3.987757,3.987757,4.552811,0,1.407917,3.987757,103.3767,0,0,0,4.122414,0,0,0.5650538,0.5368011,4.717207,6.379787,4.659215,0,4.659215,13.94501,99.60703,0.2044263,4.386533,3.297931,5,10.5022
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.120866,0,0,4.178858,0,0,0,0,0.05799237,10.57308,0.05799237,0,0.05799237,14.00003,100,0.2044104,0,3.343087,0,14.75194
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,2.771291,2.771291,0,0,0,2.771291,138.1845,0.9123467,0,0,3.829495,2.917148,2.771291,0,0,0,10.62527,0,0,0,14.00003,100,0.2044104,3.04842,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.491843,5.491843,2.161843,0,0.7551832,5.491843,85.34282,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2044104,6.041028,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,3.8184,3.8184,1.25,0,0.50625,3.8184,100.2,1.12246,0,0,3.826039,2.703579,2.5684,0,0,0,10.62527,0,0,0,14.00003,100,0.2044104,4.20024,3.060831,5,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.104488,3.104488,1.25,0,0.50625,3.104488,89.05031,0.8124636,0,0,2.764556,1.952092,1.854488,0,0,0,10.62527,0,0,0,14.00003,100,0.2044104,3.414937,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.130565,2.130565,0,0,0,2.130565,90.72122,0,0,0,1.932874,2.2427,2.130565,0,0,0,10.62527,0,0.3098254,-0.3098254,13.67344,97.66726,0.2044104,2.343621,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,4.592644,4.592644,3.731205,0,1.183619,4.592644,27.23982,0,0,0,1.251028,0.9067774,0.8614386,0,0,0.3442504,10.31545,0.3442504,0,0.3442504,14.00003,100,0.2044492,5.051908,1.000822,5,11.56648
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,7.872776,7.872776,5,0,1.53,7.872776,2.367385,0,8.881784E-16,0.3300529,0.1863789,3.023974,2.872775,0,0,0,10.62527,0,2.837595,-2.837595,11.00894,78.63513,0.2044492,8.660053,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.539597,3.539597,5,0,1.53,3.539597,0,0,0,0,0,0,0,1.460404,1.387383,3.152884,7.787679,1.387383,0,1.387383,12.32513,88.03645,0.204663,3.893556,0,5,7.787679
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.6394346,0.6394346,0,0,0,0.6394346,0,0,1.110223E-16,0,0,0.6730891,0.6394346,0,0,1.7655,9.036325,0,0.6730891,-0.6730891,11.61563,82.96861,0.204663,0.7033781,0,0,9.036325
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02098076,0.02098076,0,0,0,0.02098076,0,0,3.469447E-18,0,0,0.02208501,0.02098076,0,0,2.513377,8.363235,0,0.02208501,-0.02208501,11.59235,82.80233,0.204663,0.02307883,0,0,8.363235
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.3738262,0.3738262,0,0,0,0.3738262,0,0,5.551115E-17,0,0,0.3935013,0.3738262,0,0,2.537916,8.34115,0,0.3935013,-0.3935013,11.17756,79.83958,0.204663,0.4112088,0,0,8.34115
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.7756066,0.7756066,0,0,0,0.7756066,0,0,1.110223E-16,0,0,0.8164281,0.7756066,0,0,2.975139,7.947649,0,0.8164281,-0.8164281,10.31697,73.69251,0.204663,0.8531673,0,0,7.947649
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7032723,0.7032723,0,0,0,0.7032723,0,0,0,0,0,0.7402866,0.7032723,0,0,3.882282,7.131221,0,0.7402866,-0.7402866,9.536642,68.11873,0.204663,0.7735995,0,0,7.131221
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06053318,0.06053318,0,0,0,0.06053318,0,0,6.938894E-18,0,0,0.06371914,0.06053318,0,0,4.704823,6.390934,0,0.06371914,-0.06371914,9.469476,67.63898,0.204663,0.0665865,0,0,6.390934
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.775621,6.327215,0,0,0,9.469476,67.63898,0.204663,0,0,0,6.327215
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.311852,1.311852,0,0,0,1.311852,0,0,0,0,0,1.380897,1.311852,0,0,4.775621,6.327215,0,1.380897,-1.380897,8.013883,57.24191,0.204663,1.443037,0,0,6.327215
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.309951,4.946318,0,0,0,8.013883,57.24191,0.204663,0,0,0,4.946318
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.575747,1.575747,0,0,0,1.575747,0,0,2.220446E-16,0,0,1.658681,1.575747,0,0,6.309951,4.946318,0,1.658681,-1.658681,6.265479,44.75333,0.204663,1.733322,0,0,4.946318
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.15293,3.287637,0,0,0,6.265479,44.75333,0.204663,0,0,0,3.287637
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.584781,1.584781,0,0,0,1.584781,41.85684,0,2.220446E-16,0,0.6633394,1.668191,1.584781,0,0,8.15293,3.287637,0,1.004851,-1.004851,5.206273,37.18759,0.204663,1.743259,0.5306715,0,3.950976
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.136563,2.136563,0,0,0,2.136563,74.03584,0,0,0,1.581822,2.249013,2.136563,0,0,9.269432,2.282785,0,0.6671912,-0.6671912,4.502991,32.16416,0.204663,2.350219,1.265458,0,3.864607
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,4.762906,4.762906,5,0,1.53,4.762906,64.83446,0,0,0,3.088004,0,0,0.2370944,0.2252396,10.01076,1.615594,3.313244,0,3.313244,7.64621,54.61568,0.205042,5.239196,2.470403,5,4.703598
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,5.983561,5.983561,5,0,1.53,5.983561,58.44989,0,0,0,3.497385,1.035327,0.9835611,0,0,6.697512,4.597514,2.462057,0,2.462057,9.981923,71.29931,0.2053146,6.581917,2.797908,5,8.094898
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,6.183682,6.183682,5,0,1.53,6.183682,59.05577,0,0,0,3.651821,1.245981,1.183682,0,0,4.235455,6.813365,2.40584,0,2.40584,12.2643,87.602,0.2055231,6.80205,2.921457,5,10.46519
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.359556,5.359556,2.963352,0,0.973995,5.359556,81.19953,0,0,0,4.351934,2.52232,2.396204,0,0,1.829614,8.978621,1.829614,0,1.829614,14.00003,100,0.2054003,5.895512,3.481548,5,13.33056
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2054003,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.244019,1.244019,0,0,0,1.244019,306.0417,2.497724,0,0,3.807218,1.309494,1.244019,0,0,0,10.62527,0,0,0,14.00003,100,0.2054003,1.368421,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2054003,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.122469,1.122469,0,0,0,1.122469,223.3635,1.32564,0,0,2.507186,1.181546,1.122469,0,0,0,10.62527,0,0,0,14.00003,100,0.2054003,1.234716,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.23016,1.23016,0,0,0,1.23016,92.93315,0,0,0,1.143226,1.294905,1.23016,0,0,0,10.62527,0,0.1516788,-0.1516788,13.84014,98.85798,0.2054003,1.353176,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,3.886132,3.886132,3.864465,0,1.219999,3.886132,4.923653,0,0,0,0.1913397,0.02280766,0.02166728,0,0,0.168532,10.4736,0.168532,0,0.168532,14.00003,100,0.2054187,4.274745,0.1530717,5,10.66494
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.5668229,0.5668229,0,0,0,0.5668229,0,0,0,0,0,0.5966557,0.5668229,0,0,0,10.62527,0,0.5966557,-0.5966557,13.3711,95.50765,0.2054187,0.6235052,0,0,10.62527
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,8.467926,8.33,5,0,1.53,8.33,0,0,0.1379257,0.9847182,0,3.505263,3.33,0,0,0.6629508,10.02862,0,3.505263,-3.505263,9.676226,69.11576,0.2054187,9.314718,0,5,10.02862
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3185302,0.3185302,3.823793,0,1.208896,0.3185302,0,0,0,0,0,0,0,3.505263,3.33,4.557688,6.523355,3.33,0,3.33,12.83534,91.68082,0.2055462,0.3503832,0,5,6.523355
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.9312286,0.9312286,0,0,0,0.9312286,0,0,1.110223E-16,0,0,0.9802406,0.9312286,0,0,1.227688,9.520355,0,0.9802406,-0.9802406,11.80208,84.30038,0.2055462,1.024351,0,0,9.520355
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.6680776,0.6680776,0,0,0,0.6680776,0,0,1.110223E-16,0,0,0.7032396,0.6680776,0,0,2.316844,8.540114,0,0.7032396,-0.7032396,11.0608,79.00554,0.2055462,0.7348853,0,0,8.540114
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.8959228,0.8959228,0,0,0,0.8959228,0,0,1.110223E-16,0,0,0.9430767,0.8959228,0,0,3.098221,7.836875,0,0.9430767,-0.9430767,10.06671,71.90491,0.2055462,0.9855151,0,0,7.836875
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.146084,6.893798,0,0,0,10.06671,71.90491,0.2055462,0,0,0,6.893798
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.07203828,0.07203828,0,0,0,0.07203828,0,0,1.387779E-17,0,0,0.07582977,0.07203828,0,0,4.146084,6.893798,0,0.07582977,-0.07582977,9.986775,71.33397,0.2055462,0.0792421,0,0,6.893798
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.23034,6.817969,0,0,0,9.986775,71.33397,0.2055462,0,0,0,6.817969
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.9130867,0.9130867,0,0,0,0.9130867,0,0,1.110223E-16,0,0,0.9611439,0.9130867,0,0,4.23034,6.817969,0,0.9611439,-0.9611439,8.973641,64.09731,0.2055462,1.004395,0,0,6.817969
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.8421386,0.8421386,0,0,0,0.8421386,0,0,1.110223E-16,0,0,0.8864617,0.8421386,0,0,5.298277,5.856825,0,0.8864617,-0.8864617,8.039228,57.42295,0.2055462,0.9263524,0,0,5.856825
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.562405,0.562405,0,0,0,0.562405,0,0,0,0,0,0.5920053,0.562405,0,0,6.283235,4.970363,0,0.5920053,-0.5920053,7.4152,52.96561,0.2055462,0.6186455,0,0,4.970363
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3075597,0.3075597,0,0,0,0.3075597,247.0573,0,0,0,0.7598488,0.3237471,0.3075597,0,0,6.941018,4.378358,0.4361018,0,0.4361018,7.828922,55.92076,0.2054281,0.3383157,0.6078791,0,5.138206
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.544156,4.544156,5,0,1.53,4.544156,45.10769,0,0,0,2.049763,0,0,0.4558443,0.4330521,6.504916,4.770849,2.482816,0,2.482816,10.18433,72.74506,0.2057155,4.998571,1.639811,5,6.820613
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.592587,0.592587,1.449313,0,0.5606624,0.592587,541.3908,0,0,0,3.208211,0,0,0.8567258,0.8138895,4.022101,7.005383,4.022101,0,4.022101,14.00003,100,0.2047137,0.6518457,2.566569,5,10.21359
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.428964,4.428964,1.25,0,0.50625,4.428964,89.28461,0.6081054,0,0,3.954384,3.346278,3.178964,0,0,0,10.62527,0,0,0,14.00003,100,0.2047137,4.871861,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.187231,2.187231,0,0,0,2.187231,200.9413,2.092702,0,0,4.39505,2.302348,2.187231,0,0,0,10.62527,0,0,0,14.00003,100,0.2047137,2.405954,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.298104,5.298104,1.968104,0,0.7022924,5.298104,82.01584,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2047137,5.827914,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.428273,3.428273,1.25,0,0.50625,3.428273,145.9508,2.710674,0,0,5.003592,2.292919,2.178273,0,0,0,10.62527,0,0,0,14.00003,100,0.2047137,3.7711,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.084211,4.084211,1.25,0,0.50625,4.084211,91.01276,0.7337731,0,0,3.717153,2.98338,2.834211,0,0,0,10.62527,0,0,0,14.00003,100,0.2047137,4.492632,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,8.065507,8.065507,4.98456,0,1.525785,8.065507,40.20953,0,0,0.5420579,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.2047137,8.872058,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.884964,1.884964,0,0,0,1.884964,99.7613,0,0,0,1.880464,1.984172,1.884964,0,0,0,10.62527,0,0.103708,-0.103708,13.89071,99.21916,0.2047137,2.07346,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.57214,3.57214,2.701087,0,0.9023969,3.57214,28.89384,0,0,0,1.032128,0.9168971,0.8710522,0,0,0.1152311,10.52157,0.1152311,0,0.1152311,14.00003,100,0.2047263,3.929354,0.8257025,5,11.55369
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047263,0,0.1305773,0,10.7885
