Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.262493,4.262493,4.262493,0,1.328661,4.262493,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047263,4.688743,0,5,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047263,0,0,0,10.62527
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.765003,2.765003,0,0,0,2.765003,0,0,4.440892E-16,0,0,2.91053,2.765003,0,0,0,10.62527,0,2.91053,-2.91053,10.93206,78.08598,0.2047263,3.041504,0,0,10.62527
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.47474,1.47474,0,0,0,1.47474,0,0,2.220446E-16,0,0,1.552358,1.47474,0,0,3.233922,7.714744,0,1.552358,-1.552358,9.295731,66.39794,0.2047263,1.622214,0,0,7.714744
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1818859,0.1818859,0,0,0,0.1818859,0,0,2.775558E-17,0,0,0.1914589,0.1818859,0,0,4.958765,6.162386,0,0.1914589,-0.1914589,9.093915,64.95641,0.2047263,0.2000745,0,0,6.162386
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.462683,1.462683,0,0,0,1.462683,0,0,0,0,0,1.539667,1.462683,0,0,5.171497,5.970927,0,1.539667,-1.539667,7.470964,53.36392,0.2047263,1.608951,0,0,5.970927
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.5501426,0.5501426,0,0,0,0.5501426,0,0,1.110223E-16,0,0,0.5790974,0.5501426,0,0,6.882237,4.431261,0,0.5790974,-0.5790974,6.860542,49.00377,0.2047263,0.6051568,0,0,4.431261
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.140468,1.140468,0,0,0,1.140468,0,0,2.220446E-16,0,0,1.200493,1.140468,0,0,7.525679,3.852163,0,1.200493,-1.200493,5.595112,39.965,0.2047263,1.254515,0,0,3.852163
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5291895,0.5291895,0,0,0,0.5291895,0,0,0,0,0,0.5570415,0.5291895,0,0,8.85956,2.65167,0,0.5570415,-0.5570415,5.007938,35.77092,0.2047263,0.5821084,0,0,2.65167
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.448783,1.448783,0,0,0,1.448783,0,0,2.220446E-16,0,0,1.525035,1.448783,0,0,9.478495,2.094629,0,1.525035,-1.525035,3.40041,24.2886,0.2047263,1.593662,0,0,2.094629
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.6522992,0.6522992,4.157562,0,1.300014,0.6522992,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.17298,0.5695941,3.33,0,3.33,6.559526,46.85366,0.2049866,0.7175291,0,5,0.5695941
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.7964751,0.7964751,4.301738,0,1.339375,0.7964751,0,0,0,0,0,0,0,3.505263,3.33,7.842978,3.566594,3.33,0,3.33,9.718641,69.41872,0.2053014,0.8761226,0,5,3.566594
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.602141,3.602141,5,0,1.53,3.602141,25.34098,-2.220446E-16,0,0,0.9128176,0,0,1.397859,1.327966,4.512978,6.563594,2.240784,0,2.240784,11.84444,84.60294,0.2055945,3.962355,0.7302541,5,7.476412
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0.08696194,0,0,2.359156,0,0,0,0,2.272194,8.580299,2.272194,0,2.272194,14.00003,100,0.2049931,0,1.887325,0,10.93946
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,3.894154,3.894154,1.25,0,0.50625,3.894154,90.78246,0.7518889,0,0,3.535209,2.78332,2.644154,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,4.28357,2.828167,5,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.66533,1.66533,0,0,0,1.66533,245.4931,2.335291,0,0,4.08827,1.752979,1.66533,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,1.831863,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.093431,5.093431,1.763431,0,0.6464167,5.093431,91.69272,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,5.602774,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,4.666219,4.666219,1.336219,0,0.5297879,4.666219,104.8593,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,5.132842,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.306532,3.306532,1.25,0,0.50625,3.306532,132.8954,2.229457,0,0,4.394227,2.16477,2.056532,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,3.637185,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.6333438,0.6333438,0,0,0,0.6333438,691.4368,3.712495,0,0,4.379172,0.6666777,0.6333438,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,0.6966782,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.504515,2.504515,0,0,0,2.504515,159.5522,1.359677,0,0,3.996008,2.636331,2.504515,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,2.754966,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,4.9561,4.9561,2.529177,0,0.8554654,4.9561,51.54568,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,5.45171,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,3.703154,3.703154,2.29467,0,0.791445,3.703154,40.03653,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2049931,4.073469,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,5.581732,5.581732,5,0,1.53,5.581732,5.174199,0,8.881784E-16,0,0.2888099,0.6123492,0.5817317,0,0,0,10.62527,0,0.3235392,-0.3235392,13.65899,97.564,0.2049931,6.139905,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.359488,10.30173,0,0,0,13.65899,97.564,0.2049931,0,0,0,10.30173
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.601832,1.601832,0,0,0,1.601832,0,0,0,0,0,1.686138,1.601832,0,0,0.359488,10.30173,0,1.686138,-1.686138,11.88164,84.8687,0.2049931,1.762015,0,0,10.30173
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.232975,8.615597,0,0,0,11.88164,84.8687,0.2049931,0,0,0,8.615597
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.232975,8.615597,0,0,0,11.88164,84.8687,0.2049931,0,0,0,8.615597
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6139868,0.6139868,0,0,0,0.6139868,0,0,1.110223E-16,0,0,0.646302,0.6139868,0,0,2.232975,8.615597,0,0.646302,-0.646302,11.20038,80.00255,0.2049931,0.6753856,0,0,8.615597
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.6765374,0.6765374,0,0,0,0.6765374,0,0,0,0,0,0.7121446,0.6765374,0,0,2.951088,7.969295,0,0.7121446,-0.7121446,10.44971,74.64066,0.2049931,0.7441911,0,0,7.969295
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.3669575,0.3669575,0,0,0,0.3669575,0,0,5.551115E-17,0,0,0.386271,0.3669575,0,0,3.74236,7.25715,0,0.386271,-0.386271,10.04255,71.73234,0.2049931,0.4036532,0,0,7.25715
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.8435461,0.8435461,0,0,0,0.8435461,0,0,1.110223E-16,0,0,0.8879433,0.8435461,0,0,4.17155,6.870879,0,0.8879433,-0.8879433,9.106573,65.04682,0.2049931,0.9279007,0,0,6.870879
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.158154,5.982935,0,0,0,9.106573,65.04682,0.2049931,0,0,0,5.982935
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.9351525,0.9351525,0,0,0,0.9351525,0,0,1.110223E-16,0,0,0.9843711,0.9351525,0,0,5.158154,5.982935,0,0.9843711,-0.9843711,8.068955,57.63528,0.2049931,1.028668,0,0,5.982935
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4079767,0.4079767,0,0,0,0.4079767,0,0,5.551115E-17,0,0,0.4294492,0.4079767,0,0,6.2519,4.998565,0,0.4294492,-0.4294492,7.616276,54.40186,0.2049931,0.4487744,0,0,4.998565
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2289855,0.2289855,0,0,0,0.2289855,0,0,2.775558E-17,0,0,0.2410374,0.2289855,0,0,6.729065,4.569115,0,0.2410374,-0.2410374,7.3622,52.58704,0.2049931,0.251884,0,0,4.569115
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,2.772199,2.772199,0,0,0,2.772199,23.71523,0,0,0,0.6574336,2.918105,2.772199,0,0,6.996885,4.328078,0,2.260671,-2.260671,4.979244,35.56596,0.2049931,3.049419,0.5259469,0,4.985512
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.438769,1.438769,0,0,0,1.438769,144.0625,0,0,0,2.072728,1.514494,1.438769,0,0,9.508741,2.067407,0.5582338,0,0.5582338,5.508831,39.34871,0.2048459,1.582646,1.658182,0,4.140135
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.541453,3.541453,5,0,1.53,3.541453,79.17807,0,0,0,2.804054,0,0,1.458547,1.38562,8.950507,2.569818,4.189673,0,4.189673,9.483504,67.73918,0.2052032,3.895598,2.243243,5,5.373871
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.321732,1.321732,2.532509,0,0.856375,1.321732,263.77,0,0,0,3.486332,0,0,1.210777,1.150238,4.760834,6.340524,4.63657,0,4.63657,13.88214,99.15795,0.2044879,1.453905,2.789065,5,9.826856
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.148904,0,0,4.273168,0,0,0,0,0.124264,10.51344,0.124264,0,0.124264,14.00003,100,0.2044556,0,3.418535,0,14.7866
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.058006,4.058006,1.25,0,0.50625,4.058006,123.5715,2.058745,0,0,5.014541,2.955796,2.808006,0,0,0,10.62527,0,0,0,14.00003,100,0.2044556,4.463806,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,3.951616,3.951616,1.25,0,0.50625,3.951616,119.1695,1.865315,0,0,4.709121,2.843806,2.701616,0,0,0,10.62527,0,0,0,14.00003,100,0.2044556,4.346777,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.8189569,0.8189569,0,0,0,0.8189569,338.5453,1.91048,0,0,2.77254,0.8620599,0.8189569,0,0,0,10.62527,0,0,0,14.00003,100,0.2044556,0.9008526,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.6765017,0.6765017,0,0,0,0.6765017,165.1588,0.4051948,0,0,1.117302,0.712107,0.6765017,0,0,0,10.62527,0,0,0,14.00003,100,0.2044556,0.7441518,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.082799,3.082799,2.049908,0,0.724625,3.082799,35.26838,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2044556,3.391079,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.430173,5.430173,4.821855,0,1.481366,5.430173,11.79216,0,0,0,0.6403347,0.6403347,0.608318,0,0,0,10.62527,0,0,0,14.00003,100,0.2044556,5.97319,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1410985,0.1410985,0,0,0,0.1410985,84.31623,0,0,0,0.118969,0.1485248,0.1410985,0,0,0,10.62527,0,0.02955581,-0.02955581,13.96887,99.77747,0.2044556,0.1552084,0.09517518,0,10.74424
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03283979,10.59572,0,0,0,13.96887,99.77747,0.2044556,0,0,0,10.59572
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1530766,0.1530766,0,0,0,0.1530766,0,0,2.775558E-17,0,0,0.1611333,0.1530766,0,0,0.03283979,10.59572,0,0.1611333,-0.1611333,13.79902,98.56426,0.2044556,0.1683843,0,0,10.59572
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,5.860832,5.860832,5,0,1.53,5.860832,0,0,0,0,0,0.9061385,0.8608316,0,0,0.2118768,10.43458,0,0.9061385,-0.9061385,12.84387,91.74174,0.2044556,6.446915,0,5,10.43458
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.218697,9.528446,0,0,0,12.84387,91.74174,0.2044556,0,0,0,9.528446
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2512653,0.2512653,0,0,0,0.2512653,0,0,0,0,0,0.2644898,0.2512653,0,0,1.218697,9.528446,0,0.2644898,-0.2644898,12.56507,89.75034,0.2044556,0.2763918,0,0,9.528446
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2873822,0.2873822,0,0,0,0.2873822,0,0,5.551115E-17,0,0,0.3025076,0.2873822,0,0,1.512575,9.263957,0,0.3025076,-0.3025076,12.2462,87.4727,0.2044556,0.3161204,0,0,9.263957
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4465561,0.4465561,0,0,0,0.4465561,0,0,5.551115E-17,0,0,0.4700591,0.4465561,0,0,1.848694,8.96145,0,0.4700591,-0.4700591,11.75072,83.93353,0.2044556,0.4912117,0,0,8.96145
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.6357434,0.6357434,0,0,0,0.6357434,0,0,1.110223E-16,0,0,0.6692036,0.6357434,0,0,2.370982,8.49139,0,0.6692036,-0.6692036,11.04531,78.89494,0.2044556,0.6993178,0,0,8.49139
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114542,7.822186,0,0,0,11.04531,78.89494,0.2044556,0,0,0,7.822186
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2914161,0.2914161,0,0,0,0.2914161,0,0,5.551115E-17,0,0,0.3067538,0.2914161,0,0,3.114542,7.822186,0,0.3067538,-0.3067538,10.72197,76.58533,0.2044556,0.3205577,0,0,7.822186
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3330061,0.3330061,0,0,0,0.3330061,0,0,0,0,0,0.3505327,0.3330061,0,0,3.455379,7.515433,0,0.3505327,-0.3505327,10.35247,73.94609,0.2044556,0.3663067,0,0,7.515433
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.06699007,0.06699007,0,0,0,0.06699007,0,0,1.387779E-17,0,0,0.07051586,0.06699007,0,0,3.84486,7.1649,0,0.07051586,-0.07051586,10.27814,73.41516,0.2044556,0.07368907,0,0,7.1649
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.036146,2.036146,0,0,0,2.036146,12.94983,0,4.440892E-16,0,0.2636775,2.143312,2.036146,0,0,3.923211,7.094384,0,1.879634,-1.879634,8.296835,59.26299,0.2044556,2.239761,0.210942,0,7.358062
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.507861,3.507861,5,0,1.53,3.507861,20.84838,0,0,0,0.7313321,0,0,1.492139,1.417532,6.011694,5.21475,2.148865,0,2.148865,10.33543,73.82433,0.2047397,3.858647,0.5850657,5,5.946082
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.379559,1.379559,3.468943,0,1.112022,1.379559,120.5804,0,0,0,1.663477,0,0,2.089385,1.984915,3.862829,7.148728,3.648392,0,3.648392,13.7966,98.54691,0.2046464,1.517515,1.330782,5,8.812205
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.560544,3.560544,1.25,0,0.50625,3.560544,74.71323,0.01360921,0,0,2.660197,2.432152,2.310544,0,0,0.2144368,10.43228,0.2144368,0,0.2144368,14.00003,100,0.204591,3.916598,2.128158,5,13.09248
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.778727,1.778727,0,0,0,1.778727,130.8416,0.454971,0,0,2.327316,1.872344,1.778727,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,1.9566,1.861852,0,12.95259
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.716753,1.716753,0,0,0,1.716753,181.5773,1.310126,0,0,3.117235,1.807109,1.716753,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,1.888429,2.493788,0,13.74251
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.196505,2.196505,0,0,0,2.196505,140.0931,0.7650409,0,0,3.077151,2.31211,2.196505,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,2.416156,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1197934,0.1197934,0,0,0,0.1197934,2112.003,2.403943,0,0,2.530041,0.1260984,0.1197934,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,0.1317728,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,2.775309,2.775309,0,0,0,2.775309,105.3685,0.002922903,0,0,2.9243,2.921378,2.775309,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,3.05284,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.173651,4.173651,3.845068,0,1.214704,4.173651,8.287132,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,4.591016,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,4.736897,4.736897,4.60738,0,1.422815,4.736897,2.878139,5.551115E-17,0,0,0.1363345,0.1363345,0.1295177,0,0,0,10.62527,0,0,0,14.00003,100,0.204591,5.210588,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4521012,0.4521012,0,0,0,0.4521012,0,0,5.551115E-17,0,0,0.475896,0.4521012,0,0,0,10.62527,0,0.475896,-0.475896,13.49839,96.41688,0.204591,0.4973113,0,0,10.62527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.75188,2.75188,0,0,0,2.75188,0,0,4.440892E-16,0,0,2.896716,2.75188,0,0,0.5287733,10.14938,0,2.896716,-2.896716,10.44498,74.60687,0.204591,3.027068,0,0,10.14938
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,8.859925,8.33,5,0,1.53,8.33,0,0,0.529925,1.415918,0,3.505263,3.33,0,0,3.747346,7.252663,0,3.505263,-3.505263,6.750112,48.21498,0.204591,9.745917,0,5,7.252663
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.167637,1.167637,4.6729,0,1.440702,1.167637,0,0,0,0,0,0,0,3.505263,3.33,7.642083,3.7474,3.33,0,3.33,9.909226,70.78005,0.2050397,1.284401,0,5,3.7474
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.112419,1.112419,4.617682,0,1.425627,1.112419,0,0,0,0,0,0,0,3.505263,3.33,4.312083,6.7444,3.33,0,3.33,13.06834,93.34512,0.2054636,1.223661,0,5,6.7444
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.214835,1.214835,0,0,0,1.214835,0,0,2.220446E-16,0,0,1.278773,1.214835,0,0,0.982083,9.7414,0,1.278773,-1.278773,11.7204,83.71695,0.2054636,1.336318,0,0,9.7414
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.007516,1.007516,0,0,0,1.007516,0,0,2.220446E-16,0,0,1.060543,1.007516,0,0,2.402942,8.462626,0,1.060543,-1.060543,10.60249,75.73189,0.2054636,1.108268,0,0,8.462626
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.6159887,0.6159887,0,0,0,0.6159887,0,0,0,0,0,0.6484092,0.6159887,0,0,3.581324,7.402083,0,0.6484092,-0.6484092,9.919003,70.84988,0.2054636,0.6775876,0,0,7.402083
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.401008,1.401008,0,0,0,1.401008,0,0,0,0,0,1.474745,1.401008,0,0,4.301778,6.753674,0,1.474745,-1.474745,8.364485,59.7462,0.2054636,1.541108,0,0,6.753674
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.101573,1.101573,0,0,0,1.101573,0,0,0,0,0,1.159551,1.101573,0,0,5.940384,5.278929,0,1.159551,-1.159551,7.142211,51.01569,0.2054636,1.211731,0,0,5.278929
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.3969757,0.3969757,0,0,0,0.3969757,0,0,5.551115E-17,0,0,0.4178691,0.3969757,0,0,7.228774,4.119378,0,0.4178691,-0.4178691,6.701738,47.86946,0.2054636,0.4366732,0,0,4.119378
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.38707,1.38707,0,0,0,1.38707,0,0,2.220446E-16,0,0,1.460074,1.38707,0,0,7.693073,3.701509,0,1.460074,-1.460074,5.162685,36.87625,0.2054636,1.525777,0,0,3.701509
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,4.907595,4.907595,5,0,1.53,4.907595,18.08576,0,0,0,0.887576,0,0,0.09240498,0.08778473,9.315377,2.241435,0.9753608,0,0.9753608,6.087994,43.48558,0.2055679,5.398355,0.7100608,5,3.129011
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.178628,3.178628,5,0,1.53,3.178628,71.70673,0,0,0,2.27929,0,0,1.821372,1.730303,8.340016,3.11926,4.009594,0,4.009594,9.891829,70.65578,0.2059575,3.496491,1.823432,5,5.39855
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,6.528525,6.528525,5,0,1.53,6.528525,47.45192,0,0,0,3.09791,1.608974,1.528525,0,0,4.330422,6.727894,1.488937,0,1.488937,11.30436,80.74525,0.2061094,7.181377,2.478328,5,9.825805
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.386513,2.386513,0,0,0,2.386513,168.6206,0,0,0,4.024153,2.512119,2.386513,0,0,2.841486,8.067937,1.512034,0,1.512034,12.7388,90.99124,0.2057233,2.625165,3.219323,0,12.09209
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,5.906284,5.906284,3.300824,0,1.066125,5.906284,68.94421,0,0,0,4.072041,2.742589,2.605459,0,0,1.329452,9.428768,1.329452,0,1.329452,14.00003,100,0.2056568,6.496912,3.257632,5,13.50081
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.305047,4.305047,1.25,0,0.50625,4.305047,116.9132,1.817329,0,0,5.033168,3.215839,3.055047,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,4.735552,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.371271,1.371271,0,0,0,1.371271,351.5026,3.376611,0,0,4.820054,1.443444,1.371271,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,1.508398,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,2.773166,2.773166,0,0,0,2.773166,157.3117,1.443392,0,0,4.362514,2.919122,2.773166,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,3.050483,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04289613,0.04289613,0,0,0,0.04289613,2927.167,1.210487,0,0,1.255641,0.04515382,0.04289613,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,0.04718574,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056568,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.747767,2.747767,0,0,0,2.747767,0,0,4.440892E-16,0,0,2.892386,2.747767,0,0,0,10.62527,0,2.892386,-2.892386,10.95119,78.2226,0.2056568,3.022543,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,7.683581,7.683581,5,0,1.53,7.683581,0,0,0,0.1219387,0,2.824822,2.683581,0,0,3.213762,7.732888,0,2.824822,-2.824822,7.973562,56.9539,0.2056568,8.451939,0,5,7.732888
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.382274,3.382274,5,0,1.53,3.382274,0,0,0,0,0,0,0,1.617726,1.536839,6.352453,4.908067,1.536839,0,1.536839,9.431536,67.36798,0.2058725,3.720502,0,5,4.908067
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2507506,0.2507506,3.756014,0,1.190392,0.2507506,0,0,0,0,0,0,0,3.505263,3.33,4.815613,6.291222,3.33,0,3.33,12.59065,89.93304,0.2059642,0.2758257,0,5,6.291222
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1630153,0.1630153,0,0,0,0.1630153,0,0,2.775558E-17,0,0,0.1715951,0.1630153,0,0,1.485613,9.288222,0,0.1715951,-0.1715951,12.40977,88.64107,0.2059642,0.1793168,0,0,9.288222
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6286474,0.6286474,0,0,0,0.6286474,0,0,1.110223E-16,0,0,0.6617341,0.6286474,0,0,1.676275,9.116627,0,0.6617341,-0.6617341,11.71224,83.65873,0.2059642,0.6915122,0,0,9.116627
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.488964,1.488964,0,0,0,1.488964,0,0,2.220446E-16,0,0,1.56733,1.488964,0,0,2.411535,8.454893,0,1.56733,-1.56733,10.06013,71.85796,0.2059642,1.63786,0,0,8.454893
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.6417298,0.6417298,0,0,0,0.6417298,0,0,0,0,0,0.6755051,0.6417298,0,0,4.153013,6.887563,0,0.6755051,-0.6755051,9.348089,66.77193,0.2059642,0.7059028,0,0,6.887563
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4356629,0.4356629,0,0,0,0.4356629,0,0,5.551115E-17,0,0,0.4585925,0.4356629,0,0,4.903574,6.212058,0,0.4585925,-0.4585925,8.86469,63.31909,0.2059642,0.4792292,0,0,6.212058
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.7812483,0.7812483,0,0,0,0.7812483,0,0,0,0,0,0.8223667,0.7812483,0,0,5.413121,5.753465,0,0.8223667,-0.8223667,7.997839,57.12731,0.2059642,0.8593732,0,0,5.753465
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.290461,1.290461,0,0,0,1.290461,0,0,0,0,0,1.35838,1.290461,0,0,6.326862,4.931098,0,1.35838,-1.35838,6.565981,46.89977,0.2059642,1.419507,0,0,4.931098
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.836174,3.572718,0,0,0,6.565981,46.89977,0.2059642,0,0,0,3.572718
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.290849,1.290849,0,0,0,1.290849,52.60622,0,0,0,0.679067,1.358789,1.290849,0,0,7.836174,3.572718,0,0.6797216,-0.6797216,5.849492,41.782,0.2059642,1.419934,0.5432536,0,4.251785
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,4.927034,4.927034,5,0,1.53,4.927034,40.28002,0,0,0,1.98461,0,0,0.07296631,0.069318,8.591419,2.892997,2.053928,0,2.053928,7.798019,55.70002,0.2061739,5.419737,1.587688,5,4.877607
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,2.850511,2.850511,5,0,1.53,2.850511,119.4709,0,0,0,3.405532,0,0,2.149489,2.042015,6.537491,4.741532,5.447547,0,5.447547,12.96602,92.61421,0.2061914,3.135562,2.724426,5,8.147064
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,5.86495,5.86495,2.927103,0,0.9640992,5.86495,71.31203,2.220446E-16,0,0,4.182415,3.09247,2.937846,0,0,1.089945,9.644324,1.089945,0,1.089945,14.00003,100,0.2060627,6.451445,3.345932,5,13.82674
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,5.757417,5.757417,2.427417,0,0.8276848,5.757417,70.30518,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2060627,6.333158,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.549295,2.549295,0,0,0,2.549295,182.7921,1.976441,0,0,4.65991,2.683469,2.549295,0,0,0,10.62527,0,0,0,14.00003,100,0.2060627,2.804225,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.05514,1.05514,0,0,0,1.05514,392.9953,3.035978,0,0,4.146653,1.110674,1.05514,0,0,0,10.62527,0,0,0,14.00003,100,0.2060627,1.160655,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.243444,4.243444,1.717192,0,0.6337933,4.243444,62.66639,0,0,0,2.659214,2.659214,2.526253,0,0,0,10.62527,0,0,0,14.00003,100,0.2060627,4.667789,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3514654,0.3514654,0,0,0,0.3514654,601.4122,1.743792,0,0,2.113756,0.3699636,0.3514654,0,0,0,10.62527,0,0,0,14.00003,100,0.2060627,0.386612,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.882117,2.882117,0,0,0,2.882117,51.75105,0,4.440892E-16,0,1.491526,3.033807,2.882117,0,0,0,10.62527,0,1.542282,-1.542282,12.37432,88.38783,0.2060627,3.170329,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.531205,0.531205,0,0,0,0.531205,78.28313,0,0,0,0.4158439,0.5591632,0.531205,0,0,1.713646,9.082993,0,0.1433192,-0.1433192,12.22325,87.30875,0.2060627,0.5843255,0.3326752,0,9.498837
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.466804,1.466804,0,0,0,1.466804,8.7981,0,2.220446E-16,0,0.1290509,1.544005,1.466804,0,0,1.87289,8.939673,0,1.414954,-1.414954,10.73176,76.65525,0.2060627,1.613485,0.1032407,0,9.068725
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.415973,2.415973,0,0,0,2.415973,0,0,4.440892E-16,0,0,2.543129,2.415973,0,0,3.44506,7.52472,0,2.543129,-2.543129,8.051063,57.50748,0.2060627,2.65757,0,0,7.52472
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.43829,1.43829,0,0,0,1.43829,0,0,2.220446E-16,0,0,1.51399,1.43829,0,0,6.27076,4.98159,0,1.51399,-1.51399,6.455178,46.10832,0.2060627,1.582119,0,0,4.98159
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.952971,3.467601,0,0,0,6.455178,46.10832,0.2060627,0,0,0,3.467601
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.952971,3.467601,0,0,0,6.455178,46.10832,0.2060627,0,0,0,3.467601
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.9168552,0.9168552,0,0,0,0.9168552,0,0,1.110223E-16,0,0,0.9651107,0.9168552,0,0,7.952971,3.467601,0,0.9651107,-0.9651107,5.437862,38.84179,0.2060627,1.008541,0,0,3.467601
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.9179041,0.9179041,0,0,0,0.9179041,0,0,1.110223E-16,0,0,0.9662149,0.9179041,0,0,9.025315,2.50249,0,0.9662149,-0.9662149,4.419382,31.56695,0.2060627,1.009695,0,0,2.50249
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.09889,1.536275,0,0,0,4.419382,31.56695,0.2060627,0,0,0,1.536275
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.6624493,0.6624493,0,0,0,0.6624493,0,0,1.110223E-16,0,0,0.697315,0.6624493,0,0,10.09889,1.536275,0,0.697315,-0.697315,3.684347,26.31671,0.2060627,0.7286943,0,0,1.536275
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.044474,1.044474,4.549737,0,1.407078,1.044474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.87368,0.8389602,3.33,0,3.33,6.843462,48.88178,0.2064441,1.148921,0,5,0.8389602
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.3984127,0.3984127,3.903676,0,1.230703,0.3984127,0,0,0,0,0,0,0,3.505263,3.33,7.543682,3.83596,3.33,0,3.33,10.00258,71.44685,0.2065859,0.438254,0,5,3.83596
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.453429,1.453429,4.958692,0,1.518723,1.453429,0,0,0,0,0,0,0,3.505263,3.33,4.213682,6.83296,3.33,0,3.33,13.16169,94.01191,0.2070372,1.598772,0,5,6.83296
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.605474,1.605474,0,0,0,1.605474,0,0,2.220446E-16,0,0,1.689973,1.605474,0,0,0.8836823,9.82996,0,1.689973,-1.689973,11.38031,81.28773,0.2070372,1.766021,0,0,9.82996
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,3.733843,3.733843,5,0,1.53,3.733843,9.335701,0,0,0,0.3485804,0,0,1.266157,1.202849,2.76143,8.139988,1.55143,0,1.55143,12.85212,91.80068,0.2072331,4.107227,0.2788643,5,8.488568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.634297,3.634297,3.474735,0,1.113603,3.634297,37.91544,2.220446E-16,0,0,1.37796,0.16796,0.159562,0,0,1.21,9.536275,1.21,0,1.21,14.00003,100,0.2073505,3.997726,1.102368,5,10.91423
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.146811,3.146811,1.630754,0,0.6101958,3.146811,50.71325,0,0,0,1.59585,1.59585,1.516058,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,3.461493,1.27668,5,12.22112
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.01444,2.01444,0,0,0,2.01444,172.8651,1.3618,0,0,3.482264,2.120463,2.01444,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,2.215884,2.785811,0,14.10754
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.181237,4.181237,1.889577,0,0.6808546,4.181237,57.69282,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,4.599361,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.83242,1.83242,0,0,0,1.83242,180.8599,1.385251,0,0,3.314114,1.928864,1.83242,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,2.015662,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.398551,4.398551,1.25,0,0.50625,4.398551,86.77631,0.5026361,0,0,3.8169,3.314264,3.148551,0,0,0,10.62527,0,0,0,14.00003,100,0.2073505,4.838406,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.025543,3.025543,0,0,0,3.025543,78.69978,0,0,0,2.381096,3.184782,3.025543,0,0,0,10.62527,0,0.8036863,-0.8036863,13.15287,93.94887,0.2073505,3.328098,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.477194,2.477194,0,0,0,2.477194,57.67601,0,0,0,1.428747,2.607573,2.477194,0,0,0.8929847,9.821588,0,1.178826,-1.178826,11.91028,85.07323,0.2073505,2.724914,1.142998,0,11.25033
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.3703486,0.3703486,0,0,0,0.3703486,328.7696,0,0,0,1.217594,0.3898407,0.3703486,0,0,2.202792,8.642762,0.8277532,0,0.8277532,12.69555,90.68233,0.207145,0.4073835,0.9740751,0,9.860355
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.141898,1.141898,0,0,0,1.141898,61.97162,0,0,0,0.7076529,1.201998,1.141898,0,0,1.375038,9.387739,0,0.4943453,-0.4943453,12.17447,86.9603,0.207145,1.256088,0.5661224,0,10.09539
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,1.924311,8.893394,0.2456798,0,0.2456798,12.40754,88.6251,0.2070841,0,0.1965438,0,9.139074
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,7.392807,7.392807,5,0,1.53,7.392807,0,0,8.881784E-16,0,0,2.518744,2.392807,0,0,1.678631,9.114506,0,2.518744,-2.518744,9.752549,69.66093,0.2070841,8.132088,0,5,9.114506
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,5.73743,5.73743,5,0,1.53,5.73743,0,0,0,0,0,0.7762418,0.7374297,0,0,4.477236,6.595762,0,0.7762418,-0.7762418,8.934319,63.81643,0.2070841,6.311172,0,5,6.595762
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.001877,1.001877,4.50714,0,1.395449,1.001877,0,0,0,0,0,0,0,3.505263,3.33,5.339726,5.81952,3.33,0,3.33,12.09343,86.3815,0.2074398,1.102064,0,5,5.81952
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.009727,8.816521,0,0,0,12.09343,86.3815,0.2074398,0,0,0,8.816521
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.6950934,0.6950934,0,0,0,0.6950934,0,0,0,0,0,0.7316772,0.6950934,0,0,2.009727,8.816521,0,0.7316772,-0.7316772,11.32218,80.87254,0.2074398,0.7646027,0,0,8.816521
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.9059824,0.9059824,0,0,0,0.9059824,0,0,1.110223E-16,0,0,0.9536657,0.9059824,0,0,2.822701,8.084843,0,0.9536657,-0.9536657,10.31693,73.69218,0.2074398,0.9965807,0,0,8.084843
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.9950171,0.9950171,0,0,0,0.9950171,0,0,1.110223E-16,0,0,1.047386,0.9950171,0,0,3.88233,7.131177,0,1.047386,-1.047386,9.212884,65.80618,0.2074398,1.094519,0,0,7.131177
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.5442662,0.5442662,0,0,0,0.5442662,0,0,1.110223E-16,0,0,0.5729118,0.5442662,0,0,5.046093,6.083791,0,0.5729118,-0.5729118,8.608982,61.49261,0.2074398,0.5986928,0,0,6.083791
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3072351,0.3072351,0,0,0,0.3072351,0,0,5.551115E-17,0,0,0.3234054,0.3072351,0,0,5.682661,5.510879,0,0.3234054,-0.3234054,8.268084,59.05762,0.2074398,0.3379586,0,0,5.510879
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.042,5.187474,0,0,0,8.268084,59.05762,0.2074398,0,0,0,5.187474
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.042,5.187474,0,0,0,8.268084,59.05762,0.2074398,0,0,0,5.187474
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001012695,0.001012695,0,0,0,0.001012695,0,0,0,0,0,0.001065995,0.001012695,0,0,6.042,5.187474,0,0.001065995,-0.001065995,8.266959,59.04959,0.2074398,0.001113965,0,0,5.187474
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.849411,1.849411,0,0,0,1.849411,52.52514,0,2.220446E-16,0,0.9714057,1.946748,1.849411,0,0,6.043185,5.186408,0,0.9753427,-0.9753427,7.238858,51.70602,0.2074398,2.034352,0.7771246,0,6.157814
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.204394,1.204394,0,0,0,1.204394,174.2929,0,0,0,2.099173,1.267783,1.204394,0,0,7.126899,4.211065,0.83139,0,0.83139,8.027584,57.33977,0.2072344,1.324833,1.679338,0,6.310238
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,6.295509,4.959316,3.258318,0,3.258318,11.1187,79.4191,0.2064335,0,2.606655,0,8.217634
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.394373,3.394373,3.174655,0,1.031681,3.394373,96.2909,0,0,0,3.268472,0.231282,0.2197179,0,0,3.03719,7.891803,3.03719,0,3.03719,14.00003,100,0.2063825,3.73381,2.614778,5,11.16028
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.892815,2.892815,0,0,0,2.892815,129.7056,0.7070756,0,0,3.752144,3.045068,2.892815,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,3.182096,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,3.951748,3.951748,1.25,0,0.50625,3.951748,131.8639,2.366985,0,0,5.21093,2.843945,2.701748,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,4.346922,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.026047,2.026047,0,0,0,2.026047,239.9962,2.729753,0,0,4.862434,2.132681,2.026047,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,2.228652,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.9329734,0.9329734,0,0,0,0.9329734,326.657,2.065545,0,0,3.047622,0.9820772,0.9329734,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,1.026271,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.431804,3.431804,1.294119,0,0.5182944,3.431804,65.56887,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,3.774985,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.980976,0.980976,0,0,0,0.980976,120.0642,0.1451948,0,0,1.177801,1.032606,0.980976,0,0,0,10.62527,0,0,0,14.00003,100,0.2063825,1.079074,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.262375,1.262375,0,0,0,1.262375,22.3574,0,0,0,0.2822343,1.328816,1.262375,0,0,0,10.62527,0,1.046582,-1.046582,12.89683,92.12006,0.2063825,1.388613,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.162869,9.578692,0,0,0,12.89683,92.12006,0.2063825,0,0,0,9.578692
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.984132,1.984132,0,0,0,1.984132,0,0,0,0,0,2.08856,1.984132,0,0,1.162869,9.578692,0,2.08856,-2.08856,10.6953,76.39483,0.2063825,2.182545,0,0,9.578692
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.740034,2.740034,0,0,0,2.740034,0,0,4.440892E-16,0,0,2.884246,2.740034,0,0,3.483491,7.490132,0,2.884246,-2.884246,7.655035,54.67871,0.2063825,3.014037,0,0,7.490132
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.544667,1.544667,0,0,0,1.544667,0,0,2.220446E-16,0,0,1.625965,1.544667,0,0,6.68821,4.605886,0,1.625965,-1.625965,5.941118,42.43647,0.2063825,1.699134,0,0,4.605886
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.2840166,0.2840166,0,0,0,0.2840166,0,0,0,0,0,0.2989648,0.2840166,0,0,8.494838,2.97992,0,0.2989648,-0.2989648,5.625981,40.1855,0.2063825,0.3124183,0,0,2.97992
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.827021,2.680956,0,0,0,5.625981,40.1855,0.2063825,0,0,0,2.680956
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.8208687,0.8208687,0,0,0,0.8208687,0,0,1.110223E-16,0,0,0.8640724,0.8208687,0,0,8.827021,2.680956,0,0.8640724,-0.8640724,4.715169,33.67971,0.2063825,0.9029556,0,0,2.680956
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.787101,1.816883,0,0,0,4.715169,33.67971,0.2063825,0,0,0,1.816883
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.366137,1.366137,0,0,0,1.366137,0,0,0,0,0,1.438039,1.366137,0,0,9.787101,1.816883,0,1.438039,-1.438039,3.199343,22.8524,0.2063825,1.502751,0,0,1.816883
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.6087937,0.6087937,4.114057,0,1.288138,0.6087937,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.38492,0.3788446,3.33,0,3.33,6.358458,45.41747,0.2065962,0.669673,0,5,0.3788446
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2927644,0.2927644,3.798028,0,1.201862,0.2927644,0,0,0,0,0,0,0,3.505263,3.33,8.054922,3.375844,3.33,0,3.33,9.517573,67.98254,0.2066958,0.3220409,0,5,3.375844
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.37199,1.37199,4.877254,0,1.49649,1.37199,0,0,0,0,0,0,0,3.505263,3.33,4.724922,6.372845,3.33,0,3.33,12.67669,90.5476,0.2071338,1.509189,0,5,6.372845
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.017355,1.017355,0,0,0,1.017355,31.15876,0,0,0,0.3169953,1.0709,1.017355,0,0,1.394922,9.369844,0,0.7539049,-0.7539049,11.882,84.87128,0.2071338,1.119091,0.2535962,0,9.68684
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.414901,5.414901,5,0,1.53,5.414901,21.30063,0,0,0,1.153408,0.4367383,0.4149014,0,0,2.232594,8.61594,0.7166697,0,0.7166697,12.5619,89.72765,0.2072016,5.956391,0.9227264,5,9.769348
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.8567288,0.8567288,0,0,0,0.8567288,271.9391,0,0,0,2.32978,0.9018198,0.8567288,0,0,1.515924,9.260942,1.42796,0,1.42796,13.91658,99.40393,0.2068568,0.9424016,1.863824,0,11.59072
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.713197,2.713197,0,0,0,2.713197,83.6486,0,0,0,2.269551,2.855997,2.713197,0,0,0.08796392,10.54611,0,0.5864457,-0.5864457,13.29841,94.98846,0.2068568,2.984517,1.815641,0,12.81566
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.427382,4.427382,3.362934,0,1.083081,4.427382,42.01222,1.110223E-16,0,0,1.860041,1.120471,1.064448,0,0,0.7395702,9.959661,0.7395702,0,0.7395702,14.00003,100,0.2069268,4.87012,1.488033,5,11.8197
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.629097,1.629097,0,0,0,1.629097,163.8321,0.9541454,0,0,2.668984,1.714839,1.629097,0,0,0,10.62527,0,0,0,14.00003,100,0.2069268,1.792006,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.9621913,0.9621913,0,0,0,0.9621913,307.9224,1.94997,0,0,2.962803,1.012833,0.9621913,0,0,0,10.62527,0,0,0,14.00003,100,0.2069268,1.058411,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,4.987078,4.987078,1.657078,0,0.6173822,4.987078,84.13762,0.6907454,0,0,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069268,5.485785,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,3.872422,3.872422,1.25,0,0.50625,3.872422,90.00723,0.7250154,0,0,3.48546,2.760445,2.622422,0,0,0,10.62527,0,0,0,14.00003,100,0.2069268,4.259665,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.200009,3.200009,1.25,0,0.50625,3.200009,71.52795,0.2362598,0,0,2.2889,2.052641,1.950009,0,0,0,10.62527,0,0,0,14.00003,100,0.2069268,3.52001,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.610116,3.610116,2.393372,0,0.8183904,3.610116,35.47763,0,0,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2069268,3.971128,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,7.402842,7.402842,5,0,1.53,7.402842,2.681447,4.440892E-16,0,0,0.1985033,2.529307,2.402842,0,0,0,10.62527,0,2.330804,-2.330804,11.54314,82.45087,0.2069268,8.143126,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.419554,4.419554,5,0,1.53,4.419554,0,0,0,0,0,0,0,0.580446,0.5514237,2.589782,8.29447,0.5514237,0,0.5514237,12.06627,86.18748,0.2069989,4.861509,0,5,8.29447
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.075146,1.075146,0,0,0,1.075146,0,0,0,0,0,1.131733,1.075146,0,0,2.038359,8.790751,0,1.131733,-1.131733,10.87332,77.66642,0.2069989,1.182661,0,0,8.790751
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.708313,4.708313,5,0,1.53,4.708313,0,0,0,0,0,0,0,0.2916866,0.2771022,3.29584,7.659019,0.2771022,0,0.2771022,11.1362,79.54414,0.2070351,5.179145,0,5,7.659019
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6204709,0.6204709,3.798089,0,1.201878,0.6204709,0,0,0,0,0,0,0,3.177618,3.018737,3.018737,7.908411,3.018737,0,3.018737,14.00003,100,0.2072066,0.6825181,0,5,7.908411
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.591252,1.591252,0,0,0,1.591252,0,0,2.220446E-16,0,0,1.675002,1.591252,0,0,0,10.62527,0,1.675002,-1.675002,12.23442,87.38854,0.2072066,1.750378,0,0,10.62527
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.6544724,0.6544724,0,0,0,0.6544724,0,0,0,0,0,0.6889183,0.6544724,0,0,1.861114,8.950272,0,0.6889183,-0.6889183,11.50824,82.20152,0.2072066,0.7199196,0,0,8.950272
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.3667128,0.3667128,0,0,0,0.3667128,0,0,0,0,0,0.3860135,0.3667128,0,0,2.626579,8.261353,0,0.3860135,-0.3860135,11.10134,79.29515,0.2072066,0.4033841,0,0,8.261353
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.8389626,0.8389626,0,0,0,0.8389626,0,0,1.110223E-16,0,0,0.8831185,0.8389626,0,0,3.055482,7.87534,0,0.8831185,-0.8831185,10.17045,72.64596,0.2072066,0.9228588,0,0,7.87534
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036725,6.992221,0,0,0,10.17045,72.64596,0.2072066,0,0,0,6.992221
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.036725,6.992221,0,0,0,10.17045,72.64596,0.2072066,0,0,0,6.992221
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.432552,1.432552,0,0,0,1.432552,0,0,2.220446E-16,0,0,1.507949,1.432552,0,0,4.036725,6.992221,0,1.507949,-1.507949,8.580936,61.29228,0.2072066,1.575807,0,0,6.992221
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.6813156,0.6813156,0,0,0,0.6813156,0,0,0,0,0,0.7171743,0.6813156,0,0,5.712224,5.484272,0,0.7171743,-0.7171743,7.824968,55.89252,0.2072066,0.7494472,0,0,5.484272
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,3.95438,3.95438,5,0,1.53,3.95438,15.8537,0,0,0,0.6269155,0,0,1.04562,0.9933394,6.509084,4.767098,1.620255,0,1.620255,9.362077,66.87185,0.2073941,4.349818,0.5015324,5,5.394014
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2329428,0.2329428,3.406932,0,1.095092,0.2329428,804.2917,0,0,0,1.87354,0,0,3.173989,3.01529,4.88883,6.225327,4.88883,0,4.88883,14.00003,100,0.2069804,0.2562371,1.498832,5,8.098867
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,4.792591,4.792591,1.836245,0,0.6662948,4.792591,64.93238,0,0,0,3.111943,3.111943,2.956346,0,0,0,10.62527,0,0,0,14.00003,100,0.2069804,5.27185,2.489555,5,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.446187,1.446187,0,0,0,1.446187,249.5652,2.086878,0,0,3.60918,1.522302,1.446187,0,0,0,10.62527,0,0,0,14.00003,100,0.2069804,1.590806,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.272083,5.272083,1.942083,0,0.6951886,5.272083,91.08533,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069804,5.799291,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,3.874104,3.874104,1.25,0,0.50625,3.874104,124.7072,2.069071,0,0,4.831286,2.762215,2.624104,0,0,0,10.62527,0,0,0,14.00003,100,0.2069804,4.261515,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.410853,2.410853,0,0,0,2.410853,204.1042,2.382911,0,0,4.920651,2.53774,2.410853,0,0,0,10.62527,0,0,0,14.00003,100,0.2069804,2.651938,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.560759,3.560759,1.25,0,0.50625,3.560759,110.6848,1.508843,0,0,3.941221,2.432378,2.310759,0,0,0,10.62527,0,0,0,14.00003,100,0.2069804,3.916835,3.152976,5,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,2.852177,2.852177,0,0,0,2.852177,88.48183,0,0,0,2.523658,3.002291,2.852177,0,0,0,10.62527,0,0.4786331,-0.4786331,13.4955,96.39627,0.2069804,3.137394,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.482083,2.482083,0,0,0,2.482083,103.2961,0,0,0,2.563895,2.612719,2.482083,0,0,0.5318146,10.14664,0,0.04882346,-0.04882346,13.44404,96.02866,0.2069804,2.730291,2.051116,0,12.71054
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,5.845224,5.845224,5,0,1.53,5.845224,18.46424,0,0,0,1.079276,0.8897095,0.845224,0,0,0.5860628,10.09782,0.1895667,0,0.1895667,13.62388,97.31322,0.2069981,6.429746,0.8634209,5,11.17709
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.165039,4.165039,4.369697,0,1.357927,4.165039,4.347298,0,0,0,0.1810667,0,0,0.2046581,0.1944252,0.3964962,10.26843,0.3754918,0,0.3754918,13.9801,99.85767,0.2070401,4.581543,0.1448533,5,10.44949
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02100438,10.60637,0,0,0,13.9801,99.85767,0.2070401,0,0,0,10.60637
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.157218,4.157218,4.179327,0,1.305956,4.157218,0,1.63064E-16,0,0,0,0,0,0.02210987,0.02100438,0.02100438,10.60637,0.02100438,0,0.02100438,14.00003,100,0.2070428,4.572939,0,5,10.60637
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.880681,3.880681,3.880681,0,1.224426,3.880681,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070428,4.268749,0,5,10.62527
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.725883,1.725883,0,0,0,1.725883,0,0,2.220446E-16,0,0,1.816719,1.725883,0,0,0,10.62527,0,1.816719,-1.816719,12.08504,86.32153,0.2070428,1.898472,0,0,10.62527
