Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.6377677,0.6377677,0,0,0,0.6377677,0,0,1.110223E-16,0,0,0.6713344,0.6377677,0,0,2.018577,8.808555,0,0.6713344,-0.6713344,11.37739,81.2669,0.2070428,0.7015445,0,0,8.808555
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.070161,1.070161,0,0,0,1.070161,0,0,2.220446E-16,0,0,1.126486,1.070161,0,0,2.764504,8.13722,0,1.126486,-1.126486,10.18997,72.78535,0.2070428,1.177177,0,0,8.13722
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.5414369,0.5414369,0,0,0,0.5414369,0,0,0,0,0,0.5699335,0.5414369,0,0,4.016155,7.010735,0,0.5699335,-0.5699335,9.589206,68.49419,0.2070428,0.5955805,0,0,7.010735
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.4655609,0.4655609,0,0,0,0.4655609,0,0,5.551115E-17,0,0,0.4900641,0.4655609,0,0,4.649415,6.440801,0,0.4900641,-0.4900641,9.072634,64.8044,0.2070428,0.512117,0,0,6.440801
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.444406,1.444406,0,0,0,1.444406,0,0,0,0,0,1.520428,1.444406,0,0,5.19393,5.950737,0,1.520428,-1.520428,7.469962,53.35676,0.2070428,1.588847,0,0,5.950737
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1952543,0.1952543,0,0,0,0.1952543,0,0,2.775558E-17,0,0,0.2055308,0.1952543,0,0,6.883294,4.430309,0,0.2055308,-0.2055308,7.253313,51.80928,0.2070428,0.2147797,0,0,4.430309
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.531451,2.531451,0,0,0,2.531451,0,0,0,0,0,2.664685,2.531451,0,0,7.111662,4.224779,0,2.664685,-2.664685,4.444488,31.74628,0.2070428,2.784596,0,0,4.224779
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.6799378,0.6799378,0,0,0,0.6799378,0,0,0,0,0,0.715724,0.6799378,0,0,10.07242,1.560093,0,0.715724,-0.715724,3.690049,26.35744,0.2070428,0.7479316,0,0,1.560093
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.715518,1.715518,4.974148,0,1.522942,1.715518,33.45872,0,0,0,0.5739906,0,0,3.25863,3.095698,10.86767,0.8443691,3.669689,0,3.669689,7.171421,51.22433,0.2074662,1.88707,0.4591925,5,1.41836
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,7.172124,7.172124,5,0,1.53,7.172124,16.9829,0,0,0,1.218035,2.286447,2.172124,0,0,7.197984,4.147089,0,1.068412,-1.068412,6.045216,43.18003,0.2074662,7.889337,0.9744281,5,5.365124
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4333825,0.4333825,3.938646,0,1.24025,0.4333825,374.2638,0,0,0,1.621994,0,0,3.505263,3.33,8.385108,3.078677,4.951993,0,4.951993,10.74309,76.73621,0.2072251,0.4767207,1.297595,5,4.700671
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.436806,3.436806,3.822696,0,1.208596,3.436806,88.07347,0,0,0,3.026915,0,0,0.3858896,0.3665951,3.433114,7.535471,3.39351,0,3.39351,13.96246,99.73163,0.2073126,3.780487,2.421532,5,10.56239
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.167598,4.167598,1.25,0,0.50625,4.167598,102.4823,1.160292,0,0,4.271052,3.071156,2.917598,0,0,0.03960446,10.58963,0.03960446,0,0.03960446,14.00003,100,0.2073033,4.584358,3.416842,5,14.86068
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.972998,2.972998,0,0,0,2.972998,132.4348,0.807811,0,0,3.937282,3.129471,2.972998,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,3.270297,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.920379,1.920379,0,0,0,1.920379,222.2664,2.246905,0,0,4.268357,2.021452,1.920379,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,2.112417,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.593673,2.593673,0,0,0,2.593673,109.7302,0.1158597,0,0,2.846042,2.730182,2.593673,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,2.853041,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.343107,2.343107,0,0,0,2.343107,113.1756,0.1853972,0,0,2.651826,2.466429,2.343107,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,2.577418,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.131177,4.131177,3.468756,0,1.11197,4.131177,16.87862,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,4.544295,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.118338,5.118338,4.907418,0,1.504725,5.118338,4.337747,1.387779E-16,0,0,0.2220205,0.2220205,0.2109195,0,0,0,10.62527,0,0,0,14.00003,100,0.2073033,5.630171,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,5.635902,5.635902,5,0,1.53,5.635902,0,0,0,0,0,0.6693709,0.6359024,0,0,0,10.62527,0,0.6693709,-0.6693709,13.29445,94.96016,0.2073033,6.199492,0,5,10.62527
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.052773,4.052773,4.835663,0,1.485136,4.052773,0,0,0,0,0,0,0,0.78289,0.7437455,0.7437455,9.955903,0.7437455,0,0.7437455,14.00003,100,0.2073976,4.45805,0,5,9.955903
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073976,0,0,0,10.62527
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.041313,1.041313,0,0,0,1.041313,0,0,0,0,0,1.096119,1.041313,0,0,0,10.62527,0,1.096119,-1.096119,12.84462,91.74708,0.2073976,1.145444,0,0,10.62527
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.5730772,0.5730772,0,0,0,0.5730772,0,0,1.110223E-16,0,0,0.6032391,0.5730772,0,0,1.21791,9.529155,0,0.6032391,-0.6032391,12.20875,87.20516,0.2073976,0.6303849,0,0,9.529155
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.8891627,0.8891627,0,0,0,0.8891627,0,0,0,0,0,0.9359607,0.8891627,0,0,1.888176,8.925916,0,0.9359607,-0.9359607,11.22216,80.15811,0.2073976,0.978079,0,0,8.925916
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.317825,1.317825,0,0,0,1.317825,0,0,0,0,0,1.387184,1.317825,0,0,2.928132,7.989955,0,1.387184,-1.387184,9.759937,69.7137,0.2073976,1.449607,0,0,7.989955
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.390103,1.390103,0,0,0,1.390103,0,0,2.220446E-16,0,0,1.463266,1.390103,0,0,4.469448,6.602771,0,1.463266,-1.463266,8.21752,58.69645,0.2073976,1.529113,0,0,6.602771
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.405917,1.405917,0,0,0,1.405917,0,0,2.220446E-16,0,0,1.479913,1.405917,0,0,6.095299,5.139505,0,1.479913,-1.479913,6.657555,47.55387,0.2073976,1.546509,0,0,5.139505
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.7847749,0.7847749,0,0,0,0.7847749,0,0,1.110223E-16,0,0,0.8260788,0.7847749,0,0,7.739646,3.659593,0,0.8260788,-0.8260788,5.786791,41.33414,0.2073976,0.8632524,0,0,3.659593
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.3670082,0.3670082,0,0,0,0.3670082,0,0,5.551115E-17,0,0,0.3863244,0.3670082,0,0,8.657512,2.833514,0,0.3863244,-0.3863244,5.37957,38.42542,0.2073976,0.403709,0,0,2.833514
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.466684,1.466684,0,0,0,1.466684,0,0,0,0,0,1.543878,1.466684,0,0,9.086761,2.447189,0,1.543878,-1.543878,3.75218,26.80123,0.2073976,1.613352,0,0,2.447189
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.8668947,0.8668947,0,0,0,0.8668947,68.72385,0,0,0,0.5957634,0.9125208,0.8668947,0,0,10.80218,0.9033118,0,0.3167574,-0.3167574,3.418288,24.4163,0.2073976,0.9535842,0.4766107,0,1.499075
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.5675434,0.5675434,0,0,0,0.5675434,311.2623,0,0,0,1.766549,0.5974141,0.5675434,0,0,11.15413,0.5865544,1.169134,0,1.169134,4.527427,32.3387,0.2071233,0.6242977,1.413239,0,2.353103
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,0,0,0,3.090283,0,0,0,0,9.984999,1.638775,3.090283,0,3.090283,7.459127,53.27937,0.2064017,0,2.472227,0,4.729059
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.719369,1.719369,0,0,0,1.719369,185.3087,0,0,0,3.186139,1.809862,1.719369,0,0,6.894715,4.420031,1.376277,0,1.376277,8.764778,62.60543,0.2060819,1.891306,2.548911,0,7.60617
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,0,0,0,4.198245,0,0,0,0,5.518438,5.65868,4.198245,0,4.198245,12.74758,91.05398,0.2051126,0,3.358596,0,9.856925
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.748245,1.748245,0,0,0,1.748245,296.9573,2.03109,0,0,5.19154,1.840258,1.748245,0,0,1.320193,9.4371,1.320193,0,1.320193,14.00003,100,0.2048096,1.923069,4.153232,0,14.62864
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.480521,2.480521,0,0,0,2.480521,205.5224,2.486951,0,0,5.098026,2.611075,2.480521,0,0,0,10.62527,0,0,0,14.00003,100,0.2048096,2.728574,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048096,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,4.777965,4.777965,1.960562,0,0.7002334,4.777965,62.07009,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2048096,5.255761,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.971843,2.971843,0,0,0,2.971843,54.82534,0,0,0,1.629323,3.128255,2.971843,0,0,0,10.62527,0,1.498932,-1.498932,12.42001,88.71421,0.2048096,3.269027,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.258463,5.258463,5,0,1.53,5.258463,12.69744,0,0,0,0.6676903,0.2720663,0.258463,0,0,1.66548,9.126342,0.395624,0,0.395624,12.79534,91.39508,0.2048465,5.784309,0.5341523,5,9.794032
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.127845,3.127845,4.126735,0,1.291599,3.127845,6.982239,0,0,0,0.2183936,0,0,0.9988897,0.9489452,1.269856,9.482404,1.167339,0,1.167339,13.90277,99.30531,0.2049881,3.44063,0.1747149,5,9.700797
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.387705,5.387705,5,0,1.53,5.387705,0,0,0,0,0,0.4081105,0.3877049,0,0,0.1025176,10.53301,0,0.4081105,-0.4081105,13.47258,96.23256,0.2049881,5.926476,0,5,10.53301
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.817928,3.817928,4.403163,0,1.367064,3.817928,0,0,0,0,0,0,0,0.5852355,0.5559737,0.5559737,10.1249,0.5559737,0,0.5559737,14.00003,100,0.2050591,4.19972,0,5,10.1249
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1465759,0.1465759,0,0,0,0.1465759,0,0,2.775558E-17,0,0,0.1542904,0.1465759,0,0,0,10.62527,0,0.1542904,-0.1542904,13.83739,98.83831,0.2050591,0.1612335,0,0,10.62527
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.209456,1.209456,0,0,0,1.209456,0,0,0,0,0,1.273112,1.209456,0,0,0.1714338,10.47098,0,1.273112,-1.273112,12.49541,89.25278,0.2050591,1.330402,0,0,10.47098
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.8680323,0.8680323,0,0,0,0.8680323,0,0,1.110223E-16,0,0,0.9137182,0.8680323,0,0,1.586002,9.197872,0,0.9137182,-0.9137182,11.53227,82.3732,0.2050591,0.9548355,0,0,9.197872
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601245,8.284154,0,0,0,11.53227,82.3732,0.2050591,0,0,0,8.284154
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601245,8.284154,0,0,0,11.53227,82.3732,0.2050591,0,0,0,8.284154
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.8487034,0.8487034,0,0,0,0.8487034,0,0,0,0,0,0.8933721,0.8487034,0,0,2.601245,8.284154,0,0.8933721,-0.8933721,10.59057,75.6468,0.2050591,0.9335738,0,0,8.284154
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3593954,0.3593954,0,0,0,0.3593954,0,0,5.551115E-17,0,0,0.3783109,0.3593954,0,0,3.59388,7.390782,0,0.3783109,-0.3783109,10.1918,72.79842,0.2050591,0.3953349,0,0,7.390782
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2399805,0.2399805,0,0,0,0.2399805,0,0,2.775558E-17,0,0,0.2526111,0.2399805,0,0,4.014226,7.012471,0,0.2526111,-0.2526111,9.925524,70.89645,0.2050591,0.2639786,0,0,7.012471
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1889033,0.1889033,0,0,0,0.1889033,0,0,2.775558E-17,0,0,0.1988456,0.1889033,0,0,4.294905,6.75986,0,0.1988456,-0.1988456,9.715921,69.3993,0.2050591,0.2077937,0,0,6.75986
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.515844,6.561014,0,0,0,9.715921,69.3993,0.2050591,0,0,0,6.561014
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.40109,1.40109,0,0,0,1.40109,57.67874,0,2.220446E-16,0,0.8081311,1.474832,1.40109,0,0,4.515844,6.561014,0,0.6667007,-0.6667007,9.013158,64.37957,0.2050591,1.541199,0.6465049,0,7.369145
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.485396,2.485396,0,0,0,2.485396,63.21099,0,0,0,1.571043,2.616207,2.485396,0,0,5.256623,5.894314,0,1.045163,-1.045163,7.911459,56.51031,0.2050591,2.733936,1.256835,0,7.465357
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,4.897642,4.897642,5,0,1.53,4.897642,65.25175,0,0,0,3.195797,0,0,0.1023579,0.09723996,6.417915,4.849151,3.293037,0,3.293037,11.03551,78.82491,0.2053667,5.387406,2.556638,5,8.044948
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.9600519,0.9600519,1.25,0,0.50625,0.9600519,342.5147,0.4533888,0,0,3.288319,0,0,0,0,3.124878,7.812884,3.124878,0,3.124878,14.00003,100,0.2046556,1.056057,2.630655,5,11.1012
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.415695,3.415695,1.25,0,0.50625,3.415695,122.408,1.901406,0,0,4.181085,2.279679,2.165695,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,3.757265,3.344868,5,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.6498063,0.6498063,0,0,0,0.6498063,609.1994,3.27461,0,0,3.958616,0.6840067,0.6498063,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,0.7147869,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.238725,0.238725,0,0,0,0.238725,1632.261,3.645326,0,0,3.896616,0.2512895,0.238725,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,0.2625975,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.480013,4.480013,2.305891,0,0.7945081,4.480013,51.08356,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,4.928015,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.02805911,0.02805911,0,0,0,0.02805911,3846.249,1.049687,0,0,1.079223,0.0295359,0.02805911,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,0.03086502,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.46211,5.46211,4.825603,0,1.48239,5.46211,12.26645,0,8.881784E-16,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.2046556,6.008321,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,6.615758,6.615758,5,0,1.53,6.615758,2.532123,0,8.881784E-16,0,0.1675191,1.700798,1.615758,0,0,0,10.62527,0,1.533279,-1.533279,12.38381,88.4556,0.2046556,7.277334,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703644,9.091995,0,0,0,12.38381,88.4556,0.2046556,0,0,0,9.091995
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.479329,3.479329,5,0,1.53,3.479329,0,0,0,0,0,0,0,1.520671,1.444638,1.703644,9.091995,1.444638,0,1.444638,13.75431,98.2449,0.2048388,3.827262,0,5,9.091995
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.57804,3.57804,3.850677,0,1.216235,3.57804,0,0,0,0,0,0,0,0.2726379,0.259006,0.259006,10.39217,0.259006,0,0.259006,14.00003,100,0.2048716,3.935843,0,5,10.39217
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.4867043,0.4867043,0,0,0,0.4867043,0,0,1.110223E-16,0,0,0.5123203,0.4867043,0,0,0,10.62527,0,0.5123203,-0.5123203,13.46,96.14263,0.2048716,0.5353747,0,0,10.62527
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5692448,10.11295,0,0,0,13.46,96.14263,0.2048716,0,0,0,10.11295
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.781557,1.781557,0,0,0,1.781557,0,0,2.220446E-16,0,0,1.875324,1.781557,0,0,0.5692448,10.11295,0,1.875324,-1.875324,11.48323,82.02291,0.2048716,1.959713,0,0,10.11295
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.368473,0.368473,0,0,0,0.368473,0,0,0,0,0,0.3878663,0.368473,0,0,2.652938,8.23763,0,0.3878663,-0.3878663,11.07438,79.10258,0.2048716,0.4053203,0,0,8.23763
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5099684,0.5099684,0,0,0,0.5099684,0,0,0,0,0,0.5368088,0.5099684,0,0,3.0839,7.849764,0,0.5368088,-0.5368088,10.50854,75.06083,0.2048716,0.5609652,0,0,7.849764
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.08208,1.08208,0,0,0,1.08208,0,0,0,0,0,1.139032,1.08208,0,0,3.680355,7.312955,0,1.139032,-1.139032,9.307892,66.48481,0.2048716,1.190288,0,0,7.312955
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.119462,1.119462,0,0,0,1.119462,0,0,2.220446E-16,0,0,1.178381,1.119462,0,0,4.945946,6.173923,0,1.178381,-1.178381,8.065769,57.61253,0.2048716,1.231408,0,0,6.173923
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6118174,0.6118174,0,0,0,0.6118174,0,0,0,0,0,0.6440183,0.6118174,0,0,6.255258,4.995542,0,0.6440183,-0.6440183,7.386915,52.76357,0.2048716,0.6729991,0,0,4.995542
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.6824303,0.6824303,0,0,0,0.6824303,0,0,1.110223E-16,0,0,0.7183477,0.6824303,0,0,6.970834,4.351524,0,0.7183477,-0.7183477,6.62971,47.35497,0.2048716,0.7506734,0,0,4.351524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.166238,1.166238,0,0,0,1.166238,84.91564,0,2.220446E-16,0,0.9903187,1.227619,1.166238,0,0,7.768998,3.633176,0,0.2373005,-0.2373005,6.379573,45.56829,0.2048716,1.282862,0.792255,0,4.623495
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.904738,2.904738,0,0,0,2.904738,75.10374,0,0,0,2.181567,3.057619,2.904738,0,0,8.032665,3.395876,0,0.8760523,-0.8760523,5.456133,38.9723,0.2048716,3.195212,1.745253,0,5.577443
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.9127641,0.9127641,0,0,0,0.9127641,372.0769,0,0,0,3.396184,0.9608043,0.9127641,0,0,9.006057,2.519823,2.43538,0,2.43538,7.766537,55.47515,0.2043212,1.00404,2.716947,0,5.916008
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.375388,2.375388,0,0,0,2.375388,165.0034,0,0,0,3.91947,2.500408,2.375388,0,0,6.570676,4.711665,1.419062,0,1.419062,9.112778,65.09113,0.2040019,2.612927,3.135576,0,8.631136
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.277178,4.277178,4.290508,0,1.336309,4.277178,120.1162,0,0,0,5.137583,0,0,0.01333045,0.01266393,5.151615,5.988821,5.150247,0,5.150247,13.99873,99.99073,0.2038613,4.704895,4.110066,5,11.1264
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.313534,3.313534,1.25,0,0.50625,3.313534,151.3601,2.84186,0,0,5.01537,2.172142,2.063534,0,0,0.001368125,10.62404,0.001368125,0,0.001368125,14.00003,100,0.203861,3.644888,4.012296,5,15.63941
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.524665,2.524665,0,0,0,2.524665,166.1143,1.536288,0,0,4.19383,2.657542,2.524665,0,0,0,10.62527,0,0,0,14.00003,100,0.203861,2.777132,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.725627,2.725627,0,0,0,2.725627,119.1892,0.3795713,0,0,3.248653,2.869081,2.725627,0,0,0,10.62527,0,0,0,14.00003,100,0.203861,2.99819,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.674569,2.674569,0,0,0,2.674569,47.79602,0,0,0,1.278338,2.815336,2.674569,0,0,0,10.62527,0,1.536998,-1.536998,12.37989,88.4276,0.203861,2.942026,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.437603,3.437603,3.497962,0,1.119944,3.437603,47.831,0,0,0,1.64424,0,0,0.06035937,0.0573414,1.707776,9.088276,1.701581,0,1.701581,13.99415,99.95802,0.2040198,3.781363,1.315392,5,10.73252
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.278715,1.278715,0,0,0,1.278715,54.93549,0,2.220446E-16,0,0.7024681,1.346015,1.278715,0,0,0.006194777,10.6197,0,0.6435472,-0.6435472,13.31579,95.11262,0.2040198,1.406586,0.5619745,0,11.32217
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.48408,5.48408,5,0,1.53,5.48408,2.45504,0,0,0,0.1346364,0.5095583,0.4840803,0,0,0.7212473,9.976151,0,0.3749219,-0.3749219,12.92059,92.28975,0.2040198,6.032488,0.1077091,5,10.11079
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.637265,3.637265,4.834978,0,1.484949,3.637265,0,0,0,0,0,0,0,1.197713,1.137827,1.137827,9.60123,1.137827,0,1.137827,14.00003,100,0.204163,4.000991,0,5,9.60123
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.446221,4.446221,4.446221,0,1.378818,4.446221,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204163,4.890843,0,5,10.62527
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.776238,4.776238,4.776238,0,1.468913,4.776238,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.204163,5.253862,0,5,10.62527
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1026185,0.1026185,0,0,0,0.1026185,0,0,1.387779E-17,0,0,0.1080195,0.1026185,0,0,0,10.62527,0,0.1080195,-0.1080195,13.88617,99.1867,0.204163,0.1128804,0,0,10.62527
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.255882,0.255882,0,0,0,0.255882,0,0,0,0,0,0.2693495,0.255882,0,0,0.1200217,10.51725,0,0.2693495,-0.2693495,13.60225,97.15871,0.204163,0.2814702,0,0,10.51725
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.08818334,0.08818334,0,0,0,0.08818334,0,0,1.387779E-17,0,0,0.09282457,0.08818334,0,0,0.4192989,10.2479,0,0.09282457,-0.09282457,13.5044,96.45981,0.204163,0.09700168,0,0,10.2479
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.63928,1.63928,0,0,0,1.63928,0,0,2.220446E-16,0,0,1.725558,1.63928,0,0,0.5224373,10.15508,0,1.725558,-1.725558,11.6855,83.4677,0.204163,1.803208,0,0,10.15508
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.222856,1.222856,0,0,0,1.222856,0,0,2.220446E-16,0,0,1.287217,1.222856,0,0,2.439724,8.429523,0,1.287217,-1.287217,10.32866,73.77597,0.204163,1.345142,0,0,8.429523
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3283792,0.3283792,0,0,0,0.3283792,0,0,5.551115E-17,0,0,0.3456623,0.3283792,0,0,3.869966,7.142305,0,0.3456623,-0.3456623,9.964296,71.1734,0.204163,0.3612171,0,0,7.142305
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.9452165,0.9452165,0,0,0,0.9452165,0,0,1.110223E-16,0,0,0.9949647,0.9452165,0,0,4.254035,6.796643,0,0.9949647,-0.9949647,8.915511,63.6821,0.204163,1.039738,0,0,6.796643
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.368855,1.368855,0,0,0,1.368855,0,0,0,0,0,1.4409,1.368855,0,0,5.359551,5.801678,0,1.4409,-1.4409,7.39667,52.83325,0.204163,1.50574,0,0,5.801678
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.2985294,0.2985294,0,0,0,0.2985294,0,0,5.551115E-17,0,0,0.3142415,0.2985294,0,0,6.960551,4.360779,0,0.3142415,-0.3142415,7.06543,50.46726,0.204163,0.3283824,0,0,4.360779
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,7.309708,4.046537,0.9676514,0,0.9676514,7.983425,57.02435,0.2039475,0,0.7741211,0,5.014188
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.912207,1.912207,0,0,0,1.912207,111.1684,0,0,0,2.125769,2.012849,1.912207,0,0,6.342056,4.917423,0.1129199,0,0.1129199,8.09055,57.78953,0.2039224,2.103427,1.700615,0,7.043192
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,6.229136,5.019052,3.489241,0,3.489241,11.40073,81.43365,0.2031494,0,2.791393,0,8.508292
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,1.567857,0,0,4.307753,0,0,0,0,2.739896,8.159369,2.739896,0,2.739896,14.00003,100,0.2025466,0,3.446203,0,12.46712
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025466,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025466,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,6.840938,6.840938,3.510938,0,1.123486,6.840938,68.53036,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2025466,7.525032,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.704191,1.704191,0,0,0,1.704191,238.5057,2.270707,0,0,4.064592,1.793885,1.704191,0,0,0,10.62527,0,0,0,14.00003,100,0.2025466,1.87461,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.217525,1.217525,0,0,0,1.217525,275.8351,2.076757,0,0,3.358362,1.281606,1.217525,0,0,0,10.62527,0,0,0,14.00003,100,0.2025466,1.339278,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.918166,2.918166,0,0,0,2.918166,75.52294,0,0,0,2.203885,3.071754,2.918166,0,0,0,10.62527,0,0.8678689,-0.8678689,13.08521,93.46563,0.2025466,3.209983,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.451025,1.451025,0,0,0,1.451025,65.7621,0,0,0,0.9542248,1.527395,1.451025,0,0,0.9642988,9.757405,0,0.5731704,-0.5731704,12.48104,89.1501,0.2025466,1.596128,0.7633798,0,10.71163
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3198754,0.3198754,0,0,0,0.3198754,49.84478,0,0,0,0.1594412,0.3367109,0.3198754,0,0,1.601155,9.184235,0,0.1772697,-0.1772697,12.29418,87.8154,0.2025466,0.3518629,0.127553,0,9.343676
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,7.739999,7.739999,5,0,1.53,7.739999,0,0,0,0.183999,0,2.88421,2.739999,0,0,1.798121,9.006965,0,2.88421,-2.88421,9.253957,66.09956,0.2025466,8.513999,0,5,9.006965
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.968488,5.968488,5,0,1.53,5.968488,0,0,0,0,0,1.019461,0.9684883,0,0,5.002799,6.122756,0,1.019461,-1.019461,8.17935,58.42381,0.2025466,6.565337,0,5,6.122756
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.7348449,0.7348449,4.240108,0,1.322549,0.7348449,0,0,0,0,0,0,0,3.505263,3.33,6.135533,5.103294,3.33,0,3.33,11.33847,80.98888,0.2027975,0.8083294,0,5,5.103294
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.9064137,0.9064137,0,0,0,0.9064137,0,0,0,0,0,0.9541197,0.9064137,0,0,2.805533,8.100294,0,0.9541197,-0.9541197,10.33274,73.8051,0.2027975,0.9970551,0,0,8.100294
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.5867553,0.5867553,0,0,0,0.5867553,0,0,1.110223E-16,0,0,0.6176372,0.5867553,0,0,3.865666,7.146174,0,0.6176372,-0.6176372,9.681688,69.15478,0.2027975,0.6454308,0,0,7.146174
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5019933,0.5019933,0,0,0,0.5019933,0,0,1.110223E-16,0,0,0.528414,0.5019933,0,0,4.55193,6.528537,0,0.528414,-0.528414,9.124691,65.17623,0.2027975,0.5521926,0,0,6.528537
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1769872,0.1769872,0,0,0,0.1769872,0,0,0,0,0,0.1863023,0.1769872,0,0,5.139057,6.000123,0,0.1863023,-0.1863023,8.928311,63.77352,0.2027975,0.1946859,0,0,6.000123
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.6733117,0.6733117,0,0,0,0.6733117,0,0,1.110223E-16,0,0,0.7087491,0.6733117,0,0,5.346059,5.813821,0,0.7087491,-0.7087491,8.181224,58.43719,0.2027975,0.7406428,0,0,5.813821
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.6546088,0.6546088,0,0,0,0.6546088,0,0,1.110223E-16,0,0,0.6890619,0.6546088,0,0,6.133558,5.105072,0,0.6890619,-0.6890619,7.454889,53.2491,0.2027975,0.7200697,0,0,5.105072
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3025022,0.3025022,0,0,0,0.3025022,0,0,5.551115E-17,0,0,0.3184234,0.3025022,0,0,6.899182,4.41601,0,0.3184234,-0.3184234,7.119241,50.85162,0.2027975,0.3327524,0,0,4.41601
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.9556506,0.9556506,0,0,0,0.9556506,0,0,1.110223E-16,0,0,1.005948,0.9556506,0,0,7.252986,4.097587,0,1.005948,-1.005948,6.058879,43.27762,0.2027975,1.051216,0,0,4.097587
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4128935,0.4128935,0,0,0,0.4128935,0,0,5.551115E-17,0,0,0.4346247,0.4128935,0,0,8.370707,3.091639,0,0.4346247,-0.4346247,5.600744,40.00523,0.2027975,0.4541828,0,0,3.091639
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.060888,1.060888,0,0,0,1.060888,81.29684,0,0,0,0.8624685,1.116724,1.060888,0,0,8.853622,2.657014,0,0.2542559,-0.2542559,5.332735,38.09089,0.2027975,1.166977,0.6899748,0,3.519482
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.746453,2.746453,5,0,1.53,2.746453,82.32855,0,0,0,2.261115,0,0,2.253547,2.14087,9.136129,2.402758,4.401985,0,4.401985,9.508824,67.92004,0.2030604,3.021098,1.808892,5,4.663873
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.603737,1.603737,3.042108,0,0.9954954,1.603737,200.7854,0,0,0,3.22007,0,0,1.43837,1.366452,4.734144,6.364544,4.586522,0,4.586522,13.85998,98.99967,0.202646,1.764111,2.576056,5,9.584615
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.202012,3.202012,1.25,0,0.50625,3.202012,133.4987,2.072271,0,0,4.274643,2.05475,1.952012,0,0,0.1476222,10.49241,0.1476222,0,0.1476222,14.00003,100,0.202614,3.522213,3.419714,5,14.76706
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.864556,1.864556,0,0,0,1.864556,239.6326,2.505393,0,0,4.468083,1.96269,1.864556,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,2.051011,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.256002,6.256002,2.926003,0,0.9637987,6.256002,66.933,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,6.881603,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.9073842,0.9073842,0,0,0,0.9073842,547.7031,4.014629,0,0,4.96977,0.9551412,0.9073842,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,0.9981226,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.173957,3.173957,1.25,0,0.50625,3.173957,141.657,2.470913,0,0,4.496131,2.025218,1.923957,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,3.491353,3.596905,5,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,3.913273,3.913273,1.25,0,0.50625,3.913273,82.31696,0.4178422,0,0,3.221287,2.803445,2.663273,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,4.3046,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.408265,3.408265,1.25,0,0.50625,3.408265,70.66432,0.1365696,0,0,2.408427,2.271858,2.158265,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,3.749091,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.417512,4.417512,3.019519,0,0.9893286,4.417512,33.31223,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,4.859263,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.56205,4.56205,4.386375,0,1.36248,4.56205,4.053467,3.608225E-16,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.202614,5.018256,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,11.95372,8.33,5,0,1.53,8.33,0,0,3.623722,4.819095,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.202614,13.14909,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,9.276942,8.33,5,0,1.53,8.33,0,0,0.9469424,1.874637,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.202614,10.20464,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.105099,5.105099,5,0,1.53,5.105099,0,0,0,0,0,0.1106307,0.1050991,0,0,7.789474,3.614748,0,0.1106307,-0.1106307,6.49367,46.38326,0.202614,5.615609,0,5,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.113433,1.113433,4.618697,0,1.425904,1.113433,0,0,0,0,0,0,0,3.505263,3.33,7.912396,3.504117,3.33,0,3.33,9.652784,68.94833,0.2029837,1.224777,0,5,3.504117
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.6615061,0.6615061,4.16677,0,1.302528,0.6615061,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.582397,6.501117,3.33,0,3.33,12.8119,91.51339,0.2032053,0.7276568,0,5,6.501117
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.140699,1.140699,0,0,0,1.140699,0,0,2.220446E-16,0,0,1.200736,1.140699,0,0,1.252397,9.498117,0,1.200736,-1.200736,11.54621,82.47279,0.2032053,1.254769,0,0,9.498117
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.3890773,0.3890773,0,0,0,0.3890773,0,0,5.551115E-17,0,0,0.4095551,0.3890773,0,0,2.586548,8.297381,0,0.4095551,-0.4095551,11.1145,79.38916,0.2032053,0.427985,0,0,8.297381
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.7393687,0.7393687,0,0,0,0.7393687,0,0,1.110223E-16,0,0,0.7782828,0.7393687,0,0,3.041609,7.887826,0,0.7782828,-0.7782828,10.29412,73.5293,0.2032053,0.8133055,0,0,7.887826
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.9156004,0.9156004,0,0,0,0.9156004,0,0,1.110223E-16,0,0,0.9637899,0.9156004,0,0,3.906367,7.109543,0,0.9637899,-0.9637899,9.278199,66.27271,0.2032053,1.00716,0,0,7.109543
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2386482,0.2386482,0,0,0,0.2386482,0,0,5.551115E-17,0,0,0.2512086,0.2386482,0,0,4.977245,6.145754,0,0.2512086,-0.2512086,9.013402,64.38131,0.2032053,0.262513,0,0,6.145754
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6118901,0.6118901,0,0,0,0.6118901,0,0,0,0,0,0.6440949,0.6118901,0,0,5.256366,5.894545,0,0.6440949,-0.6440949,8.334466,59.53178,0.2032053,0.6730791,0,0,5.894545
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1059657,0.1059657,0,0,0,0.1059657,0,0,0,0,0,0.1115429,0.1059657,0,0,5.972027,5.25045,0,0.1115429,-0.1115429,8.216889,58.69195,0.2032053,0.1165623,0,0,5.25045
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.44008,1.44008,0,0,0,1.44008,47.53764,0,0,0,0.6845803,1.515874,1.44008,0,0,6.095963,5.138907,0,0.8312938,-0.8312938,7.340629,52.43296,0.2032053,1.584088,0.5476642,0,5.823488
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.128417,3.128417,4.924163,0,1.509297,3.128417,60.42222,0,0,0,1.890259,0,0,1.795746,1.705959,7.019623,4.307613,3.596218,0,3.596218,10.7523,76.80199,0.2035844,3.441259,1.512207,5,6.197873
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.590932,3.590932,4.375486,0,1.359508,3.590932,72.33662,0,0,0,2.597559,0,0,0.7845541,0.7453263,3.423405,7.544209,3.342885,0,3.342885,13.92364,99.45438,0.2038662,3.950025,2.078047,5,10.14177
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.6952794,0.6952794,0,0,0,0.6952794,439.1072,2.240629,0,0,3.053022,0.731873,0.6952794,0,0,0.08052002,10.55281,0.08052002,0,0.08052002,14.00003,100,0.2038489,0.7648073,2.442417,0,13.60583
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.799318,1.799318,0,0,0,1.799318,168.7069,1.141554,0,0,3.035573,1.894019,1.799318,0,0,0,10.62527,0,0,0,14.00003,100,0.2038489,1.97925,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.564713,3.564713,2.334138,0,0.8022197,3.564713,36.33791,0,4.440892E-16,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2038489,3.921185,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038489,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.734537,1.734537,0,0,0,1.734537,143.7871,0.6682122,0,0,2.49404,1.825828,1.734537,0,0,0,10.62527,0,0,0,14.00003,100,0.2038489,1.90799,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.4755454,0.4755454,0,0,0,0.4755454,515.3157,1.949986,0,0,2.45056,0.5005741,0.4755454,0,0,0,10.62527,0,0,0,14.00003,100,0.2038489,0.5231,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2038489,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.249316,1.249316,0,0,0,1.249316,64.97075,0,0,0,0.81169,1.31507,1.249316,0,0,0,10.62527,0,0.5033795,-0.5033795,13.46942,96.20995,0.2038489,1.374248,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,4.720566,4.720566,5,0,1.53,4.720566,4.671241,0,0,0,0.220509,0,0,0.2794339,0.2654622,0.5593106,10.12189,0.4859712,0,0.4859712,13.93045,99.50303,0.2039007,5.192623,0.1764072,5,10.3424
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.440435,2.440435,0,0,0,2.440435,0,0,4.440892E-16,0,0,2.568879,2.440435,0,0,0.0733394,10.55927,0,2.568879,-2.568879,11.22262,80.16138,0.2039007,2.684479,0,0,10.55927
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.015431,1.015431,0,0,0,1.015431,0,0,0,0,0,1.068875,1.015431,0,0,2.927649,7.99039,0,1.068875,-1.068875,10.09592,72.11359,0.2039007,1.116974,0,0,7.99039
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,9.570305,8.33,5,0,1.53,8.33,0,0,1.240305,2.197335,0,3.505263,3.33,0,0,4.115288,6.921515,0,3.505263,-3.505263,6.401052,45.7217,0.2039007,10.52734,0,5,6.921515
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.010025,3.416252,3.33,0,3.33,9.560166,68.28677,0.2039061,0,0,5,3.416252
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.8437782,0.8437782,4.349041,0,1.352288,0.8437782,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.680025,6.413252,3.33,0,3.33,12.71928,90.85184,0.204179,0.928156,0,5,6.413252
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350025,9.410252,0,0,0,12.71928,90.85184,0.204179,0,0,0,9.410252
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1920545,0.1920545,0,0,0,0.1920545,0,0,2.775558E-17,0,0,0.2021627,0.1920545,0,0,1.350025,9.410252,0,0.2021627,-0.2021627,12.50618,89.3297,0.204179,0.21126,0,0,9.410252
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.8255041,0.8255041,0,0,0,0.8255041,0,0,1.110223E-16,0,0,0.8689517,0.8255041,0,0,1.57465,9.208089,0,0.8689517,-0.8689517,11.59023,82.78718,0.204179,0.9080545,0,0,9.208089
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.199697,1.199697,0,0,0,1.199697,0,0,2.220446E-16,0,0,1.262839,1.199697,0,0,2.540152,8.339138,0,1.262839,-1.262839,10.25908,73.27899,0.204179,1.319666,0,0,8.339138
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2544667,0.2544667,0,0,0,0.2544667,0,0,5.551115E-17,0,0,0.2678597,0.2544667,0,0,3.943306,7.076299,0,0.2678597,-0.2678597,9.97673,71.26222,0.204179,0.2799134,0,0,7.076299
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7081735,0.7081735,0,0,0,0.7081735,0,0,1.110223E-16,0,0,0.7454458,0.7081735,0,0,4.240928,6.808439,0,0.7454458,-0.7454458,9.190962,65.6496,0.204179,0.7789909,0,0,6.808439
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.07309793,0.07309793,0,0,0,0.07309793,0,0,0,0,0,0.07694519,0.07309793,0,0,5.069201,6.062994,0,0.07694519,-0.07694519,9.109855,65.07026,0.204179,0.08040772,0,0,6.062994
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,5.154696,5.986048,0.4453749,0,0.4453749,9.532374,68.08825,0.204084,0,0.3562999,0,6.431423
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.916873,1.916873,0,0,0,1.916873,19.77621,0,0,0,0.3790849,2.017761,1.916873,0,0,4.709321,6.386886,0,1.638676,-1.638676,7.805058,55.7503,0.204084,2.108561,0.3032679,0,6.76597
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,6.530072,4.748209,0.9492265,0,0.9492265,8.705573,62.18254,0.2038817,0,0.7593812,0,5.697436
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,5.917711,5.917711,5,0,1.53,5.917711,32.91375,0,0,0,1.947741,0.9660115,0.9177109,0,0,5.580846,5.602513,0.9817291,0,0.9817291,9.636923,68.83503,0.203968,6.509482,1.558192,5,7.550254
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,5.767615,5.767615,5,0,1.53,5.767615,35.07944,0,0,0,2.023247,0.8080162,0.7676154,0,0,4.599117,6.486069,1.215231,0,1.215231,10.78979,77.06979,0.2040746,6.344377,1.618598,5,8.509316
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.060884,4.060884,5,0,1.53,4.060884,43.73539,0,0,0,1.776044,0,0,0.9391155,0.8921596,3.383885,7.579777,2.668203,0,2.668203,13.32107,95.15033,0.2043365,4.466973,1.420835,5,9.355821
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.12914,7.12914,4.9108,0,1.505648,7.12914,42.79306,0,0,0,3.050777,2.335095,2.21834,0,0,0.7156822,9.98116,0.7156822,0,0.7156822,14.00003,100,0.2043988,7.842054,2.440622,5,13.03194
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.448306,1.448306,0,0,0,1.448306,124.8544,0.2837411,0,0,1.808274,1.524533,1.448306,0,0,0,10.62527,0,0,0,14.00003,100,0.2043988,1.593137,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,2.837938,2.837938,0,0,0,2.837938,45.66129,0,0,0,1.295839,2.987303,2.837938,0,0,0,10.62527,0,1.691464,-1.691464,12.21707,87.2646,0.2043988,3.121732,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.9216635,0.9216635,0,0,0,0.9216635,40.27168,0,0,0,0.3711694,0.9701722,0.9216635,0,0,1.879405,8.93381,0,0.5990028,-0.5990028,11.58566,82.75458,0.2043988,1.01383,0.2969355,0,9.304979
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.646344,3.646344,5,0,1.53,3.646344,11.4564,0,0,0,0.4177396,0,0,1.353656,1.285973,2.544963,8.334807,1.703713,0,1.703713,13.20195,94.29944,0.2045881,4.010978,0.3341917,5,8.752547
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.896229,2.896229,0,0,0,2.896229,7.264008,0,4.440892E-16,0,0.2103823,3.048662,2.896229,0,0,0.8412503,9.868149,0,2.83828,-2.83828,10.21014,72.92941,0.2045881,3.185852,0.1683058,0,10.07853
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.43847,1.43847,0,0,0,1.43847,0,0,2.220446E-16,0,0,1.514179,1.43847,0,0,3.994894,7.029869,0,1.514179,-1.514179,8.614054,61.52883,0.2045881,1.582317,0,0,7.029869
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.039555,4.039555,5,0,1.53,4.039555,0,0,0,0,0,0,0,0.9604453,0.912423,5.677316,5.51569,0.912423,0,0.912423,9.479654,67.71168,0.2046964,4.44351,0,5,5.51569
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.897784,2.897784,5,0,1.53,2.897784,0,0,0,0,0,0,0,2.102216,1.997105,4.764893,6.336871,1.997105,0,1.997105,11.37427,81.24465,0.2049328,3.187562,0,5,6.336871
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.9038965,0.9038965,0,0,0,0.9038965,0,0,1.110223E-16,0,0,0.95147,0.9038965,0,0,2.767787,8.134266,0,0.95147,-0.95147,10.37134,74.08083,0.2049328,0.9942861,0,0,8.134266
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.799761,1.799761,0,0,0,1.799761,0,0,2.220446E-16,0,0,1.894485,1.799761,0,0,3.824976,7.182796,0,1.894485,-1.894485,8.374374,59.81684,0.2049328,1.979737,0,0,7.182796
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.6975191,0.6975191,0,0,0,0.6975191,0,0,1.110223E-16,0,0,0.7342306,0.6975191,0,0,5.929959,5.288311,0,0.7342306,-0.7342306,7.600428,54.28866,0.2049328,0.767271,0,0,5.288311
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4398722,0.4398722,0,0,0,0.4398722,0,0,5.551115E-17,0,0,0.4630234,0.4398722,0,0,6.745771,4.55408,0,0.4630234,-0.4630234,7.112358,50.80246,0.2049328,0.4838594,0,0,4.55408
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.5508726,0.5508726,0,0,0,0.5508726,0,0,1.110223E-16,0,0,0.5798659,0.5508726,0,0,7.260242,4.091057,0,0.5798659,-0.5798659,6.501126,46.43652,0.2049328,0.6059598,0,0,4.091057
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.904537,3.511191,0,0,0,6.501126,46.43652,0.2049328,0,0,0,3.511191
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.06921934,0.06921934,0,0,0,0.06921934,0,0,1.387779E-17,0,0,0.07286245,0.06921934,0,0,7.904537,3.511191,0,0.07286245,-0.07286245,6.424322,45.88792,0.2049328,0.07614127,0,0,3.511191
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.985496,3.438328,0,0,0,6.424322,45.88792,0.2049328,0,0,0,3.438328
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6159495,0.6159495,0,0,0,0.6159495,0,0,0,0,0,0.6483679,0.6159495,0,0,7.985496,3.438328,0,0.6483679,-0.6483679,5.740882,41.00622,0.2049328,0.6775445,0,0,3.438328
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.2784941,0.2784941,0,0,0,0.2784941,214.9067,0,0,0,0.5985027,0.2931517,0.2784941,0,0,8.705904,2.78996,0.3053509,0,0.3053509,6.030563,43.07537,0.2048682,0.3063436,0.4788021,0,3.388463
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,8.400554,3.064776,1.137739,0,1.137739,7.109918,50.78503,0.2046278,0,0.9101915,0,4.202516
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3386584,0.3386584,0,0,0,0.3386584,419.1562,0,0,0,1.419508,0.3564825,0.3386584,0,0,7.262814,4.088742,1.063025,0,1.063025,8.118392,57.9884,0.2044037,0.3725242,1.135606,0,5.508249
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.434402,2.434402,0,0,0,2.434402,103.5363,0,4.440892E-16,0,2.52049,2.562528,2.434402,0,0,6.199789,5.045464,0,0.04203806,-0.04203806,8.07408,57.67188,0.2044037,2.677842,2.016392,0,7.565955
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,3.689479,3.689479,5,0,1.53,3.689479,87.29234,0,0,0,3.220632,0,0,1.310521,1.244995,6.246498,5.003426,4.465627,0,4.465627,12.31055,87.9323,0.2046341,4.058427,2.576506,5,8.224058
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.876478,1.876478,0,0,0,1.876478,180.7692,0,0,0,3.392094,1.97524,1.876478,0,0,1.780871,9.022491,1.416854,0,1.416854,13.65469,97.53332,0.2043372,2.064126,2.713675,0,12.41459
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.272432,0,0,3.636448,0,0,0,0,0.3640163,10.29766,0.3640163,0,0.3640163,14.00003,100,0.2042611,0,2.909158,0,13.93411
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.24023,4.24023,2.672549,0,0.8946058,4.24023,38.91748,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.2042611,4.664252,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.051558,6.051558,4.685228,0,1.444067,6.051558,23.76647,0,0,0,1.438242,1.438242,1.36633,0,0,0,10.62527,0,0,0,14.00003,100,0.2042611,6.656713,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,5.683142,5.683142,3.675287,0,1.168354,5.683142,37.18948,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.2042611,6.251456,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042611,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042611,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.505136,3.505136,3.505136,0,1.121902,3.505136,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042611,3.855649,0,5,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.140554,6.140554,5,0,1.53,6.140554,0,0,0,0,0,1.200584,1.140554,0,0,0,10.62527,0,1.200584,-1.200584,12.7345,90.96055,0.2042611,6.75461,0,5,10.62527
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.221039,6.221039,5,0,1.53,6.221039,0,0,0,0,0,1.285304,1.221039,0,0,1.333982,9.42469,0,1.285304,-1.285304,11.37967,81.28321,0.2042611,6.843143,0,5,9.42469
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5046125,0.5046125,0,0,0,0.5046125,0,0,0,0,0,0.5311711,0.5046125,0,0,2.762097,8.139386,0,0.5311711,-0.5311711,10.81977,77.28391,0.2042611,0.5550737,0,0,8.139386
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.352287,7.608215,0,0,0,10.81977,77.28391,0.2042611,0,0,0,7.608215
