Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.242476,1.242476,0,0,0,1.242476,0,0,2.220446E-16,0,0,1.30787,1.242476,0,0,3.352287,7.608215,0,1.30787,-1.30787,9.441153,67.43667,0.2042611,1.366724,0,0,7.608215
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.253983,1.253983,0,0,0,1.253983,0,0,2.220446E-16,0,0,1.319983,1.253983,0,0,4.805476,6.300345,0,1.319983,-1.319983,8.049769,57.49823,0.2042611,1.379382,0,0,6.300345
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.272124,4.980363,0,0,0,8.049769,57.49823,0.2042611,0,0,0,4.980363
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6206786,0.6206786,0,0,0,0.6206786,0,0,0,0,0,0.6533459,0.6206786,0,0,6.272124,4.980363,0,0.6533459,-0.6533459,7.361082,52.57905,0.2042611,0.6827464,0,0,4.980363
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.387398,1.387398,0,0,0,1.387398,0,0,0,0,0,1.460419,1.387398,0,0,6.998064,4.327017,0,1.460419,-1.460419,5.821666,41.58324,0.2042611,1.526137,0,0,4.327017
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2308396,0.2308396,0,0,0,0.2308396,0,0,2.775558E-17,0,0,0.242989,0.2308396,0,0,8.62075,2.866598,0,0.242989,-0.242989,5.565533,39.75373,0.2042611,0.2539235,0,0,2.866598
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.5446568,0.5446568,0,0,0,0.5446568,0,0,1.110223E-16,0,0,0.573323,0.5446568,0,0,8.890738,2.62361,0,0.573323,-0.573323,4.961197,35.43705,0.2042611,0.5991225,0,0,2.62361
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.047729,5.047729,5,0,1.53,5.047729,15.21879,0,0,0,0.7682031,0.05024126,0.0477292,0,0,9.527764,2.050287,0.7179618,0,0.7179618,5.642316,40.30217,0.2043227,5.552502,0.6145625,5,2.81849
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.7075053,0.7075053,4.212769,0,1.315086,0.7075053,251.8057,8.881784E-16,0,0,1.781539,0,0,3.505263,3.33,8.809802,2.696452,5.111538,0,5.111538,10.49155,74.93947,0.2041745,0.7782559,1.425231,5,4.477991
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,7.345151,7.345151,5,0,1.53,7.345151,47.8444,0,0,0,3.514244,2.46858,2.345151,0,0,3.698264,7.296837,1.045664,0,1.045664,11.48355,82.0252,0.2042611,8.079666,2.811395,5,10.81108
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.516988,1.516988,0,0,0,1.516988,239.426,0,0,0,3.632063,1.596829,1.516988,0,0,2.6526,8.237934,2.035233,0,2.035233,13.41434,95.81654,0.2038394,1.668687,2.90565,0,11.87
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.019286,5.019286,4.342711,0,1.35056,5.019286,26.48882,4.440892E-16,0,0,1.32955,0.7121834,0.6765742,0,0,0.6173664,10.06964,0.6173664,0,0.6173664,14.00003,100,0.2038922,5.521214,1.06364,5,11.39919
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,3.709262,3.709262,1.25,0,0.50625,3.709262,84.6293,0.5504254,0,0,3.139122,2.588697,2.459262,0,0,0,10.62527,0,0,0,14.00003,100,0.2038922,4.080188,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.876074,2.876074,0,0,0,2.876074,142.9828,1.084846,0,0,4.112292,3.027446,2.876074,0,0,0,10.62527,0,0,0,14.00003,100,0.2038922,3.163681,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.177295,1.177295,0,0,0,1.177295,265.9139,1.891332,0,0,3.13059,1.239258,1.177295,0,0,0,10.62527,0,0,0,14.00003,100,0.2038922,1.295024,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.183819,3.183819,1.25,0,0.50625,3.183819,80.9873,0.5428904,0,0,2.578489,2.035599,1.933819,0,0,0,10.62527,0,0,0,14.00003,100,0.2038922,3.5022,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,2.798346,2.798346,0,0,0,2.798346,36.7894,0,0,0,1.029495,2.945627,2.798346,0,0,0,10.62527,0,1.916133,-1.916133,11.98025,85.57302,0.2038922,3.078181,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.055203,5.055203,5,0,1.53,5.055203,17.80575,0,0,0,0.900117,0.05810858,0.05520315,0,0,2.129036,8.709142,0.8420084,0,0.8420084,12.77905,91.27872,0.2039641,5.560723,0.7200935,5,9.609259
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,5.73037,5.73037,5,0,1.53,5.73037,2.783619,0,0,0,0.1595116,0.7688099,0.7303694,0,0,1.287028,9.466949,0,0.6092983,-0.6092983,12.13679,86.69118,0.2039641,6.303406,0.1276093,5,9.626461
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.638549,4.638549,5,0,1.53,4.638549,0,0,0,0,0,0,0,0.3614514,0.3433788,1.964026,8.857651,0.3433788,0,0.3433788,12.46255,89.01801,0.2040042,5.102404,0,5,8.857651
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,8.637956,8.33,5,0,1.53,8.33,0,0,0.3079553,1.171751,0,3.505263,3.33,0,0,1.620647,9.166692,0,3.505263,-3.505263,8.767675,62.62613,0.2040042,9.501751,0,5,9.166692
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.063554,4.063554,5,0,1.53,4.063554,0,0,0,0,0,0,0,0.9364462,0.8896239,5.515384,5.661428,0.8896239,0,0.8896239,9.611647,68.65448,0.2041079,4.469909,0,5,5.661428
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2953301,0.2953301,3.800593,0,1.202562,0.2953301,0,0,0,0,0,0,0,3.505263,3.33,4.62576,6.46209,3.33,0,3.33,12.77076,91.21954,0.2042027,0.3248632,0,5,6.46209
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.098704,1.098704,0,0,0,1.098704,0,0,2.220446E-16,0,0,1.15653,1.098704,0,0,1.29576,9.45909,0,1.15653,-1.15653,11.55167,82.51177,0.2042027,1.208574,0,0,9.45909
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.580794,8.30256,0,0,0,11.55167,82.51177,0.2042027,0,0,0,8.30256
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.5978066,0.5978066,0,0,0,0.5978066,0,0,1.110223E-16,0,0,0.6292702,0.5978066,0,0,2.580794,8.30256,0,0.6292702,-0.6292702,10.88836,77.77386,0.2042027,0.6575873,0,0,8.30256
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279983,7.673289,0,0,0,10.88836,77.77386,0.2042027,0,0,0,7.673289
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.6365019,0.6365019,0,0,0,0.6365019,0,0,0,0,0,0.670002,0.6365019,0,0,3.279983,7.673289,0,0.670002,-0.670002,10.18212,72.72927,0.2042027,0.7001521,0,0,7.673289
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.02443,7.003287,0,0,0,10.18212,72.72927,0.2042027,0,0,0,7.003287
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0005228737,0.0005228737,0,0,0,0.0005228737,0,0,1.084202E-19,0,0,0.0005503933,0.0005228737,0,0,4.02443,7.003287,0,0.0005503933,-0.0005503933,10.18154,72.72513,0.2042027,0.000575161,0,0,7.003287
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3161221,0.3161221,0,0,0,0.3161221,0,0,5.551115E-17,0,0,0.3327601,0.3161221,0,0,4.025042,7.002737,0,0.3327601,-0.3327601,9.830778,70.2197,0.2042027,0.3477343,0,0,7.002737
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.8049644,0.8049644,0,0,0,0.8049644,31.82983,0,1.110223E-16,0,0.2562188,0.8473309,0.8049644,0,0,4.394775,6.669977,0,0.5911121,-0.5911121,9.207691,65.7691,0.2042027,0.8854608,0.204975,0,6.926196
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,5.051566,6.078865,1.28358,0,1.28358,10.4254,74.46701,0.2039388,0,1.026864,0,7.362445
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,3.767986,7.234087,1.972497,0,1.972497,12.29668,87.83324,0.2035345,0,1.577998,0,9.206584
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.106955,1.106955,0,0,0,1.106955,233.4476,0,0,0,2.58416,1.165216,1.106955,0,0,1.795489,9.009334,1.418944,0,1.418944,13.64281,97.44842,0.2032447,1.217651,2.067328,0,11.59349
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.378005,1.378005,0,0,0,1.378005,180.1661,0.6556216,0,0,2.482698,1.450532,1.378005,0,0,0.3765449,10.28638,0.3765449,0,0.3765449,14.00003,100,0.2031679,1.515806,1.986159,0,12.76908
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031679,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.139096,2.139096,0,0,0,2.139096,112.6251,0.157478,0,0,2.409158,2.25168,2.139096,0,0,0,10.62527,0,0,0,14.00003,100,0.2031679,2.353006,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,6.787218,6.787218,3.935569,0,1.23941,6.787218,44.22631,0,0,0,3.001736,3.001736,2.851649,0,0,0,10.62527,0,0,0,14.00003,100,0.2031679,7.46594,2.401389,5,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.445298,3.445298,2.001937,0,0.7115288,3.445298,44.09858,0,0,0,1.519327,1.519327,1.443361,0,0,0,10.62527,0,0,0,14.00003,100,0.2031679,3.789828,1.215462,5,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.095965,7.095965,5,0,1.53,7.095965,23.24098,0,0,0,1.649172,2.206279,2.095965,0,0,0,10.62527,0,0.5571073,-0.5571073,13.41279,95.80542,0.2031679,7.805562,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.62576,2.62576,0,0,0,2.62576,24.09593,0,4.440892E-16,0,0.6327012,2.763957,2.62576,0,0,0.6190081,10.06817,0,2.131256,-2.131256,11.16624,79.75873,0.2031679,2.888335,0.5061609,0,10.70087
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.236902,6.236902,5,0,1.53,6.236902,2.781188,0,0,0,0.17346,1.302002,1.236902,0,0,2.987071,7.936911,0,1.128542,-1.128542,9.976656,71.26169,0.2031679,6.860592,0.138768,5,8.110371
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.899958,2.899958,5,0,1.53,2.899958,0,0,0,0,0,0,0,2.100042,1.99504,4.241006,6.808369,1.99504,0,1.99504,11.86932,84.78067,0.2033999,3.189954,0,5,6.808369
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.02336,3.02336,0,0,0,3.02336,0,0,4.440892E-16,0,0,3.182484,3.02336,0,0,2.245966,8.603905,0,3.182484,-3.182484,8.514684,60.81905,0.2033999,3.325696,0,0,8.603905
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.5535262,0.5535262,0,0,0,0.5535262,0,0,0,0,0,0.5826591,0.5535262,0,0,5.78206,5.42142,0,0.5826591,-0.5826591,7.900507,56.43208,0.2033999,0.6088788,0,0,5.42142
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.176809,1.176809,0,0,0,1.176809,0,0,0,0,0,1.238746,1.176809,0,0,6.429459,4.838761,0,1.238746,-1.238746,6.594754,47.10529,0.2033999,1.29449,0,0,4.838761
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.297163,0.297163,0,0,0,0.297163,0,0,5.551115E-17,0,0,0.3128032,0.297163,0,0,7.805844,3.600015,0,0.3128032,-0.3128032,6.265031,44.75013,0.2033999,0.3268794,0,0,3.600015
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.31338,1.31338,0,0,0,1.31338,0,0,0,0,0,1.382505,1.31338,0,0,8.153403,3.287211,0,1.382505,-1.382505,4.807743,34.34095,0.2033999,1.444718,0,0,3.287211
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.402279,1.402279,0,0,0,1.402279,0,0,2.220446E-16,0,0,1.476084,1.402279,0,0,9.68952,1.904707,0,1.476084,-1.476084,3.251814,23.2272,0.2033999,1.542507,0,0,1.904707
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.541709,1.541709,5,0,1.53,1.541709,0,0,0,0,0,0,0,3.458291,3.285377,11.32961,0.428623,3.285377,0,3.285377,6.368596,45.48988,0.2037798,1.69588,0,5,0.428623
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.7562291,0.7562291,4.261492,0,1.328387,0.7562291,0,0,0,0,0,0,0,3.505263,3.33,8.044236,3.385462,3.33,0,3.33,9.527711,68.05495,0.2040134,0.831852,0,5,3.385462
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.160203,0.160203,3.665466,0,1.165672,0.160203,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.714236,6.382462,3.33,0,3.33,12.68683,90.62001,0.2040663,0.1762233,0,5,6.382462
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.2838807,0.2838807,0,0,0,0.2838807,0,0,5.551115E-17,0,0,0.2988218,0.2838807,0,0,1.384236,9.379462,0,0.2988218,-0.2988218,12.37184,88.37012,0.2040663,0.3122688,0,0,9.379462
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.8167487,0.8167487,0,0,0,0.8167487,0,0,0,0,0,0.8597355,0.8167487,0,0,1.71626,9.08064,0,0.8597355,-0.8597355,11.4656,81.89698,0.2040663,0.8984236,0,0,9.08064
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,3.988267,3.988267,5,0,1.53,3.988267,3.715317,0,0,0,0.1481768,0,0,1.011732,0.9611459,2.671522,8.220904,1.109323,0,1.109323,12.518,89.41408,0.2041883,4.387094,0.1185414,5,8.369081
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.336889,5.336889,5,0,1.53,5.336889,6.011133,1.665335E-16,0,0,0.3208075,0.3546197,0.3368887,0,0,1.562199,9.219296,0,0.03381221,-0.03381221,12.48236,89.1595,0.2041883,5.870577,0.256646,5,9.540103
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.35934,1.35934,0,0,0,1.35934,68.69049,0,0,0,0.9337372,1.430884,1.35934,0,0,1.599768,9.185483,0,0.4971469,-0.4971469,11.95832,85.41637,0.2041883,1.495274,0.7469898,0,10.11922
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.390316,2.390316,0,0,0,2.390316,24.86245,0,4.440892E-16,0,0.5942909,2.516122,2.390316,0,0,2.152153,8.688336,0,1.921831,-1.921831,9.932528,70.94649,0.2041883,2.629347,0.4754328,0,9.282627
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.359512,4.359512,5,0,1.53,4.359512,46.47611,0,0,0,2.026132,0,0,0.6404881,0.6084637,4.287521,6.766505,2.634595,0,2.634595,12.43192,88.79929,0.2044255,4.795463,1.620905,5,8.792637
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.581882,2.581882,0,0,0,2.581882,24.46552,0,0,0,0.6316707,2.71777,2.581882,0,0,1.652926,9.137641,0,2.0861,-2.0861,10.23298,73.09259,0.2044255,2.84007,0.5053366,0,9.769312
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,3.970814,7.051541,0.2275216,0,0.2275216,10.44883,74.63434,0.2043796,0,0.1820173,0,7.279063
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.004932,3.004932,0,0,0,3.004932,9.803283,0,0,0,0.2945819,3.163086,3.004932,0,0,3.743293,7.25631,0,2.868504,-2.868504,7.42516,53.03675,0.2043796,3.305425,0.2356656,0,7.550893
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.376308,1.376308,0,0,0,1.376308,9.923845,0,0,0,0.1365827,1.448746,1.376308,0,0,6.93052,4.387806,0,1.312163,-1.312163,6.042018,43.15719,0.2043796,1.513939,0.1092662,0,4.524389
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.160352,4.160352,5,0,1.53,4.160352,7.299726,0,0,0,0.3036943,0,0,0.8396477,0.7976653,8.388478,3.075644,1.10136,0,1.10136,7.08686,50.62033,0.2044951,4.576387,0.2429555,5,3.379338
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,7.287119,4.066867,3.735301,0,3.735301,10.63048,75.93183,0.2044167,0,0.3242405,5,4.472168
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,3.68687,3.68687,5,0,1.53,3.68687,4.5553,0,0,0,0.167948,0,0,1.31313,1.247474,3.551818,7.428638,1.415422,0,1.415422,11.97326,85.52315,0.2045712,4.055557,0.1343584,5,7.596586
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.7595404,0.7595404,0,0,0,0.7595404,0,0,1.110223E-16,0,0,0.7995162,0.7595404,0,0,2.136396,8.702518,0,0.7995162,-0.7995162,11.1305,79.50342,0.2045712,0.8354945,0,0,8.702518
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.101485,2.101485,0,0,0,2.101485,0,0,4.440892E-16,0,0,2.212089,2.101485,0,0,3.024748,7.903001,0,2.212089,-2.212089,8.798754,62.84811,0.2045712,2.311633,0,0,7.903001
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.25168,5.25168,5,0,1.53,5.25168,0,0,0,0,0,0.2649261,0.2516798,0,0,5.482625,5.690912,0,0.2649261,-0.2649261,8.519497,60.85343,0.2045712,5.776848,0,5,5.690912
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.41848,0.41848,3.923743,0,1.236182,0.41848,0,0,0,0,0,0,0,3.505263,3.33,5.776987,5.425986,3.33,0,3.33,11.67861,83.41849,0.2046981,0.460328,0,5,5.425986
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.5477202,0.5477202,0,0,0,0.5477202,0,0,0,0,0,0.5765476,0.5477202,0,0,2.446987,8.422986,0,0.5765476,-0.5765476,11.07088,79.07754,0.2046981,0.6024922,0,0,8.422986
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087596,7.846438,0,0,0,11.07088,79.07754,0.2046981,0,0,0,7.846438
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.481294,1.481294,0,0,0,1.481294,0,0,0,0,0,1.559257,1.481294,0,0,3.087596,7.846438,0,1.559257,-1.559257,9.427277,67.33755,0.2046981,1.629424,0,0,7.846438
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4310574,0.4310574,0,0,0,0.4310574,0,0,5.551115E-17,0,0,0.4537446,0.4310574,0,0,4.820104,6.287181,0,0.4537446,-0.4537446,8.948987,63.92121,0.2046981,0.4741631,0,0,6.287181
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.8284292,0.8284292,0,0,0,0.8284292,0,0,0,0,0,0.8720307,0.8284292,0,0,5.324264,5.833436,0,0.8720307,-0.8720307,8.029786,57.3555,0.2046981,0.911272,0,0,5.833436
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4568325,0.4568325,0,0,0,0.4568325,0,0,5.551115E-17,0,0,0.4808763,0.4568325,0,0,6.293187,4.961406,0,0.4808763,-0.4808763,7.522898,53.73488,0.2046981,0.5025157,0,0,4.961406
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6410536,0.6410536,0,0,0,0.6410536,0,0,1.110223E-16,0,0,0.6747932,0.6410536,0,0,6.827494,4.480529,0,0.6747932,-0.6747932,6.811604,48.65422,0.2046981,0.7051589,0,0,4.480529
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.577264,3.805736,0,0,0,6.811604,48.65422,0.2046981,0,0,0,3.805736
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,6.949683,6.949683,5,0,1.53,6.949683,14.90779,0,0,0,1.036044,2.052298,1.949683,0,0,7.577264,3.805736,0,1.016254,-1.016254,5.740378,41.00262,0.2046981,7.644651,0.8288354,5,4.841781
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,8.643157,8.33,5,0,1.53,8.33,28.41024,0,0.3131573,1.407816,2.366573,3.505263,3.33,0,0,8.706435,2.789482,0,1.13869,-1.13869,4.540093,32.42917,0.2046981,9.507473,1.893258,5,5.156055
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.6821971,0.6821971,4.18746,0,1.308177,0.6821971,426.0742,0,0,0,2.906666,0,0,3.505263,3.33,9.971647,1.650792,6.236666,0,6.236666,10.45671,74.69067,0.2043232,0.7504168,2.325333,5,4.557458
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,5.756801,5.756801,5,0,1.53,5.756801,74.81295,0,0,0,4.306832,0.7966323,0.7568007,0,0,3.734981,7.263792,3.5102,0,3.5102,13.78678,98.47682,0.2043846,6.332481,3.445466,5,11.57062
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.373087,2.373087,0,0,0,2.373087,194.8454,1.901085,0,0,4.623852,2.497987,2.373087,0,0,0.2247806,10.42297,0.2247806,0,0.2247806,14.00003,100,0.2043401,2.610396,3.699082,0,15.04682
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.171638,5.171638,1.841639,0,0.6677673,5.171638,83.6842,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043401,5.688803,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,8.266373,8.266373,4.936373,0,1.51263,8.266373,56.83736,1.193125,0,0.7630102,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2043401,9.09301,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.72585,1.72585,0,0,0,1.72585,264.136,2.741906,0,0,4.558589,1.816684,1.72585,0,0,0,10.62527,0,0,0,14.00003,100,0.2043401,1.898435,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.054045,2.054045,0,0,0,2.054045,180.991,1.555484,0,0,3.717637,2.162153,2.054045,0,0,0,10.62527,0,0,0,14.00003,100,0.2043401,2.259449,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.008772,5.008772,2.796648,0,0.9284849,5.008772,46.48947,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2043401,5.509649,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.920643,0.920643,0,0,0,0.920643,114.4032,0.08414695,0,0,1.053245,0.9690979,0.920643,0,0,0,10.62527,0,0,0,14.00003,100,0.2043401,1.012707,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.824941,1.824941,0,0,0,1.824941,6.93561,0,0,0,0.1265708,1.92099,1.824941,0,0,0,10.62527,0,1.79442,-1.79442,12.10854,86.48943,0.2043401,2.007435,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,6.564854,6.564854,5,0,1.53,6.564854,0,0,0,0,0,1.647215,1.564854,0,0,1.9938,8.830854,0,1.647215,-1.647215,10.37223,74.08719,0.2043401,7.221339,0,5,8.830854
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,6.677821,6.677821,5,0,1.53,6.677821,0,0,0,0,0,1.766127,1.677821,0,0,3.824038,7.18364,0,1.766127,-1.766127,8.510566,60.78963,0.2043401,7.345603,0,5,7.18364
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.398715,4.398715,5,0,1.53,4.398715,0,0,0,0,0,0,0,0.6012847,0.5712205,5.786401,5.417513,0.5712205,0,0.5712205,9.052473,64.66039,0.2044037,4.838587,0,5,5.417513
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.481349,1.481349,4.986612,0,1.526345,1.481349,0,0,0,0,0,0,0,3.505263,3.33,5.215181,5.931612,3.33,0,3.33,12.21159,87.22546,0.2047729,1.629484,0,5,5.931612
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.114531,1.114531,0,0,0,1.114531,0,0,0,0,0,1.17319,1.114531,0,0,1.885181,8.928612,0,1.17319,-1.17319,10.97494,78.39225,0.2047729,1.225984,0,0,8.928612
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.079559,1.079559,0,0,0,1.079559,0,0,2.220446E-16,0,0,1.136378,1.079559,0,0,3.188725,7.755421,0,1.136378,-1.136378,9.77709,69.83622,0.2047729,1.187515,0,0,7.755421
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05464739,0.05464739,0,0,0,0.05464739,0,0,6.938894E-18,0,0,0.05752357,0.05464739,0,0,4.451367,6.619044,0,0.05752357,-0.05752357,9.716455,69.40311,0.2047729,0.06011213,0,0,6.619044
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7310299,0.7310299,0,0,0,0.7310299,0,0,1.110223E-16,0,0,0.7695052,0.7310299,0,0,4.515282,6.56152,0,0.7695052,-0.7695052,8.905326,63.60934,0.2047729,0.8041329,0,0,6.56152
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.307479,0.307479,0,0,0,0.307479,0,0,0,0,0,0.3236621,0.307479,0,0,5.370288,5.792015,0,0.3236621,-0.3236621,8.564156,61.17242,0.2047729,0.3382269,0,0,5.792015
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.430697,1.430697,0,0,0,1.430697,0,0,2.220446E-16,0,0,1.505997,1.430697,0,0,5.729913,5.468353,0,1.505997,-1.505997,6.976695,49.83344,0.2047729,1.573767,0,0,5.468353
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.49861,1.49861,0,0,0,1.49861,0,0,0,0,0,1.577484,1.49861,0,0,7.403243,3.962356,0,1.577484,-1.577484,5.313881,37.95622,0.2047729,1.648471,0,0,3.962356
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.156003,2.384872,0,0,0,5.313881,37.95622,0.2047729,0,0,0,2.384872
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2158361,0.2158361,0,0,0,0.2158361,443.4295,0,0,0,0.9570809,0.2271959,0.2158361,0,0,9.156003,2.384872,0.729885,0,0.729885,6.006311,42.90213,0.2046288,0.2374197,0.7656648,0,3.341953
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.090118,3.090118,4.930235,0,1.510954,3.090118,64.75534,0,0,0,2.001016,0,0,1.840118,1.748112,8.426118,3.041768,3.749128,0,3.749128,9.563046,68.30733,0.2049643,3.39913,1.600813,5,5.042785
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,1.405869,0,0.5488023,0,0,4.440892E-16,0,0,3.341414,0,0,1.405869,1.335576,4.67699,6.415984,4.67699,0,4.67699,14.00003,100,0.2040925,0,2.673131,5,9.757398
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,3.856514,3.856514,1.25,0,0.50625,3.856514,106.3967,1.359504,0,0,4.103203,2.743699,2.606514,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,4.242166,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.607054,1.607054,0,0,0,1.607054,305.3046,3.214774,0,0,4.90641,1.691636,1.607054,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,1.767759,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.165427,4.165427,1.25,0,0.50625,4.165427,109.043,1.473236,0,0,4.542107,3.068871,2.915427,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,4.58197,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,4.737614,4.737614,1.407614,0,0.5492785,4.737614,89.91125,0.7543845,0,0,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,5.211375,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.561796,2.561796,0,0,0,2.561796,127.9653,0.5815828,0,0,3.27821,2.696628,2.561796,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,2.817976,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.295357,3.295357,3.100844,0,1.01153,3.295357,6.213288,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,3.624892,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.837967,4.837967,4.837967,0,1.485765,4.837967,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040925,5.321764,0,5,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,7.816058,7.816058,5,0,1.53,7.816058,0,0,0,0.2676642,0,2.964272,2.816058,0,0,0,10.62527,0,2.964272,-2.964272,10.87541,77.68135,0.2040925,8.597664,0,5,10.62527
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.894147,4.894147,5,0,1.53,4.894147,0,0,0,0,0,0,0,0.1058527,0.1005601,3.293635,7.661002,0.1005601,0,0.1005601,10.97081,78.36278,0.2041036,5.383562,0,5,7.661002
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,3.361132,0,1.082589,0,0,0,0,0,0,0,0,3.361132,3.193075,3.193075,7.751506,3.193075,0,3.193075,14.00003,100,0.2040928,0,0,5,7.751506
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.723205,1.723205,0,0,0,1.723205,0,0,0,0,0,1.8139,1.723205,0,0,0,10.62527,0,1.8139,-1.8139,12.08801,86.34275,0.2040928,1.895526,0,0,10.62527
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6284391,0.6284391,0,0,0,0.6284391,0,0,1.110223E-16,0,0,0.6615149,0.6284391,0,0,2.015445,8.811374,0,0.6615149,-0.6615149,11.39071,81.36206,0.2040928,0.691283,0,0,8.811374
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.6496433,0.6496433,0,0,0,0.6496433,0,0,1.110223E-16,0,0,0.683835,0.6496433,0,0,2.750461,8.149859,0,0.683835,-0.683835,10.66989,76.21332,0.2040928,0.7146077,0,0,8.149859
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.265907,1.265907,0,0,0,1.265907,0,0,0,0,0,1.332534,1.265907,0,0,3.510278,7.466024,0,1.332534,-1.332534,9.265271,66.18038,0.2040928,1.392498,0,0,7.466024
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.990871,6.13349,0,0,0,9.265271,66.18038,0.2040928,0,0,0,6.13349
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.990871,6.13349,0,0,0,9.265271,66.18038,0.2040928,0,0,0,6.13349
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.5920845,0.5920845,0,0,0,0.5920845,0,0,0,0,0,0.6232468,0.5920845,0,0,4.990871,6.13349,0,0.6232468,-0.6232468,8.608312,61.48782,0.2040928,0.651293,0,0,6.13349
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6143963,0.6143963,0,0,0,0.6143963,0,0,0,0,0,0.646733,0.6143963,0,0,5.683368,5.510243,0,0.646733,-0.646733,7.926595,56.61842,0.2040928,0.675836,0,0,5.510243
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.597737,2.597737,0,0,0,2.597737,39.77273,0,0,0,1.033191,2.73446,2.597737,0,0,6.40196,4.86351,0,1.701269,-1.701269,6.1333,43.8092,0.2040928,2.857511,0.8265528,0,5.896701
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,8.108062,8.108062,5,0,1.53,8.108062,29.87525,0,0,0.588868,2.422304,3.271644,3.108062,0,0,8.292259,3.162241,0,0.84934,-0.84934,5.238018,37.41434,0.2040928,8.918868,1.937843,5,5.584545
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.395444,3.395444,5,0,1.53,3.395444,102.4745,0,0,0,3.479463,0,0,1.604556,1.524328,9.23597,2.312901,5.003791,0,5.003791,9.98503,71.3215,0.2042031,3.734988,2.78357,5,5.792364
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.493233,1.493233,1.817884,0,0.6612824,1.493233,260.5381,0,0,0,3.890441,0,0,0.3246507,0.3084182,4.232179,6.816313,4.19886,0,4.19886,13.96842,99.77422,0.2035554,1.642557,3.112353,5,10.70675
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.000265,5.000265,1.670265,0,0.6209823,5.000265,85.11234,0.7172597,0,0,4.255842,3.505263,3.33,0,0,0.03331941,10.59529,0.03331941,0,0.03331941,14.00003,100,0.203549,5.500291,3.404674,5,14.85113
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.916955,0.916955,0,0,0,0.916955,458.7148,3.240992,0,0,4.206208,0.9652157,0.916955,0,0,0,10.62527,0,0,0,14.00003,100,0.203549,1.00865,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,9.589589,8.33,5,0,1.53,8.33,46.64977,0.3806623,1.259589,2.218548,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203549,10.54855,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.9839388,0.9839388,0,0,0,0.9839388,420.0958,3.09776,0,0,4.133485,1.035725,0.9839388,0,0,0,10.62527,0,0,0,14.00003,100,0.203549,1.082333,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203549,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.555725,2.555725,0,0,0,2.555725,84.36197,0,0,0,2.15606,2.690237,2.555725,0,0,0,10.62527,0,0.5341768,-0.5341768,13.43696,95.97807,0.203549,2.811297,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.214104,3.214104,2.486505,0,0.8438159,3.214104,42.29556,0,0,0,1.359423,0.7658934,0.7275987,0,0,0.5935298,10.0911,0.5935298,0,0.5935298,14.00003,100,0.2035965,3.535514,1.087538,5,11.45052
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,6.653028,6.653028,5,0,1.53,6.653028,2.664899,0,0,0,0.1772965,1.740029,1.653027,0,0,0,10.62527,0,1.562732,-1.562732,12.35276,88.23385,0.2035965,7.31833,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.736369,9.062542,0,0,0,12.35276,88.23385,0.2035965,0,0,0,9.062542
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.752944,3.752944,5,0,1.53,3.752944,0,0,0,0,0,0,0,1.247056,1.184703,1.736369,9.062542,1.184703,0,1.184703,13.47667,96.26174,0.2037258,4.128239,0,5,9.062542
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.413404,4.413404,4.994105,0,1.528391,4.413404,0,0,0,0,0,0,0,0.5807015,0.5516664,0.5516664,10.12877,0.5516664,0,0.5516664,14.00003,100,0.203786,4.854744,0,5,10.12877
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.835651,0.835651,0,0,0,0.835651,0,0,1.110223E-16,0,0,0.8796327,0.835651,0,0,0,10.62527,0,0.8796327,-0.8796327,13.07281,93.37705,0.203786,0.9192162,0,0,10.62527
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.21593,1.21593,0,0,0,1.21593,0,0,2.220446E-16,0,0,1.279926,1.21593,0,0,0.9773696,9.745642,0,1.279926,-1.279926,11.72365,83.74021,0.203786,1.337523,0,0,9.745642
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3257566,0.3257566,0,0,0,0.3257566,0,0,5.551115E-17,0,0,0.3429017,0.3257566,0,0,2.39951,8.465715,0,0.3429017,-0.3429017,11.3622,81.15843,0.203786,0.3583322,0,0,8.465715
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.080223,1.080223,0,0,0,1.080223,0,0,0,0,0,1.137077,1.080223,0,0,2.780511,8.122814,0,1.137077,-1.137077,10.16362,72.59713,0.203786,1.188245,0,0,8.122814
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.145856,1.145856,0,0,0,1.145856,0,0,2.220446E-16,0,0,1.206165,1.145856,0,0,4.04393,6.985737,0,1.206165,-1.206165,8.89221,63.51566,0.203786,1.260442,0,0,6.985737
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.384113,5.779572,0,0,0,8.89221,63.51566,0.203786,0,0,0,5.779572
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.005537,1.005537,0,0,0,1.005537,0,0,0,0,0,1.05846,1.005537,0,0,5.384113,5.779572,0,1.05846,-1.05846,7.776495,55.54628,0.203786,1.10609,0,0,5.779572
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.7425452,0.7425452,0,0,0,0.7425452,0,0,0,0,0,0.7816266,0.7425452,0,0,6.560179,4.721113,0,0.7816266,-0.7816266,6.952589,49.66125,0.203786,0.8167998,0,0,4.721113
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1070764,0.1070764,0,0,0,0.1070764,0,0,1.387779E-17,0,0,0.112712,0.1070764,0,0,7.428653,3.939486,0,0.112712,-0.112712,6.83378,48.81261,0.203786,0.117784,0,0,3.939486
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.168868,4.168868,5,0,1.53,4.168868,19.68911,0,0,0,0.820813,0,0,0.8311324,0.7895758,7.553889,3.826774,1.610389,0,1.610389,8.361528,59.72509,0.2039371,4.585754,0.6566504,5,4.647587
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.040959,3.040959,4.831918,0,1.484114,3.040959,63.41797,0,0,0,1.928515,0,0,1.790959,1.701411,5.9435,5.276124,3.629925,0,3.629925,11.80518,84.32253,0.204262,3.345055,1.542812,5,7.204638
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,4.739196,4.739196,3.823181,0,1.208728,4.739196,69.16364,0,0,0,3.277801,0.964226,0.9160147,0,0,2.313575,8.543057,2.313575,0,2.313575,14.00003,100,0.2044438,5.213116,2.62224,5,11.82086
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,4.643685,4.643685,1.313685,0,0.523636,4.643685,85.24787,0.4533792,0,0,3.958642,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,5.108053,3.166914,5,14.58392
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.389575,4.389575,1.25,0,0.50625,4.389575,104.204,1.269297,0,0,4.574112,3.304815,3.139575,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,4.828532,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1127907,0.1127907,0,0,0,0.1127907,3358.071,3.668865,0,0,3.787592,0.1187271,0.1127907,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,0.1240698,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.321269,3.321269,1.25,0,0.50625,3.321269,102.5625,1.226094,0,0,3.406377,2.180284,2.071269,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,3.653396,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.241685,6.241685,2.911685,0,0.9598901,6.241685,70.2199,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,6.865854,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.073551,5.073551,1.979576,0,0.7054244,5.073551,64.19203,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,5.580906,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.13311,3.13311,1.407999,0,0.5493838,3.13311,57.95858,0,0,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2044438,3.446421,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.746617,2.746617,0,0,0,2.746617,29.86944,0,0,0,0.8203991,2.891176,2.746617,0,0,0,10.62527,0,2.070777,-2.070777,11.81724,84.40867,0.2044438,3.021279,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,11.19599,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,2.865995,3.985594,0.165456,3.505263,3.33,0,0,2.300864,8.554497,0,3.339807,-3.339807,8.296771,59.26254,0.2044438,12.31559,0.1323648,5,8.719954
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.09389,7.09389,5,0,1.53,7.09389,0,0,0,0,0,2.204095,2.09389,0,0,6.01176,5.21469,0,2.204095,-2.204095,5.973451,42.66742,0.2044438,7.803279,0,5,5.21469
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,5.581341,5.581341,5,0,1.53,5.581341,0,0,0,0,0,0.6119382,0.5813413,0,0,8.460754,3.010595,0,0.6119382,-0.6119382,5.328412,38.06001,0.2044438,6.139475,0,5,3.010595
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.140686,2.398657,3.33,0,3.33,8.487527,60.62507,0.2044469,0,0,5,2.398657
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6369304,0.6369304,4.142194,0,1.295819,0.6369304,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.810686,5.395657,3.33,0,3.33,11.64664,83.19014,0.2046298,0.7006235,0,5,5.395657
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3304918,0.3304918,0,0,0,0.3304918,0,0,5.551115E-17,0,0,0.3478861,0.3304918,0,0,2.480686,8.392656,0,0.3478861,-0.3478861,11.27994,80.57082,0.2046298,0.363541,0,0,8.392656
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.765161,0.765161,0,0,0,0.765161,0,0,1.110223E-16,0,0,0.8054326,0.765161,0,0,2.867226,8.04477,0,0.8054326,-0.8054326,10.43094,74.50655,0.2046298,0.8416771,0,0,8.04477
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.9507121,0.9507121,0,0,0,0.9507121,0,0,1.110223E-16,0,0,1.00075,0.9507121,0,0,3.762151,7.239338,0,1.00075,-1.00075,9.376055,66.97169,0.2046298,1.045783,0,0,7.239338
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.874095,6.238588,0,0,0,9.376055,66.97169,0.2046298,0,0,0,6.238588
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.9371508,0.9371508,0,0,0,0.9371508,0,0,1.110223E-16,0,0,0.9864745,0.9371508,0,0,4.874095,6.238588,0,0.9864745,-0.9864745,8.33622,59.54431,0.2046298,1.030866,0,0,6.238588
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.5843692,0.5843692,0,0,0,0.5843692,0,0,1.110223E-16,0,0,0.6151255,0.5843692,0,0,5.970178,5.252114,0,0.6151255,-0.6151255,7.68782,54.9129,0.2046298,0.6428062,0,0,5.252114
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4268556,0.4268556,0,0,0,0.4268556,0,0,5.551115E-17,0,0,0.4493217,0.4268556,0,0,6.653651,4.636988,0,0.4493217,-0.4493217,7.214194,51.52985,0.2046298,0.4695412,0,0,4.636988
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.11704,2.11704,0,0,0,2.11704,0,0,0,0,0,2.228464,2.11704,0,0,7.152897,4.187666,0,2.228464,-2.228464,4.865187,34.75127,0.2046298,2.328744,0,0,4.187666
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.420207,4.420207,5,0,1.53,4.420207,15.32656,0,0,0,0.6774654,0,0,0.5797929,0.5508032,9.628968,1.959203,1.228269,0,1.228269,6.030425,43.07438,0.2047411,4.862228,0.5419724,5,2.636668
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,4.673062,4.673062,5,0,1.53,4.673062,20.25886,0,0,0,0.9467092,0,0,0.3269383,0.3105914,8.4007,3.064645,1.257301,0,1.257301,7.223205,51.59422,0.2048475,5.140368,0.7573673,5,4.011354
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,3.991001,3.991001,5,0,1.53,3.991001,40.87441,0,0,0,1.631298,0,0,1.008999,0.9585494,7.143399,4.196215,2.589847,0,2.589847,9.68015,69.14379,0.205075,4.390101,1.305038,5,5.827513
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04487993,0.04487993,3.186223,0,1.034839,0.04487993,3496.609,0,0,0,1.569276,0,0,3.141343,2.984276,4.553552,6.527078,4.553552,0,4.553552,14.00003,100,0.2047554,0.04936792,1.255421,5,8.096354
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.113966,2.113966,0,0,0,2.113966,121.0326,0.3333597,0,0,2.558588,2.225228,2.113966,0,0,0,10.62527,0,0,0,14.00003,100,0.2047554,2.325363,2.04687,0,13.18386
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.195797,1.195797,0,0,0,1.195797,266.5709,1.928913,0,0,3.187646,1.258733,1.195797,0,0,0,10.62527,0,0,0,14.00003,100,0.2047554,1.315376,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.642286,3.642286,1.25,0,0.50625,3.642286,102.107,1.200834,0,0,3.71903,2.518196,2.392286,0,0,0,10.62527,0,0,0,14.00003,100,0.2047554,4.006515,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.8253559,0.8253559,0,0,0,0.8253559,340.1627,1.938757,0,0,2.807553,0.8687957,0.8253559,0,0,0,10.62527,0,0,0,14.00003,100,0.2047554,0.9078915,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.743706,2.743706,0,0,0,2.743706,27.14153,0,0,0,0.7446836,2.888111,2.743706,0,0,0,10.62527,0,2.143428,-2.143428,11.74066,83.86166,0.2047554,3.018076,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.286184,1.286184,0,0,0,1.286184,33.52868,0,0,0,0.4312407,1.353878,1.286184,0,0,2.381586,8.481847,0,0.9226375,-0.9226375,10.76811,76.91492,0.2047554,1.414803,0.3449925,0,8.913087
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.992239,2.992239,0,0,0,2.992239,17.30501,0,4.440892E-16,0,0.5178074,3.149726,2.992239,0,0,3.406739,7.559209,0,2.631918,-2.631918,7.993826,57.09864,0.2047554,3.291463,0.4142459,0,8.077017
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,7.478753,7.478753,5,0,1.53,7.478753,2.329038,4.440892E-16,0,0,0.174183,2.609214,2.478753,0,0,6.331093,4.92729,0,2.435031,-2.435031,5.427078,38.76477,0.2047554,8.226628,0.1393464,5,5.101474
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.036682,2.49226,3.33,0,3.33,8.586193,61.32983,0.2047575,0,0,5,2.49226
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.706683,5.48926,3.33,0,3.33,11.74531,83.8949,0.2047595,0,0,5,5.48926
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.440212,1.440212,0,0,0,1.440212,0,0,2.220446E-16,0,0,1.516013,1.440212,0,0,2.376683,8.486259,0,1.516013,-1.516013,10.14729,72.48051,0.2047595,1.584233,0,0,8.486259
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2667923,0.2667923,0,0,0,0.2667923,0,0,0,0,0,0.280834,0.2667923,0,0,4.061141,6.970247,0,0.280834,-0.280834,9.851266,70.36604,0.2047595,0.2934715,0,0,6.970247
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.3920238,0.3920238,0,0,0,0.3920238,0,0,5.551115E-17,0,0,0.4126566,0.3920238,0,0,4.373179,6.689413,0,0.4126566,-0.4126566,9.416288,67.25906,0.2047595,0.4312262,0,0,6.689413
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.831686,6.276757,0,0,0,9.416288,67.25906,0.2047595,0,0,0,6.276757
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.360776,1.360776,0,0,0,1.360776,0,0,0,0,0,1.432396,1.360776,0,0,4.831686,6.276757,0,1.432396,-1.432396,7.90641,56.47425,0.2047595,1.496854,0,0,6.276757
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1036446,0.1036446,0,0,0,0.1036446,0,0,0,0,0,0.1090996,0.1036446,0,0,6.423237,4.844361,0,0.1090996,-0.1090996,7.791409,55.65281,0.2047595,0.114009,0,0,4.844361
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.544459,4.735261,0,0,0,7.791409,55.65281,0.2047595,0,0,0,4.735261
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.337282,1.337282,0,0,0,1.337282,0,0,0,0,0,1.407665,1.337282,0,0,6.544459,4.735261,0,1.407665,-1.407665,6.3076,45.0542,0.2047595,1.47101,0,0,4.735261
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.3714475,0.3714475,0,0,0,0.3714475,0,0,5.551115E-17,0,0,0.3909974,0.3714475,0,0,8.108531,3.327596,0,0.3909974,-0.3909974,5.895452,42.11029,0.2047595,0.4085923,0,0,3.327596
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3578917,0.3578917,0,0,0,0.3578917,0,0,5.551115E-17,0,0,0.3767281,0.3578917,0,0,8.542973,2.936599,0,0.3767281,-0.3767281,5.498346,39.27382,0.2047595,0.3936809,0,0,2.936599
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.875852,0.875852,0,0,0,0.875852,68.76766,0,1.110223E-16,0,0.6023029,0.9219494,0.875852,0,0,8.961559,2.55987,0,0.3196465,-0.3196465,5.161409,36.86713,0.2047595,0.9634372,0.4818423,0,3.162173
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,9.316723,2.240224,1.476483,0,1.476483,6.562123,46.87222,0.2044827,0,1.181186,0,3.716707
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.5814235,0.5814235,0,0,0,0.5814235,361.636,0,0,0,2.102637,0.6120247,0.5814235,0,0,7.84024,3.569058,1.490612,0,1.490612,7.976242,56.97305,0.204204,0.6395658,1.682109,0,5.671695
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.425311,1.425311,0,0,0,1.425311,212.9247,0,0,0,3.03484,1.500328,1.425311,0,0,6.349628,4.910609,1.534512,0,1.534512,9.432008,67.37135,0.203918,1.567842,2.427872,0,7.945449
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,0,0,0,3.826049,0,0,0,0,4.815116,6.29167,3.826049,0,3.826049,13.06172,93.29779,0.2032081,0,3.060839,0,10.11772
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5183555,0.5183555,0,0,0,0.5183555,805.3762,2.640008,0,0,4.174712,0.5456374,0.5183555,0,0,0.9890671,9.735114,0.9890671,0,0.9890671,14.00003,100,0.2030254,0.5701911,3.33977,0,13.90983
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.041028,4.041028,1.715078,0,0.6332164,4.041028,60.58775,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2030254,4.445131,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.255635,7.255635,5,0,1.53,7.255635,28.20369,0,0,0,2.046357,2.374353,2.255635,0,0,0,10.62527,0,0.327996,-0.327996,13.65429,97.53045,0.2030254,7.981199,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.962516,0.962516,0,0,0,0.962516,275.9492,1.27844,0,0,2.656055,1.013175,0.962516,0,0,0.36444,10.29728,0.36444,0,0.36444,14.00003,100,0.2029582,1.058768,2.124844,0,12.95333
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.348105,2.348105,0,0,0,2.348105,76.47557,0,0,0,1.795727,2.471689,2.348105,0,0,0,10.62527,0,0.6759628,-0.6759628,13.2875,94.91053,0.2029582,2.582916,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3153518,0.3153518,0,0,0,0.3153518,119.3227,0,0,0,0.3762863,0.3319493,0.3153518,0,0,0.7510698,9.949311,0.04433701,0,0.04433701,13.32956,95.21097,0.20295,0.346887,0.301029,0,10.3256
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.497311,3.497311,4.030167,0,1.265236,3.497311,4.169818,0,0,0,0.1458315,0,0,0.5328562,0.5062134,0.7067327,9.989215,0.6520449,0,0.6520449,13.94815,99.62942,0.2030147,3.847042,0.1166652,5,10.13505
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.959013,6.959013,5,0,1.53,6.959013,0,0,0,0,0,2.062118,1.959012,0,0,0.05468787,10.57606,0,2.062118,-2.062118,11.77448,84.10328,0.2030147,7.654913,0,5,10.57606
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34593,8.513937,0,0,0,11.77448,84.10328,0.2030147,0,0,0,8.513937
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.339696,5.339696,5,0,1.53,5.339696,0,0,0,0,0,0.3575752,0.3396964,0,0,2.34593,8.513937,0,0.3575752,-0.3575752,11.39757,81.41102,0.2030147,5.873666,0,5,8.513937
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.150339,1.150339,0,0,0,1.150339,0,0,0,0,0,1.210883,1.150339,0,0,2.743236,8.156362,0,1.210883,-1.210883,10.12118,72.29402,0.2030147,1.265373,0,0,8.156362
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4428426,0.4428426,0,0,0,0.4428426,0,0,5.551115E-17,0,0,0.4661501,0.4428426,0,0,4.088662,6.945479,0,0.4661501,-0.4661501,9.629818,68.78427,0.2030147,0.4871269,0,0,6.945479
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2270336,0.2270336,0,0,0,0.2270336,0,0,2.775558E-17,0,0,0.2389828,0.2270336,0,0,4.606606,6.479329,0,0.2389828,-0.2389828,9.377908,66.98492,0.2030147,0.249737,0,0,6.479329
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.761803,0.761803,0,0,0,0.761803,0,0,1.110223E-16,0,0,0.8018979,0.761803,0,0,4.872143,6.240346,0,0.8018979,-0.8018979,8.532633,60.94726,0.2030147,0.8379833,0,0,6.240346
