Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.561211,1.561211,0,0,0,1.561211,0,0,2.220446E-16,0,0,1.64338,1.561211,0,0,5.76314,5.438448,0,1.64338,-1.64338,6.800358,48.57389,0.2030147,1.717332,0,0,5.438448
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.9845676,0.9845676,0,0,0,0.9845676,0,0,1.110223E-16,0,0,1.036387,0.9845676,0,0,7.589118,3.795068,0,1.036387,-1.036387,5.707911,40.77071,0.2030147,1.083024,0,0,3.795068
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.5595562,0.5595562,0,0,0,0.5595562,0,0,1.110223E-16,0,0,0.5890065,0.5595562,0,0,8.740659,2.758681,0,0.5890065,-0.5890065,5.087043,36.33595,0.2030147,0.6155118,0,0,2.758681
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.395111,2.169674,0,0,0,5.087043,36.33595,0.2030147,0,0,0,2.169674
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.30235,1.30235,0,0,0,1.30235,0,0,2.220446E-16,0,0,1.370895,1.30235,0,0,9.395111,2.169674,0,1.370895,-1.370895,3.641994,26.01419,0.2030147,1.432585,0,0,2.169674
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.984781,2.984781,5,0,1.53,2.984781,29.52527,0,0,0,0.8812644,0,0,2.015219,1.914458,10.91833,0.7987798,2.795723,0,2.795723,6.294249,44.95883,0.2032844,3.283259,0.7050115,5,1.680044
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,8.122604,3.31493,4.891833,0,4.891833,10.93505,78.10734,0.2030045,0,1.249467,5,4.876763
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.5904074,0.5904074,1.25,0,0.50625,0.5904074,541.2729,0.6226919,0,0,3.195715,0,0,0.03690072,0.03505569,3.230771,7.71758,3.230771,0,3.230771,14.00003,100,0.2024147,0.6494482,2.556572,5,10.9133
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024147,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.720785,2.720785,0,0,0,2.720785,139.9915,0.9448833,0,0,3.808867,2.863984,2.720785,0,0,0,10.62527,0,0,0,14.00003,100,0.2024147,2.992863,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.774295,1.774295,0,0,0,1.774295,235.7876,2.31589,0,0,4.183568,1.867679,1.774295,0,0,0,10.62527,0,0,0,14.00003,100,0.2024147,1.951725,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.592123,1.592123,0,0,0,1.592123,290.7341,2.952927,0,0,4.628846,1.675919,1.592123,0,0,0,10.62527,0,0,0,14.00003,100,0.2024147,1.751336,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.08338553,0.08338553,0,0,0,0.08338553,4536.058,3.694642,0,0,3.782416,0.08777425,0.08338553,0,0,0,10.62527,0,0,0,14.00003,100,0.2024147,0.09172409,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024147,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.550142,2.550142,0,0,0,2.550142,77.36433,0,0,0,1.9729,2.68436,2.550142,0,0,0,10.62527,0,0.7114596,-0.7114596,13.25008,94.64326,0.2024147,2.805156,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.333061,1.333061,0,0,0,1.333061,59.59746,0,0,0,0.7944704,1.403222,1.333061,0,0,0.7905106,9.913815,0,0.6087516,-0.6087516,12.6084,90.05984,0.2024147,1.466367,0.6355763,0,10.70829
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,1.466901,9.305063,0.1701587,0,0.1701587,12.76983,91.21289,0.2023838,0,0.1361269,0,9.475222
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.296743,9.458206,0,0,0,12.76983,91.21289,0.2023838,0,0,0,9.458206
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6410608,0.6410608,0,0,0,0.6410608,0,0,1.110223E-16,0,0,0.6748009,0.6410608,0,0,1.296743,9.458206,0,0.6748009,-0.6748009,12.05853,86.13216,0.2023838,0.7051669,0,0,9.458206
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.05721872,0.05721872,0,0,0,0.05721872,0,0,6.938894E-18,0,0,0.06023024,0.05721872,0,0,2.046521,8.783405,0,0.06023024,-0.06023024,11.99504,85.67868,0.2023838,0.0629406,0,0,8.783405
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5005717,0.5005717,0,0,0,0.5005717,0,0,1.110223E-16,0,0,0.5269176,0.5005717,0,0,2.113444,8.723175,0,0.5269176,-0.5269176,11.43962,81.7114,0.2023838,0.5506289,0,0,8.723175
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.44955,1.44955,0,0,0,1.44955,0,0,2.220446E-16,0,0,1.525842,1.44955,0,0,2.698908,8.196258,0,1.525842,-1.525842,9.83124,70.223,0.2023838,1.594505,0,0,8.196258
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.394288,6.670415,0,0,0,9.83124,70.223,0.2023838,0,0,0,6.670415
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2108706,0.2108706,0,0,0,0.2108706,0,0,2.775558E-17,0,0,0.221969,0.2108706,0,0,4.394288,6.670415,0,0.221969,-0.221969,9.597264,68.55175,0.2023838,0.2319576,0,0,6.670415
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2354574,0.2354574,0,0,0,0.2354574,0,0,2.775558E-17,0,0,0.2478499,0.2354574,0,0,4.640921,6.448446,0,0.2478499,-0.2478499,9.336007,66.68564,0.2023838,0.2590031,0,0,6.448446
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.5603725,0.5603725,0,0,0,0.5603725,0,0,1.110223E-16,0,0,0.5898657,0.5603725,0,0,4.916309,6.200596,0,0.5898657,-0.5898657,8.714234,62.24441,0.2023838,0.6164097,0,0,6.200596
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.6987361,0.6987361,0,0,0,0.6987361,0,0,0,0,0,0.7355117,0.6987361,0,0,5.571716,5.61073,0,0.7355117,-0.7355117,7.938937,56.70658,0.2023838,0.7686097,0,0,5.61073
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.8361685,0.8361685,0,0,0,0.8361685,0,0,0,0,0,0.8801774,0.8361685,0,0,6.388951,4.875218,0,0.8801774,-0.8801774,7.011148,50.07953,0.2023838,0.9197854,0,0,4.875218
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.538339,1.538339,0,0,0,1.538339,0,0,2.220446E-16,0,0,1.619305,1.538339,0,0,7.366926,3.995041,0,1.619305,-1.619305,5.304252,37.88744,0.2023838,1.692173,0,0,3.995041
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.083407,2.083407,0,0,0,2.083407,27.96207,0,0,0,0.5825636,2.19306,2.083407,0,0,9.166153,2.375736,0,1.610496,-1.610496,3.60664,25.76166,0.2023838,2.291747,0.4660508,0,2.9583
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.22893,3.22893,5,0,1.53,3.22893,44.48587,0,0,0,1.436418,0,0,1.77107,1.682517,10.95559,0.7652403,3.118934,0,3.118934,6.56552,46.89648,0.2026706,3.551823,1.149134,5,2.201658
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,5.859127,5.859127,5,0,1.53,5.859127,40.6631,0,0,0,2.382502,0.904344,0.8591268,0,0,7.836659,3.572281,1.478158,0,1.478158,7.967824,56.91292,0.2027838,6.445039,1.906002,5,5.954783
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.436462,4.436462,5,0,1.53,4.436462,54.30923,0,0,0,2.409409,0,0,0.5635374,0.5353605,6.358501,4.902624,2.944769,0,2.944769,10.76148,76.86755,0.2030232,4.880109,1.927527,5,7.312032
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,1.25,0,0.50625,0,0,0.3922045,0,0,2.598825,0,0,0.8577955,0.8149058,3.413731,7.552916,3.413731,0,3.413731,14.00003,100,0.2024061,0,2.079061,5,10.15174
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.306841,1.306841,0,0,0,1.306841,342.0338,3.094215,0,0,4.469837,1.375622,1.306841,0,0,0,10.62527,0,0,0,14.00003,100,0.2024061,1.437525,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024061,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.525445,1.525445,0,0,0,1.525445,261.8031,2.387931,0,0,3.993662,1.605731,1.525445,0,0,0,10.62527,0,0,0,14.00003,100,0.2024061,1.677989,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.182879,2.182879,0,0,0,2.182879,96.12401,0,0,0,2.098271,2.297767,2.182879,0,0,0,10.62527,0,0.1994966,-0.1994966,13.78974,98.49795,0.2024061,2.401167,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.51267,2.51267,0,0,0,2.51267,45.98771,0,4.440892E-16,0,1.155519,2.644915,2.51267,0,0,0.2216629,10.42578,0,1.489396,-1.489396,12.21978,87.28396,0.2024061,2.763937,0.9244152,0,11.5813
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.425348,5.425348,5,0,1.53,5.425348,18.94905,0,0,0,1.028052,0.4477343,0.4253476,0,0,1.876547,8.936381,0.5803176,0,0.5803176,12.77032,91.21636,0.2024504,5.967882,0.8224415,5,9.964434
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,9.628032,8.33,5,0,1.53,8.33,2.100279,0,1.298031,2.260835,0.1749533,3.505263,3.33,0,0,1.29623,9.458667,0,3.33031,-3.33031,9.259862,66.14174,0.2024504,10.59083,0.1399626,5,9.63362
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,5.564433,5.564433,5,0,1.53,5.564433,0,0,0,0,0,0.5941401,0.5644331,0,0,4.996574,6.128357,0,0.5941401,-0.5941401,8.633583,61.66832,0.2024504,6.120876,0,5,6.128357
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.209177,6.209177,5,0,1.53,6.209177,0,0,0,0,0,1.272818,1.209177,0,0,5.65673,5.534217,0,1.272818,-1.272818,7.291914,52.085,0.2024504,6.830095,0,5,5.534217
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,4.584404,4.584404,5,0,1.53,4.584404,0,0,0,0,0,0,0,0.4155957,0.394816,7.070972,4.261399,0.394816,0,0.394816,7.66647,54.76039,0.2024915,5.042845,0,5,4.261399
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.131778,1.131778,4.637041,0,1.430912,1.131778,0,0,0,0,0,0,0,3.505263,3.33,6.676157,4.616733,3.33,0,3.33,10.82559,77.32545,0.2028046,1.244955,0,5,4.616733
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03407833,0.03407833,3.539341,0,1.13124,0.03407833,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.346157,7.613733,3.33,0,3.33,13.9847,99.89052,0.2028215,0.03748616,0,5,7.613733
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5316527,0.5316527,0,0,0,0.5316527,0,0,1.110223E-16,0,0,0.5596344,0.5316527,0,0,0.01615658,10.61073,0,0.5596344,-0.5596344,13.39479,95.67691,0.2028215,0.5848179,0,0,10.61073
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.5916622,0.5916622,0,0,0,0.5916622,0,0,1.110223E-16,0,0,0.6228023,0.5916622,0,0,0.6379726,10.0511,0,0.6228023,-0.6228023,12.7383,90.98769,0.2028215,0.6508284,0,0,10.0511
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.6439707,0.6439707,0,0,0,0.6439707,0,0,1.110223E-16,0,0,0.6778638,0.6439707,0,0,1.329975,9.428296,0,0.6778638,-0.6778638,12.02377,85.88391,0.2028215,0.7083677,0,0,9.428296
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.9573333,0.9573333,0,0,0,0.9573333,0,0,1.110223E-16,0,0,1.007719,0.9573333,0,0,2.083157,8.750433,0,1.007719,-1.007719,10.96154,78.29657,0.2028215,1.053067,0,0,8.750433
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.202845,7.742713,0,0,0,10.96154,78.29657,0.2028215,0,0,0,7.742713
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.287621,1.287621,0,0,0,1.287621,0,0,0,0,0,1.355391,1.287621,0,0,3.202845,7.742713,0,1.355391,-1.355391,9.532835,68.09154,0.2028215,1.416384,0,0,7.742713
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.281805,1.281805,0,0,0,1.281805,0,0,2.220446E-16,0,0,1.349269,1.281805,0,0,4.708835,6.387322,0,1.349269,-1.349269,8.11058,57.9326,0.2028215,1.409986,0,0,6.387322
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.276121,2.276121,0,0,0,2.276121,37.38435,0,0,0,0.8509133,2.395917,2.276121,0,0,6.208023,5.038054,0,1.545004,-1.545004,6.482003,46.29993,0.2028215,2.503734,0.6807306,0,5.888967
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,7.924694,3.49305,2.1343,0,2.1343,8.506778,60.76258,0.2024394,0,1.70744,0,5.627349
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,4.712841,4.712841,5,0,1.53,4.712841,66.05562,0,0,0,3.113096,0,0,0.2871596,0.2728016,5.790394,5.413919,3.385897,0,3.385897,11.71892,83.70642,0.2027024,5.184124,2.490477,5,8.527016
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.29881,5.29881,3.838379,0,1.212877,5.29881,74.39014,0,0,0,3.941792,1.537296,1.460431,0,0,2.404497,8.461227,2.404497,0,2.404497,14.00003,100,0.2027723,5.828691,3.153434,5,12.40302
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.6462623,0.6462623,0,0,0,0.6462623,552.678,2.891474,0,0,3.57175,0.6802761,0.6462623,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,0.7108885,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.013149,2.013149,0,0,0,2.013149,176.1127,1.426307,0,0,3.545412,2.119104,2.013149,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,2.214464,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.728476,2.728476,0,0,0,2.728476,155.3783,1.367381,0,0,4.23946,2.87208,2.728476,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,3.001323,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.582857,1.582857,0,0,0,1.582857,193.3555,1.394375,0,0,3.06054,1.666165,1.582857,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,1.741143,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.307332,4.307332,3.33436,0,1.07528,4.307332,23.77762,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2027723,4.738065,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.415882,1.415882,0,0,0,1.415882,12.00532,0,0,0,0.1699812,1.490402,1.415882,0,0,0,10.62527,0,1.320421,-1.320421,12.60818,90.05827,0.2027723,1.55747,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.467134,9.304853,0,0,0,12.60818,90.05827,0.2027723,0,0,0,9.304853
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.353007,6.353007,5,0,1.53,6.353007,0,0,0,0,0,1.424218,1.353007,0,0,1.467134,9.304853,0,1.424218,-1.424218,11.10693,79.33502,0.2027723,6.988307,0,5,9.304853
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,5.68386,5.68386,5,0,1.53,5.68386,0,0,0,0,0,0.7198525,0.6838599,0,0,3.049598,7.880636,0,0.7198525,-0.7198525,10.34813,73.91509,0.2027723,6.252246,0,5,7.880636
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1685207,0.1685207,3.673784,0,1.167943,0.1685207,0,0,0,0,0,0,0,3.505263,3.33,3.849434,7.160783,3.33,0,3.33,13.50725,96.48016,0.2028249,0.1853728,0,5,7.160783
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.7974556,0.7974556,0,0,0,0.7974556,0,0,0,0,0,0.8394269,0.7974556,0,0,0.5194343,10.15778,0,0.8394269,-0.8394269,12.62242,90.15993,0.2028249,0.8772011,0,0,10.15778
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.206033,0.206033,0,0,0,0.206033,0,0,2.775558E-17,0,0,0.2168769,0.206033,0,0,1.452131,9.318357,0,0.2168769,-0.2168769,12.39381,88.52702,0.2028249,0.2266364,0,0,9.318357
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.768201,1.768201,0,0,0,1.768201,0,0,2.220446E-16,0,0,1.861264,1.768201,0,0,1.693105,9.10148,0,1.861264,-1.861264,10.43186,74.51316,0.2028249,1.945021,0,0,9.10148
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.084755,1.084755,0,0,0,1.084755,0,0,2.220446E-16,0,0,1.141848,1.084755,0,0,3.761176,7.240216,0,1.141848,-1.141848,9.22825,65.91594,0.2028249,1.193231,0,0,7.240216
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.5868195,0.5868195,0,0,0,0.5868195,0,0,1.110223E-16,0,0,0.6177047,0.5868195,0,0,5.029896,6.098368,0,0.6177047,-0.6177047,8.577132,61.26511,0.2028249,0.6455014,0,0,6.098368
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.7637533,0.7637533,0,0,0,0.7637533,0,0,0,0,0,0.8039508,0.7637533,0,0,5.716234,5.480663,0,0.8039508,-0.8039508,7.729693,55.21199,0.2028249,0.8401286,0,0,5.480663
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.7712914,0.7712914,0,0,0,0.7712914,0,0,0,0,0,0.8118857,0.7712914,0,0,6.609513,4.676713,0,0.8118857,-0.8118857,6.873891,49.09912,0.2028249,0.8484206,0,0,4.676713
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.8836577,0.8836577,0,0,0,0.8836577,0,0,1.110223E-16,0,0,0.930166,0.8836577,0,0,7.511608,3.864827,0,0.930166,-0.930166,5.89341,42.0957,0.2028249,0.9720235,0,0,3.864827
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,4.756058,4.756058,5,0,1.53,4.756058,19.18191,0,0,0,0.9123029,0,0,0.2439421,0.231745,8.545126,2.934661,1.144048,0,1.144048,6.978749,49.84811,0.2029166,5.231664,0.7298423,5,3.846964
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.746072,1.746072,4.722501,0,1.454243,1.746072,98.50353,0,0,0,1.719942,0,0,2.97643,2.827608,7.401078,3.964304,4.54755,0,4.54755,11.29293,80.66365,0.2030303,1.920679,1.375954,5,5.684246
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.729505,1.729505,0,0,0,1.729505,138.967,0,0,0,2.403442,1.820532,1.729505,0,0,2.853528,8.057099,0.58291,0,0.58291,11.84593,84.61362,0.2029273,1.902456,1.922753,0,10.46054
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.0625226,0.0625226,0,0,0,0.0625226,3157.089,0,0,0,1.973894,0.06581326,0.0625226,0,0,2.270618,8.581718,1.908081,0,1.908081,13.6561,97.54334,0.2025906,0.06877486,1.579115,0,10.55561
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.472232,1.472232,0,0,0,1.472232,116.3988,0,0,0,1.71366,1.549718,1.472232,0,0,0.3625368,10.29899,0.163942,0,0.163942,13.81162,98.65427,0.2025618,1.619455,1.370928,0,12.01265
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.26848,1.26848,0,0,0,1.26848,116.7425,0,0,0,1.480855,1.335242,1.26848,0,0,0.1985948,10.44654,0.1456133,0,0.1456133,13.94977,99.64098,0.2025362,1.395328,1.184684,0,11.92739
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,5.74564,5.74564,4.109596,0,1.28692,5.74564,30.8953,0,0,0,1.775133,1.722151,1.636044,0,0,0.05298151,10.57759,0.05298151,0,0.05298151,14.00003,100,0.2025401,6.320204,1.420106,5,12.35272
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7285573,0.7285573,0,0,0,0.7285573,189.1872,0.6114348,0,0,1.378337,0.7669024,0.7285573,0,0,0,10.62527,0,0,0,14.00003,100,0.2025401,0.801413,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2025401,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,3.896237,3.896237,2.232259,0,0.7744068,3.896237,44.95506,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2025401,4.285861,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.974647,1.974647,0,0,0,1.974647,34.73449,0,2.220446E-16,0,0.6858837,2.078576,1.974647,0,0,0,10.62527,0,1.392692,-1.392692,12.532,89.51411,0.2025401,2.172112,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,3.758108,3.758108,5,0,1.53,3.758108,3.014402,0,0,0,0.1132845,0,0,1.241892,1.179798,1.547436,9.232582,1.293082,0,1.293082,13.75873,98.27642,0.2026681,4.133919,0.09062758,5,9.345866
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.254354,10.39636,0,0,0,13.75873,98.27642,0.2026681,0,0,0,10.39636
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.290852,5.290852,5,0,1.53,5.290852,0,0,0,0,0,0.3061596,0.2908516,0,0,0.254354,10.39636,0,0.3061596,-0.3061596,13.43601,95.97128,0.2026681,5.819937,0,5,10.39636
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.120397,7.120397,5,0,1.53,7.120397,0,0,0,0,0,2.231997,2.120397,0,0,0.5945313,10.0902,0,2.231997,-2.231997,11.08327,79.16609,0.2026681,7.832436,0,5,10.0902
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.186752,1.186752,4.423097,0,1.372505,1.186752,0,0,0,0,0,0,0,3.236345,3.074527,3.074527,7.8582,3.074527,0,3.074527,14.00003,100,0.202962,1.305428,0,5,7.8582
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.405931,1.405931,0,0,0,1.405931,0,0,0,0,0,1.479927,1.405931,0,0,0,10.62527,0,1.479927,-1.479927,12.44005,88.85731,0.202962,1.546524,0,0,10.62527
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7221334,0.7221334,0,0,0,0.7221334,0,0,1.110223E-16,0,0,0.7601404,0.7221334,0,0,1.644364,9.145347,0,0.7601404,-0.7601404,11.63879,83.13404,0.202962,0.7943467,0,0,9.145347
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.9638016,0.9638016,0,0,0,0.9638016,0,0,2.220446E-16,0,0,1.014528,0.9638016,0,0,2.488964,8.385206,0,1.014528,-1.014528,10.56938,75.49545,0.202962,1.060182,0,0,8.385206
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4456744,0.4456744,0,0,0,0.4456744,0,0,5.551115E-17,0,0,0.469131,0.4456744,0,0,3.616217,7.370678,0,0.469131,-0.469131,10.07488,71.96325,0.202962,0.4902419,0,0,7.370678
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.9020382,0.9020382,0,0,0,0.9020382,0,0,1.110223E-16,0,0,0.9495139,0.9020382,0,0,4.137474,6.901547,0,0.9495139,-0.9495139,9.074,64.81416,0.202962,0.992242,0,0,6.901547
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.234331,1.234331,0,0,0,1.234331,0,0,0,0,0,1.299296,1.234331,0,0,5.19249,5.952034,0,1.299296,-1.299296,7.704422,55.03147,0.202962,1.357764,0,0,5.952034
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.075643,1.075643,0,0,0,1.075643,0,0,0,0,0,1.132256,1.075643,0,0,6.636152,4.652738,0,1.132256,-1.132256,6.510919,46.50647,0.202962,1.183208,0,0,4.652738
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.3777084,0.3777084,0,0,0,0.3777084,0,0,0,0,0,0.3975878,0.3777084,0,0,7.894214,3.520481,0,0.3975878,-0.3975878,6.091825,43.51294,0.202962,0.4154793,0,0,3.520481
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,3.770523,3.770523,5,0,1.53,3.770523,16.8547,0,0,0,0.6355102,0,0,1.229477,1.168003,8.335979,3.122894,1.803513,0,1.803513,7.802787,55.73409,0.2031262,4.147575,0.5084081,5,3.758404
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,5.888292,5.888292,5,0,1.53,5.888292,33.82711,0,0,0,1.991839,0.9350439,0.8882918,0,0,6.532465,4.746056,1.056795,0,1.056795,8.805351,62.89524,0.2032038,6.477121,1.593471,5,6.737895
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.010876,1.010876,4.224443,0,1.318273,1.010876,239.6715,0,0,0,2.422781,0,0,3.213568,3.052889,5.47567,5.697171,5.47567,0,5.47567,14.00003,100,0.203023,1.111963,1.938225,5,8.119952
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,5.836666,5.836666,2.506666,0,0.8493198,5.836666,61.39593,0.0782121,0,0,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203023,6.420332,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.98126,2.98126,0,0,0,2.98126,123.5907,0.5463929,0,0,3.684561,3.138169,2.98126,0,0,0,10.62527,0,0,0,14.00003,100,0.203023,3.279386,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.005772,3.005772,0,0,0,3.005772,89.25935,0,0,0,2.682933,3.16397,3.005772,0,0,0,10.62527,0,0.4810378,-0.4810378,13.49297,96.37816,0.203023,3.306349,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.499598,3.499598,1.25,0,0.50625,3.499598,83.12009,0.006384595,0,0,2.908869,2.367998,2.249598,0,0,0.5344864,10.14424,0.5344864,0,0.5344864,14.00003,100,0.2029297,3.849558,2.327095,5,13.05311
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.802951,1.802951,0,0,0,1.802951,161.3277,1.010817,0,0,2.908659,1.897843,1.802951,0,0,0,10.62527,0,0,0,14.00003,100,0.2029297,1.983246,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.667147,1.667147,0,0,0,1.667147,179.571,1.238822,0,0,2.993713,1.754891,1.667147,0,0,0,10.62527,0,0,0,14.00003,100,0.2029297,1.833862,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.02173,4.02173,2.569111,0,0.8663673,4.02173,38.02027,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2029297,4.423903,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.6864336,0.6864336,0,0,0,0.6864336,104.3204,0,0,0,0.71609,0.7225617,0.6864336,0,0,0,10.62527,0,0.006471758,-0.006471758,13.99321,99.95127,0.2029297,0.755077,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,8.493138,8.33,5,0,1.53,8.33,1.8679,0,0.1631382,1.012452,0.1555961,3.505263,3.33,0,0,0.007190842,10.6188,0,3.349667,-3.349667,10.46235,74.7309,0.2029297,9.342452,0.1244769,5,10.7744
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.252642,7.252642,5,0,1.53,7.252642,0,0,0,0,0,2.371202,2.252642,0,0,3.729043,7.269135,0,2.371202,-2.371202,7.962881,56.87761,0.2029297,7.977906,0,5,7.269135
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.761745,2.761745,5,0,1.53,2.761745,0,0,0,0,0,0,0,2.238255,2.126342,6.363712,4.897933,2.126342,0,2.126342,9.980106,71.28633,0.2031419,3.03792,0,5,4.897933
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.918341,1.918341,5,0,1.53,1.918341,0,0,0,0,0,0,0,3.081659,2.927576,4.23737,6.811642,2.927576,0,2.927576,12.75745,91.12445,0.2034328,2.110175,0,5,6.811642
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.5886764,0.5886764,0,0,0,0.5886764,0,0,1.110223E-16,0,0,0.6196594,0.5886764,0,0,1.309793,9.44646,0,0.6196594,-0.6196594,12.10427,86.4589,0.2034328,0.647544,0,0,9.44646
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7054838,0.7054838,0,0,0,0.7054838,0,0,1.110223E-16,0,0,0.7426146,0.7054838,0,0,1.998304,8.826801,0,0.7426146,-0.7426146,11.32149,80.8676,0.2034328,0.7760322,0,0,8.826801
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2698953,0.2698953,0,0,0,0.2698953,0,0,0,0,0,0.2841004,0.2698953,0,0,2.823431,8.084187,0,0.2841004,-0.2841004,11.02202,78.72855,0.2034328,0.2968849,0,0,8.084187
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.2833929,0.2833929,0,0,0,0.2833929,0,0,5.551115E-17,0,0,0.2983083,0.2833929,0,0,3.139098,7.800086,0,0.2983083,-0.2983083,10.70757,76.48251,0.2034328,0.3117322,0,0,7.800086
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3425214,0.3425214,0,0,0,0.3425214,0,0,5.551115E-17,0,0,0.3605488,0.3425214,0,0,3.470552,7.501778,0,0.3605488,-0.3605488,10.32752,73.76787,0.2034328,0.3767735,0,0,7.501778
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.6552509,0.6552509,0,0,0,0.6552509,0,0,1.110223E-16,0,0,0.6897378,0.6552509,0,0,3.871161,7.141229,0,0.6897378,-0.6897378,9.600474,68.57468,0.2034328,0.720776,0,0,7.141229
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.73405,0.73405,0,0,0,0.73405,0,0,1.110223E-16,0,0,0.7726842,0.73405,0,0,4.637537,6.451491,0,0.7726842,-0.7726842,8.785994,62.75697,0.2034328,0.807455,0,0,6.451491
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2387594,0.2387594,0,0,0,0.2387594,0,0,2.775558E-17,0,0,0.2513257,0.2387594,0,0,5.496075,5.678807,0,0.2513257,-0.2513257,8.521073,60.86469,0.2034328,0.2626354,0,0,5.678807
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.775326,5.427481,0,0,0,8.521073,60.86469,0.2034328,0,0,0,5.427481
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.589627,0.589627,0,0,0,0.589627,50.74575,0,1.110223E-16,0,0.2992106,0.6206599,0.589627,0,0,5.775326,5.427481,0,0.3214493,-0.3214493,8.182236,58.44442,0.2034328,0.6485897,0.2393685,0,5.726692
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,6.132492,5.106032,0.2762353,0,0.2762353,8.444295,60.31627,0.2033848,0,0.2209882,0,5.382267
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.533891,2.533891,0,0,0,2.533891,10.45837,0,0,0,0.2650039,2.667254,2.533891,0,0,5.856256,5.354643,0,2.40225,-2.40225,5.912101,42.22921,0.2033848,2.787281,0.2120031,0,5.619647
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,8.525423,2.952393,1.100411,0,1.100411,6.956043,49.68592,0.2031935,0,0.880329,0,4.052804
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.701323,2.701323,0,0,0,2.701323,12.92575,0,0,0,0.3491662,2.843498,2.701323,0,0,7.425012,3.942763,0,2.494332,-2.494332,4.326787,30.90556,0.2031935,2.971455,0.279333,0,4.291929
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.154633,6.154633,5,0,1.53,6.154633,7.888281,0,0,0.301842,0.4854947,1.215403,1.154633,0,0,10.19649,1.448431,0,0.7299081,-0.7299081,3.557396,25.40992,0.2031935,6.770096,0.3883958,5,1.933926
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.174167,6.174167,5,0,1.53,6.174167,24.34414,0,0,0.8234069,1.503048,1.235965,1.174167,0,0,11.0075,0.7185234,0.2670833,0,0.2670833,3.810773,27.21976,0.2032129,6.791583,1.202438,5,2.221571
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.382536,1.382536,4.695945,0,1.446993,1.382536,213.0405,0,0,0,2.945362,0,0,3.313409,3.147738,10.74042,0.9588984,6.093101,0,6.093101,9.591196,68.50841,0.203049,1.52079,2.35629,5,3.90426
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,2.895308,0,0.9554191,0,0,0,0,0,1.896775,0,0,2.895308,2.750543,4.647317,6.442689,4.647317,0,4.647317,14.00003,100,0.2026726,0,1.51742,5,8.339463
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.105073,4.105073,3.744976,0,1.187378,4.105073,9.233694,5.551115E-17,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.2026726,4.515581,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.626267,2.626267,0,0,0,2.626267,14.63259,0,4.440892E-16,0,0.3842909,2.764492,2.626267,0,0,0,10.62527,0,2.380201,-2.380201,11.49108,82.07895,0.2026726,2.888894,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,7.197212,7.197212,5,0,1.53,7.197212,2.02253,0,8.881784E-16,0,0.1455658,2.312854,2.197212,0,0,2.644668,8.245073,0,2.167289,-2.167289,9.206553,65.76096,0.2026726,7.916933,0.1164526,5,8.390639
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.581708,1.581708,5,0,1.53,1.581708,0,0,0,0,0,0,0,3.418292,3.247377,5.052766,6.077785,3.247377,0,3.247377,12.28729,87.76615,0.2029924,1.739879,0,5,6.077785
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,6.68922,6.68922,5,0,1.53,6.68922,0,0,0,0,0,1.778126,1.68922,0,0,1.805389,9.000424,0,1.778126,-1.778126,10.41298,74.37825,0.2029924,7.358142,0,5,9.000424
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.249753,4.249753,5,0,1.53,4.249753,0,0,0,0,0,0,0,0.7502471,0.7127348,3.781085,7.222298,0.7127348,0,0.7127348,11.08914,79.20795,0.2030623,4.674728,0,5,7.222298
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.643445,0.643445,3.873287,0,1.222407,0.643445,0,0,0,0,0,0,0,3.229842,3.06835,3.06835,7.863759,3.06835,0,3.06835,14.00003,100,0.2032076,0.7077895,0,5,7.863759
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2595555,0.2595555,0,0,0,0.2595555,0,0,0,0,0,0.2732163,0.2595555,0,0,0,10.62527,0,0.2732163,-0.2732163,13.71203,97.94289,0.2032076,0.2855111,0,0,10.62527
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2257857,0.2257857,0,0,0,0.2257857,0,0,2.775558E-17,0,0,0.2376691,0.2257857,0,0,0.3035737,10.35206,0,0.2376691,-0.2376691,13.46151,96.15343,0.2032076,0.2483643,0,0,10.35206
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3238764,0.3238764,0,0,0,0.3238764,0,0,0,0,0,0.3409225,0.3238764,0,0,0.5676506,10.11439,0,0.3409225,-0.3409225,13.10214,93.58656,0.2032076,0.3562641,0,0,10.11439
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9464533,9.773466,0,0,0,13.10214,93.58656,0.2032076,0,0,0,9.773466
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3316867,0.3316867,0,0,0,0.3316867,0,0,5.551115E-17,0,0,0.3491439,0.3316867,0,0,0.9464533,9.773466,0,0.3491439,-0.3491439,12.73411,90.95777,0.2032076,0.3648554,0,0,9.773466
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1122681,0.1122681,0,0,0,0.1122681,0,0,0,0,0,0.1181769,0.1122681,0,0,1.334391,9.424322,0,0.1181769,-0.1181769,12.60954,90.06799,0.2032076,0.1234949,0,0,9.424322
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02543384,0.02543384,0,0,0,0.02543384,0,0,3.469447E-18,0,0,0.02677247,0.02543384,0,0,1.465699,9.306146,0,0.02677247,-0.02677247,12.58132,89.86642,0.2032076,0.02797723,0,0,9.306146
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4406109,0.4406109,0,0,0,0.4406109,0,0,5.551115E-17,0,0,0.463801,0.4406109,0,0,1.495446,9.279373,0,0.463801,-0.463801,12.09243,86.37436,0.2032076,0.484672,0,0,9.279373
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,2.01078,8.815572,0.828811,0,0.828811,12.87871,91.99062,0.203066,0,0.6630488,0,9.644382
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.098163,2.098163,0,0,0,2.098163,71.03187,0,0,0,1.490365,2.208593,2.098163,0,0,1.181969,9.561502,0,0.7182285,-0.7182285,12.12163,86.58293,0.203066,2.30798,1.192292,0,11.05187
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,3.807654,3.807654,3.844869,0,1.214649,3.807654,50.97173,0,0,0,1.940827,0,0,0.03721507,0.03535431,1.980001,8.843273,1.976182,0,1.976182,13.9964,99.97412,0.2032081,4.188419,1.552662,5,10.7841
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,4.77202,4.77202,2.485651,0,0.8435827,4.77202,50.51369,2.992398E-17,0,0,2.410524,2.406704,2.286369,0,0,0.003819441,10.62184,0.003819441,0,0.003819441,14.00003,100,0.2032084,5.249222,1.928419,5,13.03236
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.48701,1.48701,0,0,0,1.48701,247.2014,2.110636,0,0,3.67591,1.565274,1.48701,0,0,0,10.62527,0,0,0,14.00003,100,0.2032084,1.635711,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.8796821,0.8796821,0,0,0,0.8796821,466.3462,3.176383,0,0,4.102364,0.9259812,0.8796821,0,0,0,10.62527,0,0,0,14.00003,100,0.2032084,0.9676504,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.274213,3.274213,1.25,0,0.50625,3.274213,108.5994,1.425025,0,0,3.555775,2.13075,2.024213,0,0,0,10.62527,0,0,0,14.00003,100,0.2032084,3.601634,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.938572,1.938572,0,0,0,1.938572,121.6993,0.3186264,0,0,2.359229,2.040602,1.938572,0,0,0,10.62527,0,0,0,14.00003,100,0.2032084,2.132429,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.8703956,0.8703956,0,0,0,0.8703956,300.2393,1.697064,0,0,2.61327,0.9162059,0.8703956,0,0,0,10.62527,0,0,0,14.00003,100,0.2032084,0.9574351,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.204321,1.204321,0,0,0,1.204321,190.966,1.032137,0,0,2.299843,1.267706,1.204321,0,0,0,10.62527,0,0,0,14.00003,100,0.2032084,1.324753,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,7.397708,7.397708,5,0,1.53,7.397708,6.750219,0,0,0,0.4993615,2.523903,2.397708,0,0,0,10.62527,0,2.024541,-2.024541,11.86597,84.75679,0.2032084,8.137479,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.279784,3.279784,5,0,1.53,3.279784,4.452845,0,0,0,0.1460437,0,0,1.720216,1.634205,2.24949,8.600733,1.780249,0,1.780249,13.55487,96.82028,0.2033778,3.607763,0.116835,5,8.746777
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.155199,6.155199,5,0,1.53,6.155199,0,0,0,0,0,1.215999,1.155199,0,0,0.4692416,10.20296,0,1.215999,-1.215999,12.27309,87.66476,0.2033778,6.770719,0,5,10.20296
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.820352,8.986958,0,0,0,12.27309,87.66476,0.2033778,0,0,0,8.986958
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.040529,4.040529,5,0,1.53,4.040529,0,0,0,0,0,0,0,0.9594706,0.911497,1.820352,8.986958,0.911497,0,0.911497,13.13781,93.84133,0.2034663,4.444582,0,5,8.986958
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.38011,1.38011,0,0,0,1.38011,0,0,0,0,0,1.452747,1.38011,0,0,0.9088546,9.807305,0,1.452747,-1.452747,11.60648,82.90328,0.2034663,1.518121,0,0,9.807305
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.07596031,0.07596031,0,0,0,0.07596031,0,0,1.387779E-17,0,0,0.07995822,0.07596031,0,0,2.523018,8.354558,0,0.07995822,-0.07995822,11.5222,82.30126,0.2034663,0.08355633,0,0,8.354558
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.496135,1.496135,0,0,0,1.496135,0,0,0,0,0,1.574879,1.496135,0,0,2.611861,8.2746,0,1.574879,-1.574879,9.862132,70.44366,0.2034663,1.645748,0,0,8.2746
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3145692,0.3145692,0,0,0,0.3145692,0,0,0,0,0,0.3311255,0.3145692,0,0,4.361726,6.699721,0,0.3311255,-0.3311255,9.513095,67.95054,0.2034663,0.3460261,0,0,6.699721
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.8925452,0.8925452,0,0,0,0.8925452,0,0,1.110223E-16,0,0,0.9395213,0.8925452,0,0,4.729643,6.368596,0,0.9395213,-0.9395213,8.522753,60.87668,0.2034663,0.9817997,0,0,6.368596
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.692186,1.692186,0,0,0,1.692186,0,0,2.220446E-16,0,0,1.781248,1.692186,0,0,5.773555,5.429074,0,1.781248,-1.781248,6.645152,47.46527,0.2034663,1.861404,0,0,5.429074
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.289911,1.289911,0,0,0,1.289911,0,0,0,0,0,1.357801,1.289911,0,0,7.75272,3.647826,0,1.357801,-1.357801,5.213904,37.2421,0.2034663,1.418902,0,0,3.647826
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.7868956,0.7868956,0,0,0,0.7868956,0,0,1.110223E-16,0,0,0.8283111,0.7868956,0,0,9.261388,2.290025,0,0.8283111,-0.8283111,4.340788,31.00557,0.2034663,0.8655851,0,0,2.290025
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.637167,0.637167,0,0,0,0.637167,0,0,0,0,0,0.6707021,0.637167,0,0,10.18173,1.461714,0,0.6707021,-0.6707021,3.633806,25.9557,0.2034663,0.7008837,0,0,1.461714
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.647613,2.647613,5,0,1.53,2.647613,37.68587,-4.440892E-16,0,0,0.997776,0,0,2.352387,2.234767,10.92696,0.7910122,3.232543,0,3.232543,6.700466,47.86037,0.2037531,2.912374,0.7982208,5,1.788788
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,3.505263,0,1.121937,0,0,0,0,0,1.166914,0,0,3.505263,3.33,7.694414,3.700301,4.496914,0,4.496914,10.96661,78.33279,0.2035599,0,0.933531,5,4.867215
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,2.314785,0,0.7969365,0,0,0,0,0,0.9984542,0,0,2.314785,2.199046,3.1975,7.747524,3.1975,0,3.1975,14.00003,100,0.2032878,0,0.7987634,5,8.745978
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,3.901618,3.901618,1.25,0,0.50625,3.901618,91.68023,0.7858357,0,0,3.577012,2.791176,2.651618,0,0,0,10.62527,0,0,0,14.00003,100,0.2032878,4.291779,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.899829,2.899829,0,0,0,2.899829,127.2358,0.6371703,0,0,3.689621,3.052451,2.899829,0,0,0,10.62527,0,0,0,14.00003,100,0.2032878,3.189811,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,4.768462,4.768462,1.438462,0,0.5577001,4.768462,90.44598,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032878,5.245308,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.660194,2.660194,0,0,0,2.660194,104.0758,0,0,0,2.768617,2.800204,2.660194,0,0,0,10.62527,0,0.03158727,-0.03158727,13.96673,99.76217,0.2032878,2.926214,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.402225,5.402225,4.138165,0,1.294719,5.402225,25.28007,1.387779E-16,0,0,1.365686,1.330589,1.26406,0,0,0.03509696,10.59369,0.03509696,0,0.03509696,14.00003,100,0.2032902,5.942448,1.092549,5,11.95937
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.722986,2.722986,0,0,0,2.722986,26.21245,0,0,0,0.7137613,2.866301,2.722986,0,0,0,10.62527,0,2.15254,-2.15254,11.73105,83.79306,0.2032902,2.995285,0.571009,0,11.33904
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,4.979965,4.979965,5,0,1.53,4.979965,37.48591,0,0,0,1.866785,0,0,0.02003461,0.01903288,2.391711,8.472734,1.885818,0,1.885818,13.5201,96.57192,0.2034234,5.477962,1.493428,5,10.33952
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.333581,1.333581,0,0,0,1.333581,64.9422,0,0,0,0.8660567,1.403769,1.333581,0,0,0.505893,10.16997,0,0.5377126,-0.5377126,12.9533,92.52336,0.2034234,1.466939,0.6928453,0,11.03603
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,9.612296,8.33,5,0,1.53,8.33,1.775562,0,1.282296,2.243526,0.1479043,3.505263,3.33,0,0,1.103351,9.632257,0,3.357359,-3.357359,9.41433,67.24508,0.2034234,10.57353,0.1183235,5,9.780162
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,8.848347,8.33,5,0,1.53,8.33,0,0,0.5183468,1.403181,0,3.505263,3.33,0,0,4.83375,6.274899,0,3.505263,-3.505263,5.719458,40.85319,0.2034234,9.733181,0,5,6.274899
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.452194,5.452194,5,0,1.53,5.452194,0,0,0,0,0,0.4759935,0.4521938,0,0,8.728487,2.769636,0,0.4759935,-0.4759935,5.217717,37.26933,0.2034234,5.997413,0,5,2.769636
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.616441,3.616441,5,0,1.53,3.616441,0,0,0,0,0,0,0,1.383559,1.314381,9.257369,2.293643,1.314381,0,1.314381,6.464649,46.17597,0.2035494,3.978085,0,5,2.293643
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.9580956,0.9580956,4.463359,0,1.383497,0.9580956,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.942987,3.476586,3.33,0,3.33,9.623764,68.74104,0.2037945,1.053905,0,5,3.476586
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.9966339,0.9966339,4.501897,0,1.394018,0.9966339,0,0,0,0,0,0,0,3.505263,3.33,4.612987,6.473586,3.33,0,3.33,12.78288,91.3061,0.2040479,1.096297,0,5,6.473586
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4337916,0.4337916,0,0,0,0.4337916,0,0,5.551115E-17,0,0,0.4566227,0.4337916,0,0,1.282987,9.470586,0,0.4566227,-0.4566227,12.30156,87.86809,0.2040479,0.4771707,0,0,9.470586
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6261235,0.6261235,0,0,0,0.6261235,0,0,0,0,0,0.6590773,0.6261235,0,0,1.790346,9.013963,0,0.6590773,-0.6590773,11.60683,82.90575,0.2040479,0.6887358,0,0,9.013963
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.8592816,0.8592816,0,0,0,0.8592816,0,0,1.110223E-16,0,0,0.904507,0.8592816,0,0,2.522654,8.354886,0,0.904507,-0.904507,10.65339,76.09552,0.2040479,0.9452098,0,0,8.354886
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1896522,0.1896522,0,0,0,0.1896522,0,0,2.775558E-17,0,0,0.1996339,0.1896522,0,0,3.527662,7.450379,0,0.1996339,-0.1996339,10.44296,74.59244,0.2040479,0.2086174,0,0,7.450379
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1023066,0.1023066,0,0,0,0.1023066,0,0,1.387779E-17,0,0,0.1076911,0.1023066,0,0,3.749477,7.250745,0,0.1076911,-0.1076911,10.32944,73.7816,0.2040479,0.1125372,0,0,7.250745
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.8811777,0.8811777,0,0,0,0.8811777,0,0,1.110223E-16,0,0,0.9275554,0.8811777,0,0,3.869134,7.143054,0,0.9275554,-0.9275554,9.351716,66.79784,0.2040479,0.9692954,0,0,7.143054
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.9847816,0.9847816,0,0,0,0.9847816,0,0,0,0,0,1.036612,0.9847816,0,0,4.899751,6.215498,0,1.036612,-1.036612,8.259031,58.99296,0.2040479,1.08326,0,0,6.215498
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.22196,0.22196,0,0,0,0.22196,397.9576,0,0,0,0.8833069,0.2336421,0.22196,0,0,6.051542,5.178886,0.6496648,0,0.6496648,8.875357,63.39528,0.2039389,0.244156,0.7066455,0,6.062193
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,5.526776,5.526776,5,0,1.53,5.526776,34.73681,0,0,0,1.919826,0.5545011,0.5267761,0,0,5.401877,5.763584,1.365324,0,1.365324,10.17062,72.64713,0.2040334,6.079453,1.53586,5,7.68341
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2914529,0.2914529,1.25,0,0.50625,0.2914529,1092.847,0.06231834,0,0,3.185136,0,0,0.8962287,0.8514173,4.036553,6.992376,4.036553,0,4.036553,14.00003,100,0.2033587,0.3205982,2.548109,5,10.17751
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.942074,1.942074,0,0,0,1.942074,212.5613,2.083809,0,0,4.128098,2.044289,1.942074,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,2.136282,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,3.948076,3.948076,1.25,0,0.50625,3.948076,106.6468,1.370415,0,0,4.210495,2.84008,2.698076,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,4.342884,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1890402,0.1890402,0,0,0,0.1890402,2280.791,4.112622,0,0,4.311611,0.1989897,0.1890402,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,0.2079442,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.772197,1.772197,0,0,0,1.772197,244.1335,2.461057,0,0,4.326528,1.865471,1.772197,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,1.949417,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.8930025,0.8930025,0,0,0,0.8930025,409.3429,2.71544,0,0,3.655442,0.9400026,0.8930025,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,0.9823027,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2323026,0.2323026,0,0,0,0.2323026,1404.557,3.018295,0,0,3.262824,0.2445291,0.2323026,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,0.2555329,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2466616,0.2466616,0,0,0,0.2466616,1006.208,2.222286,0,0,2.481929,0.2596438,0.2466616,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,0.2713278,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.4661388,0.4661388,0,0,0,0.4661388,280.7005,0.8177814,0,0,1.308454,0.4906724,0.4661388,0,0,0,10.62527,0,0,0,14.00003,100,0.2033587,0.5127527,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,2.775879,2.775879,0,0,0,2.775879,5.457514,0,0,0,0.151494,2.921978,2.775879,0,0,0,10.62527,0,2.770483,-2.770483,11.07968,79.14043,0.2033587,3.053466,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.094083,7.094083,5,0,1.53,7.094083,0,0,0,0,0,2.204298,2.094083,0,0,3.078315,7.854791,0,2.204298,-2.204298,8.756148,62.54379,0.2033587,7.803491,0,5,7.854791
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.527534,5.650493,3.33,0,3.33,11.91526,85.10886,0.2033643,0,0,5,5.650493
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,12.79812,8.33,5,0,1.53,8.33,0,0,4.468122,5.747934,0,3.505263,3.33,0,0,2.197535,8.647493,0,3.505263,-3.505263,8.220391,58.71696,0.2033643,14.07793,0,5,8.647493
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2492007,0.2492007,3.754464,0,1.189969,0.2492007,0,0,0,0,0,0,0,3.505263,3.33,6.092271,5.14223,3.33,0,3.33,11.37951,81.28203,0.2034315,0.2741207,0,5,5.14223
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3021455,0.3021455,0,0,0,0.3021455,0,0,5.551115E-17,0,0,0.3180479,0.3021455,0,0,2.762272,8.13923,0,0.3180479,-0.3180479,11.04426,78.88738,0.2034315,0.33236,0,0,8.13923
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.526503,1.526503,0,0,0,1.526503,0,0,2.220446E-16,0,0,1.606845,1.526503,0,0,3.115658,7.821182,0,1.606845,-1.606845,9.350492,66.78909,0.2034315,1.679153,0,0,7.821182
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3567661,0.3567661,0,0,0,0.3567661,0,0,5.551115E-17,0,0,0.3755433,0.3567661,0,0,4.901042,6.214337,0,0.3755433,-0.3755433,8.954635,63.96154,0.2034315,0.3924428,0,0,6.214337
