Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.190429,1.190429,0,0,0,1.190429,0,0,0,0,0,1.253083,1.190429,0,0,5.318312,5.838793,0,1.253083,-1.253083,7.633769,54.52681,0.2034315,1.309472,0,0,5.838793
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.251754,1.251754,0,0,0,1.251754,0,0,0,0,0,1.317636,1.251754,0,0,6.710626,4.585711,0,1.317636,-1.317636,6.244859,44.60604,0.2034315,1.37693,0,0,4.585711
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.226506,1.226506,0,0,0,1.226506,0,0,0,0,0,1.291058,1.226506,0,0,8.174666,3.268075,0,1.291058,-1.291058,4.883964,34.88538,0.2034315,1.349156,0,0,3.268075
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.9755508,0.9755508,0,0,0,0.9755508,0,0,1.110223E-16,0,0,1.026896,0.9755508,0,0,9.609176,1.977016,0,1.026896,-1.026896,3.801521,27.15367,0.2034315,1.073106,0,0,1.977016
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4430026,0.4430026,0,0,0,0.4430026,0,0,5.551115E-17,0,0,0.4663185,0.4430026,0,0,10.75017,0.9501207,0,0.4663185,-0.4663185,3.309978,23.64265,0.2034315,0.4873028,0,0,0.9501207
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.9057372,0.9057372,4.411,0,1.369203,0.9057372,104.1402,4.440892E-16,0,0,0.9432364,0,0,3.505263,3.33,11.2683,0.4838022,4.273236,0,4.273236,7.363926,52.59937,0.2035042,0.9963108,0.7545891,5,1.427039
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.991567,1.991567,4.957833,0,1.518488,1.991567,87.59705,0,0,0,1.744554,0,0,2.966267,2.817953,6.995066,4.329715,4.562507,0,4.562507,11.6923,83.51626,0.2036629,2.190723,1.395643,5,6.074269
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.441882,5.441882,5,0,1.53,5.441882,44.26643,0,0,0,2.408926,0.4651384,0.4418814,0,0,2.432559,8.435971,1.943788,0,1.943788,13.53634,96.68794,0.2037956,5.98607,1.927141,5,10.8449
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.347082,5.347082,2.889744,0,0.9539002,5.347082,57.51627,0,0,0,3.075442,2.586671,2.457338,0,0,0.4887709,10.18538,0.4887709,0,0.4887709,14.00003,100,0.2038289,5.88179,2.460354,5,13.26082
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,8.603276,8.33,5,0,1.53,8.33,47.88181,0.4832918,0.2732766,1.133604,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2038289,9.463604,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03315041,0.03315041,0,0,0,0.03315041,12762.66,4.195979,0,0,4.230874,0.03489517,0.03315041,0,0,0,10.62527,0,0,0,14.00003,100,0.2038289,0.03646545,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.7837918,0.7837918,0,0,0,0.7837918,479.6969,2.934781,0,0,3.759825,0.825044,0.7837918,0,0,0,10.62527,0,0,0,14.00003,100,0.2038289,0.862171,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.21124,2.21124,0,0,0,2.21124,130.3065,0.5537675,0,0,2.881388,2.327621,2.21124,0,0,0,10.62527,0,0,0,14.00003,100,0.2038289,2.432364,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,3.798037,3.798037,1.25,0,0.50625,3.798037,75.79877,0.1967214,0,0,2.878866,2.682144,2.548037,0,0,0,10.62527,0,0,0,14.00003,100,0.2038289,4.177841,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.587599,2.587599,0,0,0,2.587599,80.33956,0,0,0,2.078866,2.723788,2.587599,0,0,0,10.62527,0,0.6449227,-0.6449227,13.32022,95.14423,0.2038289,2.846359,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2219183,0.2219183,0,0,0,0.2219183,476.1909,0.1065757,0,0,1.056755,0.2335982,0.2219183,0,0,0.7165808,9.980351,0.7165808,0,0.7165808,14.00003,100,0.2037111,0.2441101,0.8454037,0,11.03711
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,4.671049,4.671049,4.539014,0,1.404151,4.671049,2.975438,3.330669E-16,0,0,0.1389842,0.1389842,0.132035,0,0,0,10.62527,0,0,0,14.00003,100,0.2037111,5.138154,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2037111,0,0,0,10.62527
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,6.429719,6.429719,5,0,1.53,6.429719,0,0,0,0,0,1.504968,1.429719,0,0,0,10.62527,0,1.504968,-1.504968,12.41365,88.66877,0.2037111,7.072691,0,5,10.62527
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.101648,7.101648,5,0,1.53,7.101648,0,0,8.881784E-16,0,0,2.212261,2.101648,0,0,1.672186,9.120306,0,2.212261,-2.212261,10.08172,72.01218,0.2037111,7.811813,0,5,9.120306
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7255231,0.7255231,4.230786,0,1.320005,0.7255231,0,0,0,0,0,0,0,3.505263,3.33,4.130255,6.908045,3.33,0,3.33,13.24084,94.57724,0.2038928,0.7980754,0,5,6.908045
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.35052,1.35052,0,0,0,1.35052,0,0,2.220446E-16,0,0,1.4216,1.35052,0,0,0.8002546,9.905045,0,1.4216,-1.4216,11.74234,83.8737,0.2038928,1.485572,0,0,9.905045
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.37981,8.483445,0,0,0,11.74234,83.8737,0.2038928,0,0,0,8.483445
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.8130435,0.8130435,0,0,0,0.8130435,0,0,0,0,0,0.8558353,0.8130435,0,0,2.37981,8.483445,0,0.8558353,-0.8558353,10.84021,77.42993,0.2038928,0.8943478,0,0,8.483445
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.330738,7.62761,0,0,0,10.84021,77.42993,0.2038928,0,0,0,7.62761
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1842585,0.1842585,0,0,0,0.1842585,0,0,2.775558E-17,0,0,0.1939563,0.1842585,0,0,3.330738,7.62761,0,0.1939563,-0.1939563,10.63577,75.9696,0.2038928,0.2026844,0,0,7.62761
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2429947,0.2429947,0,0,0,0.2429947,0,0,0,0,0,0.2557839,0.2429947,0,0,3.546245,7.433654,0,0.2557839,-0.2557839,10.36615,74.04374,0.2038928,0.2672942,0,0,7.433654
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2446472,0.2446472,0,0,0,0.2446472,0,0,2.775558E-17,0,0,0.2575234,0.2446472,0,0,3.830449,7.17787,0,0.2575234,-0.2575234,10.09469,72.10479,0.2038928,0.269112,0,0,7.17787
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.4659398,0.4659398,0,0,0,0.4659398,0,0,0,0,0,0.4904629,0.4659398,0,0,4.116586,6.920346,0,0.4904629,-0.4904629,9.577698,68.41199,0.2038928,0.5125338,0,0,6.920346
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,4.661545,6.429883,0.9155757,0,0.9155757,10.44629,74.6162,0.2037427,0,0.7324606,0,7.345459
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.73539,2.73539,0,0,0,2.73539,75.95239,0,0,0,2.077594,2.879358,2.73539,0,0,3.74597,7.253901,0,0.8017638,-0.8017638,9.601156,68.57955,0.2037427,3.008929,1.662075,0,9.331496
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.454087,1.454087,0,0,0,1.454087,185.6928,0,0,0,2.700134,1.530617,1.454087,0,0,4.636818,6.452138,1.169516,0,1.169516,10.71066,76.50454,0.2035512,1.599495,2.160107,0,9.152271
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.941843,2.941843,0,0,0,2.941843,144.5006,0,0,0,4.25098,3.096677,2.941843,0,0,3.467302,7.504703,1.154303,0,1.154303,11.80572,84.32643,0.2033626,3.236027,3.400784,0,11.75568
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.180601,4.180601,2.076408,0,0.7318595,4.180601,108.3083,0,0,0,4.527938,2.214939,2.104192,0,0,2.312999,8.543575,2.312999,0,2.312999,14.00003,100,0.2031866,4.59866,3.62235,5,13.07151
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.542315,2.542315,0,0,0,2.542315,172.7692,1.716216,0,0,4.392337,2.676121,2.542315,0,0,0,10.62527,0,0,0,14.00003,100,0.2031866,2.796546,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.507177,4.507177,1.25,0,0.50625,4.507177,87.1856,0.5010021,0,0,3.929609,3.428607,3.257177,0,0,0,10.62527,0,0,0,14.00003,100,0.2031866,4.957894,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,5.528448,5.528448,2.500422,0,0.8476151,5.528448,57.65445,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.2031866,6.081293,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2031866,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.707368,1.707368,0,0,0,1.707368,110.5285,0.08989824,0,0,1.887128,1.797229,1.707368,0,0,0,10.62527,0,0,0,14.00003,100,0.2031866,1.878105,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,5.86244,5.86244,4.853703,0,1.490061,5.86244,18.11238,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.2031866,6.448683,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,5.667272,5.667272,5,0,1.53,5.667272,2.447137,0,0,0,0.1386859,0.7023913,0.6672717,0,0,0,10.62527,0,0.5637054,-0.5637054,13.40583,95.75574,0.2031866,6.233999,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,9.671482,8.33,5,0,1.53,8.33,0,0,1.341482,2.30863,0,3.505263,3.33,0,0,0.6263393,10.06157,0,3.505263,-3.505263,9.710958,69.36385,0.2031866,10.63863,0,5,10.06157
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.429753,3.429753,5,0,1.53,3.429753,0,0,0,0,0,0,0,1.570247,1.491735,4.521076,6.556306,1.491735,0,1.491735,11.12614,79.47229,0.2033252,3.772728,0,5,6.556306
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,3.18878,0,1.035537,0,0,0,0,0,0,0,0,3.18878,3.029341,3.029341,7.898867,3.029341,0,3.029341,14.00003,100,0.203303,0,0,5,7.898867
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1147165,0.1147165,0,0,0,0.1147165,0,0,1.387779E-17,0,0,0.1207542,0.1147165,0,0,0,10.62527,0,0.1207542,-0.1207542,13.87274,99.09081,0.203303,0.1261882,0,0,10.62527
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.003509,1.003509,0,0,0,1.003509,0,0,0,0,0,1.056326,1.003509,0,0,0.1341714,10.50452,0,1.056326,-1.056326,12.75928,91.13751,0.203303,1.10386,0,0,10.50452
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2880041,0.2880041,0,0,0,0.2880041,0,0,0,0,0,0.3031622,0.2880041,0,0,1.307866,9.448195,0,0.3031622,-0.3031622,12.43972,88.85493,0.203303,0.3168046,0,0,9.448195
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.9966123,0.9966123,0,0,0,0.9966123,0,0,1.110223E-16,0,0,1.049065,0.9966123,0,0,1.644713,9.145032,0,1.049065,-1.049065,11.3339,80.95629,0.203303,1.096273,0,0,9.145032
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.7138016,0.7138016,0,0,0,0.7138016,0,0,0,0,0,0.7513701,0.7138016,0,0,2.810342,8.095966,0,0.7513701,-0.7513701,10.54189,75.29906,0.203303,0.7851818,0,0,8.095966
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.918485,1.918485,0,0,0,1.918485,0,0,2.220446E-16,0,0,2.019458,1.918485,0,0,3.645197,7.344596,0,2.019458,-2.019458,8.413195,60.09413,0.203303,2.110333,0,0,7.344596
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.798813,0.798813,0,0,0,0.798813,0,0,1.110223E-16,0,0,0.8408558,0.798813,0,0,5.88904,5.325139,0,0.8408558,-0.8408558,7.526855,53.76314,0.203303,0.8786943,0,0,5.325139
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.823324,4.484283,0,0,0,7.526855,53.76314,0.203303,0,0,0,4.484283
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,6.823324,4.484283,0.02275572,0,0.02275572,7.548443,53.91734,0.2032993,0,0.01820458,0,4.507039
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,6.800568,4.504763,0.9439527,0,0.9439527,8.443954,60.31384,0.2031462,0,0.7551622,0,5.448716
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.754869,1.754869,0,0,0,1.754869,112.5326,0,0,0,1.974801,1.847231,1.754869,0,0,5.856616,5.354321,0.1275701,0,0.1275701,8.564979,61.1783,0.2031256,1.930356,1.579841,0,7.329121
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.266961,2.266961,0,0,0,2.266961,141.5158,0,0,0,3.208107,2.386275,2.266961,0,0,5.729045,5.469133,0.8218325,0,0.8218325,9.344637,66.74728,0.2029925,2.493657,2.566486,0,8.677241
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.163545,3.163545,4.27088,0,1.33095,3.163545,118.2723,0,0,0,3.741596,0,0,1.107335,1.051969,4.907213,6.208783,4.793565,0,4.793565,13.89221,99.22989,0.2029475,3.479899,2.993277,5,9.950379
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.220389,3.220389,1.25,0,0.50625,3.220389,111.5849,1.405727,0,0,3.593468,2.074094,1.970389,0,0,0.1136476,10.52299,0.1136476,0,0.1136476,14.00003,100,0.2029292,3.542428,2.874775,5,14.11646
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029292,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.097812,5.097812,1.767812,0,0.6476128,5.097812,85.19358,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2029292,5.607594,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,2.85244,2.85244,0,0,0,2.85244,118.7908,0.3858684,0,0,3.388437,3.002568,2.85244,0,0,0,10.62527,0,0,0,14.00003,100,0.2029292,3.137684,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.740671,2.740671,0,0,0,2.740671,93.99644,0,0,0,2.576133,2.884917,2.740671,0,0,0,10.62527,0,0.3087839,-0.3087839,13.67454,97.6751,0.2029292,3.014739,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.546601,2.546601,0,0,0,2.546601,82.24781,0,0,0,2.094524,2.680633,2.546601,0,0,0.3430932,10.31649,0,0.5861091,-0.5861091,13.05673,93.26215,0.2029292,2.801261,1.675619,0,12.41101
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,0.9943255,9.730381,0.97742,0,0.97742,13.98399,99.88544,0.2027718,0,0.781936,0,10.7078
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1175951,0,0,0.1345007,0,0,0,0,0.01690554,10.61006,0.01690554,0,0.01690554,14.00003,100,0.2027691,0,0.1076005,0,10.74456
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.193818,2.193818,0,0,0,2.193818,0,0,0,0,0,2.309282,2.193818,0,0,0,10.62527,0,2.309282,-2.309282,11.56583,82.61292,0.2027691,2.4132,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,14.55691,8.33,5,0,1.53,8.33,0,0,6.226913,7.682604,0,3.505263,3.33,0,0,2.565869,8.315992,0,3.505263,-3.505263,7.870959,56.22102,0.2027691,16.0126,0,5,8.315992
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.99641,4.99641,5,0,1.53,4.99641,0,0,0,0,0,0,0,0.00358993,0.003410433,6.460606,4.810729,0.003410433,0,0.003410433,7.874195,56.24414,0.2027694,5.496051,0,5,4.810729
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.752319,1.752319,5,0,1.53,1.752319,0,0,0,0,0,0,0,3.247681,3.085297,6.457195,4.813798,3.085297,0,3.085297,10.80116,77.15102,0.2030539,1.927551,0,5,4.813798
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.6738063,0.6738063,4.17907,0,1.305886,0.6738063,0,0,0,0,0,0,0,3.505263,3.33,3.371899,7.590566,3.33,0,3.33,13.96028,99.71608,0.2032215,0.7411869,0,5,7.590566
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.185253,1.185253,0,0,0,1.185253,0,0,2.220446E-16,0,0,1.247635,1.185253,0,0,0.04189858,10.58757,0,1.247635,-1.247635,12.64516,90.32237,0.2032215,1.303778,0,0,10.58757
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.428159,9.339931,0,0,0,12.64516,90.32237,0.2032215,0,0,0,9.339931
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6281749,0.6281749,0,0,0,0.6281749,0,0,1.110223E-16,0,0,0.6612367,0.6281749,0,0,1.428159,9.339931,0,0.6612367,-0.6612367,11.94815,85.34377,0.2032215,0.6909924,0,0,9.339931
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.067787,1.067787,0,0,0,1.067787,0,0,0,0,0,1.123987,1.067787,0,0,2.162867,8.678694,0,1.123987,-1.123987,10.76337,76.88103,0.2032215,1.174566,0,0,8.678694
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411741,7.554708,0,0,0,10.76337,76.88103,0.2032215,0,0,0,7.554708
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411741,7.554708,0,0,0,10.76337,76.88103,0.2032215,0,0,0,7.554708
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,3.411741,7.554708,0.01064578,0,0.01064578,10.77347,76.95318,0.2032198,0,0.008516627,0,7.565353
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.087919,2.087919,0,0,0,2.087919,55.12826,0,0,0,1.151033,2.197809,2.087919,0,0,3.401095,7.564289,0,1.046776,-1.046776,9.670068,69.07177,0.2032198,2.29671,0.9208266,0,8.715322
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.292107,3.292107,5,0,1.53,3.292107,62.2698,0,0,0,2.049988,0,0,1.707893,1.622499,4.564179,6.517513,3.672487,0,3.672487,13.15409,93.95763,0.2035051,3.621317,1.639991,5,8.567501
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,3.764673,3.764673,1.530571,0,0.5828457,3.764673,86.15301,1.110223E-16,0,0,3.243379,2.351686,2.234102,0,0,0.8916924,9.822751,0.8916924,0,0.8916924,14.00003,100,0.2034293,4.14114,2.594703,5,13.06613
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.726904,1.726904,0,0,0,1.726904,185.4697,1.38509,0,0,3.202883,1.817793,1.726904,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,1.899594,2.562306,0,13.82816
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.026119,2.026119,0,0,0,2.026119,192.6262,1.770078,0,0,3.902835,2.132757,2.026119,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,2.228731,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.022718,3.022718,0,0,0,3.022718,149.2195,1.328676,0,0,4.510485,3.181809,3.022718,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,3.32499,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.492116,2.492116,0,0,0,2.492116,172.9851,1.68771,0,0,4.31099,2.62328,2.492116,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,2.741328,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3624762,0.3624762,0,0,0,0.3624762,1036.474,3.375418,0,0,3.756971,0.3815539,0.3624762,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,0.3987238,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.389309,3.389309,1.25,0,0.50625,3.389309,87.32838,0.7079244,0,0,2.959828,2.251904,2.139309,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,3.72824,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.095412,1.095412,0,0,0,1.095412,204.5992,1.088139,0,0,2.241204,1.153065,1.095412,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,1.204953,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034293,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.996709,2.996709,0,0,0,2.996709,4.449617,0,4.440892E-16,0,0.1333421,3.15443,2.996709,0,0,0,10.62527,0,3.021088,-3.021088,10.81552,77.25357,0.2034293,3.29638,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5903554,0.5903554,0,0,0,0.5903554,0,0,1.110223E-16,0,0,0.6214267,0.5903554,0,0,3.356765,7.604186,0,0.6214267,-0.6214267,10.16048,72.57471,0.2034293,0.6493909,0,0,7.604186
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.47733,1.47733,0,0,0,1.47733,0,0,0,0,0,1.555085,1.47733,0,0,4.047239,6.982759,0,1.555085,-1.555085,8.521277,60.86614,0.2034293,1.625063,0,0,6.982759
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.432436,2.432436,0,0,0,2.432436,0,0,0,0,0,2.560459,2.432436,0,0,5.775111,5.427675,0,2.560459,-2.560459,5.822317,41.58789,0.2034293,2.675679,0,0,5.427675
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4443404,0.4443404,0,0,0,0.4443404,0,0,5.551115E-17,0,0,0.4677267,0.4443404,0,0,8.620065,2.867216,0,0.4677267,-0.4677267,5.329289,38.06628,0.2034293,0.4887744,0,0,2.867216
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6078197,0.6078197,0,0,0,0.6078197,0,0,1.110223E-16,0,0,0.6398102,0.6078197,0,0,9.139761,2.399489,0,0.6398102,-0.6398102,4.65487,33.249,0.2034293,0.6686017,0,0,2.399489
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.8918801,0.8918801,0,0,0,0.8918801,0,0,0,0,0,0.9388212,0.8918801,0,0,9.850661,1.759679,0,0.9388212,-0.9388212,3.665266,26.18042,0.2034293,0.9810681,0,0,1.759679
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6244441,0.6244441,0,0,0,0.6244441,0,0,0,0,0,0.6573095,0.6244441,0,0,10.8938,0.8208578,0,0.6573095,-0.6573095,2.972401,21.23139,0.2034293,0.6868885,0,0,0.8208578
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3476928,0.3476928,3.852956,0,1.216857,0.3476928,0,0,0,0,0,0,0,3.505263,3.33,11.62414,0.1635483,3.33,0,3.33,6.131516,43.79646,0.2035173,0.3824621,0,5,0.1635483
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4105156,0.4105156,3.915779,0,1.234008,0.4105156,0,0,0,0,0,0,0,3.505263,3.33,8.29414,3.160548,3.33,0,3.33,9.290631,66.36152,0.2036197,0.4515671,0,5,3.160548
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.6628813,0.6628813,4.168144,0,1.302903,0.6628813,0,0,0,0,0,0,0,3.505263,3.33,4.96414,6.157548,3.33,0,3.33,12.44975,88.92658,0.2037813,0.7291694,0,5,6.157548
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.7779966,0.7779966,0,0,0,0.7779966,0,0,1.110223E-16,0,0,0.8189437,0.7779966,0,0,1.63414,9.154549,0,0.8189437,-0.8189437,11.5865,82.76058,0.2037813,0.8557962,0,0,9.154549
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.7559768,0.7559768,0,0,0,0.7559768,6.523631,0,0,0,0.04931713,0.795765,0.7559768,0,0,2.544077,8.335605,0,0.7464479,-0.7464479,10.79968,77.14041,0.2037813,0.8315744,0.0394537,0,8.384922
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.994588,1.994588,0,0,0,1.994588,31.56772,0,4.440892E-16,0,0.6296461,2.099567,1.994588,0,0,3.373464,7.589157,0,1.469921,-1.469921,9.250247,66.07306,0.2037813,2.194047,0.5037169,0,8.218802
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.622623,1.622623,0,0,0,1.622623,106.5452,0,0,0,1.728827,1.708025,1.622623,0,0,5.006709,6.119236,0.0208029,0,0.0208029,9.269982,66.21403,0.203778,1.784886,1.383062,0,7.848063
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0,0,0,2.02047,0,0,0,0,4.985906,6.137959,2.02047,0,2.02047,11.18677,79.90533,0.2034572,0,1.616376,0,8.158429
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.062039,3.062039,3.027972,0,0.9916362,3.062039,98.01627,0,0,0,3.001296,0.03586018,0.03406718,0,0,2.965436,7.956382,2.965436,0,2.965436,14.00003,100,0.2034075,3.368243,2.401037,5,10.95768
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.314041,4.314041,1.514773,0,0.578533,4.314041,68.30251,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2034075,4.745445,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,2.754752,2.754752,0,0,0,2.754752,79.95299,0,0,0,2.202507,2.899739,2.754752,0,0,0,10.62527,0,0.6972324,-0.6972324,13.26508,94.75038,0.2034075,3.030227,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,4.677596,4.677596,2.343565,0,0.8047933,4.677596,69.08628,1.110223E-16,0,0,3.231577,2.456874,2.33403,0,0,0.7747027,9.928041,0.7747027,0,0.7747027,14.00003,100,0.2034585,5.145355,2.585262,5,13.15962
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.7597369,0.7597369,0,0,0,0.7597369,471.2119,2.780248,0,0,3.579971,0.7997231,0.7597369,0,0,0,10.62527,0,0,0,14.00003,100,0.2034585,0.8357106,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034585,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.323882,3.323882,1.676193,0,0.6226007,3.323882,52.18024,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2034585,3.65627,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,2.815731,2.815731,0,0,0,2.815731,33.38266,0,0,0,0.939966,2.963927,2.815731,0,0,0,10.62527,0,2.023961,-2.023961,11.86659,84.76115,0.2034585,3.097304,0.7519728,0,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.428508,2.428508,0,0,0,2.428508,5.072943,0,0,0,0.1231968,2.556324,2.428508,0,0,2.248846,8.601313,0,2.433127,-2.433127,9.301845,66.44161,0.2034585,2.671358,0.09855745,0,8.724509
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.145221,8.145221,5,0,1.53,8.145221,0,0,0,0.6297427,0,3.310759,3.145221,0,0,4.952321,6.168186,0,3.310759,-3.310759,5.811998,41.51419,0.2034585,8.959743,0,5,6.168186
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.765856,5.765856,5,0,1.53,5.765856,0,0,0,0,0,0.8061643,0.7658561,0,0,8.630941,2.857427,0,0.8061643,-0.8061643,4.962226,35.4444,0.2034585,6.342442,0,5,2.857427
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.968278,5.968278,5,0,1.53,5.968278,0,0,0,0,0,1.01924,0.9682778,0,0,9.526679,2.051263,0,1.01924,-1.01924,3.887854,27.77033,0.2034585,6.565105,0,5,2.051263
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.65917,1.032023,3.33,0,3.33,7.046969,50.33539,0.2034636,0,0,5,1.032023
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.5916314,0.5916314,4.096895,0,1.283452,0.5916314,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.329168,4.029023,3.33,0,3.33,10.20608,72.90046,0.2036073,0.6507945,0,5,4.029023
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1901384,0.1901384,3.695402,0,1.173845,0.1901384,0,0,0,0,0,0,0,3.505263,3.33,3.999168,7.026023,3.33,0,3.33,13.3652,95.46552,0.2036565,0.2091523,0,5,7.026023
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1151358,0.1151358,0,0,0,0.1151358,0,0,1.387779E-17,0,0,0.1211955,0.1151358,0,0,0.6691678,10.02302,0,0.1211955,-0.1211955,13.23745,94.55302,0.2036565,0.1266493,0,0,10.02302
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08021421,0.08021421,0,0,0,0.08021421,0,0,0,0,0,0.08443601,0.08021421,0,0,0.8038294,9.901828,0,0.08443601,-0.08443601,13.14845,93.91727,0.2036565,0.08823563,0,0,9.901828
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8976473,9.817391,0,0,0,13.14845,93.91727,0.2036565,0,0,0,9.817391
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.2861974,0.2861974,0,0,0,0.2861974,0,0,5.551115E-17,0,0,0.3012604,0.2861974,0,0,0.8976473,9.817391,0,0.3012604,-0.3012604,12.83089,91.64902,0.2036565,0.3148172,0,0,9.817391
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.8847251,0.8847251,0,0,0,0.8847251,0,0,1.110223E-16,0,0,0.9312896,0.8847251,0,0,1.232381,9.516131,0,0.9312896,-0.9312896,11.84922,84.63714,0.2036565,0.9731976,0,0,9.516131
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.376338,1.376338,0,0,0,1.376338,4.629179,0,2.220446E-16,0,0.06371318,1.448777,1.376338,0,0,2.267147,8.584842,0,1.385064,-1.385064,10.38924,74.20869,0.2036565,1.513972,0.05097054,0,8.648555
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.277044,2.277044,0,0,0,2.277044,20.12417,0,0,0,0.4582362,2.396888,2.277044,0,0,3.806107,7.199778,0,1.938652,-1.938652,8.345719,59.61216,0.2036565,2.504748,0.366589,0,7.658014
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.316826,2.316826,0,0,0,2.316826,39.41313,0,4.440892E-16,0,0.9131335,2.438764,2.316826,0,0,5.960165,5.261126,0,1.52563,-1.52563,6.737563,48.12535,0.2036565,2.548508,0.7305068,0,6.174259
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2749492,0.2749492,0,0,0,0.2749492,861.1361,0,0,0,2.367687,0.2894202,0.2749492,0,0,7.65531,3.735495,2.078266,0,2.078266,8.70918,62.2083,0.2033307,0.3024441,1.894149,0,6.103182
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.321085,1.321085,0,0,0,1.321085,300.7402,0,0,0,3.973035,1.390616,1.321085,0,0,5.577044,5.605935,2.582419,0,2.582419,11.15908,79.70753,0.2029274,1.453194,3.178428,0,9.57897
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,1.428785,0,0,4.423409,0,0,0,0,2.994625,7.930112,2.994625,0,2.994625,14.00003,100,0.2024618,0,3.538728,0,12.35352
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.552991,4.552991,1.25,0,0.50625,4.552991,107.7165,1.42749,0,0,4.904323,3.476832,3.302991,0,0,0,10.62527,0,0,0,14.00003,100,0.2024618,5.00829,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.829853,1.829853,0,0,0,1.829853,164.8768,1.090841,0,0,3.017002,1.926161,1.829853,0,0,0,10.62527,0,0,0,14.00003,100,0.2024618,2.012838,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,7.174654,7.174654,4.571469,0,1.413011,7.174654,38.19271,0,0,0,2.740195,2.740195,2.603185,0,0,0,10.62527,0,0,0,14.00003,100,0.2024618,7.892119,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.76231,1.76231,0,0,0,1.76231,107.9479,0.04731283,0,0,1.902376,1.855063,1.76231,0,0,0,10.62527,0,0,0,14.00003,100,0.2024618,1.938541,1.521901,0,12.52765
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.477777,4.477777,2.959277,0,0.9728826,4.477777,35.69677,0,0,0,1.598422,1.598422,1.518501,0,0,0,10.62527,0,0,0,14.00003,100,0.2024618,4.925555,1.278738,5,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2024618,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.890317,1.890317,0,0,0,1.890317,6.678166,0,2.220446E-16,0,0.1262385,1.989808,1.890317,0,0,0,10.62527,0,1.863569,-1.863569,12.03565,85.96878,0.2024618,2.079349,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.831509,4.831509,5,0,1.53,4.831509,0,0,0,0,0,0,0,0.1684915,0.1600669,2.070632,8.761705,0.1600669,0,0.1600669,12.18751,87.05344,0.2024761,5.31466,0,5,8.761705
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.469574,1.469574,0,0,0,1.469574,0,0,2.220446E-16,0,0,1.54692,1.469574,0,0,1.910566,8.905766,0,1.54692,-1.54692,10.55691,75.40634,0.2024761,1.616532,0,0,8.905766
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,7.674777,7.674777,5,0,1.53,7.674777,0,0,0,0.1122542,0,2.815554,2.674777,0,0,3.629366,7.358845,0,2.815554,-2.815554,7.589054,54.20742,0.2024761,8.442254,0,5,7.358845
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6299808,0.6299808,4.135244,0,1.293922,0.6299808,0,0,0,0,0,0,0,3.505263,3.33,6.75776,4.543291,3.33,0,3.33,10.74817,76.77248,0.2026297,0.6929789,0,5,4.543291
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3428215,0.3428215,3.848085,0,1.215527,0.3428215,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.42776,7.54029,3.33,0,3.33,13.90728,99.33755,0.2027161,0.3771036,0,5,7.54029
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09775969,10.53729,0,0,0,13.90728,99.33755,0.2027161,0,0,0,10.53729
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.067352,1.067352,0,0,0,1.067352,0,0,2.220446E-16,0,0,1.123528,1.067352,0,0,0.09775969,10.53729,0,1.123528,-1.123528,12.72298,90.87826,0.2027161,1.174087,0,0,10.53729
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.03993,1.03993,0,0,0,1.03993,0,0,2.220446E-16,0,0,1.094663,1.03993,0,0,1.346125,9.413762,0,1.094663,-1.094663,11.56911,82.63631,0.2027161,1.143923,0,0,9.413762
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5042068,0.5042068,0,0,0,0.5042068,0,0,0,0,0,0.530744,0.5042068,0,0,2.562417,8.319099,0,0.530744,-0.530744,11.00965,78.64022,0.2027161,0.5546274,0,0,8.319099
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.9933329,0.9933329,0,0,0,0.9933329,0,0,1.110223E-16,0,0,1.045614,0.9933329,0,0,3.152132,7.788355,0,1.045614,-1.045614,9.907479,70.76757,0.2027161,1.092666,0,0,7.788355
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.313925,6.742742,0,0,0,9.907479,70.76757,0.2027161,0,0,0,6.742742
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5079994,0.5079994,0,0,0,0.5079994,13.37299,0,1.110223E-16,0,0.06793474,0.5347362,0.5079994,0,0,4.313925,6.742742,0,0.4668015,-0.4668015,9.415427,67.25292,0.2027161,0.5587994,0.05434779,0,6.810677
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.432739,2.432739,0,0,0,2.432739,34.78621,0,0,0,0.8462574,2.560777,2.432739,0,0,4.832593,6.27594,0,1.71452,-1.71452,7.608165,54.34393,0.2027161,2.676013,0.6770059,0,7.122198
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.378447,2.378447,0,0,0,2.378447,87.41116,0,0,0,2.079028,2.503629,2.378447,0,0,6.737616,4.56142,0,0.4246005,-0.4246005,7.160596,51.14701,0.2027161,2.616292,1.663223,0,6.640449
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.448752,0.448752,0,0,0,0.448752,770.3474,0,0,0,3.456949,0.4723705,0.448752,0,0,7.209394,4.13682,2.984579,0,2.984579,9.992017,71.37141,0.2022559,0.4936272,2.765559,0,7.593769
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,4.610188,4.610188,4.610188,0,1.423581,4.610188,88.84581,0,0,0,4.09596,0,0,0,0,4.224815,6.82294,4.09596,0,4.09596,13.87778,99.12684,0.2023936,5.071208,3.276767,5,10.9189
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.548085,1.548085,0,0,0,1.548085,286.3425,2.674407,0,0,4.432826,1.629563,1.548085,0,0,0.1288557,10.5093,0.1288557,0,0.1288557,14.00003,100,0.2023739,1.702894,3.546261,0,14.94213
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.796249,1.796249,0,0,0,1.796249,257.5117,2.734764,0,0,4.625553,1.890789,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.2023739,1.975874,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.434351,2.434351,0,0,0,2.434351,160.1496,1.336129,0,0,3.898604,2.562475,2.434351,0,0,0,10.62527,0,0,0,14.00003,100,0.2023739,2.677786,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.240601,2.240601,0,0,0,2.240601,172.8027,1.513291,0,0,3.871819,2.358528,2.240601,0,0,0,10.62527,0,0,0,14.00003,100,0.2023739,2.464661,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023739,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.613138,3.613138,1.881663,0,0.678694,3.613138,50.44384,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2023739,3.974452,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2023739,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.725835,1.725835,0,0,0,1.725835,7.293923,0,0,0,0.1258811,1.816669,1.725835,0,0,0,10.62527,0,1.690788,-1.690788,12.21778,87.26969,0.2023739,1.898419,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.374835,2.374835,0,0,0,2.374835,0,0,0,0,0,2.499826,2.374835,0,0,1.878653,8.934486,0,2.499826,-2.499826,9.582733,68.44795,0.2023739,2.612319,0,0,8.934486
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.818926,5.818926,5,0,1.53,5.818926,0,0,0,0,0,0.8620278,0.8189265,0,0,4.656238,6.43466,0,0.8620278,-0.8620278,8.674076,61.95756,0.2023739,6.400819,0,5,6.43466
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.614047,5.572632,3.33,0,3.33,11.83319,84.52263,0.2023816,0,0,5,5.572632
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.106784,1.106784,0,0,0,1.106784,0,0,2.220446E-16,0,0,1.165036,1.106784,0,0,2.284046,8.569633,0,1.165036,-1.165036,10.60513,75.75082,0.2023816,1.217463,0,0,8.569633
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.4822178,0.4822178,0,0,0,0.4822178,0,0,0,0,0,0.5075977,0.4822178,0,0,3.578531,7.404596,0,0.5075977,-0.5075977,10.07008,71.929,0.2023816,0.5304396,0,0,7.404596
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.768858,1.768858,0,0,0,1.768858,0,0,2.220446E-16,0,0,1.861956,1.768858,0,0,4.142529,6.896998,0,1.861956,-1.861956,8.107407,57.90993,0.2023816,1.945744,0,0,6.896998
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1702009,0.1702009,0,0,0,0.1702009,0,0,2.775558E-17,0,0,0.1791589,0.1702009,0,0,6.211368,5.035043,0,0.1791589,-0.1791589,7.918557,56.561,0.2023816,0.187221,0,0,5.035043
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.6876214,0.6876214,0,0,0,0.6876214,0,0,1.110223E-16,0,0,0.7238119,0.6876214,0,0,6.410434,4.855884,0,0.7238119,-0.7238119,7.155592,51.11127,0.2023816,0.7563835,0,0,4.855884
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.214669,4.132072,0,0,0,7.155592,51.11127,0.2023816,0,0,0,4.132072
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.965531,1.965531,0,0,0,1.965531,0,0,2.220446E-16,0,0,2.06898,1.965531,0,0,7.214669,4.132072,0,2.06898,-2.06898,4.974695,35.53347,0.2023816,2.162085,0,0,4.132072
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2435604,0.2435604,0,0,0,0.2435604,0,0,2.775558E-17,0,0,0.2563793,0.2435604,0,0,9.513536,2.063092,0,0.2563793,-0.2563793,4.704448,33.60313,0.2023816,0.2679164,0,0,2.063092
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4302675,0.4302675,0,0,0,0.4302675,5.005746,0,5.551115E-17,0,0.0215381,0.4529131,0.4302675,0,0,9.798402,1.806712,0,0.431375,-0.431375,4.249738,30.35521,0.2023816,0.4732942,0.01723048,0,1.82825
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,4.974554,4.974554,5,0,1.53,4.974554,21.7886,0,0,0,1.083886,0,0,0.02544651,0.02417419,10.27771,1.375337,1.10806,0,1.10806,5.300936,37.86375,0.202454,5.472009,0.8671085,5,2.459223
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.571467,3.571467,5,0,1.53,3.571467,63.0248,0,0,0,2.25091,0,0,1.428533,1.357107,9.169648,2.372591,3.608016,0,3.608016,8.723801,62.31274,0.2027188,3.928613,1.800728,5,4.623501
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.9378551,0.9378551,3.510037,0,1.12324,0.9378551,332.4669,0,0,0,3.118058,0,0,2.572182,2.443573,5.561632,5.619806,5.561632,0,5.561632,14.00003,100,0.2023872,1.031641,2.494447,5,8.737864
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,2.772656,2.772656,0,0,0,2.772656,143.5221,1.060788,0,0,3.979374,2.918586,2.772656,0,0,0,10.62527,0,0,0,14.00003,100,0.2023872,3.049922,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.417966,3.417966,1.25,0,0.50625,3.417966,111.2793,1.521418,0,0,3.803488,2.282069,2.167966,0,0,0,10.62527,0,0,0,14.00003,100,0.2023872,3.759763,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.653155,3.653155,1.25,0,0.50625,3.653155,108.5749,1.436772,0,0,3.966409,2.529637,2.403155,0,0,0,10.62527,0,0,0,14.00003,100,0.2023872,4.018471,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.02057,2.02057,0,0,0,2.02057,197.3064,1.859798,0,0,3.986714,2.126916,2.02057,0,0,0,10.62527,0,0,0,14.00003,100,0.2023872,2.222627,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.5925146,0.5925146,0,0,0,0.5925146,666.5487,3.325699,0,0,3.949398,0.6236995,0.5925146,0,0,0,10.62527,0,0,0,14.00003,100,0.2023872,0.651766,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3101374,0.3101374,0,0,0,0.3101374,924.0643,2.539409,0,0,2.86587,0.3264605,0.3101374,0,0,0,10.62527,0,0,0,14.00003,100,0.2023872,0.3411512,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,2.860595,2.860595,0,0,0,2.860595,60.37937,0,0,0,1.727209,3.011153,2.860595,0,0,0,10.62527,0,1.283943,-1.283943,12.64663,90.33291,0.2023872,3.146654,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.035068,2.035068,0,0,0,2.035068,54.30283,0,0,0,1.1051,2.142177,2.035068,0,0,1.426604,9.341331,0,1.037077,-1.037077,11.55346,82.52453,0.2023872,2.238575,0.8840796,0,10.44643
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,3.923937,3.923937,5,0,1.53,3.923937,3.155088,0,0,0,0.1238037,0,0,1.076063,1.02226,2.578912,8.304254,1.146064,0,1.146064,12.64071,90.2906,0.2024848,4.31633,0.09904294,5,8.428057
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6363854,0.6363854,0,0,0,0.6363854,0,0,0,0,0,0.6698794,0.6363854,0,0,1.432849,9.335711,0,0.6698794,-0.6698794,11.93459,85.24693,0.2024848,0.700024,0,0,9.335711
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.750652,2.750652,0,0,0,2.750652,0,0,4.440892E-16,0,0,2.895423,2.750652,0,0,2.177159,8.665832,0,2.895423,-2.895423,8.88255,63.44666,0.2024848,3.025717,0,0,8.665832
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.669993,3.669993,5,0,1.53,3.669993,0,0,0,0,0,0,0,1.330007,1.263507,5.394296,5.770408,1.263507,0,1.263507,10.08122,72.00855,0.2025954,4.036993,0,5,5.770408
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.142723,1.142723,4.647986,0,1.4339,1.142723,0,0,0,0,0,0,0,3.505263,3.33,4.130789,6.907564,3.33,0,3.33,13.24033,94.57362,0.2028614,1.256995,0,5,6.907564
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.295411,1.295411,0,0,0,1.295411,0,0,2.220446E-16,0,0,1.36359,1.295411,0,0,0.800789,9.904564,0,1.36359,-1.36359,11.80298,84.30685,0.2028614,1.424952,0,0,9.904564
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.552253,0.552253,0,0,0,0.552253,0,0,1.110223E-16,0,0,0.581319,0.552253,0,0,2.31589,8.540974,0,0.581319,-0.581319,11.19022,79.92997,0.2028614,0.6074783,0,0,8.540974
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961799,7.959655,0,0,0,11.19022,79.92997,0.2028614,0,0,0,7.959655
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.164941,1.164941,0,0,0,1.164941,0,0,0,0,0,1.226254,1.164941,0,0,2.961799,7.959655,0,1.226254,-1.226254,9.897633,70.69724,0.2028614,1.281435,0,0,7.959655
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.193207,1.193207,0,0,0,1.193207,0,0,2.220446E-16,0,0,1.256007,1.193207,0,0,4.324304,6.733401,0,1.256007,-1.256007,8.573686,61.24049,0.2028614,1.312527,0,0,6.733401
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4022484,0.4022484,0,0,0,0.4022484,0,0,5.551115E-17,0,0,0.4234193,0.4022484,0,0,5.719867,5.477394,0,0.4234193,-0.4234193,8.127362,58.05247,0.2028614,0.4424732,0,0,5.477394
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.190333,5.053975,0,0,0,8.127362,58.05247,0.2028614,0,0,0,5.053975
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.188247,1.188247,0,0,0,1.188247,6.323825,0,0,0,0.07514265,1.250786,1.188247,0,0,6.190333,5.053975,0,1.175643,-1.175643,6.888125,49.2008,0.2028614,1.307071,0.06011412,0,5.129117
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.761331,1.761331,0,0,0,1.761331,49.95602,0,0,0,0.879891,1.854033,1.761331,0,0,7.496603,3.878331,0,0.9741417,-0.9741417,5.86129,41.86627,0.2028614,1.937464,0.7039128,0,4.758222
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,4.64884,4.64884,5,0,1.53,4.64884,45.66391,0,0,0,2.122843,0,0,0.3511596,0.3336017,8.578983,2.904189,2.456444,0,2.456444,8.191677,58.51186,0.2030254,5.113724,1.698274,5,5.027032
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.53435,1.53435,4.325925,0,1.345977,1.53435,207.5172,0,0,0,3.184039,0,0,2.791575,2.651996,6.122539,5.114989,5.836035,0,5.836035,13.72823,98.05856,0.2028384,1.687785,2.547231,5,8.299028
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,3.679482,3.679482,1.25,0,0.50625,3.679482,100.7136,0.8618857,0,0,3.705739,2.557349,2.429482,0,0,0.2865037,10.36742,0.2865037,0,0.2865037,14.00003,100,0.2027953,4.04743,2.964591,5,14.07316
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.031173,7.031173,3.701174,0,1.17542,7.031173,58.78233,0.6278241,0,0,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2027953,7.734291,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.549038,3.549038,1.25,0,0.50625,3.549038,112.8606,1.585427,0,0,4.005467,2.42004,2.299038,0,0,0,10.62527,0,0,0,14.00003,100,0.2027953,3.903942,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.5949793,0.5949793,0,0,0,0.5949793,585.8868,2.859612,0,0,3.485906,0.626294,0.5949793,0,0,0,10.62527,0,0,0,14.00003,100,0.2027953,0.6544772,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.453449,2.453449,0,0,0,2.453449,150.4297,1.108139,0,0,3.690716,2.582577,2.453449,0,0,0,10.62527,0,0,0,14.00003,100,0.2027953,2.698793,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.12998,3.12998,1.25,0,0.50625,3.12998,81.58308,0.5746079,0,0,2.553534,1.978926,1.87998,0,0,0,10.62527,0,0,0,14.00003,100,0.2027953,3.442978,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,5.588477,5.588477,3.589181,0,1.144846,5.588477,37.65825,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2027953,6.147325,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.1946,2.1946,0,0,0,2.1946,38.58101,0,0,0,0.8466989,2.310106,2.1946,0,0,0,10.62527,0,1.463407,-1.463407,12.45746,88.9817,0.2027953,2.41406,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,8.323673,8.323673,5,0,1.53,8.323673,1.466742,0,0,0.8260402,0.1220868,3.498603,3.323673,0,0,1.626007,9.161868,0,3.376516,-3.376516,8.898301,63.55917,0.2027953,9.15604,0.09766946,5,9.283955
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.846807,2.846807,5,0,1.53,2.846807,0,0,0,0,0,0,0,2.153193,2.045534,5.377692,5.785351,2.045534,0,2.045534,10.83887,77.42031,0.202972,3.131487,0,5,5.785351
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.12546,8.12546,5,0,1.53,8.12546,0,0,0,0.6080055,0,3.289958,3.12546,0,0,3.332158,7.626332,0,3.289958,-3.289958,7.370945,52.64951,0.202972,8.938005,0,5,7.626332
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.987667,4.336374,3.33,0,3.33,10.53006,75.21457,0.202978,0,0,5,4.336374
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4297517,0.4297517,3.935015,0,1.239259,0.4297517,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.657667,7.333374,3.33,0,3.33,13.68918,97.77963,0.2030802,0.4727269,0,5,7.333374
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1008202,0.1008202,0,0,0,0.1008202,0,0,1.387779E-17,0,0,0.1061265,0.1008202,0,0,0.3276666,10.33037,0,0.1061265,-0.1061265,13.57731,96.98058,0.2030802,0.1109022,0,0,10.33037
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.7914038,0.7914038,0,0,0,0.7914038,0,0,0,0,0,0.8330567,0.7914038,0,0,0.4455849,10.22425,0,0.8330567,-0.8330567,12.69919,90.70832,0.2030802,0.8705443,0,0,10.22425
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5216769,0.5216769,0,0,0,0.5216769,0,0,1.110223E-16,0,0,0.5491336,0.5216769,0,0,1.371203,9.391191,0,0.5491336,-0.5491336,12.12035,86.57378,0.2030802,0.5738446,0,0,9.391191
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5463812,0.5463812,0,0,0,0.5463812,0,0,1.110223E-16,0,0,0.5751382,0.5463812,0,0,1.981352,8.842057,0,0.5751382,-0.5751382,11.5141,82.24343,0.2030802,0.6010194,0,0,8.842057
