Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3437372,0.3437372,0,0,0,0.3437372,0,0,5.551115E-17,0,0,0.3618287,0.3437372,0,0,2.620394,8.266919,0,0.3618287,-0.3618287,11.1327,79.51915,0.2030802,0.378111,0,0,8.266919
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.357472,0.357472,0,0,0,0.357472,0,0,0,0,0,0.3762863,0.357472,0,0,3.022426,7.905091,0,0.3762863,-0.3762863,10.73606,76.686,0.2030802,0.3932192,0,0,7.905091
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.439685,1.439685,0,0,0,1.439685,0,0,0,0,0,1.515458,1.439685,0,0,3.440522,7.528804,0,1.515458,-1.515458,9.138629,65.27579,0.2030802,1.583654,0,0,7.528804
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.8028305,0.8028305,0,0,0,0.8028305,9.604078,0,0,0,0.07710446,0.8450847,0.8028305,0,0,5.124364,6.013346,0,0.7679803,-0.7679803,8.329106,59.4935,0.2030802,0.8831136,0.06168357,0,6.090451
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.439973,3.439973,5,0,1.53,3.439973,23.86877,2.220446E-16,0,0,0.8210793,0,0,1.560027,1.482026,5.977676,5.245366,2.303105,0,2.303105,10.51402,75.10002,0.2032585,3.783971,0.6568635,5,6.066445
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.040178,4.040178,5,0,1.53,4.040178,56.85063,0,0,0,2.296866,0,0,0.9598224,0.9118313,3.674571,7.31816,3.208698,0,3.208698,13.55806,96.8431,0.2034795,4.444195,1.837493,5,9.615026
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.855873,1.855873,0,0,0,1.855873,169.3972,0.7243739,0,0,3.143798,1.953551,1.855873,0,0,0.4658735,10.20599,0.4658735,0,0.4658735,14.00003,100,0.2034099,2.041461,2.515038,0,13.34979
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,2.842291,2.842291,0,0,0,2.842291,142.7791,1.066311,0,0,4.058196,2.991885,2.842291,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,3.12652,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.075734,3.075734,1.25,0,0.50625,3.075734,121.4245,1.812869,0,0,3.734694,1.921825,1.825734,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,3.383307,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.74546,2.74546,0,0,0,2.74546,158.0298,1.448688,0,0,4.338645,2.889957,2.74546,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,3.020005,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.732057,2.732057,0,0,0,2.732057,158.0929,1.443339,0,0,4.319189,2.875849,2.732057,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,3.005263,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,4.804319,4.804319,1.474319,0,0.5674891,4.804319,73.82877,0.04170689,0,0,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,5.284751,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.56591,4.56591,1.802905,0,0.657193,4.56591,63.69873,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,5.022501,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.352624,3.352624,1.584903,0,0.5976785,3.352624,55.50158,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,3.687887,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034099,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,12.13201,8.33,5,0,1.53,8.33,1.458774,0,3.802006,5.015206,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2034099,13.34521,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.300309,3.300309,5,0,1.53,3.300309,0,0,0,0,0,0,0,1.699691,1.614707,3.759719,7.241527,1.614707,0,1.614707,11.96509,85.46476,0.2035471,3.63034,0,5,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5277734,0.5277734,0,0,0,0.5277734,0,0,1.110223E-16,0,0,0.555551,0.5277734,0,0,2.145012,8.694763,0,0.555551,-0.555551,11.37949,81.2819,0.2035471,0.5805508,0,0,8.694763
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,7.50255,7.50255,5,0,1.53,7.50255,0,0,0,0,0,2.634263,2.50255,0,0,2.762291,8.139212,0,2.634263,-2.634263,8.602731,61.44796,0.2035471,8.252805,0,5,8.139212
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6063908,0.6063908,4.111654,0,1.287482,0.6063908,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.68925,5.504949,3.33,0,3.33,11.76185,84.01302,0.2036864,0.6670298,0,5,5.504949
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3269685,0.3269685,0,0,0,0.3269685,0,0,5.551115E-17,0,0,0.3441774,0.3269685,0,0,2.35925,8.501949,0,0.3441774,-0.3441774,11.39905,81.42164,0.2036864,0.3596654,0,0,8.501949
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.543525,1.543525,0,0,0,1.543525,0,0,2.220446E-16,0,0,1.624763,1.543525,0,0,2.74167,8.157771,0,1.624763,-1.624763,9.686401,69.18844,0.2036864,1.697877,0,0,8.157771
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.546962,6.533009,0,0,0,9.686401,69.18844,0.2036864,0,0,0,6.533009
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.546962,6.533009,0,0,0,9.686401,69.18844,0.2036864,0,0,0,6.533009
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.546962,6.533009,0,0,0,9.686401,69.18844,0.2036864,0,0,0,6.533009
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.8145691,0.8145691,0,0,0,0.8145691,0,0,1.110223E-16,0,0,0.8574412,0.8145691,0,0,4.546962,6.533009,0,0.8574412,-0.8574412,8.782578,62.73258,0.2036864,0.8960261,0,0,6.533009
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4424183,0.4424183,0,0,0,0.4424183,0,0,5.551115E-17,0,0,0.4657035,0.4424183,0,0,5.499674,5.675567,0,0.4657035,-0.4657035,8.291684,59.2262,0.2036864,0.4866601,0,0,5.675567
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.7476137,0.7476137,0,0,0,0.7476137,5.977453,0,1.110223E-16,0,0.04468826,0.7869618,0.7476137,0,0,6.017123,5.209864,0,0.7422736,-0.7422736,7.509259,53.63746,0.2036864,0.8223751,0.03575061,0,5.254552
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.264623,3.264623,5,0,1.53,3.264623,29.38164,0,0,0,0.9591998,0,0,1.735377,1.648608,6.841871,4.46759,2.607808,0,2.607808,9.983243,71.30874,0.2038847,3.591085,0.7673599,5,5.42679
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,2.319643,0,0.7982625,0,0,0,0,0,2.030402,0,0,2.319643,2.203661,4.234063,6.814618,4.234063,0,4.234063,14.00003,100,0.2034924,0,1.624322,5,8.845019
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.626049,3.626049,1.25,0,0.50625,3.626049,72.94664,0.1439767,0,0,2.645081,2.501104,2.376049,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,3.988654,2.116065,5,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.598355,2.598355,0,0,0,2.598355,113.8899,0.2241524,0,0,2.959263,2.73511,2.598355,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,2.85819,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.04542285,0.04542285,0,0,0,0.04542285,8153.039,3.655529,0,0,3.703342,0.04781353,0.04542285,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,0.04996514,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,8.674689,8.33,5,0,1.53,8.33,47.37926,0.441429,0.3446894,1.212158,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,9.542158,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,3.8986,3.8986,1.25,0,0.50625,3.8986,95.78091,0.9461148,0,0,3.734115,2.788,2.6486,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,4.28846,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,4.740474,4.740474,2.104422,0,0.7395072,4.740474,58.53405,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,5.214521,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.216659,1.216659,0,0,0,1.216659,133.7099,0.3461002,0,0,1.626794,1.280693,1.216659,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,1.338325,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034924,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.159142,6.159142,5,0,1.53,6.159142,1.852947,0,0,0,0.1141256,1.22015,1.159142,0,0,0,10.62527,0,1.106024,-1.106024,12.83418,91.67251,0.2034924,6.775056,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.228916,9.51925,0,0,0,12.83418,91.67251,0.2034924,0,0,0,9.51925
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.946001,1.946001,0,0,0,1.946001,0,0,0,0,0,2.048423,1.946001,0,0,1.228916,9.51925,0,2.048423,-2.048423,10.67495,76.24949,0.2034924,2.140602,0,0,9.51925
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.003295,4.003295,5,0,1.53,4.003295,0,0,0,0,0,0,0,0.9967044,0.9468692,3.504941,7.470828,0.9468692,0,0.9468692,11.57323,82.66575,0.2035722,4.403625,0,5,7.470828
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.15857,1.15857,0,0,0,1.15857,0,0,0,0,0,1.219548,1.15857,0,0,2.558071,8.323009,0,1.219548,-1.219548,10.28771,73.48351,0.2035722,1.274427,0,0,8.323009
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.913125,7.103462,0,0,0,10.28771,73.48351,0.2035722,0,0,0,7.103462
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.7901852,0.7901852,0,0,0,0.7901852,0,0,1.110223E-16,0,0,0.8317739,0.7901852,0,0,3.913125,7.103462,0,0.8317739,-0.8317739,9.410946,67.2209,0.2035722,0.8692037,0,0,7.103462
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.89329,0.89329,0,0,0,0.89329,0,0,1.110223E-16,0,0,0.9403052,0.89329,0,0,4.837318,6.271688,0,0.9403052,-0.9403052,8.419777,60.14114,0.2035722,0.982619,0,0,6.271688
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4005175,0.4005175,0,0,0,0.4005175,0,0,5.551115E-17,0,0,0.4215973,0.4005175,0,0,5.882102,5.331383,0,0.4215973,-0.4215973,7.975374,56.96684,0.2035722,0.4405692,0,0,5.331383
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.8131967,0.8131967,0,0,0,0.8131967,0,0,1.110223E-16,0,0,0.8559965,0.8131967,0,0,6.350543,4.909786,0,0.8559965,-0.8559965,7.073074,50.52186,0.2035722,0.8945163,0,0,4.909786
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8058226,0.8058226,0,0,0,0.8058226,0,0,1.110223E-16,0,0,0.8482343,0.8058226,0,0,7.30165,4.053789,0,0.8482343,-0.8482343,6.178957,44.13532,0.2035722,0.8864048,0,0,4.053789
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.591925,1.591925,0,0,0,1.591925,0,0,0,0,0,1.675711,1.591925,0,0,8.244133,3.205555,0,1.675711,-1.675711,4.412603,31.51853,0.2035722,1.751118,0,0,3.205555
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.9992652,0.9992652,0,0,0,0.9992652,5.473741,0,1.110223E-16,0,0.05469719,1.051858,0.9992652,0,0,10.10603,1.529844,0,0.9971609,-0.9971609,3.361503,24.01069,0.2035722,1.099192,0.04375775,0,1.584541
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,5.971975,5.971975,5,0,1.53,5.971975,15.44993,0,0,0.887817,0.922666,1.023132,0.9719752,0,0,11.21399,0.5326834,0,0.1004659,-0.1004659,3.255603,23.25426,0.2035722,6.569173,0.7381327,5,1.455349
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.110039,4.110039,5,0,1.53,4.110039,53.2952,0,0,0,2.190454,0,0,0.8899612,0.8454631,11.32562,0.4322175,3.035917,0,3.035917,6.135726,43.82653,0.2037778,4.521043,1.752363,5,2.622671
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.11393,2.11393,4.705721,0,1.449662,2.11393,111.6203,0,0,0,2.359576,0,0,2.591791,2.462201,8.289701,3.164542,4.821777,0,4.821777,10.71007,76.50031,0.2038253,2.325323,1.887661,5,5.524118
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.277076,5.277076,5,0,1.53,5.277076,58.11594,0,0,0,3.066822,0.291659,0.2770761,0,0,3.467925,7.504142,2.775163,0,2.775163,13.34282,95.30564,0.2039943,5.804784,2.453458,5,10.57096
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.273346,0,0,2.966108,0,0,0,0,0.6927616,10.00179,0.6927616,0,0.6927616,14.00003,100,0.2038923,0,2.372886,0,12.9679
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.8958992,0.8958992,0,0,0,0.8958992,448.5042,3.075094,0,0,4.018146,0.9430519,0.8958992,0,0,0,10.62527,0,0,0,14.00003,100,0.2038923,0.9854892,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.157785,1.157785,0,0,0,1.157785,367.0392,3.030804,0,0,4.249526,1.218721,1.157785,0,0,0,10.62527,0,0,0,14.00003,100,0.2038923,1.273564,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.457804,2.457804,0,0,0,2.457804,173.0117,1.665127,0,0,4.252289,2.587162,2.457804,0,0,0,10.62527,0,0,0,14.00003,100,0.2038923,2.703585,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.03711734,0.03711734,0,0,0,0.03711734,9087.571,3.333993,0,0,3.373064,0.03907088,0.03711734,0,0,0,10.62527,0,0,0,14.00003,100,0.2038923,0.04082907,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.13871,3.13871,1.638472,0,0.6123028,3.13871,50.31361,0,4.440892E-16,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2038923,3.452581,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,4.935164,4.935164,4.031898,0,1.265708,4.935164,19.26595,3.330669E-16,0,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2038923,5.42868,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,7.911566,7.911566,5,0,1.53,7.911566,1.442673,0,8.881784E-16,0.372723,0.1141381,3.064807,2.911566,0,0,0,10.62527,0,2.950669,-2.950669,10.88975,77.78378,0.2038923,8.702723,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.073622,4.073622,5,0,1.53,4.073622,0,0,0,0,0,0,0,0.9263777,0.8800588,3.278521,7.674605,0.8800588,0,0.8800588,11.72465,83.74731,0.2039655,4.480985,0,5,7.674605
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.94778,1.94778,0,0,0,1.94778,0,0,4.440892E-16,0,0,2.050294,1.94778,0,0,2.398462,8.466659,0,2.050294,-2.050294,9.563447,68.3102,0.2039655,2.142558,0,0,8.466659
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.202033,1.202033,0,0,0,1.202033,0,0,2.220446E-16,0,0,1.265298,1.202033,0,0,4.676567,6.416364,0,1.265298,-1.265298,8.229706,58.7835,0.2039655,1.322236,0,0,6.416364
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03109874,0.03109874,0,0,0,0.03109874,0,0,3.469447E-18,0,0,0.03273552,0.03109874,0,0,6.082453,5.151066,0,0.03273552,-0.03273552,8.1952,58.53703,0.2039655,0.03420861,0,0,5.151066
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5200815,0.5200815,0,0,0,0.5200815,0,0,0,0,0,0.5474542,0.5200815,0,0,6.118826,5.11833,0,0.5474542,-0.5474542,7.618133,54.41512,0.2039655,0.5720897,0,0,5.11833
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.52464,0.52464,0,0,0,0.52464,0,0,1.110223E-16,0,0,0.5522526,0.52464,0,0,6.727108,4.570877,0,0.5522526,-0.5522526,7.036007,50.2571,0.2039655,0.5771039,0,0,4.570877
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3046091,0.3046091,0,0,0,0.3046091,0,0,5.551115E-17,0,0,0.3206412,0.3046091,0,0,7.340723,4.018624,0,0.3206412,-0.3206412,6.698021,47.84291,0.2039655,0.3350701,0,0,4.018624
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.3780321,0.3780321,0,0,0,0.3780321,0,0,5.551115E-17,0,0,0.3979285,0.3780321,0,0,7.69699,3.697983,0,0.3979285,-0.3979285,6.278568,44.84682,0.2039655,0.4158353,0,0,3.697983
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.7822714,0.7822714,0,0,0,0.7822714,0,0,0,0,0,0.8234436,0.7822714,0,0,8.139133,3.300054,0,0.8234436,-0.8234436,5.410583,38.64694,0.2039655,0.8604985,0,0,3.300054
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.6500636,0.6500636,0,0,0,0.6500636,0,0,1.110223E-16,0,0,0.6842775,0.6500636,0,0,9.05407,2.476611,0,0.6842775,-0.6842775,4.689291,33.49487,0.2039655,0.7150699,0,0,2.476611
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.3740171,0.3740171,0,0,0,0.3740171,0,0,0,0,0,0.3937022,0.3740171,0,0,9.814379,1.792333,0,0.3937022,-0.3937022,4.274292,30.5306,0.2039655,0.4114188,0,0,1.792333
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.7800492,0.7800492,0,0,0,0.7800492,10.62087,0,1.110223E-16,0,0.08284803,0.8211044,0.7800492,0,0,10.25183,1.398631,0,0.7382564,-0.7382564,3.496102,24.9721,0.2039655,0.8580541,0.06627842,0,1.481479
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.712823,1.712823,4.952582,0,1.517055,1.712823,35.36603,0,0,0,0.6057575,0,0,3.23976,3.077772,11.07211,0.6603746,3.683529,0,3.683529,6.990604,49.93279,0.204233,1.884105,0.484606,5,1.266132
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,3.505263,0,1.121937,0,0,0,0,0,1.871743,0,0,3.505263,3.33,7.388582,3.975551,5.201744,0,5.201744,11.92541,85.18134,0.2039619,0,1.497395,5,5.847294
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.638968,1.638968,0,0,0,1.638968,107.6514,0,0,0,1.764372,1.72523,1.638968,0,0,2.186838,8.65712,0.0391422,0,0.0391422,11.96254,85.44658,0.2039562,1.802865,1.411498,0,10.42149
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,3.706891,3.706891,3.448572,0,1.10646,3.706891,65.27332,0,0,0,2.41961,0.2719144,0.2583187,0,0,2.147696,8.692348,2.147696,0,2.147696,14.00003,100,0.2040856,4.077579,1.935688,5,11.11196
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.8034809,0.8034809,0,0,0,0.8034809,455.0809,2.810719,0,0,3.656488,0.8457694,0.8034809,0,0,0,10.62527,0,0,0,14.00003,100,0.2040856,0.8838291,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.9225401,0.9225401,0,0,0,0.9225401,404.8173,2.763507,0,0,3.734601,0.9710949,0.9225401,0,0,0,10.62527,0,0,0,14.00003,100,0.2040856,1.014794,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.5871143,0.5871143,0,0,0,0.5871143,725.1202,3.639269,0,0,4.257285,0.6180151,0.5871143,0,0,0,10.62527,0,0,0,14.00003,100,0.2040856,0.6458258,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040856,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.13724,1.13724,0,0,0,1.13724,202.1568,1.101913,0,0,2.299008,1.197095,1.13724,0,0,0,10.62527,0,0,0,14.00003,100,0.2040856,1.250964,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.7240058,0.7240058,0,0,0,0.7240058,168.0986,0.4549326,0,0,1.217044,0.7621114,0.7240058,0,0,0,10.62527,0,0,0,14.00003,100,0.2040856,0.7964064,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.570806,1.570806,0,0,0,1.570806,35.62775,0,2.220446E-16,0,0.5596428,1.65348,1.570806,0,0,0,10.62527,0,1.093837,-1.093837,12.84702,91.76427,0.2040856,1.727886,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,3.884054,3.884054,4.928074,0,1.510364,3.884054,2.997023,0,0,0,0.116406,0,0,1.04402,0.9918189,1.215374,9.531437,1.108225,0,1.108225,13.89838,99.27393,0.2041743,4.27246,0.09312481,5,9.647843
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.395978,5.395978,5,0,1.53,5.395978,0,0,0,0,0,0.4168188,0.3959779,0,0,0.1071494,10.52884,0,0.4168188,-0.4168188,13.45901,96.1356,0.2041743,5.935575,0,5,10.52884
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5702814,10.11202,0,0,0,13.45901,96.1356,0.2041743,0,0,0,10.11202
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.288494,7.288494,5,0,1.53,7.288494,0,0,0,0,0,2.408941,2.288494,0,0,0.5702814,10.11202,0,2.408941,-2.408941,10.91976,77.99816,0.2041743,8.017344,0,5,10.11202
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.074313,1.074313,4.492084,0,1.391339,1.074313,0,0,0,0,0,0,0,3.417771,3.246883,3.246883,7.70308,3.246883,0,3.246883,14.00003,100,0.2044029,1.181744,0,5,7.70308
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.043117,1.043117,0,0,0,1.043117,0,0,2.220446E-16,0,0,1.098017,1.043117,0,0,0,10.62527,0,1.098017,-1.098017,12.84262,91.73279,0.2044029,1.147428,0,0,10.62527
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2095988,0.2095988,0,0,0,0.2095988,0,0,2.775558E-17,0,0,0.2206304,0.2095988,0,0,1.220019,9.527257,0,0.2206304,-0.2206304,12.61005,90.07162,0.2044029,0.2305587,0,0,9.527257
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465164,9.306626,0,0,0,12.61005,90.07162,0.2044029,0,0,0,9.306626
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.803145,1.803145,0,0,0,1.803145,0,0,2.220446E-16,0,0,1.898047,1.803145,0,0,1.465164,9.306626,0,1.898047,-1.898047,10.60933,75.7808,0.2044029,1.98346,0,0,9.306626
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.537642,0.537642,0,0,0,0.537642,0,0,1.110223E-16,0,0,0.5659389,0.537642,0,0,3.574106,7.408579,0,0.5659389,-0.5659389,10.01278,71.51972,0.2044029,0.5914062,0,0,7.408579
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5108384,0.5108384,0,0,0,0.5108384,0,0,1.110223E-16,0,0,0.5377246,0.5108384,0,0,4.202927,6.84264,0,0.5377246,-0.5377246,9.44597,67.47108,0.2044029,0.5619223,0,0,6.84264
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.2762956,0.2762956,0,0,0,0.2762956,0,0,5.551115E-17,0,0,0.2908375,0.2762956,0,0,4.800399,6.304915,0,0.2908375,-0.2908375,9.1394,65.2813,0.2044029,0.3039252,0,0,6.304915
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,5.123551,6.014078,0.082908,0,0.082908,9.218054,65.84311,0.2043908,0,0.0663264,0,6.096986
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.128577,2.128577,0,0,0,2.128577,25.27779,0,4.440892E-16,0,0.5380574,2.240608,2.128577,0,0,5.040644,6.088695,0,1.70255,-1.70255,7.423408,53.02424,0.2043908,2.341435,0.4304459,0,6.626752
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.699016,1.699016,0,0,0,1.699016,99.29148,0,0,0,1.686978,1.788438,1.699016,0,0,6.932366,4.386145,0,0.1014598,-0.1014598,7.31646,52.26033,0.2043908,1.868918,1.349583,0,6.073123
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.623365,2.623365,0,0,0,2.623365,92.61914,0,0,0,2.429738,2.761437,2.623365,0,0,7.045099,4.284685,0,0.3316987,-0.3316987,6.966819,49.76289,0.2043908,2.885701,1.94379,0,6.714423
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.267523,4.267523,5,0,1.53,4.267523,80.9811,-1.110223E-16,0,0,3.455887,0,0,0.7324771,0.6958532,7.413653,3.952986,4.15174,0,4.15174,10.90551,77.89632,0.2045963,4.694275,2.76471,5,7.408873
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,1.25,0,0.50625,0,0,2.147419,0,0,4.159332,0,0,0,0,3.261913,7.689552,3.261913,0,3.261913,14.00003,100,0.2041228,0,3.327466,5,11.84888
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041228,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041228,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.782021,1.782021,0,0,0,1.782021,192.5247,1.55502,0,0,3.430832,1.875812,1.782021,0,0,0,10.62527,0,0,0,14.00003,100,0.2041228,1.960223,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.111958,2.111958,0,0,0,2.111958,92.17044,0,0,0,1.946601,2.223114,2.111958,0,0,0,10.62527,0,0.2765127,-0.2765127,13.70856,97.91808,0.2041228,2.323154,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.354062,2.354062,0,0,0,2.354062,39.32857,0,4.440892E-16,0,0.9258189,2.47796,2.354062,0,0,0.3072363,10.34876,0,1.552141,-1.552141,12.07246,86.23167,0.2041228,2.589468,0.7406551,0,11.27458
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.031837,8.79662,0.6658968,0,0.6658968,12.70418,90.74398,0.2040264,0,0.5327175,0,9.462518
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.09391027,0.09391027,0,0,0,0.09391027,110.422,0,0,0,0.1036976,0.09885292,0.09391027,0,0,1.365941,9.395927,0.004844711,0,0.004844711,12.70878,90.77681,0.2040257,0.1033013,0.0829581,0,9.499625
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361096,9.400288,0,0,0,12.70878,90.77681,0.2040257,0,0,0,9.400288
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361096,9.400288,0,0,0,12.70878,90.77681,0.2040257,0,0,0,9.400288
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.146533,4.146533,5,0,1.53,4.146533,0,0,0,0,0,0,0,0.853467,0.8107937,1.361096,9.400288,0.8107937,0,0.8107937,13.47797,96.27099,0.2040919,4.561186,0,5,9.400288
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.5766921,0.5766921,0,0,0,0.5766921,0,0,1.110223E-16,0,0,0.6070443,0.5766921,0,0,0.5503023,10.13,0,0.6070443,-0.6070443,12.83808,91.70042,0.2040919,0.6343613,0,0,10.13
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224796,9.522958,0,0,0,12.83808,91.70042,0.2040919,0,0,0,9.522958
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224796,9.522958,0,0,0,12.83808,91.70042,0.2040919,0,0,0,9.522958
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224796,9.522958,0,0,0,12.83808,91.70042,0.2040919,0,0,0,9.522958
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224796,9.522958,0,0,0,12.83808,91.70042,0.2040919,0,0,0,9.522958
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.7967211,0.7967211,0,0,0,0.7967211,0,0,1.110223E-16,0,0,0.8386538,0.7967211,0,0,1.224796,9.522958,0,0.8386538,-0.8386538,11.95407,85.38602,0.2040919,0.8763933,0,0,9.522958
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.9843394,0.9843394,0,0,0,0.9843394,0,0,1.110223E-16,0,0,1.036147,0.9843394,0,0,2.156633,8.684304,0,1.036147,-1.036147,10.86187,77.58464,0.2040919,1.082773,0,0,8.684304
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.8453377,0.8453377,0,0,0,0.8453377,0,0,1.110223E-16,0,0,0.8898292,0.8453377,0,0,3.307908,7.648158,0,0.8898292,-0.8898292,9.923909,70.88493,0.2040919,0.9298715,0,0,7.648158
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1781658,0.1781658,0,0,0,0.1781658,45.51326,0,2.775558E-17,0,0.08108908,0.187543,0.1781658,0,0,4.296607,6.758328,0,0.1064539,-0.1064539,9.811697,70.0834,0.2040919,0.1959824,0.06487127,0,6.839417
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,4.414889,6.651875,0.8577732,0,0.8577732,10.62545,75.89594,0.2039679,0,0.6862186,0,7.509647
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,3.557116,7.42387,1.759505,0,1.759505,12.29466,87.81886,0.203714,0,1.407604,0,9.183375
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.295012,3.295012,2.089242,0,0.7353631,3.295012,93.07529,0,0,0,3.066842,1.269232,1.20577,0,0,1.797611,9.007424,1.797611,0,1.797611,14.00003,100,0.2036352,3.624513,2.453474,5,12.07427
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.053336,2.053336,0,0,0,2.053336,155.5296,1.03214,0,0,3.193546,2.161406,2.053336,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,2.25867,2.554837,0,13.81882
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5489784,0.5489784,0,0,0,0.5489784,711.7317,3.329381,0,0,3.907253,0.577872,0.5489784,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,0.6038762,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.171146,6.171146,2.841146,0,0.9406328,6.171146,60.94735,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,6.78826,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.419546,2.419546,0,0,0,2.419546,134.6779,0.7117028,0,0,3.258593,2.54689,2.419546,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,2.6615,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.203456,1.203456,0,0,0,1.203456,168.3105,0.7587466,0,0,2.025543,1.266796,1.203456,0,0,0,10.62527,0,0,0,14.00003,100,0.2036352,1.323802,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.439252,2.439252,0,0,0,2.439252,47.21404,0,0,0,1.151669,2.567633,2.439252,0,0,0,10.62527,0,1.415964,-1.415964,12.50747,89.3389,0.2036352,2.683177,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.92491,2.92491,0,0,0,2.92491,2.635742,0,4.440892E-16,0,0.07709309,3.078853,2.92491,0,0,1.573294,9.20931,0,3.00176,-3.00176,9.343338,66.738,0.2036352,3.217401,0.06167447,0,9.286403
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.033416,4.033416,5,0,1.53,4.033416,0,0,0,0,0,0,0,0.966584,0.9182549,4.908582,6.20755,0.9182549,0,0.9182549,10.21447,72.96037,0.2037102,4.436758,0,5,6.20755
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,7.781051,7.781051,5,0,1.53,7.781051,0,0,0,0.2291563,0,2.927422,2.781051,0,0,3.990327,7.033979,0,2.927422,-2.927422,7.128697,50.91916,0.2037102,8.559156,0,5,7.033979
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.338834,1.338834,4.844097,0,1.487438,1.338834,0,0,0,0,0,0,0,3.505263,3.33,7.243019,4.106557,3.33,0,3.33,10.28781,73.48423,0.2039813,1.472717,0,5,4.106557
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.389394,0.389394,3.894657,0,1.228241,0.389394,0,0,0,0,0,0,0,3.505263,3.33,3.913019,7.103557,3.33,0,3.33,13.44693,96.04929,0.2040677,0.4283334,0,5,7.103557
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.673415,1.673415,0,0,0,1.673415,0,0,2.220446E-16,0,0,1.761489,1.673415,0,0,0.5830188,10.10056,0,1.761489,-1.761489,11.59015,82.78666,0.2040677,1.840756,0,0,10.10056
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.699218,0.699218,0,0,0,0.699218,0,0,0,0,0,0.736019,0.699218,0,0,2.540229,8.339068,0,0.736019,-0.736019,10.81432,77.24501,0.2040677,0.7691398,0,0,8.339068
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.761621,0.761621,0,0,0,0.761621,0,0,1.110223E-16,0,0,0.8017063,0.761621,0,0,3.358028,7.603049,0,0.8017063,-0.8017063,9.969251,71.20879,0.2040677,0.8377831,0,0,7.603049
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3569225,0.3569225,0,0,0,0.3569225,0,0,5.551115E-17,0,0,0.3757079,0.3569225,0,0,4.248813,6.801343,0,0.3757079,-0.3757079,9.573219,68.38,0.2040677,0.3926147,0,0,6.801343
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.7743353,0.7743353,0,0,0,0.7743353,0,0,1.110223E-16,0,0,0.8150898,0.7743353,0,0,4.666266,6.425635,0,0.8150898,-0.8150898,8.71404,62.24302,0.2040677,0.8517688,0,0,6.425635
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4418279,0.4418279,0,0,0,0.4418279,0,0,5.551115E-17,0,0,0.465082,0.4418279,0,0,5.571921,5.610545,0,0.465082,-0.465082,8.2238,58.74131,0.2040677,0.4860107,0,0,5.610545
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.088679,5.145463,0,0,0,8.2238,58.74131,0.2040677,0,0,0,5.145463
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.4911652,0.4911652,0,0,0,0.4911652,15.26024,0,5.551115E-17,0,0.074953,0.517016,0.4911652,0,0,6.088679,5.145463,0,0.442063,-0.442063,7.757824,55.41292,0.2040677,0.5402817,0.0599624,0,5.220416
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2748577,0.2748577,0,0,0,0.2748577,325.1757,0,0,0,0.8937702,0.2893239,0.2748577,0,0,6.57986,4.7034,0.6044464,0,0.6044464,8.331253,59.50883,0.2039811,0.3023434,0.7150161,0,5.59717
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.006513,2.006513,0,0,0,2.006513,63.42788,0,0,0,1.272689,2.112118,2.006513,0,0,5.975414,5.247402,0,0.8394301,-0.8394301,7.446416,53.18858,0.2039811,2.207164,1.018151,0,6.52009
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.288551,2.288551,0,0,0,2.288551,78.89581,0,0,0,1.805571,2.409001,2.288551,0,0,6.908114,4.407972,0,0.6034304,-0.6034304,6.810344,48.64522,0.2039811,2.517406,1.444457,0,6.213543
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,7.578592,3.804541,3.468194,0,3.468194,10.10056,72.14673,0.2034853,0,2.774555,0,7.272735
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.097327,3.097327,3.915707,0,1.233988,3.097327,104.8951,0,0,0,3.248946,0,0,0.8183799,0.7774609,4.110398,6.925916,4.026407,0,4.026407,13.92035,99.43085,0.2034778,3.40706,2.599157,5,10.17486
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,4.813418,4.813418,1.498754,0,0.5741599,4.813418,74.23231,0,0,0,3.573111,3.489119,3.314663,0,0,0.08399162,10.54968,0.08399162,0,0.08399162,14.00003,100,0.2034691,5.294759,2.858489,5,14.12279
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,5.764772,5.764772,2.492329,0,0.8454058,5.764772,59.75392,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2034691,6.341249,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,5.565717,5.565717,3.463228,0,1.110461,5.565717,39.76391,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.2034691,6.122289,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,2.785309,2.785309,0,0,0,2.785309,68.30941,0,4.440892E-16,0,1.902628,2.931904,2.785309,0,0,0,10.62527,0,1.029276,-1.029276,12.91508,92.25036,0.2034691,3.06384,1.522103,0,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,6.868032,6.868032,5,0,1.53,6.868032,14.65997,0,0,0,1.006852,1.966349,1.868032,0,0,1.14364,9.595998,0,0.9594978,-0.9594978,11.90368,85.02608,0.2034691,7.554835,0.8054813,5,10.60285
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.209749,8.6365,0.6321375,0,0.6321375,12.50337,89.30964,0.2033793,0,0.50571,0,9.268638
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.577611,9.205424,0.07142508,0,0.07142508,12.57113,89.79363,0.2033692,0,0.05714006,0,9.276849
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.338162,3.338162,4.923622,0,1.509149,3.338162,0,0,0,0,0,0,0,1.585459,1.506186,1.506186,9.269707,1.506186,0,1.506186,14.00003,100,0.203491,3.671978,0,5,9.269707
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.006021,5.006021,5,0,1.53,5.006021,0,0,0,0,0,0.006337535,0.006020658,0,0,0,10.62527,0,0.006337535,-0.006337535,13.99335,99.95229,0.203491,5.506623,0,5,10.62527
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.074418,4.074418,4.081831,0,1.27934,4.074418,0,0,0,0,0,0,0,0.007412321,0.007041705,0.007041705,10.61894,0.007041705,0,0.007041705,14.00003,100,0.2034915,4.48186,0,5,10.61894
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.349368,1.349368,0,0,0,1.349368,0,0,0,0,0,1.420387,1.349368,0,0,0,10.62527,0,1.420387,-1.420387,12.50281,89.3056,0.2034915,1.484305,0,0,10.62527
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07184491,0.07184491,0,0,0,0.07184491,0,0,1.387779E-17,0,0,0.07562622,0.07184491,0,0,1.578208,9.204886,0,0.07562622,-0.07562622,12.42309,88.73619,0.2034915,0.0790294,0,0,9.204886
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.597006,0.597006,0,0,0,0.597006,0,0,1.110223E-16,0,0,0.6284274,0.597006,0,0,1.662237,9.129261,0,0.6284274,-0.6284274,11.76067,84.00462,0.2034915,0.6567066,0,0,9.129261
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.461454,1.461454,0,0,0,1.461454,0,0,2.220446E-16,0,0,1.538373,1.461454,0,0,2.36049,8.500834,0,1.538373,-1.538373,10.13908,72.42188,0.2034915,1.6076,0,0,8.500834
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.069793,6.96246,0,0,0,10.13908,72.42188,0.2034915,0,0,0,6.96246
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4050206,0.4050206,0,0,0,0.4050206,0,0,5.551115E-17,0,0,0.4263375,0.4050206,0,0,4.069793,6.96246,0,0.4263375,-0.4263375,9.689684,69.21189,0.2034915,0.4455226,0,0,6.96246
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.154441,1.154441,0,0,0,1.154441,0,0,2.220446E-16,0,0,1.215201,1.154441,0,0,4.543502,6.536123,0,1.215201,-1.215201,8.40875,60.06237,0.2034915,1.269885,0,0,6.536123
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.3915206,0.3915206,0,0,0,0.3915206,0,0,0,0,0,0.412127,0.3915206,0,0,5.893725,5.320921,0,0.412127,-0.412127,7.974329,56.95938,0.2034915,0.4306727,0,0,5.320921
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,6.351644,4.908794,0.05210275,0,0.05210275,8.023758,57.31244,0.2034841,0,0.0416822,0,4.960897
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.037992,3.037992,5,0,1.53,3.037992,28.60803,0,0,0,0.8691097,0,0,1.962008,1.863908,6.299541,4.955687,2.733017,0,2.733017,10.61653,75.83218,0.2036857,3.341791,0.6952878,5,5.824797
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,3.990235,3.990235,5,0,1.53,3.990235,24.88359,0,0,0,0.992914,0,0,1.009765,0.9592764,3.566524,7.415402,1.95219,0,1.95219,12.46854,89.0608,0.2038212,4.389259,0.7943311,5,8.408317
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,3.926144,3.926144,4.503849,0,1.394551,3.926144,25.62881,0,0,0,1.006224,0,0,0.5777043,0.548819,1.614334,9.172374,1.555043,0,1.555043,13.94378,99.59823,0.2039241,4.318759,0.8049791,5,10.1786
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,3.01799,0,0,3.077281,0,0,0,0,0.0592907,10.57191,0.0592907,0,0.0592907,14.00003,100,0.2039157,0,2.461825,0,13.64919
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.715356,1.715356,0,0,0,1.715356,175.5531,1.205723,0,0,3.01136,1.805637,1.715356,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,1.886891,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,4.611875,4.611875,1.281875,0,0.5149518,4.611875,77.01479,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,5.073062,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.0304228,0.0304228,0,0,0,0.0304228,4942.064,1.471491,0,0,1.503515,0.032024,0.0304228,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,0.03346509,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2039157,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.95093,1.95093,0,0,0,1.95093,2.913395,0,2.220446E-16,0,0.05683831,2.053611,1.95093,0,0,0,10.62527,0,1.996773,-1.996773,11.89524,84.96587,0.2039157,2.146024,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218636,8.628502,0,0,0,11.89524,84.96587,0.2039157,0,0,0,8.628502
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218636,8.628502,0,0,0,11.89524,84.96587,0.2039157,0,0,0,8.628502
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2255596,0.2255596,0,0,0,0.2255596,0,0,2.775558E-17,0,0,0.2374312,0.2255596,0,0,2.218636,8.628502,0,0.2374312,-0.2374312,11.64497,83.17819,0.2039157,0.2481156,0,0,8.628502
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4032628,0.4032628,0,0,0,0.4032628,0,0,5.551115E-17,0,0,0.4244871,0.4032628,0,0,2.482449,8.39107,0,0.4244871,-0.4244871,11.19752,79.98214,0.2039157,0.4435891,0,0,8.39107
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954101,7.966583,0,0,0,11.19752,79.98214,0.2039157,0,0,0,7.966583
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954101,7.966583,0,0,0,11.19752,79.98214,0.2039157,0,0,0,7.966583
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954101,7.966583,0,0,0,11.19752,79.98214,0.2039157,0,0,0,7.966583
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.6574863,0.6574863,0,0,0,0.6574863,0,0,1.110223E-16,0,0,0.6920908,0.6574863,0,0,2.954101,7.966583,0,0.6920908,-0.6920908,10.46799,74.77123,0.2039157,0.7232349,0,0,7.966583
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5009807,0.5009807,0,0,0,0.5009807,0,0,0,0,0,0.5273481,0.5009807,0,0,3.723091,7.274492,0,0.5273481,-0.5273481,9.91212,70.80072,0.2039157,0.5510788,0,0,7.274492
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3538831,0.3538831,0,0,0,0.3538831,0,0,5.551115E-17,0,0,0.3725085,0.3538831,0,0,4.309033,6.747144,0,0.3725085,-0.3725085,9.519462,67.99602,0.2039157,0.3892714,0,0,6.747144
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.589328,1.589328,0,0,0,1.589328,0,0,2.220446E-16,0,0,1.672976,1.589328,0,0,4.722931,6.374636,0,1.672976,-1.672976,7.75599,55.39981,0.2039157,1.74826,0,0,6.374636
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.239175,1.239175,0,0,0,1.239175,6.476877,0,2.220446E-16,0,0.08025983,1.304395,1.239175,0,0,6.581794,4.701659,0,1.224135,-1.224135,6.465639,46.18304,0.2039157,1.363092,0.06420787,0,4.781919
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,4.609682,4.609682,5,0,1.53,4.609682,9.584716,0,0,0,0.4418249,0,0,0.3903182,0.3708023,7.941944,3.477525,0.8126272,0,0.8126272,7.236564,51.68964,0.2039713,5.07065,0.3534599,5,3.91935
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.9816645,0.9816645,4.486928,0,1.389931,0.9816645,79.43418,4.440892E-16,0,0,0.7797771,0,0,3.505263,3.33,7.129317,4.208889,4.109777,0,4.109777,11.13544,79.5387,0.2040707,1.079831,0.6238217,5,4.988666
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.389339,5.389339,5,0,1.53,5.389339,20.94637,0,0,0,1.128871,0.4098312,0.3893396,0,0,3.01954,7.907689,0.7190401,0,0.7190401,11.81758,84.41113,0.2041125,5.928274,0.903097,5,9.03656
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,3.726878,3.726878,4.155008,0,1.299317,3.726878,49.63501,0,0,0,1.849836,0,0,0.4281299,0.4067234,2.300499,8.554825,2.25656,0,2.25656,13.95834,99.70226,0.2042523,4.099566,1.479869,5,10.40466
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,1.299509,0,0,1.343449,0,0,0,0,0.04393965,10.58573,0.04393965,0,0.04393965,14.00003,100,0.2042461,0,1.074759,0,11.92918
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2314094,0.2314094,0,0,0,0.2314094,428.2961,0.7475285,0,0,0.9911174,0.2435888,0.2314094,0,0,0,10.62527,0,0,0,14.00003,100,0.2042461,0.2545503,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.560044,4.560044,3.844829,0,1.214638,4.560044,16.50989,0,0,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2042461,5.016049,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.910147,1.910147,0,0,0,1.910147,91.68523,0,2.220446E-16,0,1.751322,2.010681,1.910147,0,0,0,10.62527,0,0.2593583,-0.2593583,13.72664,98.04723,0.2042461,2.101161,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.9831189,0.9831189,0,0,0,0.9831189,98.76671,0,0,0,0.9709942,1.034862,0.9831189,0,0,0.2881759,10.36592,0,0.06386784,-0.06386784,13.65932,97.56636,0.2042461,1.081431,0.7767953,0,11.33691
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.4023812,0,0,0.7615213,0,0,0,0,0.3591402,10.30205,0.3591402,0,0.3591402,14.00003,100,0.2041954,0,0.609217,0,11.06357
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.224523,5.224523,5,0,1.53,5.224523,3.065746,5.551115E-17,0,0,0.1601706,0.2363396,0.2245227,0,0,0,10.62527,0,0.07616904,-0.07616904,13.91974,99.42651,0.2041954,5.746975,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.234752,4.234752,4.237658,0,1.32188,4.234752,1.92629,0,0,0,0.08157361,0,0,0.002905721,0.002760435,0.08463227,10.5491,0.08433405,0,0.08433405,13.99975,99.99798,0.2042004,4.658227,0.06525889,5,10.63068
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.735497,3.735497,3.735811,0,1.184876,3.735497,0,2.145636E-16,0,0,0,0,0,0.0003139145,0.0002982187,0.0002982187,10.62501,0.0002982187,0,0.0002982187,14.00003,100,0.2042004,4.109046,0,5,10.62501
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.188455,1.188455,0,0,0,1.188455,0,0,0,0,0,1.251005,1.188455,0,0,0,10.62527,0,1.251005,-1.251005,12.68135,90.58091,0.2042004,1.3073,0,0,10.62527
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.180672,1.180672,0,0,0,1.180672,0,0,2.220446E-16,0,0,1.242813,1.180672,0,0,1.390006,9.374269,0,1.242813,-1.242813,11.37131,81.2235,0.2042004,1.298739,0,0,9.374269
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3491235,0.3491235,0,0,0,0.3491235,0,0,5.551115E-17,0,0,0.3674984,0.3491235,0,0,2.770909,8.131456,0,0.3674984,-0.3674984,10.98394,78.45653,0.2042004,0.3840359,0,0,8.131456
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.395282,1.395282,0,0,0,1.395282,0,0,2.220446E-16,0,0,1.468718,1.395282,0,0,3.17924,7.763958,0,1.468718,-1.468718,9.435771,67.39823,0.2042004,1.53481,0,0,7.763958
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2699703,0.2699703,0,0,0,0.2699703,0,0,0,0,0,0.2841792,0.2699703,0,0,4.81115,6.29524,0,0.2841792,-0.2841792,9.13622,65.25858,0.2042004,0.2969673,0,0,6.29524
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.325432,1.325432,0,0,0,1.325432,0,0,0,0,0,1.395192,1.325432,0,0,5.126904,6.011061,0,1.395192,-1.395192,7.665558,54.75388,0.2042004,1.457976,0,0,6.011061
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.0335587,0.0335587,0,0,0,0.0335587,0,0,0,0,0,0.03532494,0.0335587,0,0,6.677117,4.615869,0,0.03532494,-0.03532494,7.628323,54.48791,0.2042004,0.03691456,0,0,4.615869
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.2797918,0.2797918,0,0,0,0.2797918,0,0,5.551115E-17,0,0,0.2945176,0.2797918,0,0,6.716367,4.580544,0,0.2945176,-0.2945176,7.317873,52.27042,0.2042004,0.3077709,0,0,4.580544
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1677712,0.1677712,0,0,0,0.1677712,0,0,2.775558E-17,0,0,0.1766013,0.1677712,0,0,7.043609,4.286026,0,0.1766013,-0.1766013,7.13172,50.94075,0.2042004,0.1845483,0,0,4.286026
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6171704,0.6171704,0,0,0,0.6171704,0,0,1.110223E-16,0,0,0.6496531,0.6171704,0,0,7.239833,4.109425,0,0.6496531,-0.6496531,6.446925,46.04937,0.2042004,0.6788875,0,0,4.109425
