Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.587059,1.587059,0,0,0,1.587059,2.143801,0,2.220446E-16,0,0.03402338,1.670588,1.587059,0,0,7.961669,3.459772,0,1.636565,-1.636565,4.721835,33.72732,0.2042004,1.745764,0.0272187,0,3.493795
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,9.780075,1.823207,1.114204,0,1.114204,5.778862,41.2775,0.2040434,0,0.8913635,0,2.937411
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.748514,2.748514,0,0,0,2.748514,72.86313,0,4.440892E-16,0,2.002653,2.893172,2.748514,0,0,8.665871,2.825991,0,0.8905192,-0.8905192,4.840172,34.57259,0.2040434,3.023365,1.602123,0,4.828644
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.226996,3.226996,5,0,1.53,3.226996,86.08966,0,0,0,2.77811,0,0,1.773004,1.684354,9.655336,1.935472,4.462463,0,4.462463,9.073637,64.81156,0.2041995,3.549696,2.222488,5,4.713582
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4434534,0.4434534,1.77896,0,0.6506561,0.4434534,884.9049,6.661338E-16,0,0,3.924141,0,0,1.335507,1.268731,5.192873,5.951689,5.192873,0,5.192873,14.00003,100,0.2035827,0.4877988,3.139313,5,9.87583
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,2.853608,2.853608,0,0,0,2.853608,143.5405,1.092284,0,0,4.096082,3.003798,2.853608,0,0,0,10.62527,0,0,0,14.00003,100,0.2035827,3.138969,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.353279,2.353279,0,0,0,2.353279,168.8304,1.495914,0,0,3.973051,2.477136,2.353279,0,0,0,10.62527,0,0,0,14.00003,100,0.2035827,2.588607,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.105856,1.105856,0,0,0,1.105856,332.8336,2.516601,0,0,3.68066,1.164059,1.105856,0,0,0,10.62527,0,0,0,14.00003,100,0.2035827,1.216442,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035827,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,2.869034,2.869034,0,0,0,2.869034,91.74756,0,4.440892E-16,0,2.632269,3.020036,2.869034,0,0,0,10.62527,0,0.3877671,-0.3877671,13.59129,97.08041,0.2035827,3.155937,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.4873118,0.4873118,0,0,0,0.4873118,460.7556,1.301504,0,0,2.245317,0.5129598,0.4873118,0,0,0.4308524,10.23751,0.4308524,0,0.4308524,14.00003,100,0.2035225,0.536043,1.796253,0,12.48282
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,9.239933,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,0.9099329,1.833926,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2035225,10.16393,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,6.508736,6.508736,5,0,1.53,6.508736,1.642161,0,8.881784E-16,0,0.1068839,1.588143,1.508736,0,0,2.737966,8.161105,0,1.481259,-1.481259,9.841182,70.29401,0.2035225,7.159609,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.92267,3.92267,5,0,1.53,3.92267,0,0,0,0,0,0,0,1.07733,1.023463,4.383809,6.679846,1.023463,0,1.023463,10.81212,77.2293,0.2036037,4.314938,0,5,6.679846
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.473473,3.473473,5,0,1.53,3.473473,0,0,0,0,0,0,0,1.526527,1.4502,3.360346,7.600963,1.4502,0,1.4502,12.18791,87.05629,0.2037185,3.820821,0,5,7.600963
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.5680649,0.5680649,0,0,0,0.5680649,0,0,1.110223E-16,0,0,0.5979631,0.5680649,0,0,1.910145,8.906143,0,0.5979631,-0.5979631,11.5576,82.5541,0.2037185,0.6248714,0,0,8.906143
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4387532,0.4387532,0,0,0,0.4387532,0,0,5.551115E-17,0,0,0.4618455,0.4387532,0,0,2.574548,8.308181,0,0.4618455,-0.4618455,11.07077,79.07677,0.2037185,0.4826285,0,0,8.308181
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.116178,1.116178,0,0,0,1.116178,0,0,0,0,0,1.174924,1.116178,0,0,3.08771,7.846335,0,1.174924,-1.174924,9.832291,70.23051,0.2037185,1.227796,0,0,7.846335
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.8247605,0.8247605,0,0,0,0.8247605,0,0,0,0,0,0.868169,0.8247605,0,0,4.393181,6.671411,0,0.868169,-0.868169,8.91716,63.69387,0.2037185,0.9072365,0,0,6.671411
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.8629669,0.8629669,0,0,0,0.8629669,0,0,0,0,0,0.9083862,0.8629669,0,0,5.357813,5.803242,0,0.9083862,-0.9083862,7.959637,56.85443,0.2037185,0.9492636,0,0,5.803242
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.325029,0.325029,0,0,0,0.325029,0,0,5.551115E-17,0,0,0.3421358,0.325029,0,0,6.367132,4.894856,0,0.3421358,-0.3421358,7.598994,54.27842,0.2037185,0.3575319,0,0,4.894856
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.060981,1.060981,0,0,0,1.060981,0,0,0,0,0,1.116822,1.060981,0,0,6.747283,4.55272,0,1.116822,-1.116822,6.421761,45.86963,0.2037185,1.167079,0,0,4.55272
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04467839,0.04467839,0,0,0,0.04467839,0,0,6.938894E-18,0,0,0.04702989,0.04467839,0,0,7.988195,3.435898,0,0.04702989,-0.04702989,6.372187,45.51553,0.2037185,0.04914623,0,0,3.435898
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.8230945,0.8230945,0,0,0,0.8230945,0,0,0,0,0,0.8664153,0.8230945,0,0,8.040451,3.388868,0,0.8664153,-0.8664153,5.458905,38.9921,0.2037185,0.905404,0,0,3.388868
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.613636,1.613636,0,0,0,1.613636,5.898931,0,2.220446E-16,0,0.09518725,1.698564,1.613636,0,0,9.003135,2.522453,0,1.603377,-1.603377,3.768797,26.91993,0.2037185,1.774999,0.07614981,0,2.61764
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.78466,0.9190766,0.712992,0,0.712992,4.445201,31.75137,0.2036192,0,0.5703936,0,1.632069
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.19171,1.19171,0,0,0,1.19171,110.1245,0,0,0,1.312365,1.254431,1.19171,0,0,10.07167,1.560769,0.05793364,0,0.05793364,4.500162,32.14395,0.2036111,1.310881,1.049892,0,2.873135
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.8299155,0.8299155,0,0,0,0.8299155,206.1009,0,0,0,1.710463,0.8735953,0.8299155,0,0,10.01374,1.61291,0.8368679,0,0.8368679,5.294084,37.81481,0.2034946,0.9129071,1.368371,0,3.323373
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.10842,5.10842,5,0,1.53,5.10842,62.5522,0,0,0,3.19543,0.1141269,0.1084205,0,0,9.17687,2.366091,3.081303,0,3.081303,8.217264,58.69463,0.2036726,5.619263,2.556344,5,5.56152
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,4.880298,4.880298,5,0,1.53,4.880298,52.15702,0,0,0,2.545418,0,0,0.1197025,0.1137174,6.095568,5.139263,2.659135,0,2.659135,10.73994,76.71371,0.2038279,5.368327,2.036334,5,7.684681
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.962041,1.962041,2.075109,0,0.7315048,1.962041,169.0797,0,0,0,3.317413,0,0,0.1130683,0.1074149,3.436433,7.532485,3.424828,0,3.424828,13.98902,99.92136,0.2035238,2.158245,2.653931,5,10.8499
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.389272,1.389272,0,0,0,1.389272,210.2779,1.447335,0,0,2.921331,1.462392,1.389272,0,0,0.01160438,10.61483,0.01160438,0,0.01160438,14.00003,100,0.2035222,1.528199,2.337065,0,13.53616
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.309713,2.309713,0,0,0,2.309713,104.8387,0,0,0,2.421473,2.431277,2.309713,0,0,0,10.62527,0,0.009804524,-0.009804524,13.98969,99.92618,0.2035222,2.540684,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.125455,1.125455,0,0,0,1.125455,171.9613,0.7397632,0,0,1.935346,1.184689,1.125455,0,0,0.01089392,10.61547,0.01089392,0,0.01089392,14.00003,100,0.2035207,1.238,1.548277,0,12.55082
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.3881072,0.3881072,0,0,0,0.3881072,145.1347,0.1547443,0,0,0.5632782,0.4085338,0.3881072,0,0,0,10.62527,0,0,0,14.00003,100,0.2035207,0.4269179,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.985738,2.985738,0,0,0,2.985738,4.916493,0,4.440892E-16,0,0.1467936,3.142882,2.985738,0,0,0,10.62527,0,2.996088,-2.996088,10.84187,77.4418,0.2035207,3.284311,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.195588,2.195588,0,0,0,2.195588,3.755889,0,4.440892E-16,0,0.08246385,2.311145,2.195588,0,0,3.328987,7.629186,0,2.228682,-2.228682,8.492638,60.66158,0.2035207,2.415147,0.06597108,0,7.71165
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,11.67892,8.33,5,0,1.53,8.33,0,0,3.34892,4.516812,0,3.505263,3.33,0,0,5.805299,5.400505,0,3.505263,-3.505263,4.797766,34.26968,0.2035207,12.84681,0,5,5.400505
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.700036,1.895241,3.33,0,3.33,7.956881,56.83475,0.203525,0,0,5,1.895241
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.906232,4.906232,5,0,1.53,4.906232,0,0,0,0,0,0,0,0.09376749,0.08907911,6.370036,4.892241,0.08907911,0,0.08907911,8.041389,57.43838,0.203532,5.396856,0,5,4.892241
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.6355109,0.6355109,4.140774,0,1.295431,0.6355109,0,0,0,0,0,0,0,3.505263,3.33,6.280957,4.972413,3.33,0,3.33,11.2005,80.00344,0.2036666,0.6990619,0,5,4.972413
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5191467,0.5191467,0,0,0,0.5191467,0,0,1.110223E-16,0,0,0.5464702,0.5191467,0,0,2.950957,7.969413,0,0.5464702,-0.5464702,10.62447,75.88895,0.2036666,0.5710614,0,0,7.969413
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8072947,0.8072947,0,0,0,0.8072947,0,0,1.110223E-16,0,0,0.8497839,0.8072947,0,0,3.558146,7.422943,0,0.8497839,-0.8497839,9.728724,69.49074,0.2036666,0.8880242,0,0,7.422943
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4124263,0.4124263,0,0,0,0.4124263,0,0,0,0,0,0.434133,0.4124263,0,0,4.502351,6.573159,0,0.434133,-0.434133,9.271107,66.22206,0.2036666,0.453669,0,0,6.573159
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.984721,6.139026,0,0,0,9.271107,66.22206,0.2036666,0,0,0,6.139026
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4224876,0.4224876,0,0,0,0.4224876,0,0,5.551115E-17,0,0,0.4447238,0.4224876,0,0,4.984721,6.139026,0,0.4447238,-0.4447238,8.802327,62.87364,0.2036666,0.4647364,0,0,6.139026
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.19237,0.19237,0,0,0,0.19237,0,0,0,0,0,0.2024947,0.19237,0,0,5.478858,5.694302,0,0.2024947,-0.2024947,8.588879,61.34901,0.2036666,0.211607,0,0,5.694302
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6082628,0.6082628,0,0,0,0.6082628,0,0,1.110223E-16,0,0,0.6402767,0.6082628,0,0,5.703852,5.491807,0,0.6402767,-0.6402767,7.913968,56.52823,0.2036666,0.6690891,0,0,5.491807
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1090239,0.1090239,0,0,0,0.1090239,25.59966,0,1.387779E-17,0,0.02790976,0.114762,0.1090239,0,0,6.415271,4.851531,0,0.08685227,-0.08685227,7.822417,55.8743,0.2036666,0.1199263,0.02232781,0,4.87944
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.8891151,0.8891151,0,0,0,0.8891151,134.3517,0,0,0,1.194542,0.9359106,0.8891151,0,0,6.511773,4.764678,0.2586309,0,0.2586309,8.067777,57.62686,0.203631,0.9780266,0.9556332,0,5.95922
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.380765,3.380765,5,0,1.53,3.380765,71.06615,0,0,0,2.402579,0,0,1.619235,1.538273,6.253142,4.997446,3.940853,0,3.940853,11.8064,84.33124,0.2038568,3.718841,1.922063,5,7.400025
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.285642,1.285642,0,0,0,1.285642,235.3626,0,0,0,3.025919,1.353307,1.285642,0,0,2.31229,8.544213,1.672613,0,1.672613,13.39318,95.66536,0.2036272,1.414206,2.420736,0,11.57013
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.9364532,0.9364532,0,0,0,0.9364532,428.821,2.390291,0,0,4.015708,0.9857402,0.9364532,0,0,0.6396772,10.04956,0.6396772,0,0.6396772,14.00003,100,0.2035396,1.030099,3.212567,0,14.06527
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035396,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.598258,3.598258,1.25,0,0.50625,3.598258,130.3313,2.217807,0,0,4.689657,2.471851,2.348258,0,0,0,10.62527,0,0,0,14.00003,100,0.2035396,3.958084,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2035396,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,7.150197,7.150197,3.820197,0,1.207914,7.150197,56.54585,0.5378764,0,0,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2035396,7.865217,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.171496,2.171496,0,0,0,2.171496,152.6654,1.029339,0,0,3.315124,2.285785,2.171496,0,0,0,10.62527,0,0,0,14.00003,100,0.2035396,2.388646,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4279189,0.4279189,0,0,0,0.4279189,536.9817,1.847405,0,0,2.297846,0.4504409,0.4279189,0,0,0,10.62527,0,0,0,14.00003,100,0.2035396,0.4707108,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.339702,1.339702,0,0,0,1.339702,67.97457,0,0,0,0.9106564,1.410212,1.339702,0,0,0,10.62527,0,0.4995557,-0.4995557,13.47345,96.23874,0.2035396,1.473672,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.186407,5.186407,5,0,1.53,5.186407,1.979406,0,8.881784E-16,0,0.1026601,0.1962181,0.1864072,0,0,0.5550619,10.12572,0,0.09355803,-0.09355803,13.37483,95.53432,0.2035396,5.705048,0.08212805,5,10.22838
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.255129,3.255129,3.94883,0,1.24303,3.255129,0,0,0,0,0,0,0,0.6937003,0.6590152,0.6590152,10.03216,0.6590152,0,0.6590152,14.00003,100,0.2035909,3.580642,0,5,10.03216
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,7.692534,7.692534,5,0,1.53,7.692534,0,0,8.881784E-16,0.1317881,0,2.834247,2.692535,0,0,0,10.62527,0,2.834247,-2.834247,11.01247,78.66034,0.2035909,8.461788,0,5,10.62527
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,7.684934,7.684934,5,0,1.53,7.684934,0,0,8.881784E-16,0.1234278,0,2.826247,2.684934,0,0,3.149163,7.791027,0,2.826247,-2.826247,8.033343,57.38091,0.2035909,8.453427,0,5,7.791027
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.066201,1.066201,4.571465,0,1.41301,1.066201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.289437,4.96478,3.33,0,3.33,11.19246,79.94598,0.2038121,1.172822,0,5,4.96478
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.8233231,0.8233231,3.93852,0,1.240216,0.8233231,0,0,0,0,0,0,0,3.115197,2.959437,2.959437,7.961781,2.959437,0,2.959437,14.00003,100,0.2039544,0.9056554,0,5,7.961781
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.4803607,0.4803607,0,0,0,0.4803607,0,0,5.551115E-17,0,0,0.5056428,0.4803607,0,0,0,10.62527,0,0.5056428,-0.5056428,13.46703,96.1929,0.2039544,0.5283968,0,0,10.62527
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5618254,10.11963,0,0,0,13.46703,96.1929,0.2039544,0,0,0,10.11963
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6055171,0.6055171,0,0,0,0.6055171,0,0,0,0,0,0.6373864,0.6055171,0,0,0.5618254,10.11963,0,0.6373864,-0.6373864,12.79517,91.39388,0.2039544,0.6660689,0,0,10.11963
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2259455,0.2259455,0,0,0,0.2259455,0,0,2.775558E-17,0,0,0.2378374,0.2259455,0,0,1.270033,9.482244,0,0.2378374,-0.2378374,12.54447,89.60316,0.2039544,0.2485401,0,0,9.482244
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2041534,0.2041534,0,0,0,0.2041534,0,0,2.775558E-17,0,0,0.2148984,0.2041534,0,0,1.534296,9.244408,0,0.2148984,-0.2148984,12.31794,87.98514,0.2039544,0.2245688,0,0,9.244408
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5407975,0.5407975,0,0,0,0.5407975,0,0,0,0,0,0.5692605,0.5407975,0,0,1.773072,9.02951,0,0.5692605,-0.5692605,11.71789,83.69905,0.2039544,0.5948772,0,0,9.02951
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.349849,1.349849,0,0,0,1.349849,7.280384,0,0,0,0.09827415,1.420893,1.349849,0,0,2.405584,8.460249,0,1.322619,-1.322619,10.32373,73.74077,0.2039544,1.484833,0.07861932,0,8.558523
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,3.875161,7.13763,0.8476163,0,0.8476163,11.12785,79.48447,0.2038386,0,0.6780931,0,7.985246
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.11819,2.11819,0,0,0,2.11819,74.52441,0,0,0,1.578568,2.229674,2.11819,0,0,3.027544,7.900484,0,0.6511052,-0.6511052,10.44152,74.58215,0.2038386,2.330009,1.262855,0,9.479053
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.8158687,0.8158687,0,0,0,0.8158687,335.2228,0,0,0,2.734978,0.8588091,0.8158687,0,0,3.750995,7.249379,1.876169,0,1.876169,12.22141,87.29562,0.2035829,0.8974555,2.187982,0,9.984357
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,2.095682,0,0,3.970508,0,0,0,0,1.874826,8.937931,1.874826,0,1.874826,14.00003,100,0.203328,0,3.176406,0,12.90844
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,5.588425,5.588425,2.258425,0,0.78155,5.588425,73.25768,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.203328,6.147268,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.740009,2.740009,0,0,0,2.740009,152.4879,1.293962,0,0,4.178183,2.88422,2.740009,0,0,0,10.62527,0,0,0,14.00003,100,0.203328,3.01401,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203328,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.203328,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.180988,2.180988,0,0,0,2.180988,149.4624,0.96398,0,0,3.259757,2.295777,2.180988,0,0,0,10.62527,0,0,0,14.00003,100,0.203328,2.399087,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.6776538,0.6776538,0,0,0,0.6776538,328.9882,1.516081,0,0,2.229401,0.7133198,0.6776538,0,0,0,10.62527,0,0,0,14.00003,100,0.203328,0.7454192,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.9442709,0.9442709,0,0,0,0.9442709,94.65969,0,0,0,0.8938439,0.9939694,0.9442709,0,0,0,10.62527,0,0.1001255,-0.1001255,13.89449,99.24613,0.203328,1.038698,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.726809,1.726809,0,0,0,1.726809,5.056223,0,0,0,0.08731131,1.817694,1.726809,0,0,0.1112505,10.52515,0,1.730382,-1.730382,12.0705,86.21771,0.203328,1.89949,0.06984905,0,10.61246
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.4286,1.4286,0,0,0,1.4286,0,0,0,0,0,1.503789,1.4286,0,0,2.033898,8.794766,0,1.503789,-1.503789,10.48537,74.89536,0.203328,1.57146,0,0,8.794766
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704774,7.290977,0,0,0,10.48537,74.89536,0.203328,0,0,0,7.290977
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.704774,7.290977,0,0,0,10.48537,74.89536,0.203328,0,0,0,7.290977
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.097271,1.097271,0,0,0,1.097271,0,0,0,0,0,1.155022,1.097271,0,0,3.704774,7.290977,0,1.155022,-1.155022,9.26787,66.19894,0.203328,1.206998,0,0,7.290977
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3274857,0.3274857,0,0,0,0.3274857,0,0,0,0,0,0.3447218,0.3274857,0,0,4.988132,6.135955,0,0.3447218,-0.3447218,8.904501,63.60345,0.203328,0.3602343,0,0,6.135955
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.109046,1.109046,0,0,0,1.109046,0,0,2.220446E-16,0,0,1.167417,1.109046,0,0,5.371157,5.791233,0,1.167417,-1.167417,7.673936,54.81372,0.203328,1.219951,0,0,5.791233
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4526086,0.4526086,0,0,0,0.4526086,0,0,5.551115E-17,0,0,0.4764301,0.4526086,0,0,6.668286,4.623816,0,0.4764301,-0.4764301,7.171735,51.22657,0.203328,0.4978694,0,0,4.623816
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.0021,1.0021,0,0,0,1.0021,0,0,0,0,0,1.054842,1.0021,0,0,7.197653,4.147387,0,1.054842,-1.054842,6.059833,43.28444,0.203328,1.10231,0,0,4.147387
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.062581,1.062581,0,0,0,1.062581,0,0,2.220446E-16,0,0,1.118506,1.062581,0,0,8.3697,3.092544,0,1.118506,-1.118506,4.880825,34.86296,0.203328,1.168839,0,0,3.092544
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.6411194,0.6411194,0,0,0,0.6411194,0,0,0,0,0,0.6748626,0.6411194,0,0,9.612485,1.974038,0,0.6748626,-0.6748626,4.169457,29.78177,0.203328,0.7052314,0,0,1.974038
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.4793755,0.4793755,0,0,0,0.4793755,0,0,5.551115E-17,0,0,0.5046057,0.4793755,0,0,10.36233,1.299176,0,0.5046057,-0.5046057,3.637556,25.98249,0.203328,0.527313,0,0,1.299176
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.7570457,0.7570457,4.262309,0,1.32861,0.7570457,10.11367,0,0,0,0.0765651,0,0,3.505263,3.33,10.92301,0.7945697,3.406565,0,3.406565,6.869307,49.06638,0.2034753,0.8327503,0.06125208,5,0.8711349
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,3.981119,3.981119,5,0,1.53,3.981119,17.41218,0,0,0,0.6931994,0,0,1.018881,0.9679372,7.51644,3.860478,1.661137,0,1.661137,8.4452,60.32273,0.203589,4.37923,0.5545595,5,4.553678
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.617339,1.617339,4.923385,0,1.509084,1.617339,55.7678,0,0,0,0.9019541,0,0,3.306047,3.140744,5.855303,5.355501,4.042698,0,4.042698,12.28044,87.71725,0.2037823,1.779072,0.7215633,5,6.257455
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,5.74017,5.74017,5,0,1.53,5.74017,27.48067,0,0,0,1.577437,0.7791256,0.7401693,0,0,1.812605,8.99393,0.7983111,0,0.7983111,13.03778,93.12685,0.203827,6.314186,1.261949,5,10.57137
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.093623,2.093623,0,0,0,2.093623,120.754,0,0,0,2.528134,2.203814,2.093623,0,0,1.014294,9.71241,0.3243202,0,0.3243202,13.34546,95.32454,0.2037831,2.302985,2.022507,0,12.24054
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.05274418,0.05274418,0,0,0,0.05274418,6222.009,2.536254,0,0,3.281748,0.05552019,0.05274418,0,0,0.6899734,10.0043,0.6899734,0,0.6899734,14.00003,100,0.2036899,0.0580186,2.625398,0,13.28605
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.039838,1.039838,0,0,0,1.039838,299.388,2.018583,0,0,3.113149,1.094566,1.039838,0,0,0,10.62527,0,0,0,14.00003,100,0.2036899,1.143821,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,4.786318,4.786318,1.456318,0,0.5625749,4.786318,86.47369,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036899,5.26495,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.31814,3.31814,1.25,0,0.50625,3.31814,124.9555,1.969208,0,0,4.146197,2.176989,2.06814,0,0,0,10.62527,0,0,0,14.00003,100,0.2036899,3.649954,3.316957,5,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036899,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.183829,3.183829,1.46379,0,0.5646145,3.183829,56.86762,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2036899,3.502212,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.718954,2.718954,0,0,0,2.718954,35.39888,0,0,0,0.9624793,2.862057,2.718954,0,0,0,10.62527,0,1.899578,-1.899578,11.9977,85.69766,0.2036899,2.99085,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.404408,2.404408,0,0,0,2.404408,3.795462,0,4.440892E-16,0,0.09125838,2.530956,2.404408,0,0,2.110642,8.725697,0,2.439697,-2.439697,9.42603,67.32865,0.2036899,2.644849,0.0730067,0,8.816955
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.31467,4.31467,5,0,1.53,4.31467,0,0,0,0,0,0,0,0.6853303,0.6510638,4.821417,6.285999,0.6510638,0,0.6510638,10.04368,71.74046,0.2037398,4.746137,0,5,6.285999
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.170353,6.871956,3.33,0,3.33,13.2028,94.30552,0.2037435,0,0,5,6.871956
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,6.480249,6.480249,5,0,1.53,6.480249,0,0,0,0,0,1.558157,1.480249,0,0,0.840353,9.868957,0,1.558157,-1.558157,11.56036,82.57382,0.2037435,7.128274,0,5,9.868957
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.9514683,0.9514683,0,0,0,0.9514683,0,0,0,0,0,1.001546,0.9514683,0,0,2.571638,8.3108,0,1.001546,-1.001546,10.50464,75.03297,0.2037435,1.046615,0,0,8.3108
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.8997038,0.8997038,0,0,0,0.8997038,0,0,1.110223E-16,0,0,0.9470567,0.8997038,0,0,3.684467,7.309254,0,0.9470567,-0.9470567,9.506351,67.90237,0.2037435,0.9896742,0,0,7.309254
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.736752,6.362197,0,0,0,9.506351,67.90237,0.2037435,0,0,0,6.362197
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.050584,1.050584,0,0,0,1.050584,0,0,0,0,0,1.105877,1.050584,0,0,4.736752,6.362197,0,1.105877,-1.105877,8.340653,59.57598,0.2037435,1.155642,0,0,6.362197
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.6720697,0.6720697,0,0,0,0.6720697,0,0,1.110223E-16,0,0,0.7074418,0.6720697,0,0,5.965505,5.25632,0,0.7074418,-0.7074418,7.594944,54.24949,0.2037435,0.7392767,0,0,5.25632
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.751551,4.548878,0,0,0,7.594944,54.24949,0.2037435,0,0,0,4.548878
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.6424829,0.6424829,0,0,0,0.6424829,0,0,0,0,0,0.6762978,0.6424829,0,0,6.751551,4.548878,0,0.6762978,-0.6762978,6.882064,49.1575,0.2037435,0.7067312,0,0,4.548878
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.05440903,0.05440903,0,0,0,0.05440903,0,0,0,0,0,0.05727266,0.05440903,0,0,7.502993,3.872581,0,0.05727266,-0.05727266,6.821693,48.72628,0.2037435,0.05984993,0,0,3.872581
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.7856787,0.7856787,0,0,0,0.7856787,5.352551,0,1.110223E-16,0,0.04205386,0.8270303,0.7856787,0,0,7.566629,3.815308,0,0.7849764,-0.7849764,5.994256,42.81602,0.2037435,0.8642467,0.03364309,0,3.857362
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,3.679886,3.679886,5,0,1.53,3.679886,31.85239,0,0,0,1.172132,0,0,1.320114,1.254109,8.438826,3.030331,2.42624,0,2.42624,8.295989,59.25695,0.2039045,4.047874,0.9377053,5,4.202463
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.447512,3.447512,5,0,1.53,3.447512,58.94656,0,0,0,2.032189,0,0,1.552488,1.474864,6.012585,5.213948,3.507053,0,3.507053,11.62307,83.02177,0.2041294,3.792263,1.625751,5,7.246137
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.320836,2.320836,0,0,0,2.320836,132.2161,0,0,0,3.068518,2.442985,2.320836,0,0,2.505532,8.370296,0.625533,0,0.625533,12.21651,87.26057,0.2040454,2.55292,2.454815,0,11.43881
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.401775,1.401775,0,0,0,1.401775,280.2645,0.5731261,0,0,3.928677,1.475552,1.401775,0,0,1.879999,8.933275,1.879999,0,1.879999,14.00003,100,0.2037931,1.541952,3.142941,0,12.86195
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,4.768024,4.768024,1.438025,0,0.5575807,4.768024,97.26899,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,5.244827,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.605355,2.605355,0,0,0,2.605355,184.1956,2.056471,0,0,4.79895,2.742479,2.605355,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,2.865891,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.267743,5.267743,1.937743,0,0.6940038,5.267743,90.70201,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,5.794517,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.33399,2.33399,0,0,0,2.33399,176.1305,1.654037,0,0,4.110869,2.456832,2.33399,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,2.567389,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,6.73781,6.73781,3.494445,0,1.118984,6.73781,50.6703,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,7.411591,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.461562,3.461562,1.40525,0,0.5486332,3.461562,62.53071,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,3.807718,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02948389,0.02948389,0,0,0,0.02948389,3475.205,0.9935901,0,0,1.024626,0.03103568,0.02948389,0,0,0,10.62527,0,0,0,14.00003,100,0.2037931,0.03243228,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,6.452571,6.452571,5,0,1.53,6.452571,1.742699,0,0,0,0.1124489,1.529022,1.452571,0,0,0,10.62527,0,1.416574,-1.416574,12.50683,89.33431,0.2037931,7.097828,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.053282,3.053282,4.710093,0,1.450855,3.053282,0,0,0,0,0,0,0,1.656811,1.573971,1.573971,9.2087,1.573971,0,1.573971,14.00003,100,0.2039125,3.35861,0,5,9.2087
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.096042,5.096042,5,0,1.53,5.096042,0,0,0,0,0,0.1010972,0.09604234,0,0,0,10.62527,0,0.1010972,-0.1010972,13.89346,99.23882,0.2039125,5.605647,0,5,10.62527
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.147081,1.147081,0,0,0,1.147081,0,0,0,0,0,1.207454,1.147081,0,0,0.1123302,10.52418,0,1.207454,-1.207454,12.62069,90.14764,0.2039125,1.261789,0,0,10.52418
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.164014,1.164014,0,0,0,1.164014,0,0,2.220446E-16,0,0,1.225278,1.164014,0,0,1.453946,9.316723,0,1.225278,-1.225278,11.32914,80.92225,0.2039125,1.280416,0,0,9.316723
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815366,8.091445,0,0,0,11.32914,80.92225,0.2039125,0,0,0,8.091445
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.426569,1.426569,0,0,0,1.426569,0,0,2.220446E-16,0,0,1.501652,1.426569,0,0,2.815366,8.091445,0,1.501652,-1.501652,9.746257,69.61598,0.2039125,1.569226,0,0,8.091445
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2404306,0.2404306,0,0,0,0.2404306,0,0,0,0,0,0.2530848,0.2404306,0,0,4.483868,6.589793,0,0.2530848,-0.2530848,9.479483,67.71046,0.2039125,0.2644736,0,0,6.589793
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.373212,1.373212,0,0,0,1.373212,0,0,2.220446E-16,0,0,1.445486,1.373212,0,0,4.765073,6.336708,0,1.445486,-1.445486,7.955807,56.82708,0.2039125,1.510533,0,0,6.336708
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.670297,1.670297,0,0,0,1.670297,0,0,0,0,0,1.758208,1.670297,0,0,6.371169,4.891222,0,1.758208,-1.758208,6.102493,43.58915,0.2039125,1.837327,0,0,4.891222
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.4667029,0.4667029,0,0,0,0.4667029,0,0,0,0,0,0.4912663,0.4667029,0,0,8.324733,3.133015,0,0.4912663,-0.4912663,5.584653,39.8903,0.2039125,0.5133732,0,0,3.133015
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.870584,2.641748,0,0,0,5.584653,39.8903,0.2039125,0,0,0,2.641748
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,8.870584,2.641748,0.05508531,0,0.05508531,5.636911,40.26357,0.2039052,0,0.04406825,0,2.696834
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.781326,1.781326,0,0,0,1.781326,59.91399,0,0,0,1.067263,1.87508,1.781326,0,0,8.815499,2.691325,0,0.8078166,-0.8078166,4.785398,34.18135,0.2039052,1.959459,0.8538108,0,3.758589
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.142678,3.142678,5,0,1.53,3.142678,68.76847,0,0,0,2.161172,0,0,1.857322,1.764456,9.713073,1.883509,3.925627,0,3.925627,8.509575,60.78256,0.204126,3.456946,1.728938,5,4.044681
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,2.979981,0,0.9785349,0,0,0,0,0,2.956463,0,0,2.979981,2.830982,5.787446,5.416573,5.787446,0,5.787446,14.00003,100,0.2036974,0,2.365171,5,8.373036
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.255898,5.255898,1.925898,0,0.6907701,5.255898,75.29011,0.4519079,0,0,3.957171,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,5.781488,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,5.889517,5.889517,2.559517,0,0.8637481,5.889517,74.00179,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,6.478468,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.140133,2.140133,0,0,0,2.140133,190.8029,1.830664,0,0,4.083436,2.252771,2.140133,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,2.354146,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.647257,1.647257,0,0,0,1.647257,218.8018,1.870274,0,0,3.604229,1.733955,1.647257,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,1.811983,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.229014,4.229014,1.25,0,0.50625,4.229014,77.15907,0.1272634,0,0,3.263067,3.135804,2.979014,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,4.651915,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,4.915266,4.915266,2.746511,0,0.9147974,4.915266,46.44511,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,5.406793,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1179005,0.1179005,0,0,0,0.1179005,903.1893,0.940759,0,0,1.064865,0.1241058,0.1179005,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,0.1296906,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2036974,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.521141,1.521141,0,0,0,1.521141,0,0,2.220446E-16,0,0,1.601201,1.521141,0,0,0,10.62527,0,1.601201,-1.601201,12.31221,87.94421,0.2036974,1.673255,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.022789,8.022789,5,0,1.53,8.022789,0,0,0,0.4950683,0,3.181884,3.022789,0,0,1.779112,9.024074,0,3.181884,-3.181884,8.958214,63.98712,0.2036974,8.825068,0,5,9.024074
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,8.270692,8.270692,5,0,1.53,8.270692,0,0,0,0.7677606,0,3.442833,3.270691,0,0,5.314538,5.84219,0,3.442833,-3.442833,5.329149,38.06528,0.2036974,9.09776,0,5,5.84219
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.166966,1.166966,4.672229,0,1.440519,1.166966,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.139909,2.399356,3.33,0,3.33,8.488265,60.63034,0.2039317,1.283663,0,5,2.399356
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.120654,1.120654,4.625916,0,1.427875,1.120654,0,0,0,0,0,0,0,3.505263,3.33,5.809908,5.396357,3.33,0,3.33,11.64738,83.1954,0.2041559,1.232719,0,5,5.396357
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.479909,8.393356,0,0,0,11.64738,83.1954,0.2041559,0,0,0,8.393356
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.479909,8.393356,0,0,0,11.64738,83.1954,0.2041559,0,0,0,8.393356
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.479909,8.393356,0,0,0,11.64738,83.1954,0.2041559,0,0,0,8.393356
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.06602,1.06602,0,0,0,1.06602,0,0,0,0,0,1.122126,1.06602,0,0,2.479909,8.393356,0,1.122126,-1.122126,10.46456,74.74667,0.2041559,1.172622,0,0,8.393356
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.9354665,0.9354665,0,0,0,0.9354665,0,0,1.110223E-16,0,0,0.9847016,0.9354665,0,0,3.726715,7.271231,0,0.9847016,-0.9847016,9.426589,67.33264,0.2041559,1.029013,0,0,7.271231
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.49263,0.49263,0,0,0,0.49263,0,0,5.551115E-17,0,0,0.5185579,0.49263,0,0,4.820828,6.286529,0,0.5185579,-0.5185579,8.879981,63.42831,0.2041559,0.541893,0,0,6.286529
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002280167,0.002280167,0,0,0,0.002280167,4319.375,0,0,0,0.09848896,0.002400175,0.002280167,0,0,5.397004,5.767971,0.09608878,0,0.09608878,8.971139,64.07944,0.2041431,0.002508183,0.07879116,0,5.86646
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.501231,1.501231,0,0,0,1.501231,29.58266,0,2.220446E-16,0,0.444104,1.580243,1.501231,0,0,5.300915,5.854451,0,1.136139,-1.136139,7.773543,55.5252,0.2041431,1.651354,0.3552832,0,6.298555
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.534155,1.534155,0,0,0,1.534155,82.70323,0,0,0,1.268796,1.6149,1.534155,0,0,6.563292,4.718312,0,0.3461042,-0.3461042,7.408717,52.9193,0.2041431,1.68757,1.015036,0,5.987107
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.355664,3.355664,5,0,1.53,3.355664,52.48893,0,0,0,1.761352,0,0,1.644336,1.562119,6.947852,4.372208,3.323472,0,3.323472,10.56164,75.44013,0.2043557,3.69123,1.409082,5,6.13356
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.854844,1.854844,2.860667,0,0.9459621,1.854844,138.3199,0,0,0,2.565618,0,0,1.005824,0.9555324,3.62438,7.363332,3.521151,0,3.521151,13.9021,99.30049,0.2042063,2.040328,2.052495,5,9.92895
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3303627,0.3303627,0,0,0,0.3303627,618.3812,1.591922,0,0,2.042901,0.3477502,0.3303627,0,0,0.1032293,10.53237,0.1032293,0,0.1032293,14.00003,100,0.2041927,0.363399,1.634321,0,12.57527
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3527036,0.3527036,0,0,0,0.3527036,474.0875,1.300857,0,0,1.672124,0.3712669,0.3527036,0,0,0,10.62527,0,0,0,14.00003,100,0.2041927,0.387974,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041927,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.137294,4.137294,3.677055,0,1.168836,4.137294,11.70965,0,0,0,0.4844624,0.4844624,0.4602393,0,0,0,10.62527,0,0,0,14.00003,100,0.2041927,4.551023,0.38757,5,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.284246,1.284246,0,0,0,1.284246,98.94434,0,0,0,1.270689,1.351838,1.284246,0,0,0,10.62527,0,0.08114919,-0.08114919,13.91449,99.38901,0.2041927,1.41267,1.016551,0,11.89596
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.9644659,0.9644659,0,0,0,0.9644659,59.09395,0,0,0,0.569941,1.015227,0.9644659,0,0,0.09016576,10.54412,0,0.4452863,-0.4452863,13.44512,96.03635,0.2041927,1.060912,0.4559528,0,11.11407
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.554269,2.554269,0,0,0,2.554269,5.53474,0,4.440892E-16,0,0.1413722,2.688705,2.554269,0,0,0.5849283,10.09884,0,2.547333,-2.547333,10.75999,76.85693,0.2041927,2.809696,0.1130977,0,10.24021
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,5.943223,5.943223,5,0,1.53,5.943223,1.400752,3.330669E-16,0,0,0.08324982,0.9928657,0.9432225,0,0,3.415298,7.551506,0,0.9096159,-0.9096159,9.801173,70.00824,0.2041927,6.537545,0.06659985,5,7.634756
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,7.563831,7.563831,5,0,1.53,7.563831,0,0,0,0,0,2.698769,2.563831,0,0,4.425982,6.641891,0,2.698769,-2.698769,6.95642,49.68862,0.2041927,8.320213,0,5,6.641891
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,8.471507,8.33,5,0,1.53,8.33,0,0,0.1415073,0.988658,0,3.505263,3.33,0,0,7.424614,3.943121,0,3.505263,-3.505263,3.261549,23.29673,0.2041927,9.318658,0,5,3.943121
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.31935,0.437858,3.33,0,3.33,6.420664,45.86179,0.2041953,0,0,5,0.437858
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.6754809,0.6754809,4.180744,0,1.306343,0.6754809,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,7.989351,3.434858,3.33,0,3.33,9.57978,68.42686,0.20433,0.743029,0,5,3.434858
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.171957,1.171957,4.677221,0,1.441881,1.171957,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.659351,6.431858,3.33,0,3.33,12.73889,90.99192,0.2045608,1.289153,0,5,6.431858
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4375236,0.4375236,0,0,0,0.4375236,0,0,5.551115E-17,0,0,0.4605512,0.4375236,0,0,1.329351,9.428858,0,0.4605512,-0.4605512,12.25343,87.52433,0.2045608,0.481276,0,0,9.428858
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.79266,1.79266,0,0,0,1.79266,0,0,0,0,0,1.887011,1.79266,0,0,1.841075,8.968307,0,1.887011,-1.887011,10.26435,73.31661,0.2045608,1.971926,0,0,8.968307
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.937754,7.081296,0,0,0,10.26435,73.31661,0.2045608,0,0,0,7.081296
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.024668,1.024668,0,0,0,1.024668,0,0,2.220446E-16,0,0,1.078598,1.024668,0,0,3.937754,7.081296,0,1.078598,-1.078598,9.127405,65.19562,0.2045608,1.127135,0,0,7.081296
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.427285,0.427285,0,0,0,0.427285,0,0,5.551115E-17,0,0,0.4497737,0.427285,0,0,5.136196,6.002698,0,0.4497737,-0.4497737,8.653302,61.80917,0.2045608,0.4700135,0,0,6.002698
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.027444,1.027444,0,0,0,1.027444,0,0,2.220446E-16,0,0,1.08152,1.027444,0,0,5.635944,5.552924,0,1.08152,-1.08152,7.513279,53.66617,0.2045608,1.130189,0,0,5.552924
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3486761,0.3486761,0,0,0,0.3486761,26.02269,0,5.551115E-17,0,0.09073487,0.3670274,0.3486761,0,0,6.837634,4.471404,0,0.2762926,-0.2762926,7.222042,51.58591,0.2045608,0.3835436,0.0725879,0,4.562139
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.128598,3.128598,5,0,1.53,3.128598,22.87725,0,0,0,0.715737,0,0,1.871402,1.777832,7.144625,4.195112,2.493569,0,2.493569,9.587648,68.48307,0.2047302,3.441458,0.5725896,5,4.910849
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3386339,0,0,3.505263,3.33,4.651056,6.439323,3.668634,0,3.668634,13.06802,93.34282,0.2046873,0,0.2709071,5,6.777957
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.393322,4.393322,4.794025,0,1.473769,4.393322,12.76095,0,0,0,0.5606296,0,0,0.400703,0.3806679,0.9824223,9.741095,0.9412975,0,0.9412975,13.96101,99.72133,0.2047451,4.832654,0.4485037,5,10.30172
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.007084954,0.007084954,0,0,0,0.007084954,24591.28,1.693698,0,0,1.742281,0.007457846,0.007084954,0,0,0.04112478,10.58826,0.04112478,0,0.04112478,14.00003,100,0.2047397,0.007793449,1.393825,0,12.33054
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.6819761,0.6819761,0,0,0,0.6819761,188.5553,0.5680326,0,0,1.285902,0.7178696,0.6819761,0,0,0,10.62527,0,0,0,14.00003,100,0.2047397,0.7501738,1.028722,0,11.91118
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047397,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.983761,2.983761,0,0,0,2.983761,56.20912,0,0,0,1.677146,3.140801,2.983761,0,0,0,10.62527,0,1.463655,-1.463655,12.4572,88.97982,0.2047397,3.282137,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.571286,2.571286,0,0,0,2.571286,68.29668,0,0,0,1.756103,2.706617,2.571286,0,0,1.626284,9.161619,0,0.9505138,-0.9505138,11.45527,81.8232,0.2047397,2.828415,1.404883,0,10.91772
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.404011,1.404011,0,0,0,1.404011,93.17709,0,0,0,1.308217,1.477907,1.404011,0,0,2.68241,8.211105,0,0.1696898,-0.1696898,11.2764,80.54556,0.2047397,1.544412,1.046573,0,9.519321
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,3.876666,3.876666,5,0,1.53,3.876666,4.075288,0,0,0,0.1579853,0,0,1.123334,1.067167,2.870954,8.041415,1.225152,0,1.225152,12.43868,88.84756,0.2048263,4.264333,0.1263883,5,8.199401
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,1.645802,9.144053,0.5164806,0,0.5164806,12.92866,92.34738,0.2047587,0,0.4131845,0,9.660533
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,1.129321,9.608885,0.1034797,0,0.1034797,13.02683,93.04859,0.2047452,0,0.08278378,0,9.712365
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04898432,0.04898432,0,0,0,0.04898432,0,0,0,0,0,0.05156244,0.04898432,0,0,1.025842,9.702017,0,0.05156244,-0.05156244,12.97248,92.66037,0.2047452,0.05388274,0,0,9.702017
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083133,9.650455,0,0,0,12.97248,92.66037,0.2047452,0,0,0,9.650455
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.9417753,0.9417753,0,0,0,0.9417753,0,0,0,0,0,0.9913424,0.9417753,0,0,1.083133,9.650455,0,0.9913424,-0.9913424,11.92751,85.19633,0.2047452,1.035953,0,0,9.650455
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321964,1.255865,0,0,2.184625,8.659112,0,1.321964,-1.321964,10.53404,75.24299,0.2047452,1.381452,0,0,8.659112
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2008282,0.2008282,0,0,0,0.2008282,0,0,2.775558E-17,0,0,0.2113981,0.2008282,0,0,3.653473,7.337148,0,0.2113981,-0.2113981,10.31121,73.65132,0.2047452,0.2209111,0,0,7.337148
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.88836,7.12575,0,0,0,10.31121,73.65132,0.2047452,0,0,0,7.12575
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1496481,0.1496481,0,0,0,0.1496481,0,0,0,0,0,0.1575243,0.1496481,0,0,3.88836,7.12575,0,0.1575243,-0.1575243,10.14516,72.46529,0.2047452,0.1646129,0,0,7.12575
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6132803,0.6132803,0,0,0,0.6132803,0,0,1.110223E-16,0,0,0.6455582,0.6132803,0,0,4.063387,6.968226,0,0.6455582,-0.6455582,9.464683,67.60474,0.2047452,0.6746083,0,0,6.968226
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.6761338,0.6761338,0,0,0,0.6761338,0,0,0,0,0,0.7117198,0.6761338,0,0,4.780674,6.322668,0,0.7117198,-0.7117198,8.714464,62.24605,0.2047452,0.7437471,0,0,6.322668
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1560123,0.1560123,0,0,0,0.1560123,0,0,0,0,0,0.1642235,0.1560123,0,0,5.571474,5.610948,0,0.1642235,-0.1642235,8.541357,61.00957,0.2047452,0.1716136,0,0,5.610948
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.3836294,0.3836294,0,0,0,0.3836294,0,0,5.551115E-17,0,0,0.4038204,0.3836294,0,0,5.753944,5.446724,0,0.4038204,-0.4038204,8.115693,57.96912,0.2047452,0.4219923,0,0,5.446724
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.5714698,0.5714698,0,0,0,0.5714698,6.458937,0,0,0,0.03691087,0.6015471,0.5714698,0,0,6.202633,5.042904,0,0.5646362,-0.5646362,7.520514,53.71785,0.2047452,0.6286168,0.0295287,0,5.079815
