Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2284086,0.2284086,0,0,0,0.2284086,353.5954,0,0,0,0.8076424,0.2404301,0.2284086,0,0,6.830007,4.478268,0.5672123,0,0.5672123,8.058619,57.56145,0.204671,0.2512495,0.6461139,0,5.28591
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.019542,3.019542,0,0,0,3.019542,38.90445,0,4.440892E-16,0,1.174736,3.178465,3.019542,0,0,6.262795,4.988759,0,2.003729,-2.003729,5.946504,42.47494,0.204671,3.321496,0.9397889,0,6.163495
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.534054,4.534054,5,0,1.53,4.534054,40.02501,0,0,0,1.814756,0,0,0.4659455,0.4426483,8.48916,2.98503,2.257404,0,2.257404,8.088065,57.77178,0.2048,4.98746,1.451805,5,4.799786
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.020871,2.020871,5,0,1.53,2.020871,95.95354,0,0,0,1.939097,0,0,2.979129,2.830173,6.231756,5.016694,4.76927,0,4.76927,12.61259,90.08976,0.2049022,2.222958,1.551278,5,6.955791
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2402886,0.2402886,0,0,0,0.2402886,1042.07,0.788555,0,0,2.503977,0.2529354,0.2402886,0,0,1.462486,9.309036,1.462486,0,1.462486,14.00003,100,0.2047118,0.2643175,2.003181,0,11.81301
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.067953,4.067953,1.25,0,0.50625,4.067953,87.32256,0.5859746,0,0,3.552241,2.966266,2.817953,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,4.474748,2.841793,5,14.17752
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,3.746633,3.746633,1.25,0,0.50625,3.746633,91.43288,0.7976197,0,0,3.425655,2.628035,2.496633,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,4.121296,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.153747,1.153747,0,0,0,1.153747,329.3552,2.585455,0,0,3.799926,1.214471,1.153747,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,1.269122,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.7586972,0.7586972,0,0,0,0.7586972,366.4183,1.981377,0,0,2.780005,0.7986286,0.7586972,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,0.834567,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.00278,1.00278,0,0,0,1.00278,188.6581,0.8362677,0,0,1.891826,1.055558,1.00278,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,1.103058,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.189887,5.189887,4.34634,0,1.351551,5.189887,17.10912,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,5.708875,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047118,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.410645,6.410645,5,0,1.53,6.410645,0,0,0,0,0,1.48489,1.410645,0,0,0,10.62527,0,1.48489,-1.48489,12.43482,88.81995,0.2047118,7.05171,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,10.39679,8.33,5,0,1.53,8.33,0,0,2.066795,3.106474,0,3.505263,3.33,0,0,1.649877,9.140385,0,3.505263,-3.505263,8.739945,62.42805,0.2047118,11.43647,0,5,9.140385
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,7.541934,7.541934,5,0,1.53,7.541934,0,0,0,0,0,2.67572,2.541934,0,0,5.544614,5.635121,0,2.67572,-2.67572,5.919489,42.28198,0.2047118,8.296127,0,5,5.635121
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.102609,1.102609,4.607872,0,1.422949,1.102609,0,0,0,0,0,0,0,3.505263,3.33,8.517636,2.959402,3.33,0,3.33,9.078604,64.84705,0.2049254,1.21287,0,5,2.959402
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.187636,5.956402,3.33,0,3.33,12.23772,87.41211,0.2049265,0,0,5,5.956402
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.290347,1.290347,0,0,0,1.290347,0,0,0,0,0,1.35826,1.290347,0,0,1.857636,8.953402,0,1.35826,-1.35826,10.80599,77.18547,0.2049265,1.419382,0,0,8.953402
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.366814,7.595141,0,0,0,10.80599,77.18547,0.2049265,0,0,0,7.595141
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.146074,1.146074,0,0,0,1.146074,0,0,0,0,0,1.206394,1.146074,0,0,3.366814,7.595141,0,1.206394,-1.206394,9.534337,68.10227,0.2049265,1.260682,0,0,7.595141
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.545831,1.545831,0,0,0,1.545831,0,0,2.220446E-16,0,0,1.627191,1.545831,0,0,4.707252,6.388748,0,1.627191,-1.627191,7.819127,55.8508,0.2049265,1.700415,0,0,6.388748
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.049747,1.049747,0,0,0,1.049747,0,0,2.220446E-16,0,0,1.104997,1.049747,0,0,6.515242,4.761557,0,1.104997,-1.104997,6.654359,47.53104,0.2049265,1.154721,0,0,4.761557
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.2847008,0.2847008,0,0,0,0.2847008,0,0,0,0,0,0.2996851,0.2847008,0,0,7.743015,3.65656,0,0.2996851,-0.2996851,6.338463,45.27464,0.2049265,0.3131709,0,0,3.65656
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.512741,1.512741,0,0,0,1.512741,6.796774,0,2.220446E-16,0,0.1028176,1.592359,1.512741,0,0,8.075999,3.356875,0,1.489541,-1.489541,4.768348,34.05956,0.2049265,1.664015,0.08225407,0,3.459693
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,7.16025,7.16025,5,0,1.53,7.16025,12.04237,0,8.881784E-16,0.938478,0.862264,2.273948,2.16025,0,0,9.731045,1.867334,0,1.411684,-1.411684,3.280303,23.43069,0.2049265,7.876275,0.6898112,5,2.729598
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.629842,3.629842,5,0,1.53,3.629842,57.66805,0,0,0,2.093259,0,0,1.370158,1.30165,11.29958,0.4556502,3.394909,0,3.394909,6.500997,46.4356,0.2051305,3.992826,1.674607,5,2.548909
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.328143,1.328143,4.610133,0,1.423566,1.328143,155.8209,0,0,0,2.069524,0,0,3.28199,3.117891,7.904673,3.511068,5.187415,0,5.187415,11.42221,81.58705,0.2051023,1.460957,1.655619,5,5.580592
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.088987,2.088987,0,0,0,2.088987,100.0264,0,0,0,2.089539,2.198934,2.088987,0,0,2.717258,8.179742,0,0.1093948,-0.1093948,11.3069,80.7634,0.2051023,2.297885,1.671631,0,10.26928
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.838642,1.838642,0,0,0,1.838642,146.0413,0,0,0,2.685177,1.935413,1.838642,0,0,2.838808,8.070347,0.7497634,0,0.7497634,12.01819,85.84402,0.2050056,2.022507,2.148141,0,10.75552
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.264814,1.264814,0,0,0,1.264814,320.4562,0.6327475,0,0,4.053176,1.331384,1.264814,0,0,2.089045,8.745134,2.089045,0,2.089045,14.00003,100,0.2047365,1.391296,3.242541,0,12.79831
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.291923,3.291923,1.25,0,0.50625,3.291923,111.7068,1.52791,0,0,3.677304,2.149393,2.041923,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,3.621116,2.941843,5,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.802271,1.802271,0,0,0,1.802271,134.9641,0.5352907,0,0,2.432418,1.897128,1.802271,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,1.982499,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.246548,4.246548,2.87527,0,0.9499487,4.246548,33.99114,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,4.671202,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.089784,4.089784,3.364903,0,1.083619,4.089784,18.65704,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,4.498763,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.190222,3.190222,3.09762,0,1.01065,3.190222,3.05546,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,3.509244,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.975831,3.975831,3.975831,0,1.250402,3.975831,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2047365,4.373414,0,5,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,10.42887,8.33,5,0,1.53,8.33,0,0,2.098868,3.141755,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2047365,11.47176,0,5,10.62527
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.060782,5.060782,5,0,1.53,5.060782,0,0,0,0,0,0.06398144,0.06078237,0,0,3.894737,7.120011,0,0.06398144,-0.06398144,10.23771,73.12638,0.2047365,5.566861,0,5,7.120011
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3373415,0.3373415,3.842605,0,1.214031,0.3373415,0,0,0,0,0,0,0,3.505263,3.33,3.965827,7.05603,3.33,0,3.33,13.39683,95.69144,0.2048021,0.3710757,0,5,7.05603
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.029081,1.029081,0,0,0,1.029081,0,0,0,0,0,1.083243,1.029081,0,0,0.6358274,10.05303,0,1.083243,-1.083243,12.25499,87.53547,0.2048021,1.131989,0,0,10.05303
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5297187,0.5297187,0,0,0,0.5297187,0,0,1.110223E-16,0,0,0.5575986,0.5297187,0,0,1.839431,8.969787,0,0.5575986,-0.5575986,11.66723,83.33719,0.2048021,0.5826905,0,0,8.969787
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1266737,0.1266737,0,0,0,0.1266737,0,0,2.775558E-17,0,0,0.1333407,0.1266737,0,0,2.458985,8.412188,0,0.1333407,-0.1333407,11.52668,82.33324,0.2048021,0.1393411,0,0,8.412188
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.043591,1.043591,0,0,0,1.043591,0,0,2.220446E-16,0,0,1.098517,1.043591,0,0,2.607141,8.278847,0,1.098517,-1.098517,10.36874,74.06227,0.2048021,1.14795,0,0,8.278847
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.7359518,0.7359518,0,0,0,0.7359518,0,0,0,0,0,0.7746861,0.7359518,0,0,3.827716,7.18033,0,0.7746861,-0.7746861,9.552147,68.22948,0.2048021,0.8095469,0,0,7.18033
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.5673354,0.5673354,0,0,0,0.5673354,0,0,0,0,0,0.5971951,0.5673354,0,0,4.688478,6.405644,0,0.5971951,-0.5971951,8.922648,63.73307,0.2048021,0.6240689,0,0,6.405644
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.085287,1.085287,0,0,0,1.085287,0,0,0,0,0,1.142407,1.085287,0,0,5.352028,5.808449,0,1.142407,-1.142407,7.718445,55.13164,0.2048021,1.193816,0,0,5.808449
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.662597,0.662597,0,0,0,0.662597,16.24665,0,0,0,0.1076498,0.6974705,0.662597,0,0,6.621369,4.666041,0,0.5898207,-0.5898207,7.09672,50.69075,0.2048021,0.7288567,0.08611984,0,4.773691
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.297227,2.297227,0,0,0,2.297227,41.28313,0,4.440892E-16,0,0.9483671,2.418133,2.297227,0,0,7.276726,4.076221,0,1.469766,-1.469766,5.54745,39.62456,0.2048021,2.526949,0.7586937,0,5.024588
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.196294,3.196294,5,0,1.53,3.196294,52.96518,0,0,0,1.692923,0,0,1.803706,1.713521,8.9098,2.606455,3.406444,0,3.406444,8.779086,62.70763,0.2050131,3.515924,1.354339,5,4.299377
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.589589,2.589589,5,0,1.53,2.589589,77.53343,0,0,0,2.007797,0,0,2.410411,2.289891,5.503356,5.672254,4.297688,0,4.297688,12.85623,91.83003,0.2051731,2.848548,1.606238,5,7.680051
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.702119,1.702119,0,0,0,1.702119,142.5361,0,0,0,2.426134,1.791705,1.702119,0,0,1.205668,9.540173,0.6344294,0,0.6344294,13.4581,96.12912,0.2050919,1.872331,1.940907,0,11.96631
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.555369,3.555369,1.721592,0,0.6349947,3.555369,70.35923,0,0,0,2.501531,1.930292,1.833777,0,0,0.5712389,10.11116,0.5712389,0,0.5712389,14.00003,100,0.2051081,3.910906,2.001225,5,12.61269
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.156357,3.156357,1.25,0,0.50625,3.156357,84.77238,0.6690273,0,0,2.675719,2.006691,1.906357,0,0,0,10.62527,0,0,0,14.00003,100,0.2051081,3.471992,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.517735,3.517735,1.25,0,0.50625,3.517735,96.14935,0.99519,0,0,3.382279,2.387089,2.267735,0,0,0,10.62527,0,0,0,14.00003,100,0.2051081,3.869508,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7318472,0.7318472,0,0,0,0.7318472,281.2212,1.287744,0,0,2.05811,0.7703655,0.7318472,0,0,0,10.62527,0,0,0,14.00003,100,0.2051081,0.805032,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.307988,1.307988,0,0,0,1.307988,98.48766,0,0,0,1.288207,1.37683,1.307988,0,0,0,10.62527,0,0.08862276,-0.08862276,13.90661,99.33274,0.2051081,1.438787,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3069713,0.3069713,0,0,0,0.3069713,385.5702,0.7619925,0,0,1.18359,0.3231277,0.3069713,0,0,0.09846973,10.53665,0.09846973,0,0.09846973,14.00003,100,0.2050955,0.3376684,0.9468719,0,11.72024
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.66015,2.66015,0,0,0,2.66015,26.69601,0,0,0,0.7101539,2.800158,2.66015,0,0,0,10.62527,0,2.090004,-2.090004,11.79697,84.26391,0.2050955,2.926165,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.322226,8.535271,0.05265518,0,0.05265518,11.84692,84.62071,0.2050887,0,0.04212414,0,8.587926
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.178103,5.178103,5,0,1.53,5.178103,0,0,0,0,0,0.1874773,0.1781034,0,0,2.269571,8.582661,0,0.1874773,-0.1874773,11.64931,83.20916,0.2050887,5.695914,0,5,8.582661
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.96492,3.96492,5,0,1.53,3.96492,0,0,0,0,0,0,0,1.03508,0.9833258,2.477879,8.395183,0.9833258,0,0.9833258,12.58217,89.87247,0.2051587,4.361412,0,5,8.395183
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2841771,0.2841771,0,0,0,0.2841771,0,0,5.551115E-17,0,0,0.2991338,0.2841771,0,0,1.494553,9.280176,0,0.2991338,-0.2991338,12.26686,87.62022,0.2051587,0.3125948,0,0,9.280176
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.92315,1.92315,0,0,0,1.92315,0,0,2.220446E-16,0,0,2.024368,1.92315,0,0,1.826924,8.981042,0,2.024368,-2.024368,10.13298,72.37831,0.2051587,2.115465,0,0,8.981042
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.4901368,0.4901368,0,0,0,0.4901368,0,0,5.551115E-17,0,0,0.5159335,0.4901368,0,0,4.076222,6.956674,0,0.5159335,-0.5159335,9.589143,68.49374,0.2051587,0.5391505,0,0,6.956674
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.4981073,0.4981073,0,0,0,0.4981073,0,0,1.110223E-16,0,0,0.5243234,0.4981073,0,0,4.649482,6.440741,0,0.5243234,-0.5243234,9.036457,64.54599,0.2051587,0.547918,0,0,6.440741
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3433034,0.3433034,0,0,0,0.3433034,0,0,5.551115E-17,0,0,0.361372,0.3433034,0,0,5.232063,5.916417,0,0.361372,-0.361372,8.655538,61.82515,0.2051587,0.3776338,0,0,5.916417
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2548369,0.2548369,0,0,0,0.2548369,0,0,0,0,0,0.2682494,0.2548369,0,0,5.633588,5.555045,0,0.2682494,-0.2682494,8.372778,59.80544,0.2051587,0.2803206,0,0,5.555045
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.931643,5.286796,0,0,0,8.372778,59.80544,0.2051587,0,0,0,5.286796
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.9515318,0.9515318,0,0,0,0.9515318,0,0,0,0,0,1.001612,0.9515318,0,0,5.931643,5.286796,0,1.001612,-1.001612,7.316986,52.26408,0.2051587,1.046685,0,0,5.286796
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.8690632,0.8690632,0,0,0,0.8690632,0,0,0,0,0,0.9148034,0.8690632,0,0,7.044545,4.285183,0,0.9148034,-0.9148034,6.352698,45.37632,0.2051587,0.9559695,0,0,4.285183
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,8.060993,3.37038,0.03162457,0,0.03162457,6.3827,45.59062,0.2051547,0,0.02529966,0,3.402005
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.499549,4.499549,5,0,1.53,4.499549,24.09651,0,0,0,1.084234,0,0,0.5004508,0.4754283,8.029368,3.398842,1.559663,0,1.559663,7.862326,56.15936,0.2052445,4.949504,0.8673875,5,4.483077
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.328924,6.328924,5,0,1.53,6.328924,34.1889,0,0,0,2.163789,1.398867,1.328924,0,0,6.469706,4.802538,0.7649221,0,0.7649221,8.587995,61.3427,0.2052839,6.961816,1.731031,5,6.966328
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,4.648401,4.648401,5,0,1.53,4.648401,69.0282,0,0,0,3.208708,0,0,0.351599,0.334019,5.704784,5.490969,3.542727,0,3.542727,11.94892,85.34926,0.2054726,5.113241,2.566966,5,8.699676
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0.7839941,0,0,2.946052,0,0,0,0,2.162058,8.679422,2.162058,0,2.162058,14.00003,100,0.2051972,0,2.356841,0,11.62547
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.924485,1.924485,0,0,0,1.924485,202.0847,1.863317,0,0,3.889091,2.025774,1.924485,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,2.116934,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.693501,2.693501,0,0,0,2.693501,167.84,1.685509,0,0,4.520774,2.835265,2.693501,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,2.962852,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.243531,1.243531,0,0,0,1.243531,261.3912,1.9415,0,0,3.25048,1.30898,1.243531,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,1.367884,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.20878,3.20878,1.25,0,0.50625,3.20878,88.63988,0.7823852,0,0,2.844259,2.061873,1.95878,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,3.529658,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.123991,6.123991,4.428519,0,1.373986,6.123991,29.14287,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,6.736389,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6108891,0.6108891,0,0,0,0.6108891,132.912,0.168904,0,0,0.8119451,0.6430411,0.6108891,0,0,0,10.62527,0,0,0,14.00003,100,0.2051972,0.6719779,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,7.4095,7.4095,5,0,1.53,7.4095,1.546624,0,0,0,0.1145971,2.536316,2.4095,0,0,0,10.62527,0,2.421719,-2.421719,11.44731,81.76635,0.2051972,8.150451,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.243587,4.243587,5,0,1.53,4.243587,0,0,0,0,0,0,0,0.7564131,0.7185925,2.690799,8.203555,0.7185925,0,0.7185925,12.12903,86.63575,0.2052481,4.667945,0,5,8.203555
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,5.571363,5.571363,5,0,1.53,5.571363,0,0,0,0,0,0.6014352,0.5713634,0,0,1.972206,8.850288,0,0.6014352,-0.6014352,11.49506,82.10741,0.2052481,6.1285,0,5,8.850288
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1817019,0.1817019,0,0,0,0.1817019,0,0,0,0,0,0.1912651,0.1817019,0,0,2.640468,8.248854,0,0.1912651,-0.1912651,11.29345,80.66734,0.2052481,0.1998721,0,0,8.248854
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.327648,1.327648,0,0,0,1.327648,0,0,0,0,0,1.397524,1.327648,0,0,2.852984,8.057589,0,1.397524,-1.397524,9.82033,70.14507,0.2052481,1.460413,0,0,8.057589
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.9445316,0.9445316,0,0,0,0.9445316,0,0,1.110223E-16,0,0,0.9942438,0.9445316,0,0,4.405789,6.660064,0,0.9942438,-0.9942438,8.772305,62.65919,0.2052481,1.038985,0,0,6.660064
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.566778,1.566778,0,0,0,1.566778,0,0,2.220446E-16,0,0,1.64924,1.566778,0,0,5.510504,5.66582,0,1.64924,-1.64924,7.033853,50.24171,0.2052481,1.723456,0,0,5.66582
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.101927,1.101927,0,0,0,1.101927,0,0,0,0,0,1.159923,1.101927,0,0,7.342993,4.01658,0,1.159923,-1.159923,5.811186,41.50839,0.2052481,1.21212,0,0,4.01658
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.6961033,0.6961033,0,0,0,0.6961033,0,0,0,0,0,0.7327403,0.6961033,0,0,8.631797,2.856657,0,0.7327403,-0.7327403,5.03881,35.99143,0.2052481,0.7657136,0,0,2.856657
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1841102,0.1841102,0,0,0,0.1841102,0,0,0,0,0,0.1938002,0.1841102,0,0,9.445953,2.123917,0,0.1938002,-0.1938002,4.834527,34.53226,0.2052481,0.2025212,0,0,2.123917
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.158662,0.158662,0,0,0,0.158662,0,0,2.775558E-17,0,0,0.1670126,0.158662,0,0,9.661286,1.930116,0,0.1670126,-0.1670126,4.65848,33.27479,0.2052481,0.1745282,0,0,1.930116
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.9996111,0.9996111,0,0,0,0.9996111,0,0,2.220446E-16,0,0,1.052222,0.9996111,0,0,9.846856,1.763104,0,1.052222,-1.052222,3.54934,25.35238,0.2052481,1.099572,0,0,1.763104
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01095903,0.01095903,0,0,0,0.01095903,504.5891,0,0,0,0.05529808,0.01153582,0.01095903,0,0,11.01599,0.7108815,0.04376226,0,0.04376226,3.590857,25.64893,0.2052425,0.01205494,0.04423846,0,0.7661796
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,10.97223,0.7502676,0.626915,0,0.626915,4.185601,29.89709,0.2051628,0,0.501532,0,1.377183
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.462845,2.462845,5,0,1.53,2.462845,36.92779,0,0,0,0.9094741,0,0,2.537155,2.410297,10.34531,1.314491,3.319772,0,3.319772,7.335013,52.39284,0.2053795,2.709129,0.7275792,5,2.223965
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.526805,2.526805,5,0,1.53,2.526805,40.37487,0,0,0,1.020194,0,0,2.473195,2.349535,7.025543,4.302286,3.36973,0,3.36973,10.53182,75.22713,0.2055966,2.779485,0.8161554,5,5.32248
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,3.049471,0,0.9975056,0,0,0,0,0,0.7588159,0,0,3.049471,2.896997,3.655813,7.335042,3.655813,0,3.655813,14.00003,100,0.20547,0,0.6070527,5,8.093858
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.249683,3.249683,2.311612,0,0.79607,3.249683,30.38585,0,0,0,0.9874438,0.9874438,0.9380716,0,0,0,10.62527,0,0,0,14.00003,100,0.20547,3.574651,0.789955,5,11.61272
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.2808336,0.2808336,0,0,0,0.2808336,127.9753,0.06378344,0,0,0.3593978,0.2956144,0.2808336,0,0,0,10.62527,0,0,0,14.00003,100,0.20547,0.308917,0.2875182,0,10.98467
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2562718,0.2562718,0,0,0,0.2562718,156.7993,0.1320725,0,0,0.4018323,0.2697597,0.2562718,0,0,0,10.62527,0,0,0,14.00003,100,0.20547,0.2818989,0.3214658,0,11.02711
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.473787,2.473787,0,0,0,2.473787,19.29938,0,0,0,0.4774255,2.603986,2.473787,0,0,0,10.62527,0,2.126561,-2.126561,11.75844,83.98866,0.20547,2.721166,0.3819404,0,11.1027
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.114703,4.114703,5,0,1.53,4.114703,19.78136,0,0,0,0.8139441,0,0,0.8852974,0.8410325,2.362845,8.498713,1.654977,0,1.654977,13.32848,95.20327,0.2055703,4.526173,0.6511553,5,9.312657
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,0.7078688,9.988193,0.412155,0,0.412155,13.71949,97.99615,0.2055182,0,0.329724,0,10.40035
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.445987,5.445987,5,0,1.53,5.445987,12.49743,0,0,0,0.6806086,0.4694605,0.4459874,0,0,0.2957138,10.35913,0.2111481,0,0.2111481,13.9198,99.42696,0.2055289,5.990586,0.5444869,5,11.03974
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.303343,7.303343,5,0,1.53,7.303343,1.438676,0,8.881784E-16,0,0.1050714,2.424572,2.303343,0,0,0.08456571,10.54916,0,2.3195,-2.3195,11.47483,81.96294,0.2055289,8.033677,0.08405713,5,10.65424
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.333056,3.333056,5,0,1.53,3.333056,0,0,0,0,0,0,0,1.666944,1.583597,2.661788,8.229665,1.583597,0,1.583597,12.97717,92.69386,0.2056395,3.666362,0,5,8.229665
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.949166,4.949166,5,0,1.53,4.949166,0,0,0,0,0,0,0,0.05083362,0.04829194,1.078192,9.654902,0.04829194,0,0.04829194,13.02298,93.0211,0.2056429,5.444083,0,5,9.654902
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.919362,3.919362,5,0,1.53,3.919362,0,0,0,0,0,0,0,1.080638,1.026606,1.029899,9.698364,1.026606,0,1.026606,13.9969,99.97768,0.2057144,4.311298,0,5,9.698364
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2882822,0.2882822,0,0,0,0.2882822,0,0,5.551115E-17,0,0,0.3034549,0.2882822,0,0,0.003293226,10.62231,0,0.3034549,-0.3034549,13.67703,97.69291,0.2057144,0.3171104,0,0,10.62231
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.9856787,0.9856787,0,0,0,0.9856787,0,0,1.110223E-16,0,0,1.037557,0.9856787,0,0,0.3404653,10.31886,0,1.037557,-1.037557,12.58335,89.88092,0.2057144,1.084247,0,0,10.31886
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.6530136,0.6530136,0,0,0,0.6530136,0,0,1.110223E-16,0,0,0.6873827,0.6530136,0,0,1.493306,9.281299,0,0.6873827,-0.6873827,11.85879,84.70546,0.2057144,0.7183149,0,0,9.281299
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.9712229,0.9712229,0,0,0,0.9712229,0,0,0,0,0,1.02234,0.9712229,0,0,2.257065,8.593916,0,1.02234,-1.02234,10.78115,77.00804,0.2057144,1.068345,0,0,8.593916
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5219341,0.5219341,0,0,0,0.5219341,0,0,1.110223E-16,0,0,0.5494043,0.5219341,0,0,3.392998,7.571576,0,0.5494043,-0.5494043,10.20202,72.87146,0.2057144,0.5741275,0,0,7.571576
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.3899893,0.3899893,0,0,0,0.3899893,0,0,5.551115E-17,0,0,0.410515,0.3899893,0,0,4.003447,7.022172,0,0.410515,-0.410515,9.769304,69.7806,0.2057144,0.4289882,0,0,7.022172
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.0874,1.0874,0,0,0,1.0874,0,0,0,0,0,1.144631,1.0874,0,0,4.459575,6.611657,0,1.144631,-1.144631,8.562757,61.16242,0.2057144,1.19614,0,0,6.611657
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.4869892,0.4869892,0,0,0,0.4869892,0,0,5.551115E-17,0,0,0.5126203,0.4869892,0,0,5.731388,5.467026,0,0.5126203,-0.5126203,8.022408,57.3028,0.2057144,0.5356882,0,0,5.467026
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.369815,1.369815,0,0,0,1.369815,1.189802,0,2.220446E-16,0,0.01629807,1.44191,1.369815,0,0,6.300965,4.954405,0,1.425612,-1.425612,6.519681,46.56905,0.2057144,1.506796,0.01303846,0,4.970703
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,5.592376,5.592376,5,0,1.53,5.592376,17.1097,0,0,0,0.9568389,0.6235533,0.5923757,0,0,7.884979,3.528793,0.3332856,0,0.3332856,6.835863,48.8275,0.2057313,6.151613,0.7654712,5,4.485632
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.661485,1.661485,4.953368,0,1.517269,1.661485,121.1688,0,0,0,2.013203,0,0,3.291883,3.127288,7.551693,3.82875,5.140491,0,5.140491,11.71256,83.66098,0.2057715,1.827634,1.610562,5,5.841953
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.08781,1.08781,0,0,0,1.08781,267.5822,0,0,0,2.910785,1.145063,1.08781,0,0,2.411202,8.455193,1.765722,0,1.765722,13.38767,95.62603,0.2055496,1.196591,2.328628,0,11.36598
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,4.951796,4.951796,2.803949,0,0.9304781,4.951796,58.69329,0,0,0,2.906372,2.260891,2.147846,0,0,0.6454805,10.04434,0.6454805,0,0.6454805,14.00003,100,0.2055822,5.446975,2.325097,5,12.95071
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.183557,5.183557,1.853557,0,0.6710211,5.183557,72.02392,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2055822,5.701913,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.561706,3.561706,1.25,0,0.50625,3.561706,105.3989,1.320624,0,0,3.753999,2.433375,2.311706,0,0,0,10.62527,0,0,0,14.00003,100,0.2055822,3.917876,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,4.932457,4.932457,1.694661,0,0.6276423,4.932457,69.09755,0,8.881784E-16,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2055822,5.425703,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,4.586469,4.586469,1.256469,0,0.5080159,4.586469,79.78423,0.1540156,0,0,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2055822,5.045115,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,5.988751,5.988751,3.325705,0,1.072917,5.988751,46.80786,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2055822,6.587626,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,3.847451,3.847451,2.346868,0,0.8056949,3.847451,41.05474,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2055822,4.232196,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.838766,1.838766,0,0,0,1.838766,39.51937,0,2.220446E-16,0,0.7266688,1.935543,1.838766,0,0,0,10.62527,0,1.208874,-1.208874,12.72576,90.89812,0.2055822,2.022643,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,6.676678,6.676678,5,0,1.53,6.676678,1.607047,0,0,0,0.1072974,1.764925,1.676678,0,0,1.343194,9.4164,0,1.657627,-1.657627,10.97847,78.41749,0.2055822,7.344346,0.08583789,5,9.523697
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.053616,6.053616,5,0,1.53,6.053616,0,0,0,0,0,1.109069,1.053615,0,0,3.185002,7.758773,0,1.109069,-1.109069,9.809409,70.06706,0.2055822,6.658977,0,5,7.758773
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.173311,7.173311,5,0,1.53,7.173311,0,0,0,0,0,2.287695,2.173311,0,0,4.417301,6.649704,0,2.287695,-2.287695,7.397966,52.84251,0.2055822,7.890642,0,5,6.649704
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.194844,8.194844,5,0,1.53,8.194844,0,0,0,0.6843289,0,3.362994,3.194844,0,0,6.959184,4.362009,0,3.362994,-3.362994,3.853059,27.5218,0.2055822,9.014329,0,5,4.362009
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.5564938,0.5564938,4.061757,0,1.27386,0.5564938,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,10.69584,0.9990143,3.33,0,3.33,7.012175,50.08686,0.2056847,0.6121431,0,5,0.9990143
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.2859686,0.2859686,3.791232,0,1.200006,0.2859686,0,0,0,0,0,0,0,3.505263,3.33,7.365844,3.996014,3.33,0,3.33,10.17129,72.65192,0.205737,0.3145654,0,5,3.996014
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5206822,0.5206822,4.025945,0,1.264083,0.5206822,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.035844,6.993014,3.33,0,3.33,13.33041,95.21699,0.2058322,0.5727503,0,5,6.993014
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.102575,1.102575,0,0,0,1.102575,0,0,2.220446E-16,0,0,1.160605,1.102575,0,0,0.7058443,9.990014,0,1.160605,-1.160605,12.10702,86.47855,0.2058322,1.212832,0,0,9.990014
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.9245999,0.9245999,0,0,0,0.9245999,0,0,1.110223E-16,0,0,0.973263,0.9245999,0,0,1.995405,8.82941,0,0.973263,-0.973263,11.08111,79.15063,0.2058322,1.01706,0,0,8.82941
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.5774853,0.5774853,0,0,0,0.5774853,0,0,1.110223E-16,0,0,0.6078793,0.5774853,0,0,3.076809,7.856146,0,0.6078793,-0.6078793,10.44035,74.57378,0.2058322,0.6352338,0,0,7.856146
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.4744885,0.4744885,0,0,0,0.4744885,0,0,5.551115E-17,0,0,0.4994616,0.4744885,0,0,3.75223,7.248267,0,0.4994616,-0.4994616,9.913871,70.81322,0.2058322,0.5219374,0,0,7.248267
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.2843028,0.2843028,0,0,0,0.2843028,0,0,0,0,0,0.2992662,0.2843028,0,0,4.307188,6.748806,0,0.2992662,-0.2992662,9.598417,68.55998,0.2058322,0.3127331,0,0,6.748806
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,4.639705,6.449539,0.09059905,0,0.09059905,9.684367,69.17391,0.2058209,0,0.07247924,0,6.540138
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.872438,1.872438,0,0,0,1.872438,48.61015,2.220446E-16,0,0,0.9101948,1.970987,1.872438,0,0,4.549106,6.531078,0,1.060792,-1.060792,8.566194,61.18697,0.2058209,2.059682,0.7281559,0,7.441273
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.10363,3.10363,4.818839,0,1.480543,3.10363,58.17329,0,0,0,1.805484,0,0,1.715209,1.629449,5.727765,5.470286,3.434932,0,3.434932,11.82486,84.4631,0.2060229,3.413993,1.444387,5,7.27577
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.465123,3.465123,3.294073,0,1.064282,3.465123,71.36501,0,0,0,2.472885,0.1800536,0.1710509,0,0,2.292832,8.561726,2.292832,0,2.292832,14.00003,100,0.2061122,3.811636,1.978308,5,11.03461
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.118428,3.118428,1.25,0,0.50625,3.118428,78.21736,0.4723858,0,0,2.439152,1.966766,1.868428,0,0,0,10.62527,0,0,0,14.00003,100,0.2061122,3.430271,1.951322,5,13.06443
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.172924,1.172924,0,0,0,1.172924,280.5368,2.055826,0,0,3.290483,1.234656,1.172924,0,0,0,10.62527,0,0,0,14.00003,100,0.2061122,1.290216,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061122,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,5.586666,5.586666,2.256665,0,0.7810696,5.586666,73.63671,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2061122,6.145332,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061122,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.001462,5.001462,1.982429,0,0.7062032,5.001462,63.54,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2061122,5.501608,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.254736,2.254736,0,0,0,2.254736,92.5585,0,0,0,2.08695,2.373407,2.254736,0,0,0,10.62527,0,0.2864564,-0.2864564,13.69808,97.84321,0.2061122,2.48021,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,5.838453,5.838453,5,0,1.53,5.838453,14.53644,2.220446E-16,0,0,0.8487033,0.8825819,0.8384528,0,0,0.3182849,10.33882,0,0.03387858,-0.03387858,13.66236,97.58813,0.2061122,6.422298,0.6789626,5,11.18752
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.303164,1.303164,0,0,0,1.303164,6.873432,0,0,0,0.0895721,1.371752,1.303164,0,0,0.3559278,10.30494,0,1.28218,-1.28218,12.31083,87.93432,0.2061122,1.433481,0.07165768,0,10.39451
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,11.04395,8.33,5,0,1.53,8.33,0,0,2.713945,3.81834,0,3.505263,3.33,0,0,1.780572,9.022759,0,3.505263,-3.505263,8.615957,61.54243,0.2061122,12.14834,0,5,9.022759
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.675309,5.517496,3.33,0,3.33,11.77507,84.10749,0.2061108,0,0,5,5.517496
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.562593,0.562593,0,0,0,0.562593,0,0,0,0,0,0.5922031,0.562593,0,0,2.345309,8.514496,0,0.5922031,-0.5922031,11.15084,79.64867,0.2061108,0.6188523,0,0,8.514496
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.8819765,0.8819765,0,0,0,0.8819765,0,0,1.110223E-16,0,0,0.9283963,0.8819765,0,0,3.003312,7.922293,0,0.9283963,-0.9283963,10.17222,72.65857,0.2061108,0.9701742,0,0,7.922293
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.594304,0.594304,0,0,0,0.594304,0,0,0,0,0,0.6255831,0.594304,0,0,4.034864,6.993897,0,0.6255831,-0.6255831,9.512797,67.94842,0.2061108,0.6537344,0,0,6.993897
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4001935,0.4001935,0,0,0,0.4001935,0,0,0,0,0,0.4212563,0.4001935,0,0,4.729956,6.368314,0,0.4212563,-0.4212563,9.068754,64.77669,0.2061108,0.4402129,0,0,6.368314
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.198019,5.947057,0,0,0,9.068754,64.77669,0.2061108,0,0,0,5.947057
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.5860643,0.5860643,0,0,0,0.5860643,0,0,0,0,0,0.6169098,0.5860643,0,0,5.198019,5.947057,0,0.6169098,-0.6169098,8.418474,60.13184,0.2061108,0.6446707,0,0,5.947057
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.221363,1.221363,0,0,0,1.221363,0,0,0,0,0,1.285646,1.221363,0,0,5.883474,5.330148,0,1.285646,-1.285646,7.063285,50.45193,0.2061108,1.3435,0,0,5.330148
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.9200127,0.9200127,0,0,0,0.9200127,0,0,1.110223E-16,0,0,0.9684344,0.9200127,0,0,7.311969,4.044502,0,0.9684344,-0.9684344,6.042465,43.16038,0.2061108,1.012014,0,0,4.044502
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.27645,1.27645,0,0,0,1.27645,0,0,0,0,0,1.343631,1.27645,0,0,8.388007,3.076067,0,1.343631,-1.343631,4.626154,33.04389,0.2061108,1.404095,0,0,3.076067
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.034694,1.034694,0,0,0,1.034694,1.67133,0,2.220446E-16,0,0.01729314,1.089151,1.034694,0,0,9.880931,1.732436,0,1.071858,-1.071858,3.496316,24.97364,0.2061108,1.138163,0.01383451,0,1.749729
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.556941,4.556941,5,0,1.53,4.556941,24.20524,0,0,0,1.103019,0,0,0.4430593,0.4209064,11.07188,0.6605781,1.523925,0,1.523925,4.942038,35.3002,0.2061941,5.012635,0.8824149,5,1.763597
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,6.542751,6.542751,5,0,1.53,6.542751,35.5629,0,0,0,2.326792,1.623949,1.542751,0,0,9.547959,2.03211,0.7028435,0,0.7028435,5.608814,40.06288,0.2062288,7.197027,1.861434,5,4.358903
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.124954,3.124954,4.999909,0,1.529975,3.124954,110.3196,0,0,0,3.447437,0,0,1.874954,1.781207,8.845116,2.66467,5.228643,0,5.228643,10.56914,75.49371,0.2062644,3.43745,2.757949,5,6.112106
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.066848,3.066848,2.670665,0,0.8940914,3.066848,131.5197,0,0,0,4.033508,0.417035,0.3961832,0,0,3.616473,7.370449,3.616473,0,3.616473,14.00003,100,0.2060755,3.373533,3.226806,5,11.40396
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.564582,3.564582,1.25,0,0.50625,3.564582,109.2664,1.45849,0,0,3.894892,2.436402,2.314582,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,3.92104,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.359784,3.359784,1.25,0,0.50625,3.359784,116.0541,1.67834,0,0,3.899166,2.220826,2.109784,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,3.695763,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.621898,2.621898,0,0,0,2.621898,132.1338,0.704521,0,0,3.464414,2.759893,2.621898,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,2.884088,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.458329,2.458329,0,0,0,2.458329,117.6935,0.3055776,0,0,2.893293,2.587715,2.458329,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,2.704162,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,4.903336,4.903336,2.872981,0,0.9493238,4.903336,43.58697,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,5.393669,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.549976,4.549976,3.698452,0,1.174677,4.549976,19.69991,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,5.004973,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,4.684791,4.684791,4.573584,0,1.413588,4.684791,2.498714,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,5.15327,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.847283,3.847283,3.847283,0,1.215308,3.847283,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2060755,4.232011,0,5,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,8.756192,8.33,5,0,1.53,8.33,0,0,0.4261926,1.301812,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2060755,9.631812,0,5,10.62527
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.411373,1.411373,4.916636,0,1.507242,1.411373,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2063011,1.55251,0,5,7.120011
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8003473,0.8003473,0,0,0,0.8003473,0,0,1.110223E-16,0,0,0.8424708,0.8003473,0,0,0.5647368,10.11701,0,0.8424708,-0.8424708,12.57623,89.83003,0.2063011,0.880382,0,0,10.11701
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06159993,0.06159993,0,0,0,0.06159993,0,0,6.938894E-18,0,0,0.06484203,0.06159993,0,0,1.500816,9.27454,0,0.06484203,-0.06484203,12.50788,89.34182,0.2063011,0.06775992,0,0,9.27454
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6142341,0.6142341,0,0,0,0.6142341,0,0,1.110223E-16,0,0,0.6465623,0.6142341,0,0,1.572862,9.209698,0,0.6465623,-0.6465623,11.82634,84.47371,0.2063011,0.6756576,0,0,9.209698
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.088449,1.088449,0,0,0,1.088449,0,0,2.220446E-16,0,0,1.145736,1.088449,0,0,2.291265,8.563136,0,1.145736,-1.145736,10.61863,75.84722,0.2063011,1.197294,0,0,8.563136
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.3882612,0.3882612,0,0,0,0.3882612,0,0,5.551115E-17,0,0,0.408696,0.3882612,0,0,3.564305,7.4174,0,0.408696,-0.408696,10.18783,72.77006,0.2063011,0.4270873,0,0,7.4174
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.018411,7.008704,0,0,0,10.18783,72.77006,0.2063011,0,0,0,7.008704
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.5599187,0.5599187,0,0,0,0.5599187,0,0,1.110223E-16,0,0,0.5893881,0.5599187,0,0,4.018411,7.008704,0,0.5893881,-0.5893881,9.566559,68.33243,0.2063011,0.6159106,0,0,7.008704
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4485877,0.4485877,0,0,0,0.4485877,9.862078,0,5.551115E-17,0,0.04424007,0.4721976,0.4485877,0,0,4.673287,6.419316,0,0.4279575,-0.4279575,9.115452,65.11024,0.2063011,0.4934465,0.03539205,0,6.463556
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,5.148795,5.991358,0.1143385,0,0.1143385,9.223923,65.88503,0.206287,0,0.09147076,0,6.105697
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,2.85035,2.85035,0,0,0,2.85035,19.44571,0,4.440892E-16,0,0.5542707,3.000369,2.85035,0,0,5.034457,6.094263,0,2.446098,-2.446098,6.645509,47.46783,0.206287,3.135385,0.4434166,0,6.648534
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2445175,0.2445175,0,0,0,0.2445175,82.03633,0,0,0,0.2005932,0.2573869,0.2445175,0,0,7.752344,3.648165,0,0.05679366,-0.05679366,6.585643,47.04021,0.206287,0.2689693,0.1604746,0,3.848758
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.394321,1.394321,0,0,0,1.394321,49.08012,0,0,0,0.6843344,1.467706,1.394321,0,0,7.815447,3.591371,0,0.783372,-0.783372,5.759897,41.14204,0.206287,1.533753,0.5474675,0,4.275706
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,8.685861,2.807999,0.6619437,0,0.6619437,6.387872,45.62756,0.2062054,0,0.529555,0,3.469943
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,3.697357,3.697357,5,0,1.53,3.697357,20.25112,0,0,0,0.7487562,0,0,1.302643,1.237511,8.023917,3.403749,1.986267,0,1.986267,8.27221,59.0871,0.2063256,4.067092,0.5990049,5,4.152505
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3346516,0,0,3.505263,3.33,6.03765,5.191389,3.664652,0,3.664652,11.7488,83.91986,0.2062827,0,0.2677213,5,5.526041
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.448249,2.448249,0,0,0,2.448249,32.41186,0,0,0,0.7935228,2.577104,2.448249,0,0,2.372998,8.489575,0,1.783581,-1.783581,9.868745,70.49089,0.2062827,2.693074,0.6348183,0,9.283098
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.710657,1.710657,0,0,0,1.710657,45.83696,0,2.220446E-16,0,0.784113,1.800691,1.710657,0,0,4.354755,6.705995,0,1.016578,-1.016578,8.797177,62.83685,0.2062827,1.881722,0.6272904,0,7.490108
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.115423,4.115423,5,0,1.53,4.115423,10.57028,0,0,0,0.4350116,0,0,0.8845769,0.8403481,5.484286,5.689416,1.27536,0,1.27536,10.00709,71.47906,0.2063605,4.526966,0.3480093,5,6.124428
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.810459,1.810459,5,0,1.53,1.810459,5.269438,4.440892E-16,0,0,0.09540101,0,0,3.189541,3.030064,4.208927,6.83724,3.125465,0,3.125465,12.97217,92.65814,0.2065685,1.991505,0.07632081,5,6.932641
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.552651,4.552651,5,0,1.53,4.552651,2.353042,0,0,0,0.1071258,0,0,0.4473486,0.4249811,1.083462,9.650159,0.5321069,0,0.5321069,13.47697,96.26385,0.2066022,5.007916,0.08570064,5,9.757284
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,5.621875,5.621875,5,0,1.53,5.621875,0,0,0,0,0,0.6546052,0.621875,0,0,0.5513549,10.12906,0,0.6546052,-0.6546052,12.78695,91.33519,0.2066022,6.184062,0,5,10.12906
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,4.592393,4.592393,5,0,1.53,4.592393,0,0,0,0,0,0,0,0.4076069,0.3872266,1.278694,9.474449,0.3872266,0,0.3872266,13.15431,93.95915,0.2066281,5.051632,0,5,9.474449
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.232112,3.232112,4.170498,0,1.303546,3.232112,0,0,0,0,0,0,0,0.9383869,0.8914675,0.8914675,9.822953,0.8914675,0,0.8914675,14.00003,100,0.2066877,3.555323,0,5,9.822953
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066877,0,0,0,10.62527
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.7445006,0.7445006,0,0,0,0.7445006,0,0,0,0,0,0.7836848,0.7445006,0,0,0,10.62527,0,0.7836848,-0.7836848,13.17395,94.09946,0.2066877,0.8189506,0,0,10.62527
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8707609,9.841589,0,0,0,13.17395,94.09946,0.2066877,0,0,0,9.841589
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.006537322,0.006537322,0,0,0,0.006537322,0,0,0,0,0,0.006881392,0.006537322,0,0,0.8707609,9.841589,0,0.006881392,-0.006881392,13.1667,94.04765,0.2066877,0.007191055,0,0,9.841589
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.7366571,0.7366571,0,0,0,0.7366571,0,0,1.110223E-16,0,0,0.7754285,0.7366571,0,0,0.8784069,9.834708,0,0.7754285,-0.7754285,12.34932,88.20928,0.2066877,0.8103228,0,0,9.834708
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1710168,0.1710168,0,0,0,0.1710168,0,0,2.775558E-17,0,0,0.1800176,0.1710168,0,0,1.739994,9.059279,0,0.1800176,-0.1800176,12.15957,86.8539,0.2066877,0.1881184,0,0,9.059279
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.940014,8.879262,0,0,0,12.15957,86.8539,0.2066877,0,0,0,8.879262
