Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.120776,1.120776,0,0,0,1.120776,0,0,2.220446E-16,0,0,1.179764,1.120776,0,0,1.940014,8.879262,0,1.179764,-1.179764,10.91599,77.9712,0.2066877,1.232853,0,0,8.879262
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.6610911,0.6610911,0,0,0,0.6610911,12.97299,0,0,0,0.08576329,0.6958854,0.6610911,0,0,3.250862,7.699498,0,0.6101221,-0.6101221,10.27286,73.37746,0.2066877,0.7272002,0.06861063,0,7.785261
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.409255,3.409255,5,0,1.53,3.409255,24.39318,2.220446E-16,0,0,0.8316257,0,0,1.590745,1.511208,3.928776,7.089376,2.342833,0,2.342833,12.49547,89.25318,0.2068288,3.750181,0.6653005,5,7.921002
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.251085,2.251085,0,0,0,2.251085,23.39541,0,0,0,0.5266505,2.369564,2.251085,0,0,1.585942,9.197926,0,1.842913,-1.842913,10.55287,75.37749,0.2068288,2.476194,0.4213205,0,9.724577
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,5.976418,5.976418,5,0,1.53,5.976418,22.15416,0,0,0,1.324026,1.027809,0.9764187,0,0,3.633624,7.355013,0.2962165,0,0.2962165,10.83389,77.38474,0.2068431,6.57406,1.05922,5,8.679039
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.37697,4.37697,5,0,1.53,4.37697,36.90608,0,0,0,1.615368,0,0,0.6230302,0.5918787,3.337407,7.621608,2.207247,0,2.207247,12.92786,92.3417,0.2069603,4.814667,1.292294,5,9.236976
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0.7039278,0,0,1.834088,0,0,0,0,1.13016,9.60813,1.13016,0,1.13016,14.00003,100,0.2068219,0,1.467271,0,11.44222
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.6538553,0.6538553,0,0,0,0.6538553,157.4758,0.3413953,0,0,1.029664,0.6882687,0.6538553,0,0,0,10.62527,0,0,0,14.00003,100,0.2068219,0.7192408,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.147683,2.147683,0,0,0,2.147683,43.22303,0,0,0,0.9282935,2.260719,2.147683,0,0,0,10.62527,0,1.332425,-1.332425,12.59553,89.96788,0.2068219,2.362451,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,4.90243,4.90243,5,0,1.53,4.90243,24.32407,1.387779E-17,0,0,1.192471,0,0,0.09757061,0.09269208,1.480472,9.29285,1.285163,0,1.285163,13.81474,98.67652,0.2068854,5.392673,0.9539764,5,10.48532
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.216928,2.216928,0,0,0,2.216928,11.3066,0,4.440892E-16,0,0.2506593,2.333609,2.216928,0,0,0.1953096,10.4495,0,2.08295,-2.08295,11.61912,82.99355,0.2068854,2.438622,0.2005274,0,10.70016
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.26674,2.26674,0,0,0,2.26674,35.41608,0,0,0,0.8027907,2.386042,2.26674,0,0,2.509698,8.366546,0,1.583252,-1.583252,9.950225,71.0729,0.2068854,2.493414,0.6422325,0,9.169336
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.020475,2.020475,0,0,0,2.020475,25.90512,0,0,0,0.5234066,2.126816,2.020475,0,0,4.268867,6.783294,0,1.60341,-1.60341,8.260083,59.00048,0.2068854,2.222523,0.4187253,0,7.306701
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,9.877837,8.33,5,0,1.53,8.33,1.372157,0,1.547837,2.535621,0.1143007,3.505263,3.33,0,0,6.050433,5.179884,0,3.390962,-3.390962,4.685695,33.46918,0.2068854,10.86562,0.09144057,5,5.294185
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.980052,1.980052,5,0,1.53,1.980052,0,0,0,0,0,0,0,3.019948,2.86895,9.81817,1.788922,2.86895,0,2.86895,7.40742,52.91004,0.2070758,2.178058,0,5,1.788922
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,6.627692,6.627692,5,0,1.53,6.627692,0,0,0,0,0,1.71336,1.627692,0,0,6.949219,4.370977,0,1.71336,-1.71336,5.60138,40.00978,0.2070758,7.290461,0,5,4.370977
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.234535,4.234535,5,0,1.53,4.234535,0,1.110223E-16,0,0,0,0,0,0.7654646,0.7271913,8.852952,2.657618,0.7271913,0,0.7271913,6.291255,44.93744,0.207124,4.657989,0,5,2.657618
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.194364,1.194364,4.699627,0,1.447998,1.194364,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.12576,3.31209,3.33,0,3.33,9.45037,67.50251,0.207334,1.3138,0,5,3.31209
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3117432,0.3117432,3.817006,0,1.207043,0.3117432,0,0,0,0,0,0,0,3.505263,3.33,4.795761,6.30909,3.33,0,3.33,12.60949,90.06757,0.2073858,0.3429175,0,5,6.30909
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.4865379,0.4865379,0,0,0,0.4865379,0,0,5.551115E-17,0,0,0.5121452,0.4865379,0,0,1.46576,9.306089,0,0.5121452,-0.5121452,12.06964,86.21152,0.2073858,0.5351917,0,0,9.306089
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.034811,8.793944,0,0,0,12.06964,86.21152,0.2073858,0,0,0,8.793944
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.06237,1.06237,0,0,0,1.06237,0,0,2.220446E-16,0,0,1.118284,1.06237,0,0,2.034811,8.793944,0,1.118284,-1.118284,10.89086,77.79172,0.2073858,1.168607,0,0,8.793944
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02302873,0.02302873,0,0,0,0.02302873,0,0,0,0,0,0.02424077,0.02302873,0,0,3.277349,7.67566,0,0.02424077,-0.02424077,10.86531,77.6092,0.2073858,0.0253316,0,0,7.67566
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.304283,7.65142,0,0,0,10.86531,77.6092,0.2073858,0,0,0,7.65142
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.617783,0.617783,0,0,0,0.617783,0,0,0,0,0,0.6502979,0.617783,0,0,3.304283,7.65142,0,0.6502979,-0.6502979,10.17984,72.71297,0.2073858,0.6795613,0,0,7.65142
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1480066,0.1480066,0,0,0,0.1480066,46.8519,0,0,0,0.06934389,0.1557964,0.1480066,0,0,4.026836,7.001122,0,0.08645249,-0.08645249,10.08871,72.06205,0.2073858,0.1628072,0.05547511,0,7.070466
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,2.772592,2.772592,0,0,0,2.772592,33.23682,0,0,0,0.9215212,2.918518,2.772592,0,0,4.122894,6.914669,0,1.996996,-1.996996,7.983688,57.02623,0.2073858,3.049851,0.7372169,0,7.83619
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.801998,1.801998,0,0,0,1.801998,85.70954,0,2.220446E-16,0,1.544484,1.896839,1.801998,0,0,6.341779,4.917673,0,0.3523557,-0.3523557,7.612272,54.37326,0.2073858,1.982197,1.235587,0,6.462157
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.552185,1.552185,0,0,0,1.552185,209.9877,0,0,0,3.259398,1.633879,1.552185,0,0,6.733285,4.565317,1.625519,0,1.625519,9.154375,65.38826,0.2071879,1.707404,2.607519,0,7.824716
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.011386,7.011386,5,0,1.53,7.011386,50.36246,0,0,0,3.531106,2.117249,2.011386,0,0,5.107767,6.028284,1.413858,0,1.413858,10.49568,74.96898,0.2072507,7.712524,2.824885,5,9.559391
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.679902,2.679902,2.493165,0,0.8456339,2.679902,145.1723,4.440892E-16,0,0,3.890474,0.1965652,0.1867369,0,0,3.693909,7.300756,3.693909,0,3.693909,14.00003,100,0.2070233,2.947892,3.112379,5,11.19123
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.207281,1.207281,0,0,0,1.207281,288.4225,2.211248,0,0,3.48207,1.270822,1.207281,0,0,0,10.62527,0,0,0,14.00003,100,0.2070233,1.328009,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070233,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070233,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070233,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.108104,2.108104,0,0,0,2.108104,93.30378,0,4.440892E-16,0,1.966941,2.219057,2.108104,0,0,0,10.62527,0,0.2521162,-0.2521162,13.73427,98.10176,0.2070233,2.318915,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.097622,2.097622,0,0,0,2.097622,41.45852,0,4.440892E-16,0,0.8696431,2.208023,2.097622,0,0,0.2801291,10.37316,0,1.33838,-1.33838,12.3235,88.0248,0.2070233,2.307384,0.6957145,0,11.2428
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,1.767218,9.034778,0.1075479,0,0.1075479,12.42553,88.75359,0.2070103,0,0.08603829,0,9.142325
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.539843,1.539843,0,0,0,1.539843,0,0,2.220446E-16,0,0,1.620887,1.539843,0,0,1.65967,9.131571,0,1.620887,-1.620887,10.71696,76.54957,0.2070103,1.693827,0,0,9.131571
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.460656,7.510684,0,0,0,10.71696,76.54957,0.2070103,0,0,0,7.510684
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.15958,2.15958,0,0,0,2.15958,0,0,0,0,0,2.273242,2.15958,0,0,3.460656,7.510684,0,2.273242,-2.273242,8.320754,59.43383,0.2070103,2.375538,0,0,7.510684
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1810902,0.1810902,0,0,0,0.1810902,0,0,0,0,0,0.1906213,0.1810902,0,0,5.986481,5.237442,0,0.1906213,-0.1906213,8.119822,57.99861,0.2070103,0.1991993,0,0,5.237442
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.627161,0.627161,0,0,0,0.627161,0,0,1.110223E-16,0,0,0.6601694,0.627161,0,0,6.198282,5.04682,0,0.6601694,-0.6601694,7.423942,53.02805,0.2070103,0.689877,0,0,5.04682
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.9890702,0.9890702,0,0,0,0.9890702,0,0,2.220446E-16,0,0,1.041127,0.9890702,0,0,6.931804,4.386651,0,1.041127,-1.041127,6.326498,45.18918,0.2070103,1.087977,0,0,4.386651
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.9378221,0.9378221,0,0,0,0.9378221,0,0,1.110223E-16,0,0,0.9871811,0.9378221,0,0,8.088612,3.345524,0,0.9871811,-0.9871811,5.285917,37.75648,0.2070103,1.031604,0,0,3.345524
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.789965,0.789965,0,0,0,0.789965,0,0,1.110223E-16,0,0,0.8315421,0.789965,0,0,9.185479,2.358343,0,0.8315421,-0.8315421,4.409395,31.49562,0.2070103,0.8689616,0,0,2.358343
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.309741,1.309741,0,0,0,1.309741,0,0,2.220446E-16,0,0,1.378675,1.309741,0,0,10.10942,1.526801,0,1.378675,-1.378675,2.956144,21.11527,0.2070103,1.440715,0,0,1.526801
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6059518,0.6059518,4.111215,0,1.287362,0.6059518,0,0,0,0,0,0,0,3.505263,3.33,11.64128,0.1481262,3.33,0,3.33,6.11526,43.68034,0.2071146,0.6665469,0,5,0.1481262
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.287184,1.287184,4.792447,0,1.473338,1.287184,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.311275,3.145126,3.33,0,3.33,9.274375,66.24541,0.2073324,1.415902,0,5,3.145126
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.04556,1.04556,4.550823,0,1.407375,1.04556,3.796894,0,0,0,0.03969881,0,0,3.505263,3.33,4.981276,6.142126,3.369699,0,3.369699,12.47115,89.07948,0.2075085,1.150116,0.03175904,5,6.181825
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1172645,0.1172645,0,0,0,0.1172645,872.3466,0,0,0,1.022952,0.1234363,0.1172645,0,0,1.611577,9.174855,0.8995162,0,0.8995162,13.32451,95.17487,0.2073999,0.1289909,0.818362,0,10.19781
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,3.805045,3.805045,2.668636,0,0.8935375,3.805045,50.15134,1.110223E-16,0,0,1.908281,1.19622,1.136409,0,0,0.7120606,9.98442,0.7120606,0,0.7120606,14.00003,100,0.2074334,4.185549,1.526625,5,11.8927
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.357502,2.357502,0,0,0,2.357502,126.8803,0.5096245,0,0,2.991205,2.48158,2.357502,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,2.593252,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.6632727,0.6632727,0,0,0,0.6632727,432.4744,2.170303,0,0,2.868484,0.6981817,0.6632727,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,0.7296,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.347207,4.347207,1.25,0,0.50625,4.347207,88.45435,0.5850762,0,0,3.845294,3.260217,3.097207,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,4.781927,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.405613,6.405613,3.075613,0,1.004642,6.405613,63.64042,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,7.046175,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.7660062,0.7660062,0,0,0,0.7660062,508.1539,3.086168,0,0,3.89249,0.8063223,0.7660062,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,0.8426068,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.819925,1.819925,0,0,0,1.819925,157.7702,0.955588,0,0,2.871299,1.915711,1.819925,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,2.001918,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.6835793,0.6835793,0,0,0,0.6835793,303.025,1.351859,0,0,2.071416,0.7195572,0.6835793,0,0,0,10.62527,0,0,0,14.00003,100,0.2074334,0.7519373,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.332788,1.332788,0,0,0,1.332788,73.90769,0,0,0,0.9850328,1.402935,1.332788,0,0,0,10.62527,0,0.4179019,-0.4179019,13.55952,96.85352,0.2074334,1.466067,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.028022,2.028022,0,0,0,2.028022,5.939789,0,0,0,0.1204602,2.134759,2.028022,0,0,0.4643354,10.20737,0,2.014299,-2.014299,11.43626,81.68743,0.2074334,2.230824,0.09636816,0,10.32783
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,11.88751,8.33,5,0,1.53,8.33,0,0,3.557511,4.746262,0,3.505263,3.33,0,0,2.702446,8.193073,0,3.505263,-3.505263,7.741391,55.29554,0.2074334,13.07626,0,5,8.193073
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.597183,4.68781,3.33,0,3.33,10.90051,77.8606,0.2074295,0,0,5,4.68781
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.514433,2.514433,5,0,1.53,2.514433,0,0,0,0,0,0,0,2.485567,2.361289,3.267183,7.68481,2.361289,0,2.361289,13.14062,93.8614,0.2075826,2.765877,0,5,7.68481
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.136281,1.136281,0,0,0,1.136281,0,0,2.220446E-16,0,0,1.196085,1.136281,0,0,0.9058942,9.80997,0,1.196085,-1.196085,11.87984,84.85581,0.2075826,1.249909,0,0,9.80997
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.006445,1.006445,0,0,0,1.006445,0,0,2.220446E-16,0,0,1.059416,1.006445,0,0,2.234877,8.613885,0,1.059416,-1.059416,10.76311,76.87924,0.2075826,1.107089,0,0,8.613885
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.683946,0.683946,0,0,0,0.683946,0,0,1.110223E-16,0,0,0.7199431,0.683946,0,0,3.412006,7.554469,0,0.7199431,-0.7199431,10.00423,71.45863,0.2075826,0.7523406,0,0,7.554469
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.211943,6.834526,0,0,0,10.00423,71.45863,0.2075826,0,0,0,6.834526
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2043405,0.2043405,0,0,0,0.2043405,0,0,2.775558E-17,0,0,0.2150953,0.2043405,0,0,4.211943,6.834526,0,0.2150953,-0.2150953,9.777498,69.83913,0.2075826,0.2247746,0,0,6.834526
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.238799,1.238799,0,0,0,1.238799,0,0,2.220446E-16,0,0,1.303999,1.238799,0,0,4.450937,6.619431,0,1.303999,-1.303999,8.402963,60.02104,0.2075826,1.362679,0,0,6.619431
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899825,5.315432,0,0,0,8.402963,60.02104,0.2075826,0,0,0,5.315432
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899825,5.315432,0,0,0,8.402963,60.02104,0.2075826,0,0,0,5.315432
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.9274229,0.9274229,0,0,0,0.9274229,9.504138,0,0,0,0.08814355,0.9762346,0.9274229,0,0,5.899825,5.315432,0,0.8880911,-0.8880911,7.466832,53.33441,0.2075826,1.020165,0.07051484,0,5.403575
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.07973582,0.07973582,0,0,0,0.07973582,958.6355,0,0,0,0.7643759,0.08393245,0.07973582,0,0,6.886593,4.427341,0.6804435,0,0.6804435,8.112358,57.9453,0.2075007,0.08770941,0.6115007,0,5.191717
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,6.20615,5.03974,1.681946,0,1.681946,9.707992,69.34266,0.2072988,0,1.345557,0,6.721685
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.884731,1.884731,0,0,0,1.884731,130.6447,0,0,0,2.462301,1.983927,1.884731,0,0,4.524204,6.553491,0.478373,0,0.478373,10.16182,72.58425,0.2072414,2.073204,1.96984,0,9.015791
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,4.045831,6.984026,2.844913,0,2.844913,12.86074,91.86223,0.2069009,0,2.275931,0,9.82894
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,1.758088,0,0,2.959006,0,0,0,0,1.200917,9.544449,1.200917,0,1.200917,14.00003,100,0.2067575,0,2.367204,0,12.50345
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067575,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.492383,1.492383,0,0,0,1.492383,197.6348,1.378539,0,0,2.949468,1.570929,1.492383,0,0,0,10.62527,0,0,0,14.00003,100,0.2067575,1.641621,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1381429,0.1381429,0,0,0,0.1381429,2249.426,2.962007,0,0,3.107421,0.1454135,0.1381429,0,0,0,10.62527,0,0,0,14.00003,100,0.2067575,0.1519571,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.274655,5.274655,2.689638,0,0.8992713,5.274655,51.58764,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2067575,5.80212,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,4.595746,4.595746,2.698374,0,0.9016561,4.595746,43.45831,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2067575,5.05532,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.084347,4.084347,3.194911,0,1.037211,4.084347,22.92284,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2067575,4.492782,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,6.439795,6.439795,5,0,1.53,6.439795,1.738102,0,0,0,0.1119302,1.515574,1.439796,0,0,0,10.62527,0,1.403644,-1.403644,12.52046,89.43166,0.2067575,7.083775,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.559605,9.22163,0,0,0,12.52046,89.43166,0.2067575,0,0,0,9.22163
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.9884634,0.9884634,0,0,0,0.9884634,0,0,1.110223E-16,0,0,1.040488,0.9884634,0,0,1.559605,9.22163,0,1.040488,-1.040488,11.42369,81.5976,0.2067575,1.08731,0,0,9.22163
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2714139,0.2714139,0,0,0,0.2714139,0,0,0,0,0,0.2856988,0.2714139,0,0,2.715702,8.181143,0,0.2856988,-0.2856988,11.12253,79.44651,0.2067575,0.2985553,0,0,8.181143
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.3739053,0.3739053,0,0,0,0.3739053,0,0,0,0,0,0.3935845,0.3739053,0,0,3.033145,7.895443,0,0.3935845,-0.3935845,10.70766,76.48313,0.2067575,0.4112958,0,0,7.895443
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.470461,7.501859,0,0,0,10.70766,76.48313,0.2067575,0,0,0,7.501859
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1536938,0.1536938,0,0,0,0.1536938,0,0,0,0,0,0.161783,0.1536938,0,0,3.470461,7.501859,0,0.161783,-0.161783,10.53713,75.26503,0.2067575,0.1690632,0,0,7.501859
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5106418,0.5106418,0,0,0,0.5106418,0,0,1.110223E-16,0,0,0.5375177,0.5106418,0,0,3.65022,7.340076,0,0.5375177,-0.5375177,9.970531,71.21794,0.2067575,0.5617059,0,0,7.340076
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6016982,0.6016982,0,0,0,0.6016982,0,0,1.110223E-16,0,0,0.6333666,0.6016982,0,0,4.247462,6.802558,0,0.6333666,-0.6333666,9.302905,66.44919,0.2067575,0.661868,0,0,6.802558
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.5692084,0.5692084,0,0,0,0.5692084,0,0,1.110223E-16,0,0,0.5991668,0.5692084,0,0,4.951202,6.169192,0,0.5991668,-0.5991668,8.671328,61.93793,0.2067575,0.6261293,0,0,6.169192
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.330331,0.330331,0,0,0,0.330331,0,0,0,0,0,0.3477169,0.330331,0,0,5.616943,5.570025,0,0.3477169,-0.3477169,8.304802,59.31989,0.2067575,0.3633641,0,0,5.570025
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.458765,1.458765,0,0,0,1.458765,0,0,0,0,0,1.535542,1.458765,0,0,6.003295,5.222308,0,1.535542,-1.535542,6.686198,47.75846,0.2067575,1.604642,0,0,5.222308
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4370254,0.4370254,0,0,0,0.4370254,8.892561,0,0,0,0.03886275,0.4600268,0.4370254,0,0,7.709454,3.686766,0,0.421164,-0.421164,6.242252,44.58743,0.2067575,0.480728,0.0310902,0,3.725628
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,8.177414,3.265602,0.5765023,0,0.5765023,6.78917,48.49398,0.2066887,0,0.4612018,0,3.842104
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,7.600912,3.784454,0.8091968,0,0.8091968,7.556841,53.97733,0.2065923,0,0.6473575,0,4.59365
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,6.791715,4.512731,1.785568,0,1.785568,9.25078,66.07687,0.2063798,0,1.428454,0,6.298298
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,5.006147,6.119741,2.302681,0,2.302681,11.4353,81.68051,0.2061063,0,1.842145,0,8.422423
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.939416,2.939416,0,0,0,2.939416,101.7039,0,0,0,2.9895,3.094122,2.939416,0,0,2.703466,8.192155,0,0.1046224,-0.1046224,11.32501,80.89279,0.2061063,3.233358,2.3916,0,11.18165
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.375354,3.375354,3.130004,0,1.019491,3.375354,91.18974,0,0,0,3.077976,0.2582634,0.2453503,0,0,2.819713,8.087532,2.819713,0,2.819713,14.00003,100,0.2061001,3.712889,2.462381,5,11.16551
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.740723,1.740723,0,0,0,1.740723,162.218,0.9914253,0,0,2.823765,1.83234,1.740723,0,0,0,10.62527,0,0,0,14.00003,100,0.2061001,1.914795,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061001,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.031694,1.031694,0,0,0,1.031694,206.7329,1.046857,0,0,2.132851,1.085994,1.031694,0,0,0,10.62527,0,0,0,14.00003,100,0.2061001,1.134864,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.586588,3.586588,2.513546,0,0.8511981,3.586588,31.49282,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2061001,3.945247,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,2.86931,2.86931,0,0,0,2.86931,12.78753,0,4.440892E-16,0,0.3669139,3.020326,2.86931,0,0,0,10.62527,0,2.653412,-2.653412,11.20309,80.02188,0.2061001,3.156241,0.2935311,0,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.565783,4.565783,5,0,1.53,4.565783,2.372103,0,0,0,0.1083051,0,0,0.4342168,0.4125059,2.948236,7.971862,0.520811,0,0.520811,11.69717,83.55105,0.206132,5.022362,0.08664408,5,8.080167
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.119082,7.119082,5,0,1.53,7.119082,0,0,0,0,0,2.230613,2.119082,0,0,2.427425,8.440592,0,2.230613,-2.230613,9.345898,66.75628,0.206132,7.830991,0,5,8.440592
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.905884,6.209979,3.33,0,3.33,12.50501,89.32134,0.2061307,0,0,5,6.209979
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,8.94974,8.33,5,0,1.53,8.33,0,0,0.6197404,1.514714,0,3.505263,3.33,0,0,1.575884,9.206979,0,3.505263,-3.505263,8.810142,62.92945,0.2061307,9.844714,0,5,9.206979
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.5650387,0.5650387,4.070302,0,1.276192,0.5650387,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.470621,5.701715,3.33,0,3.33,11.96926,85.49452,0.2062274,0.6215426,0,5,5.701715
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.802571,1.802571,0,0,0,1.802571,0,0,2.220446E-16,0,0,1.897443,1.802571,0,0,2.140621,8.698715,0,1.897443,-1.897443,9.969176,71.20826,0.2062274,1.982828,0,0,8.698715
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3309494,0.3309494,0,0,0,0.3309494,0,0,5.551115E-17,0,0,0.3483678,0.3309494,0,0,4.24889,6.801273,0,0.3483678,-0.3483678,9.601965,68.58533,0.2062274,0.3640443,0,0,6.801273
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6337115,0.6337115,0,0,0,0.6337115,0,0,1.110223E-16,0,0,0.6670647,0.6337115,0,0,4.635966,6.452905,0,0.6670647,-0.6670647,8.898817,63.56285,0.2062274,0.6970826,0,0,6.452905
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1695514,0.1695514,0,0,0,0.1695514,0,0,2.775558E-17,0,0,0.1784751,0.1695514,0,0,5.377149,5.785841,0,0.1784751,-0.1784751,8.710688,62.21907,0.2062274,0.1865065,0,0,5.785841
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.7500917,0.7500917,0,0,0,0.7500917,0,0,1.110223E-16,0,0,0.7895702,0.7500917,0,0,5.575454,5.607365,0,0.7895702,-0.7895702,7.878407,56.27423,0.2062274,0.8251009,0,0,5.607365
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01426924,0.01426924,0,0,0,0.01426924,0,0,1.734723E-18,0,0,0.01502025,0.01426924,0,0,6.452754,4.817795,0,0.01502025,-0.01502025,7.862575,56.16114,0.2062274,0.01569616,0,0,4.817795
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.404403,1.404403,0,0,0,1.404403,0,0,2.220446E-16,0,0,1.478319,1.404403,0,0,6.469444,4.802775,0,1.478319,-1.478319,6.30429,45.03055,0.2062274,1.544843,0,0,4.802775
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,8.11202,3.324456,0.1159431,0,0.1159431,6.414283,45.81622,0.2062137,0,0.09275449,0,3.440399
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,3.707275,3.707275,5,0,1.53,3.707275,21.10455,0,0,0,0.7824038,0,0,1.292725,1.228089,7.996077,3.428805,2.010493,0,2.010493,8.321604,59.43991,0.2063297,4.078002,0.625923,5,4.211208
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.083027,3.083027,4.916054,0,1.507083,3.083027,62.73542,0,0,0,1.93415,0,0,1.833027,1.741376,5.985584,5.238248,3.675525,0,3.675525,11.80851,84.34636,0.2065313,3.39133,1.54732,5,7.172399
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,2.310059,8.546222,1.993401,0,1.993401,13.69962,97.85423,0.2062969,0,1.594721,0,10.53962
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,6.96717,6.96717,4.953784,0,1.517383,6.96717,34.96415,1.665335E-16,0,0,2.436012,2.119354,2.013387,0,0,0.3166577,10.34028,0.3166577,0,0.3166577,14.00003,100,0.2063116,7.663887,1.94881,5,12.77629
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.770351,1.770351,0,0,0,1.770351,128.8563,0.4176812,0,0,2.281209,1.863528,1.770351,0,0,0,10.62527,0,0,0,14.00003,100,0.2063116,1.947387,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063116,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.9752747,0.9752747,0,0,0,0.9752747,339.6452,2.285868,0,0,3.312473,1.026605,0.9752747,0,0,0,10.62527,0,0,0,14.00003,100,0.2063116,1.072802,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063116,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.871054,1.871054,0,0,0,1.871054,157.8293,0.983541,0,0,2.953072,1.969531,1.871054,0,0,0,10.62527,0,0,0,14.00003,100,0.2063116,2.05816,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.117773,2.117773,0,0,0,2.117773,90.54366,0,0,0,1.917509,2.229235,2.117773,0,0,0,10.62527,0,0.3117257,-0.3117257,13.67144,97.65295,0.2063116,2.32955,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.334896,2.334896,0,0,0,2.334896,29.50422,0,0,0,0.688893,2.457786,2.334896,0,0,0.3463619,10.31355,0,1.768893,-1.768893,11.80686,84.33457,0.2063116,2.568386,0.5511144,0,11.00244
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.311798,8.544656,0.06131339,0,0.06131339,11.86503,84.75005,0.2063044,0,0.04905071,0,8.605969
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,6.727774,6.727774,5,0,1.53,6.727774,0,0,0,0,0,1.818709,1.727774,0,0,2.250485,8.599838,0,1.818709,-1.818709,9.947943,71.05659,0.2063044,7.400551,0,5,8.599838
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.132081,5.132081,5,0,1.53,5.132081,0,0,0,0,0,0.1390329,0.1320813,0,0,4.271273,6.781129,0,0.1390329,-0.1390329,9.80139,70.00979,0.2063044,5.645289,0,5,6.781129
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.845406,3.845406,5,0,1.53,3.845406,0,0,0,0,0,0,0,1.154594,1.096864,4.425754,6.642096,1.096864,0,1.096864,10.84197,77.44246,0.2063749,4.229947,0,5,6.642096
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.181126,1.181126,4.685221,0,1.444065,1.181126,0,0,0,0,0,0,0,3.504094,3.32889,3.32889,7.629273,3.32889,0,3.32889,14.00003,100,0.2065766,1.299239,0,5,7.629273
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.12037,1.12037,0,0,0,1.12037,0,0,2.220446E-16,0,0,1.179337,1.12037,0,0,0,10.62527,0,1.179337,-1.179337,12.7569,91.12051,0.2065766,1.232407,0,0,10.62527
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.41031,1.41031,0,0,0,1.41031,0,0,2.220446E-16,0,0,1.484537,1.41031,0,0,1.310374,9.445937,0,1.484537,-1.484537,11.19206,79.94311,0.2065766,1.551341,0,0,9.445937
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.203584,1.203584,0,0,0,1.203584,0,0,2.220446E-16,0,0,1.26693,1.203584,0,0,2.95986,7.9614,0,1.26693,-1.26693,9.856596,70.40412,0.2065766,1.323942,0,0,7.9614
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3490689,0.3490689,0,0,0,0.3490689,0,0,5.551115E-17,0,0,0.367441,0.3490689,0,0,4.36756,6.69447,0,0.367441,-0.367441,9.469279,67.63757,0.2065766,0.3839758,0,0,6.69447
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.4727239,0.4727239,0,0,0,0.4727239,0,0,5.551115E-17,0,0,0.4976041,0.4727239,0,0,4.775828,6.327029,0,0.4976041,-0.4976041,8.944758,63.89101,0.2065766,0.5199963,0,0,6.327029
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.525176,1.525176,0,0,0,1.525176,0,0,2.220446E-16,0,0,1.605448,1.525176,0,0,5.328722,5.829425,0,1.605448,-1.605448,7.252468,51.80324,0.2065766,1.677693,0,0,5.829425
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.7769569,0.7769569,0,0,0,0.7769569,0,0,0,0,0,0.8178494,0.7769569,0,0,7.112553,4.223977,0,0.8178494,-0.8178494,6.390379,45.64547,0.2065766,0.8546526,0,0,4.223977
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.9496952,0.9496952,0,0,0,0.9496952,6.321927,0,1.110223E-16,0,0.06003904,0.9996791,0.9496952,0,0,8.021275,3.406127,0,0.93964,-0.93964,5.399911,38.57072,0.2065766,1.044665,0.04803123,0,3.466166
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.087995,1.087995,0,0,0,1.087995,92.76721,0,0,0,1.009303,1.145258,1.087995,0,0,9.065319,2.466487,0,0.1359553,-0.1359553,5.256602,37.54708,0.2065766,1.196795,0.8074421,0,3.47579
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5146583,0.5146583,0,0,0,0.5146583,387.8035,0,0,0,1.995863,0.5417456,0.5146583,0,0,9.21638,2.330532,1.454117,0,1.454117,6.636099,47.40061,0.2064061,0.5661241,1.59669,0,4.326395
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.148094,4.148094,5,0,1.53,4.148094,66.45929,0,0,0,2.756793,0,0,0.8519063,0.809311,7.762263,3.639237,3.566105,0,3.566105,10.0192,71.56559,0.2065855,4.562903,2.205435,5,6.396031
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,3.908155,3.908155,4.840795,0,1.486537,3.908155,82.24936,0,0,0,3.214432,0,0,0.9326398,0.8860078,4.196158,6.848732,4.10044,0,4.10044,13.90922,99.35139,0.2067223,4.29897,2.571546,5,10.06316
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01596103,0.01596103,0,0,0,0.01596103,27349.74,4.252782,0,0,4.365301,0.01680109,0.01596103,0,0,0.09571829,10.53913,0.09571829,0,0.09571829,14.00003,100,0.2067111,0.01755713,3.492241,0,14.90443
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067111,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.051495,3.051495,1.25,0,0.50625,3.051495,133.6367,2.181608,0,0,4.077919,1.89631,1.801495,0,0,0,10.62527,0,0,0,14.00003,100,0.2067111,3.356644,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067111,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067111,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5186772,0.5186772,0,0,0,0.5186772,370.5316,1.375887,0,0,1.921863,0.545976,0.5186772,0,0,0,10.62527,0,0,0,14.00003,100,0.2067111,0.5705449,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.172009,4.172009,3.301152,0,1.066215,4.172009,21.97242,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2067111,4.58921,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.327655,0.327655,0,0,0,0.327655,38.10308,0,5.551115E-17,0,0.1248467,0.3449,0.327655,0,0,0,10.62527,0,0.2200534,-0.2200534,13.76807,98.34317,0.2067111,0.3604205,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2445038,10.40522,0,0,0,13.76807,98.34317,0.2067111,0,0,0,10.40522
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.155215,3.155215,3.412587,0,1.096636,3.155215,0,0,0,0,0,0,0,0.2573724,0.2445038,0.2445038,10.40522,0.2445038,0,0.2445038,14.00003,100,0.2067267,3.470737,0,5,10.40522
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.898219,3.898219,3.898219,0,1.229214,3.898219,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067267,4.288042,0,5,10.62527
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.801958,0.801958,0,0,0,0.801958,0,0,0,0,0,0.8441663,0.801958,0,0,0,10.62527,0,0.8441663,-0.8441663,13.1102,93.64409,0.2067267,0.8821538,0,0,10.62527
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.6582892,0.6582892,0,0,0,0.6582892,0,0,0,0,0,0.6929359,0.6582892,0,0,0.9379626,9.781108,0,0.6929359,-0.6929359,12.37978,88.42682,0.2067267,0.7241181,0,0,9.781108
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.6731284,0.6731284,0,0,0,0.6731284,0,0,0,0,0,0.7085562,0.6731284,0,0,1.707891,9.088172,0,0.7085562,-0.7085562,11.6329,83.09195,0.2067267,0.7404413,0,0,9.088172
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.7630227,0.7630227,0,0,0,0.7630227,0,0,1.110223E-16,0,0,0.8031818,0.7630227,0,0,2.495176,8.379616,0,0.8031818,-0.8031818,10.78627,77.04462,0.2067267,0.839325,0,0,8.379616
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.768039,0.768039,0,0,0,0.768039,0,0,0,0,0,0.8084621,0.768039,0,0,3.3876,7.576434,0,0.8084621,-0.8084621,9.934074,70.95753,0.2067267,0.8448429,0,0,7.576434
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.09904604,0.09904604,0,0,0,0.09904604,0,0,1.387779E-17,0,0,0.104259,0.09904604,0,0,4.285892,6.767972,0,0.104259,-0.104259,9.824176,70.17254,0.2067267,0.1089506,0,0,6.767972
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401735,6.663713,0,0,0,9.824176,70.17254,0.2067267,0,0,0,6.663713
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.401735,6.663713,0,0,0,9.824176,70.17254,0.2067267,0,0,0,6.663713
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.7204445,0.7204445,0,0,0,0.7204445,15.04795,0,1.110223E-16,0,0.1084121,0.7583627,0.7204445,0,0,4.401735,6.663713,0,0.6499506,-0.6499506,9.139068,65.27892,0.2067267,0.792489,0.08672968,0,6.772125
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.316727,2.316727,0,0,0,2.316727,46.15286,0,4.440892E-16,0,1.069236,2.43866,2.316727,0,0,5.123902,6.013762,0,1.369424,-1.369424,7.695568,54.96823,0.2067267,2.5484,0.8553885,0,7.082998
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.52553,3.52553,5,0,1.53,3.52553,46.71577,-2.220446E-16,0,0,1.646978,0,0,1.47447,1.400746,6.645485,4.644338,3.047725,0,3.047725,10.58689,75.62051,0.2068913,3.878083,1.317583,5,6.291317
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,5.593383,5.593383,5,0,1.53,5.593383,47.60615,0,0,0,2.662794,0.6246136,0.593383,0,0,3.59776,7.38729,2.038181,0,2.038181,12.52048,89.43183,0.2069846,6.152721,2.130235,5,10.05008
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.236155,4.236155,2.66349,0,0.8921328,4.236155,75.89468,4.440892E-16,0,0,3.215016,1.655437,1.572665,0,0,1.559579,9.221653,1.559579,0,1.559579,14.00003,100,0.2070442,4.65977,2.572013,5,12.43667
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070442,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.391628,4.391628,1.251917,0,0.5067732,4.391628,75.25591,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2070442,4.830791,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1519442,0.1519442,0,0,0,0.1519442,2215.355,3.206164,0,0,3.366105,0.1599413,0.1519442,0,0,0,10.62527,0,0,0,14.00003,100,0.2070442,0.1671387,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.39401,3.39401,1.25,0,0.50625,3.39401,99.46379,1.118958,0,0,3.375811,2.256852,2.14401,0,0,0,10.62527,0,0,0,14.00003,100,0.2070442,3.733411,2.700649,5,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.4712475,0.4712475,0,0,0,0.4712475,570.0622,2.190354,0,0,2.686404,0.49605,0.4712475,0,0,0,10.62527,0,0,0,14.00003,100,0.2070442,0.5183722,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.0076,2.0076,0,0,0,2.0076,61.73711,0,0,0,1.239434,2.113263,2.0076,0,0,0,10.62527,0,0.8738291,-0.8738291,13.07893,93.42075,0.2070442,2.20836,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.427477,3.427477,3.72181,0,1.181054,3.427477,19.28815,0,0,0,0.6610969,0,0,0.2943331,0.2796164,0.9709212,9.751445,0.9407133,0,0.9407133,13.97137,99.7953,0.207092,3.770225,0.5288776,5,10.41254
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.049601,3.049601,2.964534,0,0.9743178,3.049601,3.92681,0,0,0,0.119752,0.08954418,0.08506697,0,0,0.03020787,10.59809,0.03020787,0,0.03020787,14.00003,100,0.2070934,3.354561,0.09580164,5,10.71784
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.924956,2.924956,0,0,0,2.924956,0,0,4.440892E-16,0,0,3.078901,2.924956,0,0,0,10.62527,0,3.078901,-3.078901,10.75458,76.81828,0.2070934,3.217452,0,0,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.421001,7.546373,0,0,0,10.75458,76.81828,0.2070934,0,0,0,7.546373
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.046827,3.046827,5,0,1.53,3.046827,0,0,0,0,0,0,0,1.953173,1.855514,3.421001,7.546373,1.855514,0,1.855514,12.51488,89.3918,0.2072104,3.35151,0,5,7.546373
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2889256,0.2889256,0,0,0,0.2889256,0,0,0,0,0,0.3041323,0.2889256,0,0,1.565487,9.216336,0,0.3041323,-0.3041323,12.19429,87.10192,0.2072104,0.3178182,0,0,9.216336
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.6659755,0.6659755,0,0,0,0.6659755,0,0,1.110223E-16,0,0,0.7010268,0.6659755,0,0,1.903412,8.912204,0,0.7010268,-0.7010268,11.45535,81.82374,0.2072104,0.732573,0,0,8.912204
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68233,8.211177,0,0,0,11.45535,81.82374,0.2072104,0,0,0,8.211177
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.780036,0.780036,0,0,0,0.780036,0,0,1.110223E-16,0,0,0.8210906,0.780036,0,0,2.68233,8.211177,0,0.8210906,-0.8210906,10.58984,75.64156,0.2072104,0.8580397,0,0,8.211177
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.594653,7.390086,0,0,0,10.58984,75.64156,0.2072104,0,0,0,7.390086
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.594653,7.390086,0,0,0,10.58984,75.64156,0.2072104,0,0,0,7.390086
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.763818,1.763818,0,0,0,1.763818,0,0,0,0,0,1.856651,1.763818,0,0,3.594653,7.390086,0,1.856651,-1.856651,8.632758,61.66244,0.2072104,1.9402,0,0,7.390086
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.657598,5.533435,0,0,0,8.632758,61.66244,0.2072104,0,0,0,5.533435
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2571579,0.2571579,0,0,0,0.2571579,22.38315,0,0,0,0.05756005,0.2706925,0.2571579,0,0,5.657598,5.533435,0,0.2131325,-0.2131325,8.408097,60.05772,0.2072104,0.2828737,0.04604804,0,5.590995
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.116311,2.116311,0,0,0,2.116311,28.24361,0,4.440892E-16,0,0.5977228,2.227696,2.116311,0,0,5.894413,5.320303,0,1.629973,-1.629973,6.689955,47.78529,0.2072104,2.327942,0.4781782,0,5.918025
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.084573,6.084573,5,0,1.53,6.084573,25.73514,0,0,0,1.565874,1.141655,1.084573,0,0,7.705494,3.69033,0.4242182,0,0.4242182,7.092403,50.65992,0.2072297,6.69303,1.252699,5,5.256203
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.035666,3.035666,5,0,1.53,3.035666,45.92102,0,0,0,1.394009,0,0,1.964335,1.866118,7.281276,4.072126,3.260126,0,3.260126,10.18523,72.7515,0.2074102,3.339232,1.115207,5,5.466135
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.5716638,0.5716638,2.148622,0,0.7515737,0.5716638,441.3502,0,0,0,2.523039,0,0,1.576958,1.49811,4.02115,7.00624,4.02115,0,4.02115,14.00003,100,0.2070961,0.6288302,2.018431,5,9.529279
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,3.145865,0,0,3.145865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,0,2.516692,0,13.77114
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.16647,3.16647,1.25,0,0.50625,3.16647,67.3189,0.1142959,0,0,2.131633,2.017337,1.91647,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,3.483117,1.705306,5,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.112471,1.112471,0,0,0,1.112471,175.2832,0.7789524,0,0,1.949975,1.171023,1.112471,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,1.223719,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.173418,4.173418,3.233569,0,1.047764,4.173418,23.70513,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,4.59076,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,3.714403,3.714403,2.988892,0,0.9809675,3.714403,20.56039,2.220446E-16,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2070961,4.085844,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.57507,1.57507,0,0,0,1.57507,7.38712,0,0,0,0.1163523,1.657968,1.57507,0,0,0,10.62527,0,1.541616,-1.541616,12.37502,88.39284,0.2070961,1.732577,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.712906,9.083658,0,0,0,12.37502,88.39284,0.2070961,0,0,0,9.083658
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.924618,2.924618,0,0,0,2.924618,0,0,4.440892E-16,0,0,3.078545,2.924618,0,0,1.712906,9.083658,0,3.078545,-3.078545,9.129951,65.2138,0.2070961,3.21708,0,0,9.083658
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.133512,6.005113,0,0,0,9.129951,65.2138,0.2070961,0,0,0,6.005113
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.484185,0.484185,0,0,0,0.484185,0,0,0,0,0,0.5096685,0.484185,0,0,5.133512,6.005113,0,0.5096685,-0.5096685,8.592712,61.3764,0.2070961,0.5326036,0,0,6.005113
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.699811,5.495445,0,0,0,8.592712,61.3764,0.2070961,0,0,0,5.495445
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.699811,5.495445,0,0,0,8.592712,61.3764,0.2070961,0,0,0,5.495445
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.7756239,0.7756239,0,0,0,0.7756239,0,0,0,0,0,0.8164462,0.7756239,0,0,5.699811,5.495445,0,0.8164462,-0.8164462,7.732103,55.22919,0.2070961,0.8531864,0,0,5.495445
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.849725,1.849725,0,0,0,1.849725,0,0,0,0,0,1.947079,1.849725,0,0,6.606973,4.678998,0,1.947079,-1.947079,5.679701,40.56921,0.2070961,2.034698,0,0,4.678998
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.6938425,0.6938425,0,0,0,0.6938425,0,0,0,0,0,0.7303606,0.6938425,0,0,8.770394,2.73192,0,0.7303606,-0.7303606,4.909834,35.07017,0.2070961,0.7632267,0,0,2.73192
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.581906,2.001559,0,0,0,4.909834,35.07017,0.2070961,0,0,0,2.001559
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1029515,0.1029515,0,0,0,0.1029515,0,0,1.387779E-17,0,0,0.1083701,0.1029515,0,0,9.581906,2.001559,0,0.1083701,-0.1083701,4.795602,34.25423,0.2070961,0.1132467,0,0,2.001559
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.9039921,0.9039921,0,0,0,0.9039921,8.585598,0,1.110223E-16,0,0.07761313,0.9515706,0.9039921,0,0,9.702317,1.893189,0,0.8739575,-0.8739575,3.87437,27.67402,0.2070961,0.9943913,0.0620905,0,1.970802
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,10.67338,1.019231,0.9007736,0,0.9007736,4.728919,33.77792,0.2069918,0,0.7206189,0,1.920005
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,3.803101,3.803101,5,0,1.53,3.803101,46.85398,0,0,0,1.781904,0,0,1.196899,1.137054,9.772607,1.829928,2.918958,0,2.918958,7.498085,53.55765,0.2071438,4.183411,1.425523,5,3.611832
