Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,5.946914,5.946914,5,0,1.53,5.946914,46.21036,0,0,0,2.74809,0.9967512,0.9469137,0,0,6.853649,4.45699,1.751339,0,1.751339,9.159552,65.42524,0.207223,6.541605,2.198472,5,7.20508
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,1.638402,0,0.6122838,0,0,0,0,0,3.545828,0,0,1.638402,1.556482,5.10231,6.033195,5.10231,0,5.10231,14.00003,100,0.2067005,0,2.836663,5,9.579023
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.842028,1.842028,0,0,0,1.842028,217.6478,2.070157,0,0,4.009134,1.938977,1.842028,0,0,0,10.62527,0,0,0,14.00003,100,0.2067005,2.026231,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.370342,1.370342,0,0,0,1.370342,333.2846,3.124674,0,0,4.567139,1.442465,1.370342,0,0,0,10.62527,0,0,0,14.00003,100,0.2067005,1.507376,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.313714,5.313714,1.983714,0,0.7065539,5.313714,85.19166,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2067005,5.845085,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.417112,1.417112,0,0,0,1.417112,272.8345,2.374673,0,0,3.866369,1.491697,1.417112,0,0,0,10.62527,0,0,0,14.00003,100,0.2067005,1.558823,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067005,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.473677,2.473677,0,0,0,2.473677,75.63411,0,0,0,1.870944,2.603871,2.473677,0,0,0,10.62527,0,0.7329271,-0.7329271,13.22746,94.48164,0.2067005,2.721045,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.271432,1.271432,0,0,0,1.271432,70.71783,0,2.220446E-16,0,0.8991292,1.33835,1.271432,0,0,0.8143635,9.892347,0,0.4392204,-0.4392204,12.76448,91.17464,0.2067005,1.398575,0.7193034,0,10.79148
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.302386,9.453127,0.08935545,0,0.08935545,12.84925,91.78014,0.2066902,0,0.07148436,0,9.542482
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.414747,3.414747,4.691621,0,1.445813,3.414747,0,0,0,0,0,0,0,1.276874,1.213031,1.213031,9.533546,1.213031,0,1.213031,14.00003,100,0.2067661,3.756222,0,5,9.533546
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.79071,4.79071,4.79071,0,1.472864,4.79071,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067661,5.269782,0,5,10.62527
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067661,0,0,0,10.62527
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.5952448,0.5952448,0,0,0,0.5952448,0,0,1.110223E-16,0,0,0.6265735,0.5952448,0,0,0,10.62527,0,0.6265735,-0.6265735,13.33956,95.28239,0.2067661,0.6547693,0,0,10.62527
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6961928,9.998701,0,0,0,13.33956,95.28239,0.2067661,0,0,0,9.998701
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.04757652,0.04757652,0,0,0,0.04757652,0,0,6.938894E-18,0,0,0.05008054,0.04757652,0,0,0.6961928,9.998701,0,0.05008054,-0.05008054,13.28677,94.90533,0.2067661,0.05233417,0,0,9.998701
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.3785952,0.3785952,0,0,0,0.3785952,0,0,0,0,0,0.3985212,0.3785952,0,0,0.7518378,9.94862,0,0.3985212,-0.3985212,12.86669,91.90477,0.2067661,0.4164547,0,0,9.94862
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.178032,1.178032,0,0,0,1.178032,0,0,0,0,0,1.240034,1.178032,0,0,1.194639,9.550098,0,1.240034,-1.240034,11.55958,82.56828,0.2067661,1.295835,0,0,9.550098
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.036654,1.036654,0,0,0,1.036654,0,0,2.220446E-16,0,0,1.091214,1.036654,0,0,2.572455,8.310065,0,1.091214,-1.091214,10.40934,74.35229,0.2067661,1.140319,0,0,8.310065
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784915,7.218851,0,0,0,10.40934,74.35229,0.2067661,0,0,0,7.218851
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4226243,0.4226243,0,0,0,0.4226243,0,0,5.551115E-17,0,0,0.4448677,0.4226243,0,0,3.784915,7.218851,0,0.4448677,-0.4448677,9.940411,71.00279,0.2067661,0.4648867,0,0,7.218851
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.924589,0.924589,0,0,0,0.924589,12.45851,0,1.110223E-16,0,0.11519,0.9732515,0.924589,0,0,4.279212,6.773983,0,0.8580616,-0.8580616,9.035934,64.54226,0.2067661,1.017048,0.09215199,0,6.889173
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.262236,3.262236,5,0,1.53,3.262236,21.92669,0,0,0,0.7153003,0,0,1.737764,1.650875,5.232614,5.915922,2.366176,0,2.366176,11.28069,80.57616,0.2069015,3.58846,0.5722402,5,6.631222
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.866438,8.04548,0.8679596,0,0.8679596,12.1041,86.45772,0.2068019,0,0.6943676,0,8.913439
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.927293,1.927293,0,0,0,1.927293,103.8554,0,0,0,2.001598,2.028729,1.927293,0,0,1.998479,8.826643,0,0.02713108,-0.02713108,12.07551,86.25344,0.2068019,2.120022,1.601278,0,10.82824
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.8914958,0.8914958,0,0,0,0.8914958,366.9555,0.3043515,0,0,3.271393,0.9384166,0.8914958,0,0,2.028624,8.799512,2.028624,0,2.028624,14.00003,100,0.2065694,0.9806454,2.617114,0,12.0709
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3272302,0.3272302,0,0,0,0.3272302,631.6698,1.722561,0,0,2.067014,0.3444528,0.3272302,0,0,0,10.62527,0,0,0,14.00003,100,0.2065694,0.3599532,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,3.702393,3.702393,1.64322,0,0.6135991,3.702393,58.54458,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2065694,4.072632,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,3.811595,3.811595,1.25,0,0.50625,3.811595,83.90926,0.5018656,0,0,3.198282,2.696416,2.561595,0,0,0,10.62527,0,0,0,14.00003,100,0.2065694,4.192755,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.335446,3.335446,1.25,0,0.50625,3.335446,85.42744,0.6541797,0,0,2.849386,2.195207,2.085446,0,0,0,10.62527,0,0,0,14.00003,100,0.2065694,3.668991,2.279509,5,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.321131,2.321131,0,0,0,2.321131,96.25298,0,0,0,2.234157,2.443295,2.321131,0,0,0,10.62527,0,0.2091378,-0.2091378,13.77958,98.42535,0.2065694,2.553243,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.112847,0,0,1.345223,0,0,0,0,0.2323754,10.41614,0.2323754,0,0.2323754,14.00003,100,0.2065428,0,1.076178,0,11.76136
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065428,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.970638,2.970638,0,0,0,2.970638,4.354122,0,4.440892E-16,0,0.1293452,3.126987,2.970638,0,0,0,10.62527,0,2.997642,-2.997642,10.84024,77.4301,0.2065428,3.267702,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.821523,3.821523,5,0,1.53,3.821523,0,0,0,0,0,0,0,1.178477,1.119553,3.330713,7.627632,1.119553,0,1.119553,11.90234,85.01653,0.2066127,4.203676,0,5,7.627632
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.970676,1.970676,0,0,0,1.970676,0,0,2.220446E-16,0,0,2.074396,1.970676,0,0,2.21116,8.63523,0,2.074396,-2.074396,9.715732,69.39794,0.2066127,2.167744,0,0,8.63523
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,5.640727,5.640727,5,0,1.53,5.640727,0,0,0,0,0,0.6744493,0.6407268,0,0,4.516045,6.560833,0,0.6744493,-0.6744493,9.0048,64.31987,0.2066127,6.2048,0,5,6.560833
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.033622,1.033622,4.538885,0,1.404116,1.033622,0,0,0,0,0,0,0,3.505263,3.33,5.265433,5.886384,3.33,0,3.33,12.16391,86.88493,0.2067838,1.136984,0,5,5.886384
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1871191,0.1871191,0,0,0,0.1871191,0,0,2.775558E-17,0,0,0.1969674,0.1871191,0,0,1.935433,8.883385,0,0.1969674,-0.1969674,11.95629,85.40192,0.2067838,0.205831,0,0,8.883385
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154286,8.686417,0,0,0,11.95629,85.40192,0.2067838,0,0,0,8.686417
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154286,8.686417,0,0,0,11.95629,85.40192,0.2067838,0,0,0,8.686417
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7144761,0.7144761,0,0,0,0.7144761,0,0,1.110223E-16,0,0,0.7520801,0.7144761,0,0,2.154286,8.686417,0,0.7520801,-0.7520801,11.16353,79.73935,0.2067838,0.7859237,0,0,8.686417
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.98993,7.934337,0,0,0,11.16353,79.73935,0.2067838,0,0,0,7.934337
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4465748,0.4465748,0,0,0,0.4465748,0,0,5.551115E-17,0,0,0.4700788,0.4465748,0,0,2.98993,7.934337,0,0.4700788,-0.4700788,10.66802,76.20002,0.2067838,0.4912323,0,0,7.934337
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.51224,7.464258,0,0,0,10.66802,76.20002,0.2067838,0,0,0,7.464258
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,3.51224,7.464258,0.09298039,0,0.09298039,10.75623,76.83009,0.2067732,0,0.07438432,0,7.557239
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.207863,3.207863,5,0,1.53,3.207863,33.98344,0,0,0,1.090142,0,0,1.792137,1.702531,3.41926,7.54794,2.792673,0,2.792673,13.40559,95.75406,0.2069279,3.528649,0.8721136,5,8.638083
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,7.536354,7.536354,5,0,1.53,7.536354,19.20402,0,0,0,1.447283,2.669846,2.536354,0,0,0.6265872,10.06135,0,1.222564,-1.222564,12.1169,86.54911,0.2069279,8.289989,1.157826,5,11.50863
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.359224,1.359224,0,0,0,1.359224,204.198,0,0,0,2.775508,1.430762,1.359224,0,0,1.984991,8.838782,1.344746,0,1.344746,13.39264,95.66151,0.2067745,1.495147,2.220406,0,11.61429
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.069801,4.069801,1.350844,0,0.5337804,4.069801,86.05595,2.220446E-16,0,0,3.502306,2.86206,2.718957,0,0,0.640246,10.04905,0.640246,0,0.640246,14.00003,100,0.2067184,4.476781,2.801845,5,13.55136
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.7047859,0.7047859,0,0,0,0.7047859,502.8484,2.802125,0,0,3.544004,0.7418798,0.7047859,0,0,0,10.62527,0,0,0,14.00003,100,0.2067184,0.7752644,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.075994,5.075994,1.745994,0,0.6416564,5.075994,75.84872,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2067184,5.583593,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,4.968262,4.968262,2.377373,0,0.814023,4.968262,54.89347,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2067184,5.465088,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.222617,3.222617,1.25,0,0.50625,3.222617,72.30109,0.2535481,0,0,2.329987,2.076439,1.972617,0,0,0,10.62527,0,0,0,14.00003,100,0.2067184,3.544879,1.86399,5,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.367712,3.367712,1.25,0,0.50625,3.367712,75.94818,0.3285457,0,0,2.557716,2.22917,2.117712,0,0,0,10.62527,0,0,0,14.00003,100,0.2067184,3.704483,2.046173,5,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,6.872471,6.872471,5,0,1.53,6.872471,15.18046,0,0,0,1.043273,1.971022,1.872471,0,0,0,10.62527,0,0.9277488,-0.9277488,13.02209,93.01478,0.2067184,7.559718,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.718802,2.718802,0,0,0,2.718802,25.48041,0,0,0,0.6927621,2.861897,2.718802,0,0,1.030832,9.697525,0,2.169135,-2.169135,10.73563,76.68288,0.2067184,2.990683,0.5542096,0,10.39029
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.28735,1.28735,0,0,0,1.28735,9.943526,0,2.220446E-16,0,0.128008,1.355106,1.28735,0,0,3.440982,7.52839,0,1.227098,-1.227098,9.442151,67.4438,0.2067184,1.416085,0.1024064,0,7.656398
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.463961,1.463961,0,0,0,1.463961,0,0,0,0,0,1.541011,1.463961,0,0,4.804424,6.301292,0,1.541011,-1.541011,7.817782,55.84119,0.2067184,1.610357,0,0,6.301292
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,7.520995,7.520995,5,0,1.53,7.520995,0,0,0,0,0,2.653679,2.520995,0,0,6.516659,4.760281,0,2.653679,-2.653679,5.020559,35.86106,0.2067184,8.273094,0,5,4.760281
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2831576,0.2831576,3.788421,0,1.199239,0.2831576,0,0,0,0,0,0,0,3.505263,3.33,9.465191,2.106602,3.33,0,3.33,8.179674,58.42613,0.2067633,0.3114734,0,5,2.106602
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.06541419,0.06541419,3.570677,0,1.139795,0.06541419,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.135191,5.103602,3.33,0,3.33,11.33879,80.9912,0.2067717,0.07195561,0,5,5.103602
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4248102,0.4248102,0,0,0,0.4248102,0,0,5.551115E-17,0,0,0.4471686,0.4248102,0,0,2.805191,8.100602,0,0.4471686,-0.4471686,10.86743,77.62437,0.2067717,0.4672912,0,0,8.100602
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1938477,0.1938477,0,0,0,0.1938477,0,0,2.775558E-17,0,0,0.2040502,0.1938477,0,0,3.302045,7.653433,0,0.2040502,-0.2040502,10.65234,76.08803,0.2067717,0.2132325,0,0,7.653433
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.5512075,0.5512075,0,0,0,0.5512075,0,0,1.110223E-16,0,0,0.5802184,0.5512075,0,0,3.528768,7.449383,0,0.5802184,-0.5802184,10.04074,71.71944,0.2067717,0.6063283,0,0,7.449383
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.173455,6.869164,0,0,0,10.04074,71.71944,0.2067717,0,0,0,6.869164
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.6658519,0.6658519,0,0,0,0.6658519,0,0,1.110223E-16,0,0,0.7008967,0.6658519,0,0,4.173455,6.869164,0,0.7008967,-0.7008967,9.301931,66.44223,0.2067717,0.7324371,0,0,6.869164
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.952229,6.168268,0,0,0,9.301931,66.44223,0.2067717,0,0,0,6.168268
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.6843945,0.6843945,0,0,0,0.6843945,0,0,0,0,0,0.7204153,0.6843945,0,0,4.952229,6.168268,0,0.7204153,-0.7204153,8.542546,61.01807,0.2067717,0.752834,0,0,6.168268
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,5.752691,5.447853,0.08109343,0,0.08109343,8.619478,61.56758,0.2067625,0,0.06487475,0,5.528946
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,5.671597,5.520837,1.141017,0,1.141017,9.701942,69.29945,0.206633,0,0.912814,0,6.661854
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.101509,5.101509,5,0,1.53,5.101509,43.92197,0,0,0,2.240683,0.1068516,0.101509,0,0,4.53058,6.547752,2.133832,0,2.133832,11.72627,83.75893,0.2067284,5.61166,1.792547,5,8.788436
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.033676,3.033676,2.208605,0,0.7679492,3.033676,107.6332,0,0,0,3.265244,0.8684957,0.8250709,0,0,2.396748,8.468201,2.396748,0,2.396748,14.00003,100,0.2066163,3.337044,2.612195,5,11.73345
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.374291,1.374291,0,0,0,1.374291,292.4332,2.57226,0,0,4.018881,1.446622,1.374291,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,1.51172,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.176626,3.176626,1.25,0,0.50625,3.176626,139.0059,2.38767,0,0,4.415698,2.028028,1.926626,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,3.494289,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.975529,1.975529,0,0,0,1.975529,194.0272,1.753559,0,0,3.833064,2.079504,1.975529,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,2.173082,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.819088,1.819088,0,0,0,1.819088,150.7333,0.827141,0,0,2.74197,1.914829,1.819088,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,2.000996,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.406986,5.406986,3.831087,0,1.210887,5.406986,30.67959,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2066163,5.947684,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.87851,2.87851,0,0,0,2.87851,32.74957,0,4.440892E-16,0,0.9426996,3.030011,2.87851,0,0,0,10.62527,0,2.087311,-2.087311,11.79981,84.28418,0.2066163,3.166361,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,2.319235,8.537963,0.1286169,0,0.1286169,11.92183,85.15572,0.2066018,0,0.1028935,0,8.66658
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.190618,8.653718,0,0,0,11.92183,85.15572,0.2066018,0,0,0,8.653718
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.100801,4.100801,5,0,1.53,4.100801,0,0,0,0,0,0,0,0.8991992,0.8542393,2.190618,8.653718,0.8542393,0,0.8542393,12.73223,90.94431,0.2066545,4.510881,0,5,8.653718
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,5.715465,5.715465,5,0,1.53,5.715465,0,0,0,0,0,0.7531205,0.7154645,0,0,1.336378,9.422534,0,0.7531205,-0.7531205,11.93837,85.2739,0.2066545,6.287011,0,5,9.422534
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.07195292,0.07195292,0,0,0,0.07195292,0,0,0,0,0,0.07573992,0.07195292,0,0,2.173179,8.669414,0,0.07573992,-0.07573992,11.85853,84.70364,0.2066545,0.07914821,0,0,8.669414
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.132331,1.132331,0,0,0,1.132331,0,0,0,0,0,1.191927,1.132331,0,0,2.257334,8.593674,0,1.191927,-1.191927,10.60213,75.72935,0.2066545,1.245564,0,0,8.593674
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2270569,0.2270569,0,0,0,0.2270569,0,0,2.775558E-17,0,0,0.2390073,0.2270569,0,0,3.581697,7.401746,0,0.2390073,-0.2390073,10.3502,73.92982,0.2066545,0.2497626,0,0,7.401746
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5139613,0.5139613,0,0,0,0.5139613,0,0,0,0,0,0.5410119,0.5139613,0,0,3.847261,7.162739,0,0.5410119,-0.5410119,9.779919,69.85642,0.2066545,0.5653574,0,0,7.162739
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2608331,0.2608331,0,0,0,0.2608331,0,0,5.551115E-17,0,0,0.2745611,0.2608331,0,0,4.448386,6.621727,0,0.2745611,-0.2745611,9.490506,67.78919,0.2066545,0.2869164,0,0,6.621727
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.753453,6.347166,0,0,0,9.490506,67.78919,0.2066545,0,0,0,6.347166
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.126074,1.126074,0,0,0,1.126074,0,0,2.220446E-16,0,0,1.185341,1.126074,0,0,4.753453,6.347166,0,1.185341,-1.185341,8.241047,58.86451,0.2066545,1.238681,0,0,6.347166
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.09675723,0.09675723,0,0,0,0.09675723,0,0,1.387779E-17,0,0,0.1018497,0.09675723,0,0,6.070498,5.161826,0,0.1018497,-0.1018497,8.133688,58.09766,0.2066545,0.1064329,0,0,5.161826
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,6.183665,5.059976,0.1153612,0,0.1153612,8.24313,58.87938,0.2066414,0,0.09228894,0,5.175337
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.665127,0.665127,0,0,0,0.665127,86.64406,0,0,0,0.5762931,0.7001337,0.665127,0,0,6.068304,5.163801,0,0.1238407,-0.1238407,8.11259,57.94696,0.2066414,0.7316397,0.4610344,0,5.740094
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,6.205904,5.03996,1.472429,0,1.472429,9.509459,67.92458,0.2064751,0,1.177944,0,6.51239
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.869921,1.869921,0,0,0,1.869921,98.07135,0,0,0,1.833856,1.968338,1.869921,0,0,4.733475,6.365147,0,0.1344811,-0.1344811,9.367703,66.91203,0.2064751,2.056913,1.467085,0,8.199003
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,4.882898,6.230666,2.259072,0,2.259072,11.51085,82.22017,0.2062204,0,1.807257,0,8.489738
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.20507,3.20507,2.478574,0,0.8416508,3.20507,105.725,0,0,0,3.388559,0.7647319,0.7264953,0,0,2.623827,8.26383,2.623827,0,2.623827,14.00003,100,0.2061286,3.525577,2.710847,5,11.65239
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,2.771496,2.771496,0,0,0,2.771496,128.0639,0.6319208,0,0,3.549285,2.917364,2.771496,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,3.048646,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.614092,1.614092,0,0,0,1.614092,170.379,1.05103,0,0,2.750074,1.699044,1.614092,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,1.775501,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,4.875503,4.875503,2.594095,0,0.8731879,4.875503,49.25609,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,5.363053,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.269182,0.269182,0,0,0,0.269182,248.3464,0.3851542,0,0,0.6685036,0.2833495,0.269182,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,0.2961002,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,4.597219,4.597219,4.378771,0,1.360404,4.597219,5.001842,4.718448E-16,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,5.056942,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061286,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.8155022,0.8155022,0,0,0,0.8155022,0,0,0,0,0,0.8584234,0.8155022,0,0,0,10.62527,0,0.8584234,-0.8584234,13.09517,93.53674,0.2061286,0.8970525,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.8787054,0.8787054,0,0,0,0.8787054,0,0,1.110223E-16,0,0,0.924953,0.8787054,0,0,0.9538038,9.76685,0,0.924953,-0.924953,12.12018,86.57257,0.2061286,0.966576,0,0,9.76685
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03444186,0.03444186,0,0,0,0.03444186,0,0,6.938894E-18,0,0,0.03625459,0.03444186,0,0,1.981529,8.841898,0,0.03625459,-0.03625459,12.08197,86.2996,0.2061286,0.03788605,0,0,8.841898
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.807008,1.807008,0,0,0,1.807008,0,0,2.220446E-16,0,0,1.902114,1.807008,0,0,2.021812,8.805643,0,1.902114,-1.902114,10.07696,71.97817,0.2061286,1.987709,0,0,8.805643
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.21412,1.21412,0,0,0,1.21412,0,0,0,0,0,1.278021,1.21412,0,0,4.135272,6.903529,0,1.278021,-1.278021,8.729812,62.35567,0.2061286,1.335532,0,0,6.903529
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.255701,1.255701,0,0,0,1.255701,0,0,0,0,0,1.32179,1.255701,0,0,5.555296,5.625508,0,1.32179,-1.32179,7.336522,52.40362,0.2061286,1.381271,0,0,5.625508
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.218279,1.218279,0,0,0,1.218279,0,0,0,0,0,1.2824,1.218279,0,0,7.023952,4.303717,0,1.2824,-1.2824,5.984754,42.74816,0.2061286,1.340107,0,0,4.303717
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.7270024,0.7270024,0,0,0,0.7270024,0,0,0,0,0,0.7652657,0.7270024,0,0,8.44884,3.021318,0,0.7652657,-0.7652657,5.178093,36.98631,0.2061286,0.7997026,0,0,3.021318
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1685629,0.1685629,0,0,0,0.1685629,36.82891,0,0,0,0.06207987,0.1774346,0.1685629,0,0,9.299136,2.256052,0,0.1153547,-0.1153547,5.056499,36.11777,0.2061286,0.1854192,0.0496639,0,2.318132
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,3.935361,3.935361,5,0,1.53,3.935361,24.16075,0,0,0,0.9508129,0,0,1.064638,1.011407,9.427308,2.140697,1.962219,0,1.962219,6.918024,49.41436,0.2062334,4.328897,0.7606503,5,3.09151
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,2.774651,2.774651,5,0,1.53,2.774651,69.81926,0,0,0,1.93724,0,0,2.225349,2.114082,7.465088,3.906695,4.051322,0,4.051322,10.76145,76.86731,0.2063975,3.052116,1.549792,5,5.843935
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.049607,3.049607,3.338206,0,1.07633,3.049607,101.9796,0,0,0,3.109977,0,0,0.2885993,0.2741693,3.413766,7.552885,3.384146,0,3.384146,13.97193,99.79929,0.2063622,3.354567,2.487982,5,10.66286
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.250656,1.250656,0,0,0,1.250656,306.8288,2.491273,0,0,3.837373,1.31648,1.250656,0,0,0.0296194,10.59862,0.0296194,0,0.0296194,14.00003,100,0.2063589,1.375722,3.069898,0,14.43599
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.326191,6.326191,2.996191,0,0.98296,6.326191,63.25805,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,6.95881,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,2.791429,2.791429,0,0,0,2.791429,126.4669,0.5918874,0,0,3.530234,2.938347,2.791429,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,3.070572,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.077872,4.077872,1.25,0,0.50625,4.077872,91.47405,0.7534874,0,0,3.730195,2.976708,2.827872,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,4.48566,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6253356,0.6253356,0,0,0,0.6253356,484.3804,2.370755,0,0,3.029003,0.6582481,0.6253356,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,0.6878692,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2708717,0.2708717,0,0,0,0.2708717,644.7578,1.461338,0,0,1.746467,0.2851281,0.2708717,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,0.2979589,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.149234,4.149234,4.020348,0,1.262555,4.149234,3.269769,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2063589,4.564158,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.454253,1.454253,0,0,0,1.454253,0,0,0,0,0,1.530793,1.454253,0,0,0,10.62527,0,1.530793,-1.530793,12.38643,88.47433,0.2063589,1.599678,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.3735108,0.3735108,0,0,0,0.3735108,0,0,0,0,0,0.3931692,0.3735108,0,0,1.700881,9.094481,0,0.3931692,-0.3931692,11.97199,85.51407,0.2063589,0.4108618,0,0,9.094481
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,7.364913,7.364913,5,0,1.53,7.364913,0,0,8.881784E-16,0,0,2.489383,2.364913,0,0,2.137735,8.701312,0,2.489383,-2.489383,9.347955,66.77097,0.2063589,8.101405,0,5,8.701312
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.622786,1.622786,5,0,1.53,1.622786,0,0,0,0,0,0,0,3.377214,3.208354,4.903716,6.21193,3.208354,0,3.208354,12.39167,88.51172,0.2065551,1.785064,0,5,6.21193
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1529718,0.1529718,0,0,0,0.1529718,0,0,2.775558E-17,0,0,0.1610229,0.1529718,0,0,1.695363,9.099448,0,0.1610229,-0.1610229,12.22193,87.29935,0.2065551,0.1682689,0,0,9.099448
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7244502,0.7244502,0,0,0,0.7244502,0,0,1.110223E-16,0,0,0.7625791,0.7244502,0,0,1.874277,8.938425,0,0.7625791,-0.7625791,11.4181,81.55772,0.2065551,0.7968951,0,0,8.938425
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.5845267,0.5845267,0,0,0,0.5845267,0,0,1.110223E-16,0,0,0.6152912,0.5845267,0,0,2.721587,8.175846,0,0.6152912,-0.6152912,10.76953,76.92506,0.2065551,0.6429794,0,0,8.175846
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.6973234,0.6973234,0,0,0,0.6973234,0,0,1.110223E-16,0,0,0.7340246,0.6973234,0,0,3.405244,7.560555,0,0.7340246,-0.7340246,9.9958,71.39843,0.2065551,0.7670557,0,0,7.560555
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.220827,6.82653,0,0,0,9.9958,71.39843,0.2065551,0,0,0,6.82653
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.4657114,0.4657114,0,0,0,0.4657114,0,0,0,0,0,0.4902225,0.4657114,0,0,4.220827,6.82653,0,0.4902225,-0.4902225,9.47906,67.70744,0.2065551,0.5122826,0,0,6.82653
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7134137,0.7134137,0,0,0,0.7134137,0,0,0,0,0,0.7509618,0.7134137,0,0,4.765519,6.336308,0,0.7509618,-0.7509618,8.687477,62.05328,0.2065551,0.7847551,0,0,6.336308
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1249266,0.1249266,0,0,0,0.1249266,91.87224,0,0,0,0.1147728,0.1315016,0.1249266,0,0,5.59992,5.585346,0,0.01672882,-0.01672882,8.669844,61.92733,0.2065551,0.1374192,0.09181827,0,5.700119
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,2.781657,2.781657,0,0,0,2.781657,32.7362,0,0,0,0.9106088,2.92806,2.781657,0,0,5.618508,5.568617,0,2.017451,-2.017451,6.543263,46.7375,0.2065551,3.059822,0.7284871,0,6.479226
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,8.850443,8.33,5,0,1.53,8.33,23.60443,0,0.5204428,1.405487,1.966249,3.505263,3.33,0,0,7.86012,3.551166,0,1.539014,-1.539014,4.921,35.14993,0.2065551,9.735487,1.573,5,5.517416
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.424639,2.424639,4.773919,0,1.46828,2.424639,102.5574,0,0,0,2.486648,0,0,2.349279,2.231815,9.570135,2.012152,4.718463,0,4.718463,9.397327,67.12363,0.206606,2.667104,1.989319,5,4.498801
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.142319,1.142319,2.138905,0,0.748921,1.142319,341.841,0,0,0,3.904916,0,0,0.9965855,0.9467563,4.851672,6.25877,4.851672,0,4.851672,14.00003,100,0.2062113,1.256551,3.123933,5,10.16368
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.04374,4.04374,1.25,0,0.50625,4.04374,110.0866,1.510836,0,0,4.451615,2.940779,2.79374,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,4.448114,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.178739,3.178739,1.25,0,0.50625,3.178739,143.0876,2.518129,0,0,4.548381,2.030252,1.928739,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,3.496613,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.059073,2.059073,0,0,0,2.059073,178.9122,1.516487,0,0,3.683933,2.167445,2.059073,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,2.26498,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.293497,1.293497,0,0,0,1.293497,146.9822,0.5396349,0,0,1.901211,1.361576,1.293497,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,1.422847,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,3.798915,3.798915,2.991332,0,0.9816337,3.798915,22.3771,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,4.178807,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.628564,3.628564,3.498827,0,1.12018,3.628564,3.763623,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2062113,3.99142,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.402427,2.402427,0,0,0,2.402427,0,0,0,0,0,2.528871,2.402427,0,0,0,10.62527,0,2.528871,-2.528871,11.33436,80.95958,0.2062113,2.64267,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.915797,2.915797,0,0,0,2.915797,0,0,4.440892E-16,0,0,3.06926,2.915797,0,0,2.809856,8.096403,0,3.06926,-3.06926,8.09908,57.85046,0.2062113,3.207376,0,0,8.096403
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.220145,5.027144,0,0,0,8.09908,57.85046,0.2062113,0,0,0,5.027144
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3159809,0.3159809,0,0,0,0.3159809,0,0,0,0,0,0.3326114,0.3159809,0,0,6.220145,5.027144,0,0.3326114,-0.3326114,7.748477,55.34615,0.2062113,0.3475789,0,0,5.027144
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.8531822,0.8531822,0,0,0,0.8531822,0,0,1.110223E-16,0,0,0.8980865,0.8531822,0,0,6.589713,4.694532,0,0.8980865,-0.8980865,6.801811,48.58427,0.2062113,0.9385004,0,0,4.694532
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1218601,0.1218601,0,0,0,0.1218601,0,0,0,0,0,0.1282738,0.1218601,0,0,7.587587,3.796446,0,0.1282738,-0.1282738,6.666598,47.61847,0.2062113,0.1340461,0,0,3.796446
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.042585,0.042585,0,0,0,0.042585,0,0,6.938894E-18,0,0,0.04482631,0.042585,0,0,7.730114,3.668172,0,0.04482631,-0.04482631,6.619348,47.28096,0.2062113,0.0468435,0,0,3.668172
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.779921,3.623346,0,0,0,6.619348,47.28096,0.2062113,0,0,0,3.623346
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1255929,0.1255929,0,0,0,0.1255929,0,0,2.775558E-17,0,0,0.1322031,0.1255929,0,0,7.779921,3.623346,0,0.1322031,-0.1322031,6.479993,46.28557,0.2062113,0.1381522,0,0,3.623346
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.375803,1.375803,0,0,0,1.375803,0,0,0,0,0,1.448213,1.375803,0,0,7.926813,3.491143,0,1.448213,-1.448213,4.953443,35.38166,0.2062113,1.513383,0,0,3.491143
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.218202,1.218202,0,0,0,1.218202,0,0,2.220446E-16,0,0,1.282318,1.218202,0,0,9.535938,2.042929,0,1.282318,-1.282318,3.601761,25.72681,0.2062113,1.340022,0,0,2.042929
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,10.96074,0.7606115,0.1128315,0,0.1128315,3.708802,26.49139,0.2061988,0,0.09026522,0,0.8734431
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1802727,0.1802727,0,0,0,0.1802727,459.1808,0,0,0,0.8277777,0.1897608,0.1802727,0,0,10.84791,0.8621599,0.6380169,0,0.6380169,4.314078,30.81478,0.2061279,0.1983,0.6622221,0,1.689938
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.473062,2.473062,4.919185,0,1.507937,2.473062,56.79182,0,0,0,1.404497,0,0,2.446123,2.323817,10.20989,1.436375,3.728314,0,3.728314,7.851067,56.07894,0.206313,2.720368,1.123597,5,2.840872
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.7606634,0.7606634,4.265926,0,1.329598,0.7606634,133.0085,0,0,0,1.011747,0,0,3.505263,3.33,6.481574,4.791857,4.341747,0,4.341747,11.97001,85.4999,0.2063233,0.8367297,0.8093976,5,5.803605
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.504584,3.504584,3.675032,0,1.168284,3.504584,55.93839,0,0,0,1.960408,0,0,0.1704484,0.161926,2.139827,8.69943,2.122334,0,2.122334,13.98343,99.88146,0.206419,3.855042,1.568326,5,10.65984
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.56106,3.56106,2.116728,0,0.7428667,3.56106,43.18497,0,0,0,1.537843,1.520349,1.444332,0,0,0.01749339,10.60953,0.01749339,0,0.01749339,14.00003,100,0.2064198,3.917166,1.230274,5,12.14737
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.121738,1.121738,0,0,0,1.121738,230.3224,1.402837,0,0,2.583614,1.180777,1.121738,0,0,0,10.62527,0,0,0,14.00003,100,0.2064198,1.233912,2.066891,0,13.20889
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.496473,2.496473,0,0,0,2.496473,112.1301,0.1714321,0,0,2.799298,2.627866,2.496473,0,0,0,10.62527,0,0,0,14.00003,100,0.2064198,2.74612,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,6.961668,6.961668,5,0,1.53,6.961668,29.23932,0,0,0,2.035544,2.064913,1.961667,0,0,0,10.62527,0,0.02936882,-0.02936882,13.96907,99.77888,0.2064198,7.657834,1.628435,5,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.474828,2.474828,0,0,0,2.474828,25.23948,0,4.440892E-16,0,0.6246338,2.605083,2.474828,0,0,0.03263202,10.59591,0,1.980449,-1.980449,11.88149,84.86765,0.2064198,2.722311,0.499707,0,11.22054
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,2.233131,8.615457,0.9848706,0,0.9848706,12.81582,91.54142,0.2063109,0,0.7878965,0,9.600327
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.611862,2.611862,0,0,0,2.611862,25.35464,0,4.440892E-16,0,0.662228,2.749328,2.611862,0,0,1.24826,9.50184,0,2.0871,-2.0871,10.61583,75.82719,0.2063109,2.873048,0.5297825,0,10.16407
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,3.56726,7.41474,0.05527407,0,0.05527407,10.66827,76.20174,0.2063048,0,0.04421926,0,7.470014
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.209085,8.209085,5,0,1.53,8.209085,0,0,0,0.6999928,0,3.377984,3.209084,0,0,3.511986,7.464487,0,3.377984,-3.377984,7.107558,50.76817,0.2063048,9.029993,0,5,7.464487
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.620548,1.620548,5,0,1.53,1.620548,0,0,0,0,0,0,0,3.379452,3.210479,7.265301,4.086503,3.210479,0,3.210479,10.15329,72.52333,0.2064987,1.782603,0,5,4.086503
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,9.584643,8.33,5,0,1.53,8.33,0,0,1.254643,2.213107,0,3.505263,3.33,0,0,4.054821,6.975935,0,3.505263,-3.505263,6.458415,46.13144,0.2064987,10.54311,0,5,6.975935
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.191317,1.191317,4.69658,0,1.447166,1.191317,0,0,0,0,0,0,0,3.505263,3.33,7.949558,3.470672,3.33,0,3.33,9.61753,68.69651,0.2066896,1.310448,0,5,3.470672
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.848519,1.848519,5,0,1.53,1.848519,0,0,0,0,0,0,0,3.151481,2.993907,4.619558,6.467672,2.993907,0,2.993907,12.4578,88.98411,0.2068691,2.033371,0,5,6.467672
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5317462,0.5317462,0,0,0,0.5317462,0,0,0,0,0,0.5597329,0.5317462,0,0,1.625651,9.162189,0,0.5597329,-0.5597329,11.86779,84.76976,0.2068691,0.5849208,0,0,9.162189
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.149363,1.149363,0,0,0,1.149363,0,0,2.220446E-16,0,0,1.209856,1.149363,0,0,2.247576,8.602455,0,1.209856,-1.209856,10.59249,75.66049,0.2068691,1.264299,0,0,8.602455
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.218082,1.218082,0,0,0,1.218082,0,0,0,0,0,1.282191,1.218082,0,0,3.591861,7.3926,0,1.282191,-1.282191,9.240941,66.00659,0.2068691,1.33989,0,0,7.3926
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.5852341,0.5852341,0,0,0,0.5852341,0,0,1.110223E-16,0,0,0.6160359,0.5852341,0,0,5.016518,6.110408,0,0.6160359,-0.6160359,8.591582,61.36832,0.2068691,0.6437575,0,0,6.110408
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.547378,1.547378,0,0,0,1.547378,0,0,2.220446E-16,0,0,1.628819,1.547378,0,0,5.701002,5.494372,0,1.628819,-1.628819,6.874657,49.1046,0.2068691,1.702116,0,0,5.494372
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.3829637,0.3829637,0,0,0,0.3829637,0,0,5.551115E-17,0,0,0.4031197,0.3829637,0,0,7.5108,3.865554,0,0.4031197,-0.4031197,6.449731,46.06942,0.2068691,0.4212601,0,0,3.865554
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.01455,1.01455,0,0,0,1.01455,3.503789,0,0,0,0.03554768,1.067947,1.01455,0,0,7.958711,3.462434,0,1.0324,-1.0324,5.361487,38.29626,0.2068691,1.116005,0.02843815,0,3.497982
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.088765,4.088765,5,0,1.53,4.088765,25.27689,0,0,0,1.033513,0,0,0.911235,0.8656732,9.105822,2.430034,1.899186,0,1.899186,7.163213,51.1657,0.2069656,4.497642,0.8268102,5,3.463547
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5247831,0.5247831,4.030046,0,1.265203,0.5247831,346.5703,4.440892E-16,0,0,1.818742,0,0,3.505263,3.33,7.206636,4.139302,5.148742,0,5.148742,12.04774,86.05511,0.2068476,0.5772614,1.454994,5,5.958044
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.369638,4.369638,3.385371,0,1.089206,4.369638,70.80597,0,0,0,3.093965,1.036071,0.9842675,0,0,2.057894,8.77317,2.057894,0,2.057894,14.00003,100,0.2069363,4.806602,2.475172,5,11.86714
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.915789,1.915789,0,0,0,1.915789,220.9131,2.215609,0,0,4.232228,2.016619,1.915789,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,2.107367,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,4.59124,4.59124,1.261241,0,0.5093187,4.59124,88.49462,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,5.050364,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.915797,2.915797,0,0,0,2.915797,116.7921,0.3361605,0,0,3.405421,3.06926,2.915797,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,3.207377,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.953839,1.953839,0,0,0,1.953839,144.3538,0.7637674,0,0,2.82044,2.056673,1.953839,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,2.149223,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.178658,1.178658,0,0,0,1.178658,188.0405,0.9756609,0,0,2.216353,1.240692,1.178658,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,1.296523,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.182747,3.182747,2.286491,0,0.789212,3.182747,29.64192,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,3.501022,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.132015,3.132015,2.999688,0,0.9839147,3.132015,4.447351,0,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2069363,3.445216,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.572086,1.572086,0,0,0,1.572086,0,0,2.220446E-16,0,0,1.654827,1.572086,0,0,0,10.62527,0,1.654827,-1.654827,12.25569,87.54045,0.2069363,1.729294,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,5.524507,5.524507,5,0,1.53,5.524507,0,0,0,0,0,0.5521129,0.5245073,0,0,1.838697,8.970448,0,0.5521129,-0.5521129,11.67371,83.38347,0.2069363,6.076958,0,5,8.970448
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.559494,2.559494,0,0,0,2.559494,0,0,4.440892E-16,0,0,2.694204,2.559494,0,0,2.452155,8.418334,0,2.694204,-2.694204,8.833769,63.09822,0.2069363,2.815443,0,0,8.418334
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.6802582,0.6802582,0,0,0,0.6802582,0,0,1.110223E-16,0,0,0.7160612,0.6802582,0,0,5.445715,5.72413,0,0.7160612,-0.7160612,8.078974,57.70684,0.2069363,0.7482839,0,0,5.72413
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.241339,5.008069,0,0,0,8.078974,57.70684,0.2069363,0,0,0,5.008069
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.241339,5.008069,0,0,0,8.078974,57.70684,0.2069363,0,0,0,5.008069
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2036271,0.2036271,0,0,0,0.2036271,0,0,0,0,0,0.2143444,0.2036271,0,0,6.241339,5.008069,0,0.2143444,-0.2143444,7.853035,56.093,0.2069363,0.2239898,0,0,5.008069
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2961084,0.2961084,0,0,0,0.2961084,0,0,0,0,0,0.3116931,0.2961084,0,0,6.479499,4.793725,0,0.3116931,-0.3116931,7.524482,53.74619,0.2069363,0.3257193,0,0,4.793725
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.0746224,0.0746224,0,0,0,0.0746224,0,0,0,0,0,0.07854989,0.0746224,0,0,6.825825,4.482032,0,0.07854989,-0.07854989,7.441683,53.15477,0.2069363,0.08208463,0,0,4.482032
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.6842173,0.6842173,0,0,0,0.6842173,0,0,0,0,0,0.7202287,0.6842173,0,0,6.913103,4.403482,0,0.7202287,-0.7202287,6.682495,47.73201,0.2069363,0.752639,0,0,4.403482
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.576387,0.576387,0,0,0,0.576387,0,0,1.110223E-16,0,0,0.6067231,0.576387,0,0,7.713356,3.683253,0,0.6067231,-0.6067231,6.042953,43.16386,0.2069363,0.6340257,0,0,3.683253
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,8.387493,3.07653,0.1104965,0,0.1104965,6.147779,43.91262,0.2069242,0,0.0883972,0,3.187027
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,4.83475,4.83475,5,0,1.53,4.83475,8.780532,0,0,0,0.4245167,0,0,0.1652502,0.1569877,8.276997,3.175977,0.5815044,0,0.5815044,6.699443,47.85307,0.2069518,5.318225,0.3396134,5,3.600494
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.115357,4.115357,5,0,1.53,4.115357,25.30113,0,0,0,1.041232,0,0,0.8846431,0.840411,7.695493,3.699331,1.881643,0,1.881643,8.484526,60.60363,0.2070465,4.526893,0.8329854,5,4.740562
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.571847,3.571847,5,0,1.53,3.571847,41.09831,0,0,0,1.467969,0,0,1.428153,1.356746,5.81385,5.392809,2.824714,0,2.824714,11.16428,79.74474,0.2071899,3.929031,1.174375,5,6.860778
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.264935,1.264935,2.238397,0,0.7760823,1.264935,155.2996,0,0,0,1.964439,0,0,0.9734622,0.9247891,2.989136,7.935052,2.889228,0,2.889228,13.90525,99.32299,0.2070323,1.391428,1.571551,5,9.89949
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.725766,1.725766,0,0,0,1.725766,133.2025,0.3822594,0,0,2.298763,1.816595,1.725766,0,0,0.09990796,10.53536,0.09990796,0,0.09990796,14.00003,100,0.2070214,1.898342,1.83901,0,12.83412
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,2.767306,2.767306,0,0,0,2.767306,86.96431,0,0,0,2.406569,2.912954,2.767306,0,0,0,10.62527,0,0.5063852,-0.5063852,13.46625,96.18732,0.2070214,3.044037,1.925255,0,13.03184
