Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.189447,3.189447,1.257682,0,0.5083472,3.189447,81.39615,0,0,0,2.596087,2.033437,1.931765,0,0,0.5626502,10.11889,0.5626502,0,0.5626502,14.00003,100,0.2069612,3.508391,2.076869,5,12.71498
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.341303,2.341303,0,0,0,2.341303,80.19147,0,0,0,1.877525,2.46453,2.341303,0,0,0,10.62527,0,0.5870042,-0.5870042,13.38127,95.58031,0.2069612,2.575433,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.984778,0.984778,0,0,0,0.984778,76.28246,0,0,0,0.7512129,1.036608,0.984778,0,0,0.6522269,10.03827,0,0.2853956,-0.2853956,13.08044,93.43151,0.2069612,1.083256,0.6009703,0,10.78948
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.26766,2.26766,0,0,0,2.26766,37.31062,0,4.440892E-16,0,0.846078,2.387011,2.26766,0,0,0.9693331,9.752874,0,1.540933,-1.540933,11.45615,81.8295,0.2069612,2.494426,0.6768624,0,10.59895
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,2.68148,8.211942,0.5839761,0,0.5839761,12.01016,85.78669,0.2068974,0,0.4671809,0,8.795918
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.104827,3.104827,4.993308,0,1.528173,3.104827,3.530966,0,0,0,0.1096304,0,0,1.88848,1.794056,2.097504,8.73752,1.903687,0,1.903687,13.81616,98.68663,0.2070083,3.41531,0.08770432,5,8.847151
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.636846,3.636846,3.840865,0,1.213556,3.636846,0,0,0,0,0,0,0,0.2040186,0.1938177,0.1938177,10.45084,0.1938177,0,0.1938177,14.00003,100,0.2070198,4.000531,0,5,10.45084
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070198,0,0,0,10.62527
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.001373,1.001373,0,0,0,1.001373,0,0,2.220446E-16,0,0,1.054077,1.001373,0,0,0,10.62527,0,1.054077,-1.054077,12.88893,92.06362,0.2070198,1.101511,0,0,10.62527
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7117397,0.7117397,0,0,0,0.7117397,0,0,1.110223E-16,0,0,0.7491997,0.7117397,0,0,1.171197,9.571198,0,0.7491997,-0.7491997,12.09921,86.42274,0.2070198,0.7829137,0,0,9.571198
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.283999,1.283999,0,0,0,1.283999,0,0,2.220446E-16,0,0,1.351578,1.283999,0,0,2.003641,8.821998,0,1.351578,-1.351578,10.67452,76.24641,0.2070198,1.412399,0,0,8.821998
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.027163,1.027163,0,0,0,1.027163,0,0,2.220446E-16,0,0,1.081225,1.027163,0,0,3.505394,7.470419,0,1.081225,-1.081225,9.534808,68.10564,0.2070198,1.12988,0,0,7.470419
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.4914614,0.4914614,0,0,0,0.4914614,0,0,5.551115E-17,0,0,0.5173278,0.4914614,0,0,4.706755,6.389195,0,0.5173278,-0.5173278,8.989497,64.21056,0.2070198,0.5406075,0,0,6.389195
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3439355,0.3439355,0,0,0,0.3439355,0,0,0,0,0,0.3620374,0.3439355,0,0,5.281563,5.871867,0,0.3620374,-0.3620374,8.607876,61.48471,0.2070198,0.378329,0,0,5.871867
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3422695,0.3422695,0,0,0,0.3422695,0,0,0,0,0,0.3602837,0.3422695,0,0,5.683827,5.50983,0,0.3602837,-0.3602837,8.228104,58.77205,0.2070198,0.3764965,0,0,5.50983
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.084142,5.149546,0,0,0,8.228104,58.77205,0.2070198,0,0,0,5.149546
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4479723,0.4479723,0,0,0,0.4479723,0,0,5.551115E-17,0,0,0.4715498,0.4479723,0,0,6.084142,5.149546,0,0.4715498,-0.4715498,7.731047,55.22165,0.2070198,0.4927696,0,0,5.149546
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,6.608087,4.677996,0.07501518,0,0.07501518,7.802212,55.72998,0.2070116,0,0.06001214,0,4.753012
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.403723,1.403723,0,0,0,1.403723,68.17594,0,0,0,0.9570017,1.477604,1.403723,0,0,6.533072,4.74551,0,0.520602,-0.520602,7.25345,51.81025,0.2070116,1.544096,0.7656014,0,5.702512
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,7.111518,4.224908,1.832142,0,1.832142,8.991571,64.22539,0.2068121,0,1.465713,0,6.05705
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.062941,2.062941,0,0,0,2.062941,109.7907,0,0,0,2.264917,2.171516,2.062941,0,0,5.279377,5.873836,0.09340087,0,0.09340087,9.080179,64.8583,0.2068019,2.269235,1.811934,0,8.138753
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.087173,1.087173,0,0,0,1.087173,301.5544,0,0,0,3.278418,1.144393,1.087173,0,0,5.185976,5.957896,2.134026,0,2.134026,11.10469,79.31908,0.2065699,1.19589,2.622735,0,9.236315
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.355541,3.355541,2.473514,0,0.8402692,3.355541,118.6217,0,0,0,3.9804,0.9284504,0.8820279,0,0,3.05195,7.878519,3.05195,0,3.05195,14.00003,100,0.2064339,3.691096,3.18432,5,11.85892
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,4.821063,4.821063,1.702083,0,0.6296687,4.821063,68.09985,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2064339,5.303169,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.354495,6.354495,3.024495,0,0.9906872,6.354495,61.70676,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2064339,6.989944,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.714189,1.714189,0,0,0,1.714189,172.5546,1.153502,0,0,2.957911,1.804409,1.714189,0,0,0,10.62527,0,0,0,14.00003,100,0.2064339,1.885607,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.350704,3.350704,1.271169,0,0.5120291,3.350704,65.32909,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2064339,3.685775,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1640903,0.1640903,0,0,0,0.1640903,716.5515,1.003065,0,0,1.175792,0.1727267,0.1640903,0,0,0,10.62527,0,0,0,14.00003,100,0.2064339,0.1804994,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.723161,2.723161,0,0,0,2.723161,25.16193,0,4.440892E-16,0,0.6851999,2.866486,2.723161,0,0,0,10.62527,0,2.181286,-2.181286,11.70075,83.57662,0.2064339,2.995478,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.084181,4.084181,5,0,1.53,4.084181,3.403491,0,0,0,0.1390047,0,0,0.915819,0.8700281,2.423651,8.443988,1.009033,0,1.009033,12.658,90.41413,0.2064913,4.492599,0.1112038,5,8.582993
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.357584,1.357584,0,0,0,1.357584,0,0,2.220446E-16,0,0,1.429036,1.357584,0,0,1.414618,9.352118,0,1.429036,-1.429036,11.15167,79.6546,0.2064913,1.493343,0,0,9.352118
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002436,7.923081,0,0,0,11.15167,79.6546,0.2064913,0,0,0,7.923081
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5478969,0.5478969,0,0,0,0.5478969,0,0,1.110223E-16,0,0,0.5767335,0.5478969,0,0,3.002436,7.923081,0,0.5767335,-0.5767335,10.54374,75.31225,0.2064913,0.6026866,0,0,7.923081
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2512615,0.2512615,0,0,0,0.2512615,0,0,0,0,0,0.2644858,0.2512615,0,0,3.643251,7.346348,0,0.2644858,-0.2644858,10.26494,73.32088,0.2064913,0.2763877,0,0,7.346348
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3528884,0.3528884,0,0,0,0.3528884,0,0,5.551115E-17,0,0,0.3714615,0.3528884,0,0,3.937124,7.081862,0,0.3714615,-0.3714615,9.873389,70.52406,0.2064913,0.3881773,0,0,7.081862
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.8491126,0.8491126,0,0,0,0.8491126,0,0,1.110223E-16,0,0,0.8938027,0.8491126,0,0,4.349859,6.710401,0,0.8938027,-0.8938027,8.931238,63.79443,0.2064913,0.9340238,0,0,6.710401
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.9449092,0.9449092,0,0,0,0.9449092,0,0,1.110223E-16,0,0,0.9946412,0.9449092,0,0,5.342974,5.816598,0,0.9946412,-0.9946412,7.882794,56.30556,0.2064913,1.0394,0,0,5.816598
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5070747,0.5070747,0,0,0,0.5070747,0,0,0,0,0,0.5337628,0.5070747,0,0,6.448131,4.821957,0,0.5337628,-0.5337628,7.320159,52.28674,0.2064913,0.5577821,0,0,4.821957
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.7601485,0.7601485,0,0,0,0.7601485,0,0,0,0,0,0.8001564,0.7601485,0,0,7.0412,4.288194,0,0.8001564,-0.8001564,6.47672,46.26219,0.2064913,0.8361633,0,0,4.288194
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3087031,0.3087031,0,0,0,0.3087031,0,0,0,0,0,0.3249507,0.3087031,0,0,7.930263,3.488038,0,0.3249507,-0.3249507,6.134192,43.81557,0.2064913,0.3395734,0,0,3.488038
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.278937,1.278937,0,0,0,1.278937,0,0,2.220446E-16,0,0,1.346249,1.278937,0,0,8.291319,3.163087,0,1.346249,-1.346249,4.715121,33.67937,0.2064913,1.40683,0,0,3.163087
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.8877845,0.8877845,0,0,0,0.8877845,9.226273,0,0,0,0.08190942,0.93451,0.8877845,0,0,9.787151,1.816838,0,0.8526006,-0.8526006,3.816401,27.25995,0.2064913,0.9765629,0.06552754,0,1.898747
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.26676,1.26676,4.585211,0,1.416763,1.26676,24.61565,0,0,0,0.3118212,0,0,3.318451,3.152529,10.73449,0.9642371,3.46435,0,3.46435,7.102972,50.73541,0.2066465,1.393436,0.249457,5,1.276058
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,7.678294,7.678294,5,0,1.53,7.678294,9.810423,0,0,0.1161229,0.753273,2.819256,2.678293,0,0,7.270136,4.082152,0,2.065983,-2.065983,4.925234,35.18017,0.2066465,8.446123,0.6026184,5,4.835425
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,4.902125,4.902125,5,0,1.53,4.902125,31.12197,0,0,0,1.525638,0,0,0.09787492,0.09298118,9.565673,2.016169,1.618619,0,1.618619,6.460791,46.14841,0.206717,5.392338,1.22051,5,3.541807
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,5.66251,5.66251,5,0,1.53,5.66251,33.11361,0,0,0,1.875062,0.6973791,0.6625101,0,0,7.947053,3.472926,1.177683,0,1.177683,7.578039,54.12874,0.2067671,6.228761,1.500049,5,5.347988
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.776891,1.776891,4.938235,0,1.513138,1.776891,85.5745,0,0,0,1.520565,0,0,3.161344,3.003277,6.769371,4.53284,4.523842,0,4.523842,11.86973,84.78363,0.2068628,1.95458,1.216452,5,6.053406
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,4.815475,4.815475,3.942746,0,1.24137,4.815475,65.7088,0,0,0,3.164191,0.9186624,0.8727292,0,0,2.245529,8.604299,2.245529,0,2.245529,14.00003,100,0.2069579,5.297023,2.531353,5,11.76849
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.618341,1.618341,0,0,0,1.618341,162.2277,0.9218805,0,0,2.625397,1.703517,1.618341,0,0,0,10.62527,0,0,0,14.00003,100,0.2069579,1.780175,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.494851,5.494851,2.74185,0,0.913525,5.494851,52.73838,0,0,0,2.897895,2.897895,2.753,0,0,0,10.62527,0,0,0,14.00003,100,0.2069579,6.044335,2.318316,5,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.393709,3.393709,2.284722,0,0.788729,3.393709,34.39762,0,4.440892E-16,0,1.167355,1.167355,1.108988,0,0,0,10.62527,0,0,0,14.00003,100,0.2069579,3.73308,0.9338843,5,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.976203,2.976203,0,0,0,2.976203,31.78238,0,4.440892E-16,0,0.9459081,3.132845,2.976203,0,0,0,10.62527,0,2.186937,-2.186937,11.69479,83.53407,0.2069579,3.273823,0.7567265,0,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,4.749649,4.749649,5,0,1.53,4.749649,12.33756,0,0,0,0.5859907,0,0,0.2503513,0.2378337,2.42993,8.438337,0.8238243,0,0.8238243,12.47634,89.11655,0.2069966,5.224614,0.4687925,5,9.024327
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.146095,5.146095,5,0,1.53,5.146095,2.836318,0,0,0,0.1459596,0.1537838,0.1460946,0,0,1.606106,9.179779,0,0.007824179,-0.007824179,12.46809,89.05764,0.2069966,5.660704,0.1167677,5,9.325739
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,10.69759,8.33,5,0,1.53,8.33,0,0,2.367589,3.437348,0,3.505263,3.33,0,0,1.614799,9.171955,0,3.505263,-3.505263,8.773223,62.66575,0.2069966,11.76735,0,5,9.171955
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,8.907672,8.33,5,0,1.53,8.33,0,0,0.5776719,1.468439,0,3.505263,3.33,0,0,5.509536,5.666692,0,3.505263,-3.505263,5.078351,36.27386,0.2069966,9.798439,0,5,5.666692
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,7.528091,7.053357,5,0,1.53,7.053357,0,0,0.4747342,1.227543,0,2.161428,2.053357,0,0,9.404273,2.161428,0,2.161428,-2.161428,2.800006,20,0.2069966,8.2809,0,5,2.161428
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2069939,0,0,5,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3645455,0.3645455,3.869809,0,1.221458,0.3645455,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2070486,0.401,0,5,2.997
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.738638,1.738638,5,0,1.53,1.738638,0,0,0,0,0,0,0,3.261362,3.098294,5.14586,5.994,3.098294,0,3.098294,12.05754,86.12508,0.2072287,1.912502,0,5,5.994
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.4835128,0.4835128,0,0,0,0.4835128,0,0,5.551115E-17,0,0,0.5089608,0.4835128,0,0,2.047566,8.782464,0,0.5089608,-0.5089608,11.52104,82.29301,0.2072287,0.531864,0,0,8.782464
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.6052191,0.6052191,0,0,0,0.6052191,0,0,1.110223E-16,0,0,0.6370727,0.6052191,0,0,2.613078,8.273503,0,0.6370727,-0.6370727,10.84951,77.49635,0.2072287,0.665741,0,0,8.273503
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.6551684,0.6551684,0,0,0,0.6551684,0,0,0,0,0,0.6896509,0.6551684,0,0,3.320937,7.636431,0,0.6896509,-0.6896509,10.12255,72.30382,0.2072287,0.7206852,0,0,7.636431
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.114755,0.114755,0,0,0,0.114755,0,0,1.387779E-17,0,0,0.1207947,0.114755,0,0,4.087216,6.94678,0,0.1207947,-0.1207947,9.995226,71.39433,0.2072287,0.1262305,0,0,6.94678
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4480069,0.4480069,0,0,0,0.4480069,0,0,5.551115E-17,0,0,0.4715863,0.4480069,0,0,4.221432,6.825985,0,0.4715863,-0.4715863,9.49813,67.84365,0.2072287,0.4928076,0,0,6.825985
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.6497077,0.6497077,0,0,0,0.6497077,14.79582,0,1.110223E-16,0,0.0961296,0.6839028,0.6497077,0,0,4.745417,6.354399,0,0.5877732,-0.5877732,8.878563,63.41818,0.2072287,0.7146784,0.07690368,0,6.450529
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004300887,0.004300887,0,0,0,0.004300887,18216.17,0,0,0,0.7834566,0.004527249,0.004300887,0,0,5.398498,5.766626,0.7789294,0,0.7789294,9.61752,68.69643,0.2071451,0.004730975,0.6267653,0,6.550082
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,2.835999,2.835999,0,0,0,2.835999,51.6308,0,0,0,1.464249,2.985263,2.835999,0,0,4.619569,6.467662,0,1.521013,-1.521013,8.014232,57.2444,0.2071451,3.1196,1.171399,0,7.931911
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1301283,0.1301283,0,0,0,0.1301283,2248.434,0,0,0,2.92585,0.1369772,0.1301283,0,0,6.309584,4.946649,2.788872,0,2.788872,10.65999,76.14262,0.2068464,0.1431412,2.34068,0,7.872499
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,3.878481,3.878481,3.887951,0,1.226411,3.878481,90.5185,0,0,0,3.510743,0,0,0.009469663,0.00899618,3.520711,7.456634,3.519739,0,3.519739,13.99911,99.99342,0.2068836,4.266329,2.808594,5,10.96738
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.173176,2.173176,0,0,0,2.173176,164.1068,1.277803,0,0,3.566328,2.287553,2.173176,0,0,0.0009718864,10.6244,0.0009718864,0,0.0009718864,14.00003,100,0.2068835,2.390493,2.853062,0,14.19073
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068835,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.012796,3.012796,0,0,0,3.012796,107.8491,0.07790783,0,0,3.249272,3.171364,3.012796,0,0,0,10.62527,0,0,0,14.00003,100,0.2068835,3.314075,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,7.782109,7.782109,5,0,1.53,7.782109,32.70143,0,8.881784E-16,0.2303196,2.544861,2.928535,2.782109,0,0,0,10.62527,0,0.3836745,-0.3836745,13.5956,97.11123,0.2068835,8.56032,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.7137895,0.7137895,0,0,0,0.7137895,337.4798,1.231233,0,0,2.408895,0.7513574,0.7137895,0,0,0.426305,10.2416,0.426305,0,0.426305,14.00003,100,0.206838,0.7851685,1.927116,0,12.65049
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.189388,1.189388,0,0,0,1.189388,98.54568,0,0,0,1.172091,1.251988,1.189388,0,0,0,10.62527,0,0.07989681,-0.07989681,13.91581,99.39844,0.206838,1.308327,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,5.700038,5.700038,4.952936,0,1.517151,5.700038,15.35424,8.465451E-16,0,0,0.8751975,0.7864233,0.7471021,0,0,0.08877423,10.54538,0.08877423,0,0.08877423,14.00003,100,0.2068417,6.270042,0.700158,5,11.42058
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.407133,2.407133,0,0,0,2.407133,5.873875,0,4.440892E-16,0,0.141392,2.533824,2.407133,0,0,0,10.62527,0,2.392432,-2.392432,11.47818,81.98686,0.2068417,2.647846,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.658258,8.232842,0,0,0,11.47818,81.98686,0.2068417,0,0,0,8.232842
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,6.867615,6.867615,5,0,1.53,6.867615,0,0,0,0,0,1.96591,1.867615,0,0,2.658258,8.232842,0,1.96591,-1.96591,9.405931,67.1851,0.2068417,7.554376,0,5,8.232842
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.270055,6.270055,5,0,1.53,6.270055,0,0,0,0,0,1.3369,1.270055,0,0,4.842602,6.266932,0,1.3369,-1.3369,7.996716,57.11928,0.2068417,6.897061,0,5,6.266932
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.548569,0.548569,4.053832,0,1.271696,0.548569,0,0,0,0,0,0,0,3.505263,3.33,6.328047,4.930032,3.33,0,3.33,11.15583,79.68435,0.206925,0.6034259,0,5,4.930032
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,3.155839,0,1.026544,0,0,0,0,0,0,0,0,3.155839,2.998047,2.998047,7.927032,2.998047,0,2.998047,14.00003,100,0.2069033,0,0,5,7.927032
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.221251,1.221251,0,0,0,1.221251,0,0,2.220446E-16,0,0,1.285528,1.221251,0,0,0,10.62527,0,1.285528,-1.285528,12.64496,90.32098,0.2069033,1.343377,0,0,10.62527
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2385274,0.2385274,0,0,0,0.2385274,0,0,2.775558E-17,0,0,0.2510814,0.2385274,0,0,1.428364,9.339746,0,0.2510814,-0.2510814,12.3803,88.43053,0.2069033,0.2623801,0,0,9.339746
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.9386494,0.9386494,0,0,0,0.9386494,0,0,1.110223E-16,0,0,0.988052,0.9386494,0,0,1.707344,9.088665,0,0.988052,-0.988052,11.3388,80.99128,0.2069033,1.032514,0,0,9.088665
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.6887308,0.6887308,0,0,0,0.6887308,0,0,0,0,0,0.7249798,0.6887308,0,0,2.805179,8.100613,0,0.7249798,-0.7249798,10.57461,75.53275,0.2069033,0.7576039,0,0,8.100613
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.7842949,0.7842949,0,0,0,0.7842949,0,0,1.110223E-16,0,0,0.8255736,0.7842949,0,0,3.610712,7.375633,0,0.8255736,-0.8255736,9.704374,69.31683,0.2069033,0.8627244,0,0,7.375633
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.6708109,0.6708109,0,0,0,0.6708109,0,0,1.110223E-16,0,0,0.7061167,0.6708109,0,0,4.528016,6.55006,0,0.7061167,-0.7061167,8.960062,64.00032,0.2069033,0.737892,0,0,6.55006
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.419413,1.419413,0,0,0,1.419413,7.569481,0,0,0,0.1074422,1.494119,1.419413,0,0,5.31259,5.843943,0,1.386677,-1.386677,7.498376,53.55972,0.2069033,1.561355,0.08595378,0,5.951385
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,4.761145,4.761145,5,0,1.53,4.761145,13.17867,0,0,0,0.6274557,0,0,0.2388554,0.2269126,6.853343,4.457266,0.8543683,0,0.8543683,8.308901,59.34917,0.2069426,5.237259,0.5019646,5,5.084722
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.51291,3.51291,5,0,1.53,3.51291,37.8306,-2.220446E-16,0,0,1.328955,0,0,1.48709,1.412735,5.998974,5.226197,2.74169,0,2.74169,10.9099,77.92768,0.2070795,3.864201,1.063164,5,6.555152
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.821614,1.821614,2.735296,0,0.9117357,1.821614,126.0154,0,0,0,2.295513,0,0,0.913682,0.8679979,3.257284,7.693719,3.163511,0,3.163511,13.91107,99.36457,0.2069747,2.003775,1.836411,5,9.989232
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4002753,0.4002753,0,0,0,0.4002753,892.1832,3.056075,0,0,3.57119,0.4213425,0.4002753,0,0,0.09377263,10.54088,0.09377263,0,0.09377263,14.00003,100,0.2069647,0.4403029,2.856952,0,14.11207
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,6.66191,6.66191,3.33191,0,1.074611,6.66191,55.2104,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,7.328101,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7082651,0.7082651,0,0,0,0.7082651,520.3273,2.939755,0,0,3.685297,0.7455422,0.7082651,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,0.7790917,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.895147,1.895147,0,0,0,1.895147,192.748,1.657966,0,0,3.652858,1.994891,1.895147,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,2.084661,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,4.636789,4.636789,2.174368,0,0.7586024,4.636789,55.90123,0,0,0,2.592022,2.592022,2.462421,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,5.100468,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.471755,5.471755,4.974503,0,1.523039,5.471755,9.565905,5.551115E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.2069647,6.01893,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.962222,1.962222,0,0,0,1.962222,6.984118,0,2.220446E-16,0,0.1370439,2.065497,1.962222,0,0,0,10.62527,0,1.928453,-1.928453,11.96726,85.48026,0.2069647,2.158444,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,8.992257,8.33,5,0,1.53,8.33,0,0,0.6622572,1.561483,0,3.505263,3.33,0,0,2.142725,8.696821,0,3.505263,-3.505263,8.272388,59.08837,0.2069647,9.891483,0,5,8.696821
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,6.437309,6.437309,5,0,1.53,6.437309,0,0,0,0,0,1.512957,1.437309,0,0,6.037462,5.191558,0,1.512957,-1.512957,6.677591,47.69699,0.2069647,7.08104,0,5,5.191558
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.564287,3.564287,5,0,1.53,3.564287,0,0,0,0,0,0,0,1.435713,1.363927,7.718526,3.678601,1.363927,0,1.363927,7.971527,56.93936,0.2070432,3.920716,0,5,3.678601
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.8370684,0.8370684,4.342331,0,1.350456,0.8370684,0,0,0,0,0,0,0,3.505263,3.33,6.354599,4.906136,3.33,0,3.33,11.13064,79.50443,0.2071703,0.9207752,0,5,4.906136
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.317513,1.317513,4.501301,0,1.393855,1.317513,0,0,0,0,0,0,0,3.183788,3.024599,3.024599,7.903135,3.024599,0,3.024599,14.00003,100,0.2073434,1.449265,0,5,7.903135
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.7657256,0.7657256,0,0,0,0.7657256,0,0,1.110223E-16,0,0,0.8060269,0.7657256,0,0,0,10.62527,0,0.8060269,-0.8060269,13.1504,93.93125,0.2073434,0.8422982,0,0,10.62527
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1149326,0.1149326,0,0,0,0.1149326,0,0,1.387779E-17,0,0,0.1209817,0.1149326,0,0,0.8955855,9.819247,0,0.1209817,-0.1209817,13.02287,93.02035,0.2073434,0.1264259,0,0,9.819247
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.4639132,0.4639132,0,0,0,0.4639132,0,0,0,0,0,0.4883297,0.4639132,0,0,1.03001,9.698266,0,0.4883297,-0.4883297,12.50813,89.34361,0.2073434,0.5103045,0,0,9.698266
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.183323,1.183323,0,0,0,1.183323,0,0,2.220446E-16,0,0,1.245603,1.183323,0,0,1.572598,9.209936,0,1.245603,-1.245603,11.19515,79.96519,0.2073434,1.301655,0,0,9.209936
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2169798,0.2169798,0,0,0,0.2169798,0,0,2.775558E-17,0,0,0.2283998,0.2169798,0,0,2.956602,7.964333,0,0.2283998,-0.2283998,10.95439,78.24552,0.2073434,0.2386778,0,0,7.964333
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.210379,7.735933,0,0,0,10.95439,78.24552,0.2073434,0,0,0,7.735933
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.5533243,0.5533243,0,0,0,0.5533243,16.28553,0,0,0,0.09011181,0.5824466,0.5533243,0,0,3.210379,7.735933,0,0.4923348,-0.4923348,10.43543,74.53863,0.2073434,0.6086568,0.07208946,0,7.826045
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,2.852795,2.852795,0,0,0,2.852795,30.73229,0,4.440892E-16,0,0.8767294,3.002942,2.852795,0,0,3.757418,7.243598,0,2.126213,-2.126213,8.194203,58.5299,0.2073434,3.138075,0.7013835,0,8.120327
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,6.782116,6.782116,5,0,1.53,6.782116,27.03407,0,0,0,1.833482,1.875911,1.782116,0,0,6.119877,5.117385,0,0.04242986,-0.04242986,8.149478,58.21044,0.2073434,7.460328,1.466785,5,6.950867
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,3.505263,0,1.121937,0,0,0,0,0,2.801153,0,0,3.505263,3.33,6.167021,5.074955,6.131153,0,6.131153,13.966,99.75695,0.2070446,0,2.240922,5,7.876108
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.619215,2.619215,0,0,0,2.619215,114.0702,0.1948068,0,0,2.987743,2.757068,2.619215,0,0,0.035868,10.59299,0.035868,0,0.035868,14.00003,100,0.2070408,2.881136,2.390194,0,13.58074
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,4.614406,4.614406,1.284406,0,0.5156429,4.614406,88.71979,0.5886284,0,0,4.093892,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2070408,5.075847,3.275113,5,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070408,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070408,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2070408,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.650737,2.650737,0,0,0,2.650737,74.59538,0,0,0,1.977327,2.79025,2.650737,0,0,0,10.62527,0,0.8129221,-0.8129221,13.14313,93.87933,0.2070408,2.915811,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.508644,2.508644,0,0,0,2.508644,69.44917,0,0,0,1.742233,2.640678,2.508644,0,0,0.9032468,9.812352,0,0.8984455,-0.8984455,12.19609,87.11474,0.2070408,2.759509,1.393786,0,11.55458
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.521996,3.521996,4.420117,0,1.371692,3.521996,27.14737,0,0,0,0.9561292,0,0,0.8981209,0.8532149,1.90152,8.913906,1.809344,0,1.809344,13.91258,99.37539,0.207129,3.874195,0.7649034,5,9.870036
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.05621799,0,0,0.1483936,0,0,0,0,0.09217557,10.54232,0.09217557,0,0.09217557,14.00003,100,0.2071193,0,0.1187148,0,10.69071
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.41941,3.41941,3.41941,0,1.098499,3.41941,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2071193,3.761351,0,5,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.262512,7.262512,5,0,1.53,7.262512,0,0,0,0,0,2.381592,2.262512,0,0,0,10.62527,0,2.381592,-2.381592,11.48961,82.06848,0.2071193,7.988763,0,5,10.62527
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.426127,3.426127,5,0,1.53,3.426127,0,0,0,0,0,0,0,1.573873,1.49518,2.646213,8.243683,1.49518,0,1.49518,12.90806,92.20026,0.2072045,3.768739,0,5,8.243683
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.7405453,0.7405453,0,0,0,0.7405453,0,0,1.110223E-16,0,0,0.7795213,0.7405453,0,0,1.151033,9.589344,0,0.7795213,-0.7795213,12.08637,86.33107,0.2072045,0.8145998,0,0,9.589344
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.8545085,0.8545085,0,0,0,0.8545085,0,0,1.110223E-16,0,0,0.8994825,0.8545085,0,0,2.017168,8.809823,0,0.8994825,-0.8994825,11.13824,79.55867,0.2072045,0.9399593,0,0,8.809823
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.3777847,0.3777847,0,0,0,0.3777847,0,0,0,0,0,0.3976681,0.3777847,0,0,3.016593,7.91034,0,0.3976681,-0.3976681,10.71906,76.56454,0.2072045,0.4155632,0,0,7.91034
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3472091,0.3472091,0,0,0,0.3472091,0,0,0,0,0,0.3654832,0.3472091,0,0,3.458447,7.512672,0,0.3654832,-0.3654832,10.3338,73.81274,0.2072045,0.38193,0,0,7.512672
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.130877,1.130877,0,0,0,1.130877,0,0,2.220446E-16,0,0,1.190396,1.130877,0,0,3.864539,7.147189,0,1.190396,-1.190396,9.079017,64.84999,0.2072045,1.243964,0,0,7.147189
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.459682,0.459682,0,0,0,0.459682,0,0,5.551115E-17,0,0,0.4838758,0.459682,0,0,5.187201,5.956793,0,0.4838758,-0.4838758,8.568967,61.20678,0.2072045,0.5056503,0,0,5.956793
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.139954,1.139954,0,0,0,1.139954,0,0,0,0,0,1.199952,1.139954,0,0,5.724842,5.472917,0,1.199952,-1.199952,7.304106,52.17208,0.2072045,1.25395,0,0,5.472917
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2583512,0.2583512,0,0,0,0.2583512,0,0,0,0,0,0.2719486,0.2583512,0,0,7.058121,4.272965,0,0.2719486,-0.2719486,7.017447,50.12452,0.2072045,0.2841863,0,0,4.272965
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.516748,1.516748,0,0,0,1.516748,6.432723,0,2.220446E-16,0,0.09756821,1.596577,1.516748,0,0,7.360287,4.001016,0,1.499009,-1.499009,5.437353,38.83816,0.2072045,1.668423,0.07805456,0,4.098585
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.613953,2.613953,5,0,1.53,2.613953,26.83658,0,0,0,0.7014958,0,0,2.386047,2.266744,9.025852,2.502007,2.96824,0,2.96824,8.253273,58.95183,0.2073622,2.875349,0.5611966,5,3.203503
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.363113,1.363113,4.6434,0,1.432648,1.363113,58.59786,0,0,0,0.7987553,0,0,3.280286,3.116272,6.057612,5.173423,3.915027,0,3.915027,11.96739,85.48121,0.2074723,1.499425,0.6390042,5,5.972179
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.105501,3.105501,3.895048,0,1.228348,3.105501,42.23095,1.110223E-16,0,0,1.311482,0,0,0.7895473,0.7500699,2.142585,8.696948,2.061552,0,2.061552,13.92315,99.4509,0.2075682,3.416051,1.049186,5,10.00843
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1597381,0.1597381,0,0,0,0.1597381,1056.941,1.439159,0,0,1.688337,0.1681453,0.1597381,0,0,0.08103248,10.55235,0.08103248,0,0.08103248,14.00003,100,0.2075597,0.1757119,1.350669,0,12.24068
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.083501,6.083501,4.551425,0,1.407539,6.083501,26.50961,0,0,0,1.612713,1.612713,1.532077,0,0,0,10.62527,0,0,0,14.00003,100,0.2075597,6.691852,1.29017,5,12.23799
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.088374,2.088374,0,0,0,2.088374,151.2715,0.9608256,0,0,3.159114,2.198289,2.088374,0,0,0,10.62527,0,0,0,14.00003,100,0.2075597,2.297212,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.474727,3.474727,1.373175,0,0.5398766,3.474727,63.66429,0,0,0,2.21216,2.21216,2.101552,0,0,0,10.62527,0,0,0,14.00003,100,0.2075597,3.822199,1.769728,5,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,4.590478,4.590478,2.481996,0,0.8425848,4.590478,48.34911,0,0,0,2.219455,2.219455,2.108482,0,0,0,10.62527,0,0,0,14.00003,100,0.2075597,5.049526,1.775564,5,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075597,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.717607,2.717607,0,0,0,2.717607,45.08347,0,0,0,1.225191,2.860639,2.717607,0,0,0,10.62527,0,1.635448,-1.635448,12.27611,87.68636,0.2075597,2.989368,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,1.817164,8.989826,0.4292341,0,0.4292341,12.68332,90.59498,0.2075147,0,0.3433872,0,9.419061
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,6.433836,6.433836,5,0,1.53,6.433836,0.7336739,0,8.881784E-16,0,0.04720338,1.509301,1.433836,0,0,1.38793,9.376137,0,1.462098,-1.462098,11.14214,79.58652,0.2075147,7.07722,0.0377627,5,9.423341
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.368679,2.368679,5,0,1.53,2.368679,0,0,0,0,0,0,0,2.631321,2.499755,3.012483,7.914039,2.499755,0,2.499755,13.51361,96.5256,0.2076558,2.605547,0,5,7.914039
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.165012,2.165012,0,0,0,2.165012,0,0,0,0,0,2.27896,2.165012,0,0,0.5127282,10.16382,0,2.27896,-2.27896,11.11138,79.36681,0.2076558,2.381514,0,0,10.16382
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044906,7.884859,0,0,0,11.11138,79.36681,0.2076558,0,0,0,7.884859
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.832301,1.832301,0,0,0,1.832301,0,0,2.220446E-16,0,0,1.928738,1.832301,0,0,3.044906,7.884859,0,1.928738,-1.928738,9.078308,64.84492,0.2076558,2.015531,0,0,7.884859
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.187948,5.95612,0,0,0,9.078308,64.84492,0.2076558,0,0,0,5.95612
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.115411,1.115411,0,0,0,1.115411,0,0,2.220446E-16,0,0,1.174117,1.115411,0,0,5.187948,5.95612,0,1.174117,-1.174117,7.840681,56.00475,0.2076558,1.226952,0,0,5.95612
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4043362,0.4043362,0,0,0,0.4043362,0,0,5.551115E-17,0,0,0.4256171,0.4043362,0,0,6.492522,4.782004,0,0.4256171,-0.4256171,7.392041,52.80019,0.2076558,0.4447698,0,0,4.782004
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2145353,0.2145353,0,0,0,0.2145353,0,0,2.775558E-17,0,0,0.2258267,0.2145353,0,0,6.96543,4.356387,0,0.2258267,-0.2258267,7.153998,51.09989,0.2076558,0.2359888,0,0,4.356387
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.8293603,0.8293603,0,0,0,0.8293603,0,0,1.110223E-16,0,0,0.8730108,0.8293603,0,0,7.216349,4.13056,0,0.8730108,-0.8730108,6.233764,44.5268,0.2076558,0.9122963,0,0,4.13056
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.7555475,0.7555475,0,0,0,0.7555475,0,0,1.110223E-16,0,0,0.7953132,0.7555475,0,0,8.18636,3.25755,0,0.7953132,-0.7953132,5.395431,38.53871,0.2076558,0.8311023,0,0,3.25755
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4238439,0.4238439,0,0,0,0.4238439,0,0,0,0,0,0.4461515,0.4238439,0,0,9.070042,2.462236,0,0.4461515,-0.4461515,4.925146,35.17954,0.2076558,0.4662283,0,0,2.462236
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.5773677,0.5773677,0,0,0,0.5773677,8.368235,0,0,0,0.04831549,0.6077555,0.5773677,0,0,9.565766,2.016085,0,0.55944,-0.55944,4.335444,30.9674,0.2076558,0.6351045,0.03865239,0,2.0644
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.47536,2.47536,5,0,1.53,2.47536,32.43284,0,0,0,0.8028294,0,0,2.52464,2.398408,10.18737,1.456645,3.201238,0,3.201238,7.372405,52.65993,0.2078234,2.722896,0.6422636,5,2.259474
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.089694,2.089694,4.608777,0,1.423196,2.089694,68.53238,0,0,0,1.432117,0,0,2.519083,2.393128,6.986128,4.337759,3.825246,0,3.825246,11.00135,78.58092,0.207936,2.298664,1.145694,5,5.769876
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.11757,2.11757,3.108903,0,1.01373,2.11757,99.99077,0,0,0,2.117375,0,0,0.9913324,0.9417658,3.160883,7.78048,3.059141,0,3.059141,13.90351,99.31057,0.2078997,2.329327,1.6939,5,9.897855
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.596468,1.596468,0,0,0,1.596468,206.9717,1.522002,0,0,3.304236,1.680492,1.596468,0,0,0.101742,10.53371,0.101742,0,0.101742,14.00003,100,0.2078891,1.756114,2.643389,0,13.83794
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,5.752726,5.752726,2.48531,0,0.8434896,5.752726,59.78705,0,0,0,3.439385,3.439385,3.267416,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,6.327999,2.751508,5,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.193735,2.193735,0,0,0,2.193735,135.3331,0.659654,0,0,2.968848,2.309194,2.193735,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,2.413108,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.4938796,0.4938796,0,0,0,0.4938796,427.2968,1.590459,0,0,2.110332,0.5198732,0.4938796,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,0.5432675,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,4.812648,4.812648,3.166616,0,1.029486,4.812648,36.00233,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,5.293913,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2017666,0.2017666,0,0,0,0.2017666,485.0238,0.7662299,0,0,0.9786158,0.2123858,0.2017666,0,0,0,10.62527,0,0,0,14.00003,100,0.2078891,0.2219432,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.304749,7.304749,5,0,1.53,7.304749,2.077251,4.440892E-16,0,0,0.151738,2.426052,2.304749,0,0,0,10.62527,0,2.274314,-2.274314,11.60269,82.8762,0.2078891,8.035224,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.814312,5.814312,5,0,1.53,5.814312,0,0,0,0,0,0.8571707,0.8143122,0,0,2.527015,8.350961,0,0.8571707,-0.8571707,10.69915,76.42237,0.2078891,6.395743,0,5,8.350961
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1860399,0.1860399,3.691303,0,1.172726,0.1860399,0,0,0,0,0,0,0,3.505263,3.33,3.479427,7.49379,3.33,0,3.33,13.85827,98.98743,0.2079133,0.2046439,0,5,7.49379
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.048513,3.048513,3.205805,0,1.040185,3.048513,0,2.775558E-17,0,0,0,0,0,0.1572918,0.1494272,0.1494272,10.49079,0.1494272,0,0.1494272,14.00003,100,0.2079217,3.353364,0,5,10.49079
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.5678165,0.5678165,0,0,0,0.5678165,0,0,1.110223E-16,0,0,0.5977015,0.5678165,0,0,0,10.62527,0,0.5977015,-0.5977015,13.37,95.49977,0.2079217,0.6245981,0,0,10.62527
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7316859,0.7316859,0,0,0,0.7316859,0,0,0,0,0,0.7701957,0.7316859,0,0,0.6641129,10.02757,0,0.7701957,-0.7701957,12.55814,89.70081,0.2079217,0.8048545,0,0,10.02757
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.3685486,0.3685486,0,0,0,0.3685486,0,0,0,0,0,0.387946,0.3685486,0,0,1.519886,9.257377,0,0.387946,-0.387946,12.14921,86.77988,0.2079217,0.4054035,0,0,9.257377
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.187081,1.187081,0,0,0,1.187081,0,0,0,0,0,1.249558,1.187081,0,0,1.950937,8.869431,0,1.249558,-1.249558,10.83206,77.37168,0.2079217,1.305789,0,0,8.869431
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3457517,0.3457517,0,0,0,0.3457517,0,0,5.551115E-17,0,0,0.3639492,0.3457517,0,0,3.339335,7.619873,0,0.3639492,-0.3639492,10.44842,74.63142,0.2079217,0.3803269,0,0,7.619873
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1388479,0.1388479,0,0,0,0.1388479,0,0,0,0,0,0.1461557,0.1388479,0,0,3.743723,7.255923,0,0.1461557,-0.1461557,10.29436,73.53098,0.2079217,0.1527327,0,0,7.255923
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.8921186,0.8921186,0,0,0,0.8921186,0,0,1.110223E-16,0,0,0.9390723,0.8921186,0,0,3.906118,7.109767,0,0.9390723,-0.9390723,9.30449,66.46051,0.2079217,0.9813305,0,0,7.109767
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.949532,6.170695,0,0,0,9.30449,66.46051,0.2079217,0,0,0,6.170695
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.7923356,0.7923356,0,0,0,0.7923356,3.0085,0,0,0,0.02383742,0.8340375,0.7923356,0,0,4.949532,6.170695,0,0.8102001,-0.8102001,8.450463,60.36034,0.2079217,0.8715692,0.01906993,0,6.194533
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05030794,0.05030794,0,0,0,0.05030794,1748.87,0,0,0,0.8798204,0.05295573,0.05030794,0,0,5.849754,5.360495,0.8268647,0,0.8268647,9.234897,65.96342,0.2078355,0.05533873,0.7038563,0,6.240315
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.018116,3.018116,0,0,0,3.018116,47.5463,0,0,0,1.435002,3.176964,3.018116,0,0,5.02289,6.104673,0,1.741962,-1.741962,7.398708,52.84781,0.2078355,3.319927,1.148002,0,7.539676
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,6.958403,4.362712,2.405545,0,2.405545,9.680808,69.14849,0.2075851,0,1.924436,0,6.768257
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.06460909,0.06460909,0,0,0,0.06460909,5323.203,0,0,0,3.439273,0.06800957,0.06460909,0,0,4.552857,6.527703,3.371264,0,3.371264,12.87907,91.99317,0.2072353,0.07107,2.751418,0,9.966976
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,5.6729,5.6729,3.628392,0,1.155551,5.6729,58.76549,8.881784E-16,0,0,3.333707,2.152113,2.044508,0,0,1.181594,9.56184,1.181594,0,1.181594,14.00003,100,0.2072831,6.24019,2.666966,5,12.89555
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072831,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072831,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.669058,1.669058,0,0,0,1.669058,193.4662,1.472159,0,0,3.229063,1.756903,1.669058,0,0,0,10.62527,0,0,0,14.00003,100,0.2072831,1.835964,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,4.872233,4.872233,1.931995,0,0.6924346,4.872233,63.52298,0,0,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2072831,5.359457,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.162565,3.162565,1.25,0,0.50625,3.162565,65.49862,0.05821,0,0,2.071437,2.013227,1.912565,0,0,0,10.62527,0,0,0,14.00003,100,0.2072831,3.478822,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.796821,1.796821,0,0,0,1.796821,53.45169,0,2.220446E-16,0,0.9604313,1.891391,1.796821,0,0,0,10.62527,0,0.9309595,-0.9309595,13.01871,92.9906,0.2072831,1.976503,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.034399,9.694315,0.1508647,0,0.1508647,13.16183,94.01291,0.2072675,0,0.1206918,0,9.84518
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8835347,9.830093,0,0,0,13.16183,94.01291,0.2072675,0,0,0,9.830093
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.104641,2.104641,0,0,0,2.104641,0,0,4.440892E-16,0,0,2.215411,2.104641,0,0,0.8835347,9.830093,0,2.215411,-2.215411,10.82658,77.3326,0.2072675,2.315105,0,0,9.830093
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.345103,7.614682,0,0,0,10.82658,77.3326,0.2072675,0,0,0,7.614682
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.602454,0.602454,0,0,0,0.602454,0,0,0,0,0,0.6341621,0.602454,0,0,3.345103,7.614682,0,0.6341621,-0.6341621,10.15812,72.55785,0.2072675,0.6626995,0,0,7.614682
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.049727,6.980519,0,0,0,10.15812,72.55785,0.2072675,0,0,0,6.980519
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.286758,1.286758,0,0,0,1.286758,0,0,2.220446E-16,0,0,1.354483,1.286758,0,0,4.049727,6.980519,0,1.354483,-1.354483,8.73037,62.35965,0.2072675,1.415434,0,0,6.980519
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.8839347,0.8839347,0,0,0,0.8839347,0,0,1.110223E-16,0,0,0.9304576,0.8839347,0,0,5.554708,5.626037,0,0.9304576,-0.9304576,7.749581,55.35404,0.2072675,0.9723282,0,0,5.626037
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.58855,4.69558,0,0,0,7.749581,55.35404,0.2072675,0,0,0,4.69558
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.048122,1.048122,0,0,0,1.048122,0,0,0,0,0,1.103287,1.048122,0,0,6.58855,4.69558,0,1.103287,-1.103287,6.586615,47.04715,0.2072675,1.152934,0,0,4.69558
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.814424,3.592293,0,0,0,6.586615,47.04715,0.2072675,0,0,0,3.592293
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.143061,1.143061,0,0,0,1.143061,0,0,0,0,0,1.203222,1.143061,0,0,7.814424,3.592293,0,1.203222,-1.203222,5.318307,37.98783,0.2072675,1.257367,0,0,3.592293
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1061609,0.1061609,0,0,0,0.1061609,14.8339,0,1.387779E-17,0,0.01574781,0.1117483,0.1061609,0,0,9.151337,2.389071,0,0.09600053,-0.09600053,5.217114,37.26503,0.2072675,0.116777,0.01259825,0,2.404819
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,3.755244,3.755244,5,0,1.53,3.755244,26.67193,0,0,0,1.001596,0,0,1.244756,1.182518,9.258004,2.29307,2.184114,0,2.184114,7.289146,52.06523,0.207374,4.130769,0.8012769,5,3.294667
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.412156,4.412156,5,0,1.53,4.412156,48.47756,0,0,0,2.138905,0,0,0.5878444,0.5584522,7.07389,4.258773,2.697357,0,2.697357,9.848084,70.34332,0.2074913,4.853371,1.711124,5,6.397678
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.398467,1.398467,2.651073,0,0.8887429,1.398467,218.6681,0,0,0,3.058,0,0,1.252607,1.189976,4.376533,6.686395,4.247976,0,4.247976,13.87807,99.12886,0.2072643,1.538313,2.4464,5,9.744394
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,4.736719,4.736719,1.406719,0,0.5490344,4.736719,84.46986,0.3672803,0,0,4.001101,3.505263,3.33,0,0,0.128557,10.50957,0.128557,0,0.128557,14.00003,100,0.2072511,5.210391,3.20088,5,14.51067
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,4.641162,4.641162,1.311163,0,0.5229474,4.641162,90.56908,0.698195,0,0,4.203458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2072511,5.105279,3.362767,5,14.82873
