Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.237911,2.237911,0,0,0,2.237911,205.7498,2.248802,0,0,4.604497,2.355696,2.237911,0,0,0,10.62527,0,0,0,14.00003,100,0.2072511,2.461702,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.9920096,0.9920096,0,0,0,0.9920096,438.2788,3.303548,0,0,4.347768,1.044221,0.9920096,0,0,0,10.62527,0,0,0,14.00003,100,0.2072511,1.091211,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,5.693065,5.693065,2.422724,0,0.8264036,5.693065,60.46768,0,8.881784E-16,0,3.442464,3.442464,3.270341,0,0,0,10.62527,0,0,0,14.00003,100,0.2072511,6.262372,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.504347,3.504347,1.25,0,0.50625,3.504347,81.77639,0.4927315,0,0,2.865729,2.372997,2.254347,0,0,0,10.62527,0,0,0,14.00003,100,0.2072511,3.854782,2.292583,5,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,2.836695,2.836695,0,0,0,2.836695,64.98079,0,0,0,1.843307,2.985995,2.836695,0,0,0,10.62527,0,1.142688,-1.142688,12.79553,91.39645,0.2072511,3.120365,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.2856165,0.2856165,0,0,0,0.2856165,347.7722,0,0,0,0.9932947,0.3006489,0.2856165,0,0,1.269653,9.482586,0.6926457,0,0.6926457,13.45263,96.09003,0.2071797,0.3141781,0.7946357,0,10.47588
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.117239,6.117239,5,0,1.53,6.117239,2.3437,6.661338E-16,0,0,0.1433697,1.176041,1.117239,0,0,0.5770076,10.10597,0,1.032671,-1.032671,12.3641,88.31482,0.2071797,6.728963,0.1146958,5,10.24934
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.027396,1.027396,0,0,0,1.027396,0,0,2.220446E-16,0,0,1.08147,1.027396,0,0,1.72442,9.073297,0,1.08147,-1.08147,11.22413,80.1722,0.2071797,1.130136,0,0,9.073297
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926053,7.991827,0,0,0,11.22413,80.1722,0.2071797,0,0,0,7.991827
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,6.419661,6.419661,5,0,1.53,6.419661,0,0,0,0,0,1.49438,1.419661,0,0,2.926053,7.991827,0,1.49438,-1.49438,9.648915,68.92068,0.2071797,7.061627,0,5,7.991827
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2369078,0.2369078,3.742171,0,1.186613,0.2369078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.586475,6.497446,3.33,0,3.33,12.80803,91.48575,0.2072125,0.2605985,0,5,6.497446
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.256475,9.494446,0,0,0,12.80803,91.48575,0.2072125,0,0,0,9.494446
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.7354208,0.7354208,0,0,0,0.7354208,0,0,1.110223E-16,0,0,0.7741271,0.7354208,0,0,1.256475,9.494446,0,0.7741271,-0.7741271,11.99203,85.65718,0.2072125,0.8089629,0,0,9.494446
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.116617,8.720319,0,0,0,11.99203,85.65718,0.2072125,0,0,0,8.720319
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.4897474,0.4897474,0,0,0,0.4897474,0,0,5.551115E-17,0,0,0.5155236,0.4897474,0,0,2.116617,8.720319,0,0.5155236,-0.5155236,11.44862,81.77569,0.2072125,0.5387222,0,0,8.720319
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.4792121,0.4792121,0,0,0,0.4792121,0,0,5.551115E-17,0,0,0.5044338,0.4792121,0,0,2.689421,8.204796,0,0.5044338,-0.5044338,10.9169,77.9777,0.2072125,0.5271333,0,0,8.204796
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6007753,0.6007753,0,0,0,0.6007753,0,0,0,0,0,0.632395,0.6007753,0,0,3.249903,7.700362,0,0.632395,-0.632395,10.2503,73.21626,0.2072125,0.6608528,0,0,7.700362
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.9601859,0.9601859,0,0,0,0.9601859,0,0,0,0,0,1.010722,0.9601859,0,0,3.952564,7.067966,0,1.010722,-1.010722,9.184902,65.60632,0.2072125,1.056205,0,0,7.067966
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,5.075588,6.057245,0.01667497,0,0.01667497,9.200722,65.71931,0.2072108,0,0.01333998,0,6.07392
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.208624,3.208624,5,0,1.53,3.208624,30.88237,0,0,0,0.9908989,0,0,1.791376,1.701808,5.058913,6.072252,2.692707,0,2.692707,11.75525,83.96588,0.2073451,3.529486,0.7927191,5,7.063151
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.925351,2.925351,0,0,0,2.925351,59.31521,0,0,0,1.735178,3.079316,2.925351,0,0,2.366207,8.495687,0,1.344139,-1.344139,10.3384,73.84557,0.2073451,3.217886,1.388142,0,10.23087
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.530414,2.530414,0,0,0,2.530414,116.1828,0,0,0,2.939904,2.663593,2.530414,0,0,3.859694,7.151549,0.276311,0,0.276311,10.60053,75.71793,0.2073167,2.783455,2.351923,0,10.09145
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.432372,1.432372,0,0,0,1.432372,247.1137,0,0,0,3.539587,1.50776,1.432372,0,0,3.583383,7.400229,2.031827,0,2.031827,12.52809,89.4862,0.2071082,1.575609,2.831669,0,10.93982
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.184719,1.184719,0,0,0,1.184719,283.5512,0.5606563,0,0,3.359285,1.247073,1.184719,0,0,1.551556,9.228874,1.551556,0,1.551556,14.00003,100,0.2069492,1.303191,2.687428,0,12.58816
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.710812,1.710812,0,0,0,1.710812,252.0676,2.511547,0,0,4.312402,1.800854,1.710812,0,0,0,10.62527,0,0,0,14.00003,100,0.2069492,1.881893,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.617591,1.617591,0,0,0,1.617591,246.1195,2.27848,0,0,3.981208,1.702728,1.617591,0,0,0,10.62527,0,0,0,14.00003,100,0.2069492,1.77935,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.281363,3.281363,1.25,0,0.50625,3.281363,114.4193,1.616237,0,0,3.754513,2.138277,2.031363,0,0,0,10.62527,0,0,0,14.00003,100,0.2069492,3.609499,3.003611,5,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.030661,4.030661,1.617253,0,0.6065102,4.030661,63.0276,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2069492,4.433727,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.312563,2.312563,0,0,0,2.312563,76.8007,0,0,0,1.776064,2.434277,2.312563,0,0,0,10.62527,0,0.6582122,-0.6582122,13.30621,95.04417,0.2069492,2.543819,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,4.740036,4.740036,4.529469,0,1.401545,4.740036,20.10528,0,0,0,0.9529975,0.2216507,0.2105681,0,0,0.7313469,9.967062,0.7313469,0,0.7313469,14.00003,100,0.2069786,5.21404,0.762398,5,10.92006
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1896158,0.1896158,0,0,0,0.1896158,82.9691,0,2.775558E-17,0,0.1573225,0.1995956,0.1896158,0,0,0,10.62527,0,0.04227305,-0.04227305,13.95547,99.68172,0.2069786,0.2085774,0.125858,0,10.7826
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.188151,5.188151,5,0,1.53,5.188151,0,0,0,0,0,0.1980538,0.1881511,0,0,0.04697006,10.583,0,0.1980538,-0.1980538,13.7467,98.19053,0.2069786,5.706966,0,5,10.583
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.9841803,0.9841803,0,0,0,0.9841803,0,0,2.220446E-16,0,0,1.035979,0.9841803,0,0,0.2670299,10.38495,0,1.035979,-1.035979,12.65468,90.39041,0.2069786,1.082598,0,0,10.38495
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.193308,1.193308,0,0,0,1.193308,0,0,2.220446E-16,0,0,1.256113,1.193308,0,0,1.418118,9.348968,0,1.256113,-1.256113,11.33062,80.93286,0.2069786,1.312638,0,0,9.348968
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.446082,1.446082,0,0,0,1.446082,0,0,2.220446E-16,0,0,1.522192,1.446082,0,0,2.813799,8.092854,0,1.522192,-1.522192,9.726092,69.47195,0.2069786,1.590691,0,0,8.092854
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.078139,1.078139,0,0,0,1.078139,0,0,0,0,0,1.134884,1.078139,0,0,4.505124,6.570662,0,1.134884,-1.134884,8.529819,60.92716,0.2069786,1.185953,0,0,6.570662
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.643761,1.643761,0,0,0,1.643761,0,0,2.220446E-16,0,0,1.730275,1.643761,0,0,5.766106,5.435779,0,1.730275,-1.730275,6.70595,47.89955,0.2069786,1.808137,0,0,5.435779
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.708502,1.708502,0,0,0,1.708502,0,0,2.220446E-16,0,0,1.798423,1.708502,0,0,7.688633,3.705504,0,1.798423,-1.798423,4.810246,34.35883,0.2069786,1.879352,0,0,3.705504
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.68688,1.907082,0,0,0,4.810246,34.35883,0.2069786,0,0,0,1.907082
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.7886695,0.7886695,0,0,0,0.7886695,0,0,1.110223E-16,0,0,0.8301784,0.7886695,0,0,9.68688,1.907082,0,0.8301784,-0.8301784,3.935161,28.10824,0.2069786,0.8675365,0,0,1.907082
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.335582,1.335582,4.840845,0,1.486551,1.335582,0,0,0,0,0,0,0,3.505263,3.33,10.6093,1.076903,3.33,0,3.33,7.094277,50.67331,0.2071632,1.46914,0,5,1.076903
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2502844,0.2502844,3.755548,0,1.190264,0.2502844,0,0,0,0,0,0,0,3.505263,3.33,7.279301,4.073903,3.33,0,3.33,10.25339,73.23837,0.2071978,0.2753128,0,5,4.073903
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.9598448,0.9598448,4.465108,0,1.383974,0.9598448,10.47444,0,0,0,0.1005384,0,0,3.505263,3.33,3.949301,7.070903,3.430538,0,3.430538,13.50789,96.48471,0.2073279,1.055829,0.08043069,5,7.171442
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.71699,1.71699,0,0,0,1.71699,31.22596,0,0,0,0.5361465,1.807357,1.71699,0,0,0.5187626,10.15839,0,1.271211,-1.271211,12.16791,86.91349,0.2073279,1.888688,0.4289172,0,10.69453
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.614621,3.614621,4.591782,0,1.418557,3.614621,24.9716,0,0,0,0.9026288,0,0,0.9771608,0.9283028,1.931219,8.887177,1.830932,0,1.830932,13.90489,99.32042,0.2074149,3.976084,0.7221031,5,9.789805
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.369807,1.369807,0,0,0,1.369807,82.27673,0,0,0,1.127032,1.441902,1.369807,0,0,0.1002876,10.53502,0,0.3148696,-0.3148696,13.57299,96.9497,0.2074149,1.506787,0.9016256,0,11.66205
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.421011,1.421011,0,0,0,1.421011,102.1127,0,0,0,1.451033,1.495801,1.421011,0,0,0.4501426,10.22015,0,0.0447677,-0.0447677,13.5258,96.61263,0.2074149,1.563112,1.160827,0,11.67118
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.101112,2.101112,0,0,0,2.101112,129.0807,0.0005478271,0,0,2.712129,2.211697,2.101112,0,0,0.4998845,10.17538,0.4998845,0,0.4998845,14.00003,100,0.2073639,2.311223,2.169703,0,12.88751
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073639,0,2.661304,0,13.9519
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.457251,1.457251,0,0,0,1.457251,213.3595,1.575235,0,0,3.109184,1.533949,1.457251,0,0,0,10.62527,0,0,0,14.00003,100,0.2073639,1.602976,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.641202,1.641202,0,0,0,1.641202,209.4966,1.710682,0,0,3.438263,1.727581,1.641202,0,0,0,10.62527,0,0,0,14.00003,100,0.2073639,1.805322,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2073639,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,3.978759,3.978759,2.693193,0,0.9002417,3.978759,34.01129,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2073639,4.376635,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.7821411,0.7821411,0,0,0,0.7821411,95.85082,0,0,0,0.7496887,0.8233064,0.7821411,0,0,0,10.62527,0,0.07361776,-0.07361776,13.92243,99.44572,0.2073639,0.8603552,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,6.678519,6.678519,5,0,1.53,6.678519,1.649265,2.220446E-16,0,0,0.1101465,1.766862,1.678519,0,0,0.08179752,10.55166,0,1.656715,-1.656715,12.1761,86.97195,0.2073639,7.346371,0.08811717,5,10.6618
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.922592,8.894941,0,0,0,12.1761,86.97195,0.2073639,0,0,0,8.894941
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.922592,8.894941,0,0,0,12.1761,86.97195,0.2073639,0,0,0,8.894941
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.69132,3.69132,5,0,1.53,3.69132,0,0,0,0,0,0,0,1.30868,1.243246,1.922592,8.894941,1.243246,0,1.243246,13.35554,95.39655,0.2074322,4.060452,0,5,8.894941
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3355649,0.3355649,0,0,0,0.3355649,0,0,0,0,0,0.3532262,0.3355649,0,0,0.6793462,10.01386,0,0.3532262,-0.3532262,12.98321,92.73703,0.2074322,0.3691214,0,0,10.01386
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2724349,0.2724349,0,0,0,0.2724349,0,0,5.551115E-17,0,0,0.2867736,0.2724349,0,0,1.07182,9.660636,0,0.2867736,-0.2867736,12.68092,90.57785,0.2074322,0.2996784,0,0,9.660636
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1743961,0.1743961,0,0,0,0.1743961,0,0,2.775558E-17,0,0,0.1835749,0.1743961,0,0,1.390457,9.373863,0,0.1835749,-0.1835749,12.48742,89.19568,0.2074322,0.1918357,0,0,9.373863
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.7612155,0.7612155,0,0,0,0.7612155,0,0,0,0,0,0.8012795,0.7612155,0,0,1.594429,9.190288,0,0.8012795,-0.8012795,11.6428,83.16267,0.2074322,0.8373371,0,0,9.190288
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6369517,0.6369517,0,0,0,0.6369517,0,0,1.110223E-16,0,0,0.6704755,0.6369517,0,0,2.48474,8.389009,0,0.6704755,-0.6704755,10.93605,78.11452,0.2074322,0.7006469,0,0,8.389009
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.022203,1.022203,0,0,0,1.022203,0,0,2.220446E-16,0,0,1.076003,1.022203,0,0,3.229712,7.718533,0,1.076003,-1.076003,9.801847,70.01305,0.2074322,1.124423,0,0,7.718533
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.084148,1.084148,0,0,0,1.084148,0,0,2.220446E-16,0,0,1.141209,1.084148,0,0,4.425272,6.64253,0,1.141209,-1.141209,8.598907,61.42065,0.2074322,1.192563,0,0,6.64253
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.693281,5.501321,0,0,0,8.598907,61.42065,0.2074322,0,0,0,5.501321
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.099345,1.099345,0,0,0,1.099345,2.141051,0,0,0,0.02353754,1.157205,1.099345,0,0,5.693281,5.501321,0,1.133668,-1.133668,7.403917,52.88501,0.2074322,1.20928,0.01883003,0,5.524859
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1845561,0.1845561,0,0,0,0.1845561,28.85883,0,2.775558E-17,0,0.05326073,0.1942696,0.1845561,0,0,6.952912,4.367654,0,0.1410088,-0.1410088,7.25528,51.82333,0.2074322,0.2030117,0.04260859,0,4.420915
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.168013,3.168013,5,0,1.53,3.168013,6.18125,0,0,0,0.1958228,0,0,1.831987,1.740388,7.109588,4.226645,1.936211,0,1.936211,9.092131,64.94366,0.2075355,3.484814,0.1566582,5,4.422468
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.410528,5.410528,5,0,1.53,5.410528,3.301509,1.665335E-16,0,0,0.1786291,0.432135,0.4105282,0,0,5.173378,5.969234,0,0.2535059,-0.2535059,8.824912,63.03496,0.2075355,5.951581,0.1429033,5,6.147863
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.357991,5.357991,5,0,1.53,5.357991,5.903706,0,0,0,0.3163201,0.3768329,0.3579913,0,0,5.455051,5.715728,0,0.06051287,-0.06051287,8.761127,62.57935,0.2075355,5.89379,0.253056,5,6.032048
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.637103,2.637103,5,0,1.53,2.637103,31.27448,0,0,0,0.8247401,0,0,2.362897,2.244752,5.522287,5.655216,3.069493,0,3.069493,11.6731,83.37914,0.207691,2.900813,0.659792,5,6.479956
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.713195,2.713195,0,0,0,2.713195,34.67879,0,4.440892E-16,0,0.9409032,2.855994,2.713195,0,0,2.452795,8.417759,0,1.915091,-1.915091,9.654419,68.96,0.207691,2.984514,0.7527226,0,9.358662
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.21688,5.21688,5,0,1.53,5.21688,12.88375,0,0,0,0.6721297,0.2282945,0.2168797,0,0,4.580674,6.502667,0.4438353,0,0.4438353,10.07548,71.96756,0.2077085,5.738568,0.5377038,5,7.174798
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.611875,2.611875,5,0,1.53,2.611875,11.97865,0,0,0,0.3128674,0,0,2.388125,2.268719,4.136839,6.902119,2.581587,0,2.581587,12.52459,89.46115,0.2078447,2.873062,0.2502939,5,7.214987
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.293459,2.293459,0,0,0,2.293459,21.69137,0,4.440892E-16,0,0.4974825,2.414167,2.293459,0,0,1.555252,9.225547,0,1.916685,-1.916685,10.50422,75.03001,0.2078447,2.522804,0.397986,0,9.72303
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.874566,1.874566,0,0,0,1.874566,4.592139,0,2.220446E-16,0,0.08608266,1.973227,1.874566,0,0,3.684902,7.308863,0,1.887144,-1.887144,8.514998,60.8213,0.2078447,2.062022,0.06886613,0,7.394946
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,5.781729,5.421718,0.01166305,0,0.01166305,8.526063,60.90033,0.2078435,0,0.009330438,0,5.433382
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.895264,2.895264,0,0,0,2.895264,5.719225,0,0,0,0.1655867,3.047647,2.895264,0,0,5.770066,5.432215,0,2.88206,-2.88206,5.488105,39.20068,0.2078435,3.184791,0.1324693,0,5.597802
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,10.48801,7.422647,5,0,1.53,7.422647,0,0,3.065362,4.114163,0,2.550155,2.422647,0,0,8.972354,2.550155,0,2.550155,-2.550155,2.800006,20,0.2078435,11.53681,0,5,2.550155
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.505397,3.505397,5,0,1.53,3.505397,0,0,0,0,0,0,0,1.494603,1.419873,11.80586,0,1.419873,0,1.419873,4.147015,29.62148,0.2079208,3.855937,0,5,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,7.505373,6.213991,5,0,1.53,6.213991,0,0,1.291381,2.041919,0,1.277885,1.213991,0,0,10.38599,1.277885,0,1.277885,-1.277885,2.800006,20,0.2079208,8.25591,0,5,1.277885
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.020845,1.020845,4.526108,0,1.400627,1.020845,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2080679,1.122929,0,5,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.123742,1.123742,4.629005,0,1.428718,1.123742,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2082298,1.236116,0,5,2.997
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.8844014,0.8844014,4.389665,0,1.363378,0.8844014,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2083557,0.9728416,0,5,5.994
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.783579,0.783579,0,0,0,0.783579,0,0,1.110223E-16,0,0,0.82482,0.783579,0,0,1.81586,8.991,0,0.82482,-0.82482,11.40792,81.48495,0.2083557,0.8619369,0,0,8.991
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.250132,0.250132,0,0,0,0.250132,0,0,5.551115E-17,0,0,0.2632968,0.250132,0,0,2.732327,8.16618,0,0.2632968,-0.2632968,11.13038,79.50253,0.2083557,0.2751452,0,0,8.16618
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.8416334,0.8416334,0,0,0,0.8416334,0,0,1.110223E-16,0,0,0.8859299,0.8416334,0,0,3.024879,7.902883,0,0.8859299,-0.8859299,10.19652,72.83217,0.2083557,0.9257968,0,0,7.902883
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.744657,0.744657,0,0,0,0.744657,0,0,1.110223E-16,0,0,0.7838494,0.744657,0,0,4.009245,7.016953,0,0.7838494,-0.7838494,9.370274,66.9304,0.2083557,0.8191227,0,0,7.016953
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.796281,1.796281,0,0,0,1.796281,0,0,0,0,0,1.890822,1.796281,0,0,4.880189,6.233104,0,1.890822,-1.890822,7.377172,52.69398,0.2083557,1.975909,0,0,6.233104
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3111245,0.3111245,0,0,0,0.3111245,12.39802,0,0,0,0.0385733,0.3274995,0.3111245,0,0,6.981102,4.342282,0,0.2889262,-0.2889262,7.072618,50.5186,0.2083557,0.342237,0.03085864,0,4.380855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.955559,2.955559,0,0,0,2.955559,3.034381,0,4.440892E-16,0,0.08968294,3.111115,2.955559,0,0,7.302132,4.053356,0,3.021432,-3.021432,3.887748,27.76958,0.2083557,3.251115,0.07174636,0,4.143039
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.554196,4.554196,5,0,1.53,4.554196,14.78904,0,0,0,0.673522,0,0,0.4458043,0.4235141,10.65928,1.031923,1.097036,0,1.097036,4.928488,35.20342,0.2084047,5.009615,0.5388176,5,1.705446
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.895253,1.895253,5,0,1.53,1.895253,56.26264,0,0,0,1.066319,0,0,3.104747,2.94951,9.562243,2.019256,4.015829,0,4.015829,8.738238,62.41586,0.2085506,2.084778,0.8530555,5,3.085575
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,3.779622,3.779622,5,0,1.53,3.779622,20.75451,0,0,0,0.7844422,0,0,1.220378,1.159359,5.546413,5.633502,1.943801,0,1.943801,10.58229,75.58763,0.2086431,4.157585,0.6275538,5,6.417944
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.924353,2.924353,5,0,1.53,2.924353,33.4418,0,0,0,0.9779564,0,0,2.075647,1.971864,3.602612,7.382923,2.949821,0,2.949821,13.38074,95.57649,0.2087864,3.216789,0.7823651,5,8.36088
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2043649,0.2043649,0,0,0,0.2043649,430.5164,0.01191195,0,0,0.8798246,0.215121,0.2043649,0,0,0.6527917,10.03776,0.6527917,0,0.6527917,14.00003,100,0.2087204,0.2248014,0.7038597,0,10.91759
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.932513,1.932513,0,0,0,1.932513,79.75113,0,2.220446E-16,0,1.541201,2.034224,1.932513,0,0,0,10.62527,0,0.4930233,-0.4930233,13.48034,96.28792,0.2087204,2.125764,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.3981701,0.3981701,0,0,0,0.3981701,105.8395,0,0,0,0.4214213,0.4191264,0.3981701,0,0,0.5478037,10.13225,0.002294913,0,0.002294913,13.48251,96.30347,0.2087202,0.4379871,0.337137,0,10.55367
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.6738138,0.6738138,0,0,0,0.6738138,117.9361,0,0,0,0.7946694,0.7092777,0.6738138,0,0,0.5455087,10.13432,0.08539172,0,0.08539172,13.56352,96.88211,0.2087116,0.7411952,0.6357355,0,10.92899
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.408707,2.408707,0,0,0,2.408707,46.11639,0,4.440892E-16,0,1.110809,2.535481,2.408707,0,0,0.460117,10.21117,0,1.424672,-1.424672,12.06179,86.15544,0.2087116,2.649578,0.8886472,0,11.32198
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.558042,3.558042,5,0,1.53,3.558042,13.37351,0,0,0,0.4758349,0,0,1.441958,1.36986,2.043086,8.786496,1.845695,0,1.845695,13.81277,98.66241,0.2088031,3.913846,0.380668,5,9.262331
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.09216,3.09216,3.138505,0,1.021812,3.09216,4.805904,0,0,0,0.1486062,0,0,0.04634585,0.04402856,0.1973913,10.44762,0.1926348,0,0.1926348,13.99552,99.96777,0.2088111,3.401376,0.118885,5,10.59623
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.060912,5.060912,5,0,1.53,5.060912,0,0,0,0,0,0.06411823,0.06091231,0,0,0.004756548,10.62099,0,0.06411823,-0.06411823,13.92793,99.48501,0.2088111,5.567004,0,5,10.62099
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.306453,3.306453,3.386452,0,1.089502,3.306453,0,1.387779E-16,0,0,0,0,0,0.07999897,0.07599902,0.07599902,10.55688,0.07599902,0,0.07599902,14.00003,100,0.2088152,3.637099,0,5,10.55688
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.452547,4.452547,4.452547,0,1.380545,4.452547,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088152,4.897802,0,5,10.62527
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.217495,1.217495,0,0,0,1.217495,0,0,2.220446E-16,0,0,1.281574,1.217495,0,0,0,10.62527,0,1.281574,-1.281574,12.64913,90.35075,0.2088152,1.339244,0,0,10.62527
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.0941218,0.0941218,0,0,0,0.0941218,0,0,1.387779E-17,0,0,0.09907557,0.0941218,0,0,1.423971,9.3437,0,0.09907557,-0.09907557,12.5447,89.60479,0.2088152,0.103534,0,0,9.3437
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.014894,1.014894,0,0,0,1.014894,0,0,2.220446E-16,0,0,1.06831,1.014894,0,0,1.534055,9.244625,0,1.06831,-1.06831,11.4186,81.56126,0.2088152,1.116384,0,0,9.244625
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.5782935,0.5782935,0,0,0,0.5782935,0,0,1.110223E-16,0,0,0.60873,0.5782935,0,0,2.721066,8.176315,0,0.60873,-0.60873,10.77694,76.978,0.2088152,0.6361229,0,0,8.176315
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.122996,1.122996,0,0,0,1.122996,0,0,2.220446E-16,0,0,1.182101,1.122996,0,0,3.397432,7.567585,0,1.182101,-1.182101,9.530896,68.0777,0.2088152,1.235296,0,0,7.567585
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.8769665,0.8769665,0,0,0,0.8769665,0,0,0,0,0,0.9231227,0.8769665,0,0,4.710878,6.385484,0,0.9231227,-0.9231227,8.557839,61.1273,0.2088152,0.9646632,0,0,6.385484
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1989751,0.1989751,0,0,0,0.1989751,0,0,2.775558E-17,0,0,0.2094475,0.1989751,0,0,5.73657,5.462361,0,0.2094475,-0.2094475,8.337063,59.55033,0.2088152,0.2188726,0,0,5.462361
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.4665936,0.4665936,0,0,0,0.4665936,0,0,5.551115E-17,0,0,0.4911512,0.4665936,0,0,5.969289,5.252913,0,0.4911512,-0.4911512,7.819344,55.85234,0.2088152,0.513253,0,0,5.252913
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.8149766,0.8149766,0,0,0,0.8149766,11.76911,0,0,0,0.09591548,0.8578701,0.8149766,0,0,6.515013,4.761763,0,0.7619547,-0.7619547,7.016173,50.11542,0.2088152,0.8964743,0.07673239,0,4.857678
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.204132,3.204132,5,0,1.53,3.204132,27.14381,0,0,0,0.8697236,0,0,1.795868,1.706075,7.361629,3.999808,2.575798,0,2.575798,9.45979,67.56979,0.2089396,3.524545,0.6957788,5,4.869531
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,4.734639,4.734639,5,0,1.53,4.734639,35.67304,0,0,0,1.68899,0,0,0.2653614,0.2520933,4.785831,6.318027,1.941083,0,1.941083,11.30126,80.72314,0.2090175,5.208103,1.351192,5,8.007016
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.8038434,0.8038434,0,0,0,0.8038434,316.6201,0,0,0,2.54513,0.846151,0.8038434,0,0,2.844748,8.065001,1.698979,0,1.698979,12.91306,92.23593,0.2088464,0.8842278,2.036104,0,10.61013
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,1.370346,0,0,2.516115,0,0,0,0,1.145769,9.594082,1.145769,0,1.145769,14.00003,100,0.2087311,0,2.012892,0,12.1102
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.753992,1.753992,0,0,0,1.753992,155.5769,0.8824981,0,0,2.728805,1.846307,1.753992,0,0,0,10.62527,0,0,0,14.00003,100,0.2087311,1.929391,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,4.667899,4.667899,2.695428,0,0.900852,4.667899,44.48007,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2087311,5.134689,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.952098,2.952098,0,0,0,2.952098,63.84432,0,0,0,1.884747,3.107471,2.952098,0,0,0,10.62527,0,1.222724,-1.222724,12.71116,90.79384,0.2087311,3.247308,1.507797,0,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.9586984,0.9586984,0,0,0,0.9586984,111.6329,0,0,0,1.070223,1.009156,0.9586984,0,0,1.358583,9.40255,0.06106672,0,0.06106672,12.7691,91.20765,0.2087249,1.054568,0.8561783,0,10.47277
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,3.940783,3.940783,4.290777,0,1.336382,3.940783,23.57656,-5.551115E-17,0,0,0.9291009,0,0,0.3499944,0.3324947,1.297516,9.45751,1.261596,0,1.261596,13.96595,99.75659,0.2087782,4.334861,0.7432807,5,10.38661
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,6.849162,6.849162,5,0,1.53,6.849162,4.445789,0,0,0,0.3044993,1.946486,1.849162,0,0,0.03592048,10.59295,0,1.641987,-1.641987,12.23514,87.39371,0.2087782,7.534078,0.2435994,5,10.89744
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,1.86035,8.950959,0.2065114,0,0.2065114,12.43106,88.7931,0.2087574,0,0.1652091,0,9.157471
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.385788,2.385788,0,0,0,2.385788,5.440113,0,0,0,0.1297896,2.511356,2.385788,0,0,1.653839,9.13682,0,2.381567,-2.381567,9.920668,70.86177,0.2087574,2.624367,0.1038317,0,9.266609
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,6.474366,6.474366,5,0,1.53,6.474366,0,0,0,0,0,1.551964,1.474366,0,0,4.300024,6.755253,0,1.551964,-1.551964,8.284754,59.17669,0.2087574,7.121802,0,5,6.755253
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.114298,8.114298,5,0,1.53,8.114298,0,0,0,0.595728,0,3.278209,3.114298,0,0,6.024428,5.203289,0,3.278209,-3.278209,4.829218,34.49435,0.2087574,8.925728,0,5,5.203289
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.670187,4.670187,5,0,1.53,4.670187,0,0,0,0,0,0,0,0.3298132,0.3133225,9.666883,1.92508,0.3133225,0,0.3133225,5.126462,36.61751,0.2087741,5.137206,0,5,1.92508
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6340399,0.6340399,4.139303,0,1.29503,0.6340399,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.353559,2.207071,3.33,0,3.33,8.285578,59.18258,0.2088612,0.6974439,0,5,2.207071
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.348474,1.348474,4.853737,0,1.49007,1.348474,0,0,0,0,0,0,0,3.505263,3.33,6.02356,5.204071,3.33,0,3.33,11.44469,81.74764,0.2090376,1.483322,0,5,5.204071
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.69356,8.201071,0,0,0,11.44469,81.74764,0.2090376,0,0,0,8.201071
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.9449561,0.9449561,0,0,0,0.9449561,0,0,1.110223E-16,0,0,0.9946907,0.9449561,0,0,2.69356,8.201071,0,0.9946907,-0.9946907,10.3962,74.2584,0.2090376,1.039452,0,0,8.201071
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.9654242,0.9654242,0,0,0,0.9654242,0,0,2.220446E-16,0,0,1.016236,0.9654242,0,0,3.798772,7.20638,0,1.016236,-1.016236,9.32499,66.60694,0.2090376,1.061967,0,0,7.20638
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1954713,0.1954713,0,0,0,0.1954713,0,0,2.775558E-17,0,0,0.2057593,0.1954713,0,0,4.927923,6.190144,0,0.2057593,-0.2057593,9.108101,65.05773,0.2090376,0.2150184,0,0,6.190144
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1353622,0.1353622,0,0,0,0.1353622,0,0,0,0,0,0.1424865,0.1353622,0,0,5.156544,5.984385,0,0.1424865,-0.1424865,8.957907,63.98492,0.2090376,0.1488984,0,0,5.984385
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.087568,1.087568,0,0,0,1.087568,0,0,0,0,0,1.144808,1.087568,0,0,5.314863,5.841898,0,1.144808,-1.144808,7.751173,55.36541,0.2090376,1.196325,0,0,5.841898
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.6393325,0.6393325,0,0,0,0.6393325,13.146,0,0,0,0.08404662,0.6729816,0.6393325,0,0,6.586872,4.69709,0,0.588935,-0.588935,7.130381,50.93119,0.2090376,0.7032658,0.0672373,0,4.781137
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.338358,3.338358,5,0,1.53,3.338358,24.59955,0,0,0,0.821221,0,0,1.661642,1.57856,7.241244,4.108155,2.399781,0,2.399781,9.407013,67.19282,0.2091521,3.672194,0.6569768,5,4.929376
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.372027,3.372027,5,0,1.53,3.372027,44.38144,0,0,0,1.496554,0,0,1.627973,1.546574,4.841463,6.267958,3.043128,0,3.043128,12.29398,87.81396,0.2092903,3.70923,1.197243,5,7.764512
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.749834,2.749834,0,0,0,2.749834,64.09367,0,0,0,1.762469,2.894562,2.749834,0,0,1.798334,9.006773,0,1.132092,-1.132092,11.10065,79.29018,0.2092903,3.024817,1.409975,0,10.76924
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,4.850387,4.850387,5,0,1.53,4.850387,50.57893,0,0,0,2.453274,0,0,0.1496127,0.1421321,3.056215,7.874681,2.595406,0,2.595406,13.56287,96.87743,0.2093902,5.335426,1.962619,5,10.32796
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.51348,2.51348,0,0,0,2.51348,160.3493,0.9237693,0,0,4.030346,2.645768,2.51348,0,0,0.4608086,10.21055,0.4608086,0,0.4608086,14.00003,100,0.2093441,2.764827,3.224277,0,14.24089
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093441,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093441,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.892799,1.892799,0,0,0,1.892799,190.209,1.607854,0,0,3.600274,1.99242,1.892799,0,0,0,10.62527,0,0,0,14.00003,100,0.2093441,2.082079,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093441,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.929848,1.929848,0,0,0,1.929848,72.24813,0,0,0,1.394279,2.031419,1.929848,0,0,0,10.62527,0,0.6371399,-0.6371399,13.32842,95.20284,0.2093441,2.122833,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.273645,1.273645,0,0,0,1.273645,74.05408,0,0,0,0.9431861,1.340679,1.273645,0,0,0.7079332,9.988134,0,0.3974929,-0.3974929,12.90943,92.21002,0.2093441,1.40101,0.7545488,0,10.93132
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,3.814429,3.814429,4.75677,0,1.463598,3.814429,4.133098,0,0,0,0.157654,0,0,0.9423411,0.895224,1.149592,9.590641,1.052878,0,1.052878,13.90828,99.34464,0.209397,4.195871,0.1261232,5,9.748296
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.26649,7.26649,5,0,1.53,7.26649,0,0,0,0,0,2.38578,2.266491,0,0,0.09671395,10.53823,0,2.38578,-2.38578,11.39345,81.38158,0.209397,7.99314,0,5,10.53823
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.386372,2.386372,0,0,0,2.386372,0,0,0,0,0,2.511971,2.386372,0,0,2.74758,8.152452,0,2.511971,-2.511971,8.745595,62.46841,0.209397,2.62501,0,0,8.152452
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.275453,5.275453,5,0,1.53,5.275453,0,0,0,0,0,0.2899505,0.275453,0,0,5.538659,5.640481,0,0.2899505,-0.2899505,8.43996,60.28531,0.209397,5.802998,0,5,5.640481
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2357163,0.2357163,3.740979,0,1.186287,0.2357163,0,0,0,0,0,0,0,3.505263,3.33,5.860826,5.350531,3.33,0,3.33,11.59908,82.85037,0.2094249,0.2592879,0,5,5.350531
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.7401296,0.7401296,0,0,0,0.7401296,0,0,0,0,0,0.7790838,0.7401296,0,0,2.530826,8.34753,0,0.7790838,-0.7790838,10.77785,76.98448,0.2094249,0.8141426,0,0,8.34753
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.825559,0.825559,0,0,0,0.825559,0,0,1.110223E-16,0,0,0.8690095,0.825559,0,0,3.396475,7.568447,0,0.8690095,-0.8690095,9.861833,70.44152,0.2094249,0.9081149,0,0,7.568447
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.7391524,0.7391524,0,0,0,0.7391524,0,0,1.110223E-16,0,0,0.7780552,0.7391524,0,0,4.362041,6.699437,0,0.7780552,-0.7780552,9.04169,64.58337,0.2094249,0.8130677,0,0,6.699437
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.774748,0.774748,0,0,0,0.774748,0,0,0,0,0,0.8155242,0.774748,0,0,5.226547,5.921382,0,0.8155242,-0.8155242,8.182053,58.44312,0.2094249,0.8522228,0,0,5.921382
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.197571,1.197571,0,0,0,1.197571,0,0,0,0,0,1.260601,1.197571,0,0,6.132685,5.105858,0,1.260601,-1.260601,6.853262,48.95177,0.2094249,1.317328,0,0,5.105858
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.533353,3.845257,0,0,0,6.853262,48.95177,0.2094249,0,0,0,3.845257
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.5760953,0.5760953,0,0,0,0.5760953,0,0,1.110223E-16,0,0,0.606416,0.5760953,0,0,7.533353,3.845257,0,0.606416,-0.606416,6.214044,44.38594,0.2094249,0.6337048,0,0,3.845257
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.026253,1.026253,0,0,0,1.026253,8.684685,0,0,0,0.08912686,1.080267,1.026253,0,0,8.207149,3.238841,0,0.9911398,-0.9911398,5.169291,36.92343,0.2094249,1.128879,0.07130149,0,3.327968
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.451524,1.451524,0,0,0,1.451524,48.19058,0,2.220446E-16,0,0.6994978,1.52792,1.451524,0,0,9.308414,2.247701,0,0.8284221,-0.8284221,4.296057,30.68606,0.2094249,1.596676,0.5595982,0,2.947199
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.403569,2.403569,5,0,1.53,2.403569,38.66387,0,0,0,0.9293127,0,0,2.596431,2.46661,10.22888,1.419279,3.395922,0,3.395922,7.517712,53.69783,0.2095887,2.643925,0.7434502,5,2.348592
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.81779,1.81779,4.656741,0,1.43629,1.81779,88.08981,0,0,0,1.601288,0,0,2.838951,2.697003,6.832961,4.475609,4.298291,0,4.298291,11.59543,82.82433,0.2096516,1.999569,1.28103,5,6.076897
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.854195,1.854195,0,0,0,1.854195,99.62128,0,0,0,1.847173,1.951785,1.854195,0,0,2.53467,8.344071,0,0.1046113,-0.1046113,11.48516,82.03668,0.2096516,2.039615,1.477739,0,10.19124
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.031483,6.031483,5,0,1.53,6.031483,25.81996,0,0,0,1.557326,1.085772,1.031483,0,0,2.650905,8.23946,0.4715546,0,0.4715546,11.93252,85.23208,0.2096692,6.634632,1.245861,5,9.796786
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,4.800464,4.800464,3.906838,0,1.231567,4.800464,64.99391,0,0,0,3.120009,0.9406588,0.8936259,0,0,2.17935,8.663858,2.17935,0,2.17935,14.00003,100,0.2097504,5.28051,2.496007,5,11.78387
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.02361,1.02361,0,0,0,1.02361,351.5933,2.52146,0,0,3.598945,1.077485,1.02361,0,0,0,10.62527,0,0,0,14.00003,100,0.2097504,1.125971,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.29584,5.29584,2.82734,0,0.9368637,5.29584,49.06533,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.2097504,5.825424,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097504,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.161658,3.161658,1.467062,0,0.565508,3.161658,56.41928,0,4.440892E-16,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2097504,3.477823,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.908,2.908,0,0,0,2.908,28.34856,4.440892E-16,0,0,0.8243761,3.061053,2.908,0,0,0,10.62527,0,2.236677,-2.236677,11.64236,83.15958,0.2097504,3.1988,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.3680883,0.3680883,0,0,0,0.3680883,45.07642,0,0,0,0.165921,0.3874614,0.3680883,0,0,2.485196,8.388597,0,0.2215404,-0.2215404,11.40884,81.49155,0.2097504,0.4048972,0.1327368,0,8.554519
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.385959,4.385959,5,0,1.53,4.385959,0,0,0,0,0,0,0,0.614041,0.583339,2.731352,8.167057,0.583339,0,0.583339,11.96224,85.44443,0.2097807,4.824555,0,5,8.167057
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,11.01948,8.33,5,0,1.53,8.33,0,0,2.689477,3.791425,0,3.505263,3.33,0,0,2.148013,8.692062,0,3.505263,-3.505263,8.267372,59.05254,0.2097807,12.12143,0,5,8.692062
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.186104,4.186104,5,0,1.53,4.186104,0,0,0,0,0,0,0,0.8138964,0.7732015,6.04275,5.186799,0.7732015,0,0.7732015,9.000896,64.29198,0.2098209,4.604714,0,5,5.186799
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.027778,2.027778,5,0,1.53,2.027778,0,0,0,0,0,0,0,2.972222,2.823611,5.269548,5.88268,2.823611,0,2.823611,11.67961,83.4256,0.2099673,2.230556,0,5,5.88268
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.9345737,0.9345737,0,0,0,0.9345737,0,0,1.110223E-16,0,0,0.9837618,0.9345737,0,0,2.445938,8.42393,0,0.9837618,-0.9837618,10.64263,76.01865,0.2099673,1.028031,0,0,8.42393
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.5846314,0.5846314,0,0,0,0.5846314,0,0,0,0,0,0.6154014,0.5846314,0,0,3.539007,7.440168,0,0.6154014,-0.6154014,9.993941,71.38515,0.2099673,0.6430945,0,0,7.440168
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2421837,0.2421837,0,0,0,0.2421837,0,0,2.775558E-17,0,0,0.2549302,0.2421837,0,0,4.222786,6.824767,0,0.2549302,-0.2549302,9.725222,69.46573,0.2099673,0.2664021,0,0,6.824767
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.506042,6.569837,0,0,0,9.725222,69.46573,0.2099673,0,0,0,6.569837
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4054439,0.4054439,0,0,0,0.4054439,0,0,0,0,0,0.4267831,0.4054439,0,0,4.506042,6.569837,0,0.4267831,-0.4267831,9.275352,66.25239,0.2099673,0.4459883,0,0,6.569837
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.800649,0.800649,0,0,0,0.800649,0,0,1.110223E-16,0,0,0.8427885,0.800649,0,0,4.980245,6.143054,0,0.8427885,-0.8427885,8.386975,59.90685,0.2099673,0.8807139,0,0,6.143054
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3666004,0.3666004,0,0,0,0.3666004,0,0,0,0,0,0.3858952,0.3666004,0,0,5.916677,5.300265,0,0.3858952,-0.3858952,7.980206,57.00136,0.2099673,0.4032605,0,0,5.300265
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.005745,1.005745,0,0,0,1.005745,9.354437,0,0,0,0.09408174,1.058679,1.005745,0,0,6.345449,4.91437,0,0.9645967,-0.9645967,6.963432,49.7387,0.2099673,1.106319,0.07526539,0,5.008451
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.880533,2.880533,0,0,0,2.880533,21.14681,0,4.440892E-16,0,0.609141,3.03214,2.880533,0,0,7.417223,3.949773,0,2.422999,-2.422999,4.409367,31.49541,0.2099673,3.168586,0.4873128,0,4.558914
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,5.702044,5.702044,5,0,1.53,5.702044,22.0444,0,0,0,1.256981,0.7389935,0.7020438,0,0,10.10944,1.526774,0.5179878,0,0.5179878,4.900773,35.00545,0.2099864,6.272248,1.005585,5,2.783755
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.009016,5.009016,5,0,1.53,5.009016,44.42809,0,0,0,2.22541,0.009490443,0.009015922,0,0,9.591457,1.992963,2.21592,0,2.21592,7.002979,50.02118,0.2100684,5.509918,1.780328,5,4.218373
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.664842,2.664842,5,0,1.53,2.664842,94.89038,0,0,0,2.528678,0,0,2.335158,2.2184,7.375537,3.987291,4.747079,0,4.747079,11.50645,82.18879,0.2101346,2.931326,2.022943,5,6.515969
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,5.890624,5.890624,4.900177,0,1.502748,5.890624,62.31995,0,0,0,3.671034,1.042575,0.9904465,0,0,2.628458,8.259662,2.628458,0,2.628458,14.00003,100,0.2102087,6.479686,2.936827,5,11.9307
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.58648,2.58648,0,0,0,2.58648,98.76389,0,0,0,2.554508,2.72261,2.58648,0,0,0,10.62527,0,0.1681023,-0.1681023,13.82283,98.73432,0.2102087,2.845128,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.427935,1.427935,0,0,0,1.427935,159.438,0.586801,0,0,2.276671,1.503089,1.427935,0,0,0.1867804,10.45717,0.1867804,0,0.1867804,14.00003,100,0.2101902,1.570728,1.821337,0,12.73384
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.361471,5.361471,2.031471,0,0.7195916,5.361471,70.05429,0.2506773,0,0,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2101902,5.897618,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.536084,2.536084,0,0,0,2.536084,115.6502,0.2634254,0,0,2.932988,2.669562,2.536084,0,0,0,10.62527,0,0,0,14.00003,100,0.2101902,2.789693,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.663903,1.663903,0,0,0,1.663903,130.0268,0.4120422,0,0,2.163519,1.751477,1.663903,0,0,0,10.62527,0,0,0,14.00003,100,0.2101902,1.830293,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101902,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,7.530818,7.530818,5,0,1.53,7.530818,1.683747,0,8.881784E-16,0,0.1267999,2.664019,2.530818,0,0,0,10.62527,0,2.537219,-2.537219,11.32556,80.89672,0.2101902,8.2839,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,6.883592,6.883592,5,0,1.53,6.883592,0,0,0,0,0,1.982729,1.883592,0,0,2.819133,8.088055,0,1.982729,-1.982729,9.235584,65.96833,0.2101902,7.571951,0,5,8.088055
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,5.570988,5.570988,5,0,1.53,5.570988,0,0,0,0,0,0.6010399,0.570988,0,0,5.022164,6.105326,0,0.6010399,-0.6010399,8.602033,61.44297,0.2101902,6.128087,0,5,6.105326
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.74203,4.74203,5,0,1.53,4.74203,0,0,0,0,0,0,0,0.2579697,0.2450712,5.689987,5.504286,0.2450712,0,0.2450712,8.834528,63.10364,0.2102028,5.216233,0,5,5.504286
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.08939148,0.08939148,3.594655,0,1.146341,0.08939148,0,0,0,0,0,0,0,3.505263,3.33,5.444915,5.72485,3.33,0,3.33,11.99364,85.66871,0.2102081,0.09833064,0,5,5.72485
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.114916,8.72185,0,0,0,11.99364,85.66871,0.2102081,0,0,0,8.72185
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.114916,8.72185,0,0,0,11.99364,85.66871,0.2102081,0,0,0,8.72185
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.730501,1.730501,0,0,0,1.730501,0,0,2.220446E-16,0,0,1.82158,1.730501,0,0,2.114916,8.72185,0,1.82158,-1.82158,10.07353,71.95364,0.2102081,1.903551,0,0,8.72185
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.154043,1.154043,0,0,0,1.154043,0,0,0,0,0,1.214782,1.154043,0,0,4.138893,6.90027,0,1.214782,-1.214782,8.793036,62.80728,0.2102081,1.269447,0,0,6.90027
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.7532061,0.7532061,0,0,0,0.7532061,0,0,1.110223E-16,0,0,0.7928485,0.7532061,0,0,5.488651,5.685488,0,0.7928485,-0.7928485,7.957301,56.83775,0.2102081,0.8285267,0,0,5.685488
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.369594,4.89264,0,0,0,7.957301,56.83775,0.2102081,0,0,0,4.89264
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.307468,1.307468,0,0,0,1.307468,0,0,2.220446E-16,0,0,1.376282,1.307468,0,0,6.369594,4.89264,0,1.376282,-1.376282,6.506572,46.47543,0.2102081,1.438214,0,0,4.89264
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,7.898796,3.516358,0.03760793,0,0.03760793,6.542251,46.73027,0.2102044,0,0.03008634,0,3.553966
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,7.861188,3.550205,0.324372,0,0.324372,6.849977,48.92831,0.2101723,0,0.2594976,0,3.874577
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.451727,4.451727,5,0,1.53,4.451727,26.75633,0,0,0,1.191119,0,0,0.5482724,0.5208588,7.536816,3.84214,1.711978,0,1.711978,8.474101,60.52917,0.2102427,4.8969,0.9528952,5,5.033259
