Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.429463,2.429463,4.788388,0,1.47223,2.429463,80.69732,0,0,0,1.960511,0,0,2.358926,2.240979,5.824838,5.38292,4.20149,0,4.20149,12.45999,88.99972,0.2103318,2.672409,1.568409,5,7.343431
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.153521,1.153521,0,0,0,1.153521,185.9535,0,0,0,2.145013,1.214232,1.153521,0,0,1.623348,9.164262,0.9307801,0,0.9307801,13.343,95.30696,0.21024,1.268873,1.71601,0,11.30927
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.296721,2.296721,0,0,0,2.296721,106.5096,0,0,0,2.446228,2.417601,2.296721,0,0,0.6925675,10.00196,0.02862726,0,0.02862726,13.37016,95.50095,0.2102372,2.526393,1.956982,0,12.44819
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.508698,1.508698,0,0,0,1.508698,248.8761,1.502745,0,0,3.754787,1.588103,1.508698,0,0,0.6639402,10.02773,0.6639402,0,0.6639402,14.00003,100,0.2101718,1.659567,3.00383,0,13.78252
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101718,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,3.949703,3.949703,1.563671,0,0.5918822,3.949703,63.58991,0,0,0,2.511613,2.511613,2.386032,0,0,0,10.62527,0,0,0,14.00003,100,0.2101718,4.344674,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.4941227,0.4941227,0,0,0,0.4941227,457.6455,1.741201,0,0,2.261331,0.5201292,0.4941227,0,0,0,10.62527,0,0,0,14.00003,100,0.2101718,0.543535,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.8490521,0.8490521,0,0,0,0.8490521,172.3681,0.5697557,0,0,1.463495,0.8937391,0.8490521,0,0,0,10.62527,0,0,0,14.00003,100,0.2101718,0.9339573,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1731252,0.1731252,0,0,0,0.1731252,512.2054,0.7045198,0,0,0.8867569,0.1822371,0.1731252,0,0,0,10.62527,0,0,0,14.00003,100,0.2101718,0.1904378,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.515835,4.515835,4.348033,0,1.352013,4.515835,3.91142,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2101718,4.967418,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.523036,2.523036,0,0,0,2.523036,0,0,0,0,0,2.655828,2.523036,0,0,0,10.62527,0,2.655828,-2.655828,11.20054,80.0037,0.2101718,2.77534,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4525324,0.4525324,0,0,0,0.4525324,0,0,5.551115E-17,0,0,0.4763499,0.4525324,0,0,2.950919,7.969447,0,0.4763499,-0.4763499,10.69842,76.41715,0.2101718,0.4977856,0,0,7.969447
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.750958,1.750958,0,0,0,1.750958,0,0,0,0,0,1.843114,1.750958,0,0,3.480197,7.493097,0,1.843114,-1.843114,8.75561,62.53995,0.2101718,1.926054,0,0,7.493097
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.497368,1.497368,0,0,0,1.497368,0,0,2.220446E-16,0,0,1.576177,1.497368,0,0,5.528101,5.649983,0,1.576177,-1.576177,7.094174,50.67257,0.2101718,1.647105,0,0,5.649983
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7012496,0.7012496,0,0,0,0.7012496,0,0,0,0,0,0.7381575,0.7012496,0,0,7.279409,4.073806,0,0.7381575,-0.7381575,6.316088,45.11482,0.2101718,0.7713746,0,0,4.073806
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.069398,1.069398,0,0,0,1.069398,0,0,0,0,0,1.125682,1.069398,0,0,8.099585,3.335648,0,1.125682,-1.125682,5.129514,36.63931,0.2101718,1.176338,0,0,3.335648
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.8340575,0.8340575,0,0,0,0.8340575,0,0,1.110223E-16,0,0,0.8779553,0.8340575,0,0,9.350343,2.209966,0,0.8779553,-0.8779553,4.204068,30.029,0.2101718,0.9174633,0,0,2.209966
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.5770336,0.5770336,0,0,0,0.5770336,0,0,0,0,0,0.6074039,0.5770336,0,0,10.32585,1.33201,0,0.6074039,-0.6074039,3.563808,25.45572,0.2101718,0.634737,0,0,1.33201
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.614217,0.614217,0,0,0,0.614217,0,0,1.110223E-16,0,0,0.6465442,0.614217,0,0,11.00074,0.7246066,0,0.6465442,-0.6465442,2.882291,20.58775,0.2101718,0.6756387,0,0,0.7246066
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.71912,0.07806235,0,0,0,2.882291,20.58775,0.2101718,0,0,0,0.07806235
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.30336,1.30336,4.808623,0,1.477754,1.30336,0,0,0,0,0,0,0,3.505263,3.33,11.71912,0.07806235,3.33,0,3.33,6.041406,43.15281,0.2103418,1.433696,0,5,0.07806235
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.112102,1.112102,4.617365,0,1.425541,1.112102,3.432674,4.440892E-16,0,0,0.03817485,0,0,3.505263,3.33,8.389124,3.075062,3.368175,0,3.368175,9.236737,65.97656,0.2104881,1.223312,0.03053988,5,3.113237
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1122547,0.1122547,3.617518,0,1.152582,0.1122547,752.124,0,0,0,0.8442944,0,0,3.505263,3.33,5.020949,6.10642,4.174294,0,4.174294,13.19682,94.26282,0.2104132,0.1234801,0.6754355,5,6.950714
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6992956,0,0,1.545951,0,0,0,0,0.846655,9.863285,0.846655,0,0.846655,14.00003,100,0.2103302,0,1.23676,0,11.40924
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,6.886634,6.886634,4.457874,0,1.381999,6.886634,37.12394,0,0,0,2.55659,2.55659,2.42876,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,7.575297,2.045272,5,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,3.642772,0,0,3.642772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,0,2.914217,0,14.26805
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,3.811257,3.811257,1.25,0,0.50625,3.811257,108.8608,1.452905,0,0,4.148965,2.69606,2.561257,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,4.192383,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.717264,1.717264,0,0,0,1.717264,229.6795,2.136557,0,0,3.944204,1.807646,1.717264,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,1.88899,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4275132,0.4275132,0,0,0,0.4275132,622.0986,2.20954,0,0,2.659554,0.4500138,0.4275132,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,0.4702645,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103302,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.703513,2.703513,0,0,0,2.703513,33.47861,0,0,0,0.9050986,2.845803,2.703513,0,0,0,10.62527,0,1.940704,-1.940704,11.95435,85.38802,0.2103302,2.973864,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,2.156338,8.68457,0.1325992,0,0.1325992,12.08014,86.28654,0.2103172,0,0.1060793,0,8.817169
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.448352,5.448352,5,0,1.53,5.448352,0,0,0,0,0,0.4719495,0.4483521,0,0,2.023739,8.803909,0,0.4719495,-0.4719495,11.58266,82.73314,0.2103172,5.993187,0,5,8.803909
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1498049,0.1498049,0,0,0,0.1498049,0,0,2.775558E-17,0,0,0.1576894,0.1498049,0,0,2.548127,8.33196,0,0.1576894,-0.1576894,11.41644,81.54586,0.2103172,0.1647854,0,0,8.33196
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.723338,8.174271,0,0,0,11.41644,81.54586,0.2103172,0,0,0,8.174271
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2294723,0.2294723,0,0,0,0.2294723,0,0,2.775558E-17,0,0,0.2415498,0.2294723,0,0,2.723338,8.174271,0,0.2415498,-0.2415498,11.16183,79.72718,0.2103172,0.2524196,0,0,8.174271
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5030721,0.5030721,0,0,0,0.5030721,0,0,1.110223E-16,0,0,0.5295495,0.5030721,0,0,2.991726,7.932721,0,0.5295495,-0.5295495,10.60363,75.74008,0.2103172,0.5533793,0,0,7.932721
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.580115,7.403171,0,0,0,10.60363,75.74008,0.2103172,0,0,0,7.403171
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.8369509,0.8369509,0,0,0,0.8369509,0,0,0,0,0,0.881001,0.8369509,0,0,3.580115,7.403171,0,0.881001,-0.881001,9.674976,69.10683,0.2103172,0.920646,0,0,7.403171
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1218838,0.1218838,0,0,0,0.1218838,0,0,1.387779E-17,0,0,0.1282987,0.1218838,0,0,4.559005,6.52217,0,0.1282987,-0.1282987,9.539738,68.14085,0.2103172,0.1340722,0,0,6.52217
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1370284,0.1370284,0,0,0,0.1370284,0,0,2.775558E-17,0,0,0.1442404,0.1370284,0,0,4.701559,6.393871,0,0.1442404,-0.1442404,9.387694,67.05483,0.2103172,0.1507312,0,0,6.393871
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.861826,6.249631,0,0,0,9.387694,67.05483,0.2103172,0,0,0,6.249631
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.6816041,0.6816041,0,0,0,0.6816041,0,0,0,0,0,0.717478,0.6816041,0,0,4.861826,6.249631,0,0.717478,-0.717478,8.631407,61.65278,0.2103172,0.7497645,0,0,6.249631
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,5.659024,5.532153,0.04367848,0,0.04367848,8.672844,61.94876,0.2103129,0,0.03494279,0,5.575831
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.8279364,0.8279364,0,0,0,0.8279364,39.66418,1.110223E-16,0,0,0.3283942,0.871512,0.8279364,0,0,5.615345,5.571464,0,0.5431178,-0.5431178,8.100348,57.85951,0.2103129,0.91073,0.2627154,0,5.899858
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.415788,1.415788,0,0,0,1.415788,19.86806,0,2.220446E-16,0,0.2812897,1.490304,1.415788,0,0,6.21881,5.028346,0,1.209014,-1.209014,6.825935,48.75658,0.2103129,1.557367,0.2250318,0,5.309635
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.028844,1.028844,0,0,0,1.028844,47.63649,0,0,0,0.4901054,1.082994,1.028844,0,0,7.562158,3.819332,0,0.5928888,-0.5928888,6.200975,44.29259,0.2103129,1.131729,0.3920843,0,4.309437
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,3.721023,3.721023,5,0,1.53,3.721023,12.77175,0,0,0,0.4752399,0,0,1.278977,1.215028,8.220923,3.226443,1.690268,0,1.690268,7.804504,55.74635,0.2103918,4.093126,0.3801919,5,3.701683
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,7.463318,7.463318,5,0,1.53,7.463318,6.504826,4.440892E-16,0,0,0.4854758,2.592966,2.463318,0,0,6.530656,4.747684,0,2.10749,-2.10749,5.583014,39.87859,0.2103918,8.20965,0.3883807,5,5.23316
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.6510808,0.6510808,4.156344,0,1.299682,0.6510808,206.5672,4.440892E-16,0,0,1.344919,0,0,3.505263,3.33,8.872312,2.640194,4.67492,0,4.67492,10.01803,71.55723,0.2103444,0.716189,1.075935,5,3.985113
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,3.721177,3.721177,5,0,1.53,3.721177,32.00396,0,0,0,1.190924,0,0,1.278823,1.214882,4.197392,6.847621,2.405806,0,2.405806,12.30038,87.85968,0.2104489,4.093295,0.9527394,5,8.038546
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.736453,2.736453,0,0,0,2.736453,27.709,0,0,0,0.7582439,2.880477,2.736453,0,0,1.791586,9.012847,0,2.122233,-2.122233,10.06335,71.88093,0.2104489,3.010098,0.6065951,0,9.771091
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.300442,3.300442,5,0,1.53,3.300442,15.94894,0,0,0,0.5263856,0,0,1.699558,1.61458,4.149623,6.890614,2.140965,0,2.140965,12.09445,86.38874,0.2105493,3.630486,0.4211085,5,7.416999
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.332093,3.332093,5,0,1.53,3.332093,1.082569,0,0,0,0.03607219,0,0,1.667907,1.584512,2.008658,8.817482,1.620584,0,1.620584,13.63187,97.3703,0.2106305,3.665302,0.02885775,5,8.853555
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.9700682,0.9700682,0,0,0,0.9700682,18.07338,0,0,0,0.1753241,1.021124,0.9700682,0,0,0.3880734,10.27601,0,0.8458004,-0.8458004,12.74032,91.00208,0.2106305,1.067075,0.1402593,0,10.45133
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.435221,2.435221,0,0,0,2.435221,3.443572,0,0,0,0.08385858,2.56339,2.435221,0,0,1.327852,9.430207,0,2.479532,-2.479532,10.12666,72.33315,0.2106305,2.678743,0.06708686,0,9.514067
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.082887,6.950676,0,0,0,10.12666,72.33315,0.2106305,0,0,0,6.950676
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,6.746603,6.746603,5,0,1.53,6.746603,0,0,0,0,0,1.838529,1.746602,0,0,4.082887,6.950676,0,1.838529,-1.838529,8.188682,58.49047,0.2106305,7.421263,0,5,6.950676
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.137755,3.137755,5,0,1.53,3.137755,0,0,0,0,0,0,0,1.862245,1.769133,6.125697,5.112147,1.769133,0,1.769133,9.867028,70.47863,0.2107195,3.451531,0,5,5.112147
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.6755038,0.6755038,4.180767,0,1.306349,0.6755038,0,0,0,0,0,0,0,3.505263,3.33,4.356565,6.704366,3.33,0,3.33,13.02614,93.04369,0.2108061,0.7430542,0,5,6.704366
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1067244,0.1067244,0,0,0,0.1067244,0,0,1.387779E-17,0,0,0.1123414,0.1067244,0,0,1.026564,9.701366,0,0.1123414,-0.1123414,12.90773,92.19785,0.2108061,0.1173968,0,0,9.701366
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.9628962,0.9628962,0,0,0,0.9628962,0,0,1.110223E-16,0,0,1.013575,0.9628962,0,0,1.151388,9.589025,0,1.013575,-1.013575,11.83932,84.56643,0.2108061,1.059186,0,0,9.589025
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.4713019,0.4713019,0,0,0,0.4713019,0,0,5.551115E-17,0,0,0.4961073,0.4713019,0,0,2.277582,8.57545,0,0.4961073,-0.4961073,11.31638,80.83113,0.2108061,0.5184321,0,0,8.57545
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.9341035,0.9341035,0,0,0,0.9341035,0,0,0,0,0,0.9832668,0.9341035,0,0,2.828813,8.079343,0,0.9832668,-0.9832668,10.27993,73.42789,0.2108061,1.027514,0,0,8.079343
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1431666,0.1431666,0,0,0,0.1431666,0,0,0,0,0,0.1507017,0.1431666,0,0,3.921332,7.096076,0,0.1507017,-0.1507017,10.12107,72.29323,0.2108061,0.1574833,0,0,7.096076
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.677561,0.677561,0,0,0,0.677561,0,0,0,0,0,0.7132221,0.677561,0,0,4.088778,6.945374,0,0.7132221,-0.7132221,9.36927,66.92323,0.2108061,0.7453171,0,0,6.945374
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.395643,1.395643,0,0,0,1.395643,0,0,2.220446E-16,0,0,1.469098,1.395643,0,0,4.881247,6.232152,0,1.469098,-1.469098,7.820706,55.86207,0.2108061,1.535207,0,0,6.232152
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.115656,1.115656,0,0,0,1.115656,8.322279,0,2.220446E-16,0,0.09284797,1.174374,1.115656,0,0,6.513577,4.763054,0,1.081526,-1.081526,6.680677,47.71902,0.2108061,1.227221,0.07427838,0,4.855902
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.160548,5.160548,5,0,1.53,5.160548,3.946923,0,0,0,0.2036829,0.1689978,0.1605479,0,0,7.715273,3.681528,0.03468506,0,0.03468506,6.713582,47.95406,0.2108073,5.676603,0.1629463,5,3.885211
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,7.680588,3.712745,3.609367,0,3.609367,10.13773,72.41219,0.2107719,0,0.2234932,5,3.992111
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.409213,5.409213,5,0,1.53,5.409213,10.5682,0,0,0,0.5716563,0.4307502,0.4092127,0,0,4.071222,6.961174,0.1409061,0,0.1409061,10.2714,73.36702,0.2107769,5.950134,0.457325,5,7.532831
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.003206,3.003206,5,0,1.53,3.003206,40.06324,0,0,0,1.203182,0,0,1.996794,1.896954,3.930316,7.08799,3.100136,0,3.100136,13.21245,94.37446,0.2109147,3.303527,0.9625455,5,8.291172
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.429887,1.429887,0,0,0,1.429887,99.76994,0,0,0,1.426598,1.505145,1.429887,0,0,0.83018,9.878112,0,0.07854682,-0.07854682,13.12965,93.78306,0.2109147,1.572876,1.141278,0,11.30471
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.414845,3.414845,3.457582,0,1.10892,3.414845,25.54927,0,0,0,0.8724679,0,0,0.04273702,0.04060017,0.9174542,9.799565,0.9130681,0,0.9130681,13.99587,99.97028,0.2109478,3.75633,0.6979743,5,10.67203
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.318541,4.318541,3.856188,0,1.217739,4.318541,11.37129,0,0,0,0.4910736,0.4866875,0.4623531,0,0,0.004386168,10.62133,0.004386168,0,0.004386168,14.00003,100,0.2109479,4.750395,0.3928589,5,11.1124
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.116496,2.116496,0,0,0,2.116496,55.10081,0,0,0,1.166206,2.22789,2.116496,0,0,0,10.62527,0,1.061684,-1.061684,12.88091,92.00635,0.2109479,2.328146,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,6.738783,6.738783,5,0,1.53,6.738783,17.92441,0,0,0,1.207887,1.830298,1.738783,0,0,1.179649,9.56359,0,0.6224107,-0.6224107,12.22484,87.32008,0.2109479,7.412662,0.96631,5,10.77148
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,3.877892,3.877892,4.381089,0,1.361037,3.877892,34.59446,0,0,0,1.341536,0,0,0.5031968,0.4780369,1.871216,8.941179,1.819573,0,1.819573,13.95103,99.65005,0.2110195,4.265681,1.073228,5,10.28271
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.76151,1.76151,0,0,0,1.76151,33.30127,0,2.220446E-16,0,0.5866051,1.854221,1.76151,0,0,0.05164388,10.57879,0,1.267616,-1.267616,12.61485,90.10589,0.2110195,1.937661,0.4692841,0,11.1654
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,1.460106,9.311179,0.1552387,0,0.1552387,12.76212,91.15784,0.2110044,0,0.124191,0,9.466417
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,5.507235,5.507235,5,0,1.53,5.507235,0,0,0,0,0,0.5339311,0.5072346,0,0,1.304867,9.450893,0,0.5339311,-0.5339311,12.19931,87.13775,0.2110044,6.057958,0,5,9.450893
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.036584,6.036584,5,0,1.53,6.036584,0,0,0,0,0,1.091142,1.036585,0,0,1.898124,8.916963,0,1.091142,-1.091142,11.04914,78.92231,0.2110044,6.640243,0,5,8.916963
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,3.274214,0,1.058861,0,0,0,0,0,0,0,0,3.274214,3.110504,3.110504,7.825821,3.110504,0,3.110504,14.00003,100,0.2109849,0,0,5,7.825821
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.7579519,0.7579519,0,0,0,0.7579519,0,0,0,0,0,0.7978441,0.7579519,0,0,0,10.62527,0,0.7978441,-0.7978441,13.15903,93.99286,0.2109849,0.8337471,0,0,10.62527
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.372523,1.372523,0,0,0,1.372523,0,0,0,0,0,1.444761,1.372523,0,0,0.8864934,9.82743,0,1.444761,-1.444761,11.63611,83.11494,0.2109849,1.509775,0,0,9.82743
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.6378692,0.6378692,0,0,0,0.6378692,0,0,1.110223E-16,0,0,0.6714413,0.6378692,0,0,2.491784,8.382668,0,0.6714413,-0.6714413,10.92835,78.05951,0.2109849,0.7016562,0,0,8.382668
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7264128,0.7264128,0,0,0,0.7264128,0,0,1.110223E-16,0,0,0.7646451,0.7264128,0,0,3.237829,7.711227,0,0.7646451,-0.7646451,10.12235,72.30233,0.2109849,0.7990541,0,0,7.711227
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7292549,0.7292549,0,0,0,0.7292549,0,0,0,0,0,0.7676367,0.7292549,0,0,4.087435,6.946582,0,0.7676367,-0.7676367,9.313187,66.52263,0.2109849,0.8021804,0,0,6.946582
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.041719,1.041719,0,0,0,1.041719,0,0,2.220446E-16,0,0,1.096546,1.041719,0,0,4.940365,6.178946,0,1.096546,-1.096546,8.157326,58.26649,0.2109849,1.14589,0,0,6.178946
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4169128,0.4169128,0,0,0,0.4169128,0,0,5.551115E-17,0,0,0.4388556,0.4169128,0,0,6.158749,5.0824,0,0.4388556,-0.4388556,7.694731,54.96225,0.2109849,0.4586041,0,0,5.0824
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.9206001,0.9206001,0,0,0,0.9206001,0,0,0,0,0,0.9690527,0.9206001,0,0,6.646367,4.643544,0,0.9690527,-0.9690527,6.67326,47.66605,0.2109849,1.01266,0,0,4.643544
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5443017,0.5443017,0,0,0,0.5443017,14.48076,0,1.110223E-16,0,0.07881906,0.5729492,0.5443017,0,0,7.723092,3.674492,0,0.4941302,-0.4941302,6.152401,43.94563,0.2109849,0.5987319,0.06305525,0,3.753311
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.505436,1.505436,0,0,0,1.505436,49.75381,0,2.220446E-16,0,0.7490116,1.584669,1.505436,0,0,8.272125,3.180362,0,0.8356575,-0.8356575,5.271541,37.65379,0.2109849,1.655979,0.5992093,0,3.929373
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.270347,2.270347,0,0,0,2.270347,86.0863,0,0,0,1.954458,2.389839,2.270347,0,0,9.200634,2.344704,0,0.4353812,-0.4353812,4.812608,34.37571,0.2109849,2.497382,1.563566,0,4.299162
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.914549,1.914549,0,0,0,1.914549,120.8055,0,0,0,2.312881,2.015315,1.914549,0,0,9.684391,1.909323,0.2975659,0,0.2975659,5.094904,36.3921,0.2109561,2.106004,1.850305,0,4.222203
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.291216,3.291216,5,0,1.53,3.291216,100.0569,0,0,0,3.29309,0,0,1.708784,1.623345,9.386825,2.177132,4.916435,0,4.916435,9.759044,69.70731,0.2110021,3.620338,2.634472,5,5.470222
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.049458,2.049458,3.28058,0,1.060598,2.049458,154.8932,0,0,0,3.174471,0,0,1.231123,1.169567,4.47039,6.601923,4.344038,0,4.344038,13.88016,99.1438,0.2108645,2.254403,2.539577,5,9.776394
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.457192,0,0,2.583544,0,0,0,0,0.1263521,10.51156,0.1263521,0,0.1263521,14.00003,100,0.2108523,0,2.066835,0,13.0951
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.497878,1.497878,0,0,0,1.497878,166.3228,0.9145994,0,0,2.491313,1.576714,1.497878,0,0,0,10.62527,0,0,0,14.00003,100,0.2108523,1.647666,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.240365,2.240365,0,0,0,2.240365,129.6561,0.5464917,0,0,2.90477,2.358279,2.240365,0,0,0,10.62527,0,0,0,14.00003,100,0.2108523,2.464401,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108523,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.738998,1.738998,0,0,0,1.738998,102.1147,2.220446E-16,0,0,1.775773,1.830525,1.738998,0,0,0,10.62527,0,0.05475131,-0.05475131,13.94232,99.58777,0.2108523,1.912898,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5097728,0.5097728,0,0,0,0.5097728,165.807,0.2478011,0,0,0.8452389,0.536603,0.5097728,0,0,0.06083478,10.57052,0.06083478,0,0.06083478,14.00003,100,0.2108465,0.5607501,0.6761911,0,11.41576
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.188355,2.188355,0,0,0,2.188355,8.274119,0,0,0,0.1810671,2.303532,2.188355,0,0,0,10.62527,0,2.122465,-2.122465,11.76275,84.0195,0.2108465,2.407191,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.420657,3.420657,5,0,1.53,3.420657,0,0,0,0,0,0,0,1.579343,1.500376,2.358294,8.50281,1.500376,0,1.500376,13.18614,94.18649,0.2109209,3.762723,0,5,8.50281
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.647399,4.647399,5,0,1.53,4.647399,0,0,0,0,0,0,0,0.3526012,0.3349711,0.8579184,9.853148,0.3349711,0,0.3349711,13.50392,96.45635,0.2109375,5.112139,0,5,9.853148
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5229473,10.15462,0,0,0,13.50392,96.45635,0.2109375,0,0,0,10.15462
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.9446168,0.9446168,0,0,0,0.9446168,0,0,1.110223E-16,0,0,0.9943335,0.9446168,0,0,0.5229473,10.15462,0,0.9943335,-0.9943335,12.4558,88.9698,0.2109375,1.039078,0,0,10.15462
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.08130644,0.08130644,0,0,0,0.08130644,0,0,0,0,0,0.08558573,0.08130644,0,0,1.627762,9.160288,0,0.08558573,-0.08558573,12.36558,88.32541,0.2109375,0.08943708,0,0,9.160288
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1120927,0.1120927,0,0,0,0.1120927,0,0,1.387779E-17,0,0,0.1179923,0.1120927,0,0,1.722857,9.074702,0,0.1179923,-0.1179923,12.24121,87.43702,0.2109375,0.123302,0,0,9.074702
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.033374,1.033374,0,0,0,1.033374,0,0,0,0,0,1.087762,1.033374,0,0,1.85396,8.95671,0,1.087762,-1.087762,11.0946,79.24702,0.2109375,1.136712,0,0,8.95671
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.472402,0.472402,0,0,0,0.472402,0,0,0,0,0,0.4972652,0.472402,0,0,3.062585,7.868948,0,0.4972652,-0.4972652,10.57044,75.503,0.2109375,0.5196422,0,0,7.868948
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.9504077,0.9504077,0,0,0,0.9504077,0,0,2.220446E-16,0,0,1.000429,0.9504077,0,0,3.615102,7.371683,0,1.000429,-1.000429,9.515897,67.97055,0.2109375,1.045448,0,0,7.371683
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1443052,0.1443052,0,0,0,0.1443052,0,0,2.775558E-17,0,0,0.1519003,0.1443052,0,0,4.72669,6.371253,0,0.1519003,-0.1519003,9.35578,66.82687,0.2109375,0.1587358,0,0,6.371253
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.7368163,0.7368163,0,0,0,0.7368163,0,0,1.110223E-16,0,0,0.7755961,0.7368163,0,0,4.895468,6.219353,0,0.7755961,-0.7755961,8.538229,60.98723,0.2109375,0.810498,0,0,6.219353
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.389581,1.389581,0,0,0,1.389581,6.475072,0,2.220446E-16,0,0.08997637,1.462717,1.389581,0,0,5.757241,5.443757,0,1.372741,-1.372741,7.091234,50.65157,0.2109375,1.528539,0.07198109,0,5.533733
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,3.733875,3.733875,5,0,1.53,3.733875,14.39611,0,0,0,0.5375327,0,0,1.266125,1.202819,7.282508,4.071017,1.740352,0,1.740352,8.742276,62.44471,0.211016,4.107262,0.4300262,5,4.608549
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.563992,3.563992,5,0,1.53,3.563992,35.44685,0,0,0,1.263323,0,0,1.436008,1.364207,5.542157,5.637333,2.627531,0,2.627531,11.23497,80.24963,0.2111278,3.920391,1.010659,5,6.900656
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,0,0,0,0,0,0,0,2.712402,0,0,0,0,2.914626,8.00211,2.712402,0,2.712402,13.80818,98.62967,0.2108669,0,2.169921,0,10.71451
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.001626,0,0,3.20385,0,0,0,0,0.2022246,10.44327,0.2022246,0,0.2022246,14.00003,100,0.2108475,0,2.56308,0,13.64712
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.395805,4.395805,1.25,0,0.50625,4.395805,75.45512,0.00548607,0,0,3.316859,3.311373,3.145805,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,4.835385,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.086808,2.086808,0,0,0,2.086808,163.4695,1.214656,0,0,3.411296,2.19664,2.086808,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,2.295489,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,4.750217,4.750217,2.873162,0,0.9493732,4.750217,41.59489,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,5.225239,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.559533,1.559533,0,0,0,1.559533,141.65,0.5674657,0,0,2.20908,1.641614,1.559533,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,1.715487,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,4.763878,4.763878,3.639981,0,1.158715,4.763878,24.83375,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,5.240266,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.523106,3.523106,3.154901,0,1.026288,3.523106,11.0012,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2108475,3.875417,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.999284,2.999284,0,0,0,2.999284,4.262412,0,0,0,0.1278418,3.157141,2.999284,0,0,0,10.62527,0,3.029299,-3.029299,10.80687,77.19175,0.2108475,3.299212,0.1022735,0,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.365888,7.595975,0,0,0,10.80687,77.19175,0.2108475,0,0,0,7.595975
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.108784,2.108784,0,0,0,2.108784,0,0,4.440892E-16,0,0,2.219773,2.108784,0,0,3.365888,7.595975,0,2.219773,-2.219773,8.467021,60.4786,0.2108475,2.319662,0,0,7.595975
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.832302,5.376203,0,0,0,8.467021,60.4786,0.2108475,0,0,0,5.376203
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.134937,1.134937,0,0,0,1.134937,0,0,2.220446E-16,0,0,1.194671,1.134937,0,0,5.832302,5.376203,0,1.194671,-1.194671,7.207727,51.48367,0.2108475,1.248431,0,0,5.376203
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.159713,4.181532,0,0,0,7.207727,51.48367,0.2108475,0,0,0,4.181532
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5181611,0.5181611,0,0,0,0.5181611,0,0,1.110223E-16,0,0,0.5454328,0.5181611,0,0,7.159713,4.181532,0,0.5454328,-0.5454328,6.632791,47.37698,0.2108475,0.5699773,0,0,4.181532
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5499927,0.5499927,0,0,0,0.5499927,0,0,0,0,0,0.5789397,0.5499927,0,0,7.76575,3.636099,0,0.5789397,-0.5789397,6.022535,43.01802,0.2108475,0.604992,0,0,3.636099
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.8746414,0.8746414,0,0,0,0.8746414,0,0,1.110223E-16,0,0,0.9206751,0.8746414,0,0,8.409017,3.057159,0,0.9206751,-0.9206751,5.052058,36.08606,0.2108475,0.9621055,0,0,3.057159
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.408085,1.408085,0,0,0,1.408085,0,0,0,0,0,1.482195,1.408085,0,0,9.431989,2.136484,0,1.482195,-1.482195,3.489688,24.92629,0.2108475,1.548893,0,0,2.136484
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2108432,0.2108432,0,0,0,0.2108432,0,0,2.775558E-17,0,0,0.2219402,0.2108432,0,0,11.07887,0.6542898,0,0.2219402,-0.2219402,3.255742,23.25525,0.2108475,0.2319275,0,0,0.6542898
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4447649,0.4447649,3.950028,0,1.243358,0.4447649,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.32547,0.4323496,3.33,0,3.33,6.414857,45.82032,0.2109006,0.4892414,0,5,0.4323496
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,7.995472,3.42935,3.373024,0,3.373024,9.614789,68.67693,0.2108882,0,0.03441893,5,3.472373
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,3.667304,3.667304,5,0,1.53,3.667304,27.17201,0,0,0,0.9964801,0,0,1.332696,1.266061,4.622448,6.465071,2.262541,0,2.262541,11.76122,84.00858,0.2109855,4.034035,0.7971841,5,7.461551
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.97245,1.97245,0,0,0,1.97245,107.6129,0,0,0,2.12261,2.076263,1.97245,0,0,2.359907,8.501358,0.04634693,0,0.04634693,11.80519,84.32263,0.210981,2.169695,1.698088,0,10.62397
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.156378,2.156378,0,0,0,2.156378,101.2444,0,0,0,2.183211,2.269872,2.156378,0,0,2.31356,8.54307,0,0.08666064,-0.08666064,11.71384,83.67014,0.210981,2.372016,1.746569,0,10.72628
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,2.40985,8.456409,2.374811,0,2.374811,13.96679,99.76257,0.2107539,0,1.899849,0,10.83122
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.547261,2.547261,0,0,0,2.547261,134.8314,0.7181408,0,0,3.434507,2.681327,2.547261,0,0,0.03503865,10.59374,0.03503865,0,0.03503865,14.00003,100,0.2107506,2.801987,2.747605,0,14.02825
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107506,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,6.942104,6.942104,4.082224,0,1.279447,6.942104,43.36437,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2107506,7.636314,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,4.941228,4.941228,2.920055,0,0.9621751,4.941228,43.05711,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.2107506,5.43535,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.701263,2.701263,0,0,0,2.701263,75.61761,0,0,0,2.04263,2.843434,2.701263,0,0,0,10.62527,0,0.8008039,-0.8008039,13.15591,93.97057,0.2107506,2.971389,1.634104,0,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0.6436484,0,0,1.53343,0,0,0,0,0.8897821,9.824471,0.8897821,0,0.8897821,14.00003,100,0.2106656,0,1.226744,0,11.3579
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.386267,2.386267,0,0,0,2.386267,35.61156,0,0,0,0.8497869,2.51186,2.386267,0,0,0,10.62527,0,1.662073,-1.662073,12.24805,87.48589,0.2106656,2.624893,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.556436,4.556436,5,0,1.53,4.556436,4.093265,0,0,0,0.186507,0,0,0.4435641,0.4213859,1.846748,8.963202,0.6078929,0,0.6078929,12.82475,91.60516,0.2106929,5.01208,0.1492056,5,9.149709
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.097398,2.097398,0,0,0,2.097398,0,0,4.440892E-16,0,0,2.207788,2.097398,0,0,1.238855,9.510305,0,2.207788,-2.207788,10.49753,74.98224,0.2106929,2.307138,0,0,9.510305
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691952,7.302517,0,0,0,10.49753,74.98224,0.2106929,0,0,0,7.302517
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.561644,1.561644,0,0,0,1.561644,0,0,2.220446E-16,0,0,1.643836,1.561644,0,0,3.691952,7.302517,0,1.643836,-1.643836,8.76478,62.60545,0.2106929,1.717808,0,0,7.302517
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8025271,0.8025271,0,0,0,0.8025271,0,0,1.110223E-16,0,0,0.8447654,0.8025271,0,0,5.518436,5.658681,0,0.8447654,-0.8447654,7.874319,56.24502,0.2106929,0.8827798,0,0,5.658681
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6087549,0.6087549,0,0,0,0.6087549,0,0,1.110223E-16,0,0,0.6407946,0.6087549,0,0,6.457065,4.813916,0,0.6407946,-0.6407946,7.198862,51.42034,0.2106929,0.6696303,0,0,4.813916
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.3736619,0.3736619,0,0,0,0.3736619,0,0,0,0,0,0.3933283,0.3736619,0,0,7.169058,4.173121,0,0.3933283,-0.3933283,6.784257,48.45889,0.2106929,0.4110281,0,0,4.173121
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.8988471,0.8988471,0,0,0,0.8988471,0,0,1.110223E-16,0,0,0.9461549,0.8988471,0,0,7.60609,3.779793,0,0.9461549,-0.9461549,5.786923,41.33508,0.2106929,0.9887319,0,0,3.779793
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02562009,0.02562009,0,0,0,0.02562009,0,0,3.469447E-18,0,0,0.02696851,0.02562009,0,0,8.657373,2.833638,0,0.02696851,-0.02696851,5.758495,41.13203,0.2106929,0.0281821,0,0,2.833638
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07220156,0.07220156,0,0,0,0.07220156,0,0,0,0,0,0.07600164,0.07220156,0,0,8.687338,2.80667,0,0.07600164,-0.07600164,5.678383,40.5598,0.2106929,0.07942171,0,0,2.80667
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.627383,1.627383,0,0,0,1.627383,0,0,2.220446E-16,0,0,1.713035,1.627383,0,0,8.771785,2.730668,0,1.713035,-1.713035,3.872685,27.66198,0.2106929,1.790122,0,0,2.730668
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.264976,0.264976,0,0,0,0.264976,0,0,5.551115E-17,0,0,0.2789221,0.264976,0,0,10.67516,1.017633,0,0.2789221,-0.2789221,3.578676,25.56192,0.2106929,0.2914736,0,0,1.017633
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.9606932,0.9606932,4.465956,0,1.384206,0.9606932,9.356512,0,0,0,0.08988737,0,0,3.505263,3.33,10.98507,0.7387112,3.419887,0,3.419887,6.823066,48.73608,0.2108082,1.056763,0.0719099,5,0.8285986
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.544068,3.544068,5,0,1.53,3.544068,11.26399,0,0,0,0.3992035,0,0,1.455932,1.383135,7.565183,3.81661,1.782339,0,1.782339,8.513941,60.81374,0.21089,3.898475,0.3193628,5,4.215813
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,2.814116,2.814116,5,0,1.53,2.814116,27.40197,0,0,0,0.7711231,0,0,2.185884,2.07659,5.782844,5.420715,2.847713,0,2.847713,11.21552,80.11069,0.2110185,3.095527,0.6168985,5,6.191838
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.185734,3.185734,4.780559,0,1.470093,3.185734,39.43728,0,0,0,1.256367,0,0,1.594826,1.515084,2.93513,7.983657,2.771451,0,2.771451,13.84475,98.89086,0.2111361,3.504307,1.005093,5,9.240024
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,7.606382,7.606382,5,0,1.53,7.606382,28.75792,0,0,0.0370206,2.187438,2.74356,2.606382,0,0,0.1636795,10.47796,0,0.5561229,-0.5561229,13.25854,94.70369,0.2111361,8.367021,1.74995,5,12.6654
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1225367,0.1225367,0,0,0,0.1225367,2356.295,1.976746,0,0,2.887326,0.128986,0.1225367,0,0,0.7815938,9.92184,0.7815938,0,0.7815938,14.00003,100,0.2110617,0.1347903,2.309861,0,12.80917
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.050506,3.050506,1.25,0,0.50625,3.050506,95.98582,1.032784,0,0,2.928053,1.89527,1.800506,0,0,0,10.62527,0,0,0,14.00003,100,0.2110617,3.355557,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2297566,0.2297566,0,0,0,0.2297566,1050.147,2.170933,0,0,2.412782,0.2418491,0.2297566,0,0,0,10.62527,0,0,0,14.00003,100,0.2110617,0.2527323,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.196117,3.196117,1.253542,0,0.507217,3.196117,63.97813,0,0,0,2.044816,2.044816,1.942575,0,0,0,10.62527,0,0,0,14.00003,100,0.2110617,3.515729,1.635853,5,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.124639,3.124639,1.25,0,0.50625,3.124639,79.12056,0.4989278,0,0,2.472232,1.973304,1.874639,0,0,0,10.62527,0,0,0,14.00003,100,0.2110617,3.437102,1.977785,5,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,4.911641,4.911641,3.632746,0,1.15674,4.911641,27.40846,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2110617,5.402805,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.386811,3.386811,2.909077,0,0.959178,3.386811,14.84813,0,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2110617,3.725493,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.043015,1.043015,0,0,0,1.043015,16.0444,0,2.220446E-16,0,0.1673454,1.09791,1.043015,0,0,0,10.62527,0,0.9305649,-0.9305649,13.01913,92.99358,0.2110617,1.147316,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.548435,0.548435,0,0,0,0.548435,0,0,1.110223E-16,0,0,0.5773001,0.548435,0,0,1.033961,9.69471,0,0.5773001,-0.5773001,12.4106,88.64696,0.2110617,0.6032785,0,0,9.69471
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.854388,3.854388,5,0,1.53,3.854388,0,0,0,0,0,0,0,1.145613,1.088332,1.675406,9.11741,1.088332,0,1.088332,13.44308,96.02181,0.2111148,4.239826,0,5,9.11741
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.093469,4.093469,4.711441,0,1.451223,4.093469,0,0,0,0,0,0,0,0.6179721,0.5870735,0.5870735,10.09691,0.5870735,0,0.5870735,14.00003,100,0.2111434,4.502816,0,5,10.09691
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.063875,2.063875,0,0,0,2.063875,0,0,4.440892E-16,0,0,2.172501,2.063875,0,0,0,10.62527,0,2.172501,-2.172501,11.71001,83.64277,0.2111434,2.270263,0,0,10.62527
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413889,8.452774,0,0,0,11.71001,83.64277,0.2111434,0,0,0,8.452774
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413889,8.452774,0,0,0,11.71001,83.64277,0.2111434,0,0,0,8.452774
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413889,8.452774,0,0,0,11.71001,83.64277,0.2111434,0,0,0,8.452774
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413889,8.452774,0,0,0,11.71001,83.64277,0.2111434,0,0,0,8.452774
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5463259,0.5463259,0,0,0,0.5463259,0,0,1.110223E-16,0,0,0.5750799,0.5463259,0,0,2.413889,8.452774,0,0.5750799,-0.5750799,11.10382,79.31287,0.2111434,0.6009585,0,0,8.452774
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.005944408,0.005944408,0,0,0,0.005944408,0,0,8.673617E-19,0,0,0.006257271,0.005944408,0,0,3.052867,7.877694,0,0.006257271,-0.006257271,11.09723,79.26575,0.2111434,0.006538848,0,0,7.877694
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.7392913,0.7392913,0,0,0,0.7392913,0,0,0,0,0,0.7782013,0.7392913,0,0,3.05982,7.871437,0,0.7782013,-0.7782013,10.27693,73.40651,0.2111434,0.8132204,0,0,7.871437
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,3.924488,7.093235,0.06818295,0,0.06818295,10.34162,73.86854,0.2111369,0,0.05454636,0,7.161418
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,3.856305,7.1546,0.6597787,0,0.6597787,10.96754,78.33939,0.2110742,0,0.5278229,0,7.814378
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.466041,1.466041,0,0,0,1.466041,47.94055,0,0,0,0.7028283,1.543201,1.466041,0,0,3.196526,7.748401,0,0.8403732,-0.8403732,10.08171,72.01204,0.2110742,1.612646,0.5622627,0,8.451229
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,2.90187,2.90187,0,0,0,2.90187,72.64066,0,4.440892E-16,0,2.107937,3.0546,2.90187,0,0,4.130274,6.908028,0,0.9466625,-0.9466625,9.083836,64.88441,0.2110742,3.192057,1.68635,0,9.015965
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.46242,1.46242,0,0,0,1.46242,202.2315,0,0,0,2.957473,1.539389,1.46242,0,0,5.182121,5.961365,1.418084,0,1.418084,10.42915,74.49377,0.2109396,1.608662,2.365979,0,8.918839
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,7.42631,7.42631,5,0,1.53,7.42631,33.18641,0,0,0,2.464525,2.55401,2.42631,0,0,3.764037,7.23764,0,0.08948517,-0.08948517,10.33482,73.82001,0.2109396,8.168941,1.97162,5,9.702166
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,1.25,0,0.50625,0,0,0.07654296,0,0,2.748681,0,0,1.173457,1.114784,3.863465,7.148155,3.863465,0,3.863465,14.00003,100,0.2105736,0,2.198945,5,9.896836
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.305709,1.305709,0,0,0,1.305709,284.3541,2.338408,0,0,3.712839,1.374431,1.305709,0,0,0,10.62527,0,0,0,14.00003,100,0.2105736,1.43628,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.4545024,0.4545024,0,0,0,0.4545024,537.6985,1.965429,0,0,2.443853,0.4784236,0.4545024,0,0,0,10.62527,0,0,0,14.00003,100,0.2105736,0.4999527,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02295283,0.02295283,0,0,0,0.02295283,7697.543,1.742643,0,0,1.766804,0.02416088,0.02295283,0,0,0,10.62527,0,0,0,14.00003,100,0.2105736,0.02524811,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4088883,0.4088883,0,0,0,0.4088883,255.0033,0.6122698,0,0,1.042678,0.4304087,0.4088883,0,0,0,10.62527,0,0,0,14.00003,100,0.2105736,0.4497772,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105736,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3406695,0.3406695,0,0,0,0.3406695,56.74391,0,0,0,0.1933092,0.3585995,0.3406695,0,0,0,10.62527,0,0.1652903,-0.1652903,13.8258,98.75549,0.2105736,0.3747364,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,9.250351,8.33,5,0,1.53,8.33,0,0,0.9203507,1.845386,0,3.505263,3.33,0,0,0.1836558,10.45998,0,3.505263,-3.505263,10.13093,72.3636,0.2105736,10.17539,0,5,10.45998
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,6.79795,6.79795,5,0,1.53,6.79795,0,0,0,0,0,1.892578,1.79795,0,0,4.078393,6.954721,0,1.892578,-1.892578,8.135972,58.11397,0.2105736,7.477745,0,5,6.954721
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.29957,5.29957,5,0,1.53,5.29957,0,0,0,0,0,0.315337,0.2995701,0,0,6.181258,5.062142,0,0.315337,-0.315337,7.803578,55.73973,0.2105736,5.829527,0,5,5.062142
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.531632,4.746805,3.33,0,3.33,10.96269,78.30479,0.2105659,0,0,5,4.746805
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.2785131,0.2785131,3.648652,0,1.161082,0.2785131,0,0,0,0,0,0,0,3.370139,3.201632,3.201632,7.743805,3.201632,0,3.201632,14.00003,100,0.2105899,0.3063644,0,5,7.743805
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.3767813,0.3767813,0,0,0,0.3767813,0,0,5.551115E-17,0,0,0.3966119,0.3767813,0,0,0,10.62527,0,0.3966119,-0.3966119,13.58196,97.01382,0.2105899,0.4144595,0,0,10.62527
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.4728138,0.4728138,0,0,0,0.4728138,0,0,5.551115E-17,0,0,0.4976987,0.4728138,0,0,0.4406799,10.22866,0,0.4976987,-0.4976987,13.05734,93.26654,0.2105899,0.5200952,0,0,10.22866
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4154714,0.4154714,0,0,0,0.4154714,0,0,5.551115E-17,0,0,0.4373383,0.4154714,0,0,0.9936785,9.730964,0,0.4373383,-0.4373383,12.59635,89.97372,0.2105899,0.4570185,0,0,9.730964
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6292018,0.6292018,0,0,0,0.6292018,0,0,1.110223E-16,0,0,0.6623177,0.6292018,0,0,1.47961,9.293625,0,0.6623177,-0.6623177,11.8982,84.98699,0.2105899,0.692122,0,0,9.293625
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.5585965,0.5585965,0,0,0,0.5585965,0,0,0,0,0,0.5879963,0.5585965,0,0,2.215518,8.631308,0,0.5879963,-0.5879963,11.2784,80.55984,0.2105899,0.6144562,0,0,8.631308
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.7659759,0.7659759,0,0,0,0.7659759,0,0,1.110223E-16,0,0,0.8062904,0.7659759,0,0,2.868848,8.043311,0,0.8062904,-0.8062904,10.4285,74.48911,0.2105899,0.8425735,0,0,8.043311
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,3.764726,7.237021,0.06265376,0,0.06265376,10.48793,74.91367,0.210584,0,0.050123,0,7.299675
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.7122042,0.7122042,0,0,0,0.7122042,56.46664,0,1.110223E-16,0,0.4021578,0.7496886,0.7122042,0,0,3.702072,7.293409,0,0.3475308,-0.3475308,10.1216,72.29703,0.210584,0.7834246,0.3217262,0,7.695567
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,4.088218,6.945879,0.4688968,0,0.4688968,10.56644,75.47441,0.2105398,0,0.3751174,0,7.414775
