Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.539865,2.539865,0,0,0,2.539865,24.73075,0,0,0,0.6281275,2.673542,2.539865,0,0,3.619321,7.367886,0,2.045414,-2.045414,8.410383,60.07404,0.2105398,2.793851,0.502502,0,7.996013
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,5.892003,5.322471,1.164424,0,1.164424,9.515053,67.96452,0.2104301,0,0.9315392,0,6.486896
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,4.727579,6.370453,1.530043,0,1.530043,10.96658,78.33255,0.2102861,0,1.224035,0,7.900496
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.363269,1.363269,0,0,0,1.363269,122.648,0,0,0,1.672023,1.43502,1.363269,0,0,3.197536,7.747492,0.2370026,0,0.2370026,11.19142,79.93855,0.2102638,1.499596,1.337618,0,9.419515
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,2.944847,2.944847,0,0,0,2.944847,27.05582,0,0,0,0.7967524,3.099838,2.944847,0,0,2.960533,7.960794,0,2.303086,-2.303086,8.763754,62.59811,0.2102638,3.239331,0.6374019,0,8.757546
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,0,0,0,0,0,0,0,1.735391,0,0,0,0,5.519518,5.657708,1.735391,0,1.735391,10.41009,74.35764,0.2101009,0,1.388313,0,7.393099
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4024366,0.4024366,0,0,0,0.4024366,162.3534,0,0,0,0.6533696,0.4236175,0.4024366,0,0,3.784127,7.21956,0.2297521,0,0.2297521,10.62805,75.91451,0.2100793,0.4426803,0.5226957,0,7.87293
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.020548,2.020548,0,0,0,2.020548,9.808603,0,4.440892E-16,0,0.1981875,2.126892,2.020548,0,0,3.554375,7.426337,0,1.928705,-1.928705,8.595018,61.39286,0.2100793,2.222603,0.15855,0,7.624524
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,2.94475,2.94475,0,0,0,2.94475,2.816735,0,0,0,0.0829458,3.099737,2.94475,0,0,5.697381,5.497632,0,3.016791,-3.016791,5.415041,38.67879,0.2100793,3.239225,0.06635664,0,5.580578
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,9.049371,2.48084,0.07547134,0,0.07547134,5.486639,39.1902,0.2100722,0,0.06037707,0,2.556312
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.901368,1.901368,0,0,0,1.901368,0,0,2.220446E-16,0,0,2.00144,1.901368,0,0,8.9739,2.548765,0,2.00144,-2.00144,3.376937,24.12093,0.2100722,2.091505,0,0,2.548765
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.19772,0.5473248,0,0,0,3.376937,24.12093,0.2100722,0,0,0,0.5473248
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.190999,3.190999,5,0,1.53,3.190999,0,0,0,0,0,0,0,1.809001,1.718551,11.19772,0.5473248,1.718551,0,1.718551,5.007297,35.76633,0.210156,3.510099,0,5,0.5473248
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.479171,2.09402,3.33,0,3.33,8.166412,58.3314,0.210149,0,0,5,2.09402
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.149171,5.091021,3.33,0,3.33,11.32553,80.89646,0.210142,0,0,5,5.091021
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05102316,0.05102316,0,0,0,0.05102316,0,0,6.938894E-18,0,0,0.05370859,0.05102316,0,0,2.819171,8.08802,0,0.05370859,-0.05370859,11.26891,80.49208,0.210142,0.05612547,0,0,8.08802
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.878847,8.034312,0,0,0,11.26891,80.49208,0.210142,0,0,0,8.034312
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.7930747,0.7930747,0,0,0,0.7930747,0,0,0,0,0,0.8348155,0.7930747,0,0,2.878847,8.034312,0,0.8348155,-0.8348155,10.38894,74.20657,0.210142,0.8723822,0,0,8.034312
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.80642,7.199496,0,0,0,10.38894,74.20657,0.210142,0,0,0,7.199496
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.447092,1.447092,0,0,0,1.447092,0,0,2.220446E-16,0,0,1.523255,1.447092,0,0,3.80642,7.199496,0,1.523255,-1.523255,8.783289,62.73765,0.210142,1.591802,0,0,7.199496
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.6898368,0.6898368,0,0,0,0.6898368,0,0,0,0,0,0.726144,0.6898368,0,0,5.498926,5.676241,0,0.726144,-0.726144,8.017866,57.27036,0.210142,0.7588205,0,0,5.676241
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.8407423,0.8407423,0,0,0,0.8407423,7.361646,0,1.110223E-16,0,0.06189247,0.8849919,0.8407423,0,0,6.305752,4.950097,0,0.8230994,-0.8230994,7.150243,51.07306,0.210142,0.9248165,0.04951397,0,5.01199
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.342411,2.342411,0,0,0,2.342411,10.86111,0,0,0,0.2544118,2.465696,2.342411,0,0,7.220307,4.126997,0,2.211284,-2.211284,4.819345,34.42382,0.210142,2.576652,0.2035294,0,4.38141
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.465272,5.465272,5,0,1.53,5.465272,8.522657,5.551115E-17,0,0,0.4657864,0.4897597,0.4652718,0,0,9.67729,1.915714,0,0.02397336,-0.02397336,4.794075,34.24332,0.210142,6.011799,0.3726291,5,2.3815
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6129057,0,0,3.505263,3.33,9.703927,1.89174,3.942906,0,3.942906,8.534643,60.96162,0.2100778,0,0.4903246,5,2.504646
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.671319,1.671319,4.620548,0,1.42641,1.671319,155.9852,0,0,0,2.60701,0,0,2.94923,2.801768,5.761021,5.440355,5.408778,0,5.408778,13.66586,97.6131,0.2100274,1.83845,2.085608,5,8.047365
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,3.280188,0,0,3.632431,0,0,0,0,0.3522426,10.30826,0.3522426,0,0.3522426,14.00003,100,0.2099946,0,2.905945,0,13.94069
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.48072,2.48072,0,0,0,2.48072,147.0395,1.036355,0,0,3.647639,2.611284,2.48072,0,0,0,10.62527,0,0,0,14.00003,100,0.2099946,2.728792,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,2.803527,2.803527,0,0,0,2.803527,84.44971,0,0,0,2.367571,2.951081,2.803527,0,0,0,10.62527,0,0.5835107,-0.5835107,13.38495,95.60662,0.2099946,3.08388,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,5.510425,5.510425,3.814384,0,1.206327,5.510425,44.1645,0,0,0,2.433651,1.785306,1.696041,0,0,0.6483452,10.04176,0.6483452,0,0.6483452,14.00003,100,0.210017,6.061467,1.946921,5,12.47542
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210017,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.6892291,0.6892291,0,0,0,0.6892291,166.004,0.4186433,0,0,1.144148,0.7255043,0.6892291,0,0,0,10.62527,0,0,0,14.00003,100,0.210017,0.758152,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.353078,2.353078,0,0,0,2.353078,13.76079,0,0,0,0.3238021,2.476924,2.353078,0,0,0,10.62527,0,2.153122,-2.153122,11.73044,83.78867,0.210017,2.588386,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.392358,8.472153,0.196982,0,0.196982,11.91731,85.12348,0.2099987,0,0.1575856,0,8.669134
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195376,8.649436,0,0,0,11.91731,85.12348,0.2099987,0,0,0,8.649436
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.273037,4.273037,5,0,1.53,4.273037,0,0,0,0,0,0,0,0.726963,0.6906149,2.195376,8.649436,0.6906149,0,0.6906149,12.57249,89.8033,0.2100322,4.700341,0,5,8.649436
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504761,9.270989,0,0,0,12.57249,89.8033,0.2100322,0,0,0,9.270989
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504761,9.270989,0,0,0,12.57249,89.8033,0.2100322,0,0,0,9.270989
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.6232,1.6232,0,0,0,1.6232,0,0,2.220446E-16,0,0,1.708631,1.6232,0,0,1.504761,9.270989,0,1.708631,-1.708631,10.77143,76.93864,0.2100322,1.78552,0,0,9.270989
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.40324,7.562358,0,0,0,10.77143,76.93864,0.2100322,0,0,0,7.562358
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.496072,0.496072,0,0,0,0.496072,0,0,5.551115E-17,0,0,0.5221811,0.496072,0,0,3.40324,7.562358,0,0.5221811,-0.5221811,10.221,73.00703,0.2100322,0.5456793,0,0,7.562358
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.4716445,0.4716445,0,0,0,0.4716445,0,0,5.551115E-17,0,0,0.4964679,0.4716445,0,0,3.983441,7.040177,0,0.4964679,-0.4964679,9.69768,69.26901,0.2100322,0.518809,0,0,7.040177
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.6721894,0.6721894,0,0,0,0.6721894,0,0,0,0,0,0.7075678,0.6721894,0,0,4.535072,6.543709,0,0.7075678,-0.7075678,8.951838,63.94158,0.2100322,0.7394084,0,0,6.543709
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.321259,5.836142,0,0,0,8.951838,63.94158,0.2100322,0,0,0,5.836142
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1125135,0.1125135,0,0,0,0.1125135,0,0,1.387779E-17,0,0,0.1184353,0.1125135,0,0,5.321259,5.836142,0,0.1184353,-0.1184353,8.826997,63.04985,0.2100322,0.1237649,0,0,5.836142
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3590769,0.3590769,0,0,0,0.3590769,2.259824,0,5.551115E-17,0,0.008114505,0.3779756,0.3590769,0,0,5.452853,5.717706,0,0.3698612,-0.3698612,8.437129,60.26509,0.2100322,0.3949845,0.006491603,0,5.725821
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.958673,1.958673,0,0,0,1.958673,1.973081,0,4.440892E-16,0,0.03864621,2.061762,1.958673,0,0,5.86381,5.347845,0,2.023115,-2.023115,6.304578,45.03261,0.2100322,2.154541,0.03091697,0,5.386491
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.381947,6.381947,5,0,1.53,6.381947,4.52026,0,8.881784E-16,0,0.2884806,1.45468,1.381946,0,0,8.111716,3.32473,0,1.1662,-1.1662,5.075296,36.25204,0.2100322,7.020141,0.2307845,5,3.61321
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,4.859663,4.859663,5,0,1.53,4.859663,13.55791,0,0,0,0.6588686,0,0,0.1403372,0.1333203,9.407494,2.15853,0.7921888,0,0.7921888,5.826832,41.62014,0.2100614,5.345629,0.5270948,5,2.817398
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2117253,0,0,3.505263,3.33,8.615305,2.8715,3.541725,0,3.541725,9.186808,65.61993,0.2100349,0,0.1693803,5,3.083225
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.080991,1.080991,4.586254,0,1.417047,1.080991,140.0535,0,0,0,1.513965,0,0,3.505263,3.33,5.07358,6.059052,4.843966,0,4.843966,13.7822,98.44407,0.2100325,1.18909,1.211172,5,7.573018
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.189292,1.189292,0,0,0,1.189292,196.1112,0.8508336,0,0,2.332334,1.251886,1.189292,0,0,0.2296142,10.41862,0.2296142,0,0.2296142,14.00003,100,0.2100113,1.308221,1.865867,0,12.75095
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2685148,0.2685148,0,0,0,0.2685148,584.9996,1.288163,0,0,1.57081,0.2826471,0.2685148,0,0,0,10.62527,0,0,0,14.00003,100,0.2100113,0.2953662,1.256648,0,12.19608
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,2.823523,2.823523,0,0,0,2.823523,50.52335,0,0,0,1.426539,2.97213,2.823523,0,0,0,10.62527,0,1.545591,-1.545591,12.37083,88.36291,0.2100113,3.105875,1.141231,0,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,6.879914,6.879914,5,0,1.53,6.879914,14.69274,0,8.881784E-16,0,1.010848,1.978857,1.879914,0,0,1.717324,9.079683,0,0.9680091,-0.9680091,11.35046,81.07455,0.2100113,7.567905,0.8086783,5,10.09053
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.059712,1.059712,0,0,0,1.059712,38.54273,0,2.220446E-16,0,0.4084418,1.115486,1.059712,0,0,2.792889,8.111674,0,0.7070442,-0.7070442,10.60517,75.75107,0.2100113,1.165683,0.3267535,0,8.520116
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,3.578494,7.40463,0.1765713,0,0.1765713,10.77268,76.94756,0.2099949,0,0.141257,0,7.581201
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,7.625019,7.625019,5,0,1.53,7.625019,2.606434,4.440892E-16,0,0.0575207,0.1987411,2.763178,2.625019,0,0,3.401922,7.563544,0,2.564437,-2.564437,8.069528,57.63937,0.2099949,8.387521,0.1589929,5,7.762285
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.541441,1.541441,5,0,1.53,1.541441,0,0,0,0,0,0,0,3.458559,3.285631,6.251297,4.999107,3.285631,0,3.285631,11.18655,79.90377,0.210153,1.695585,0,5,4.999107
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.883842,3.883842,5,0,1.53,3.883842,0,0,0,0,0,0,0,1.116158,1.06035,2.965666,7.956175,1.06035,0,1.06035,12.19249,87.08902,0.2102039,4.272226,0,5,7.956175
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,10.2879,8.33,5,0,1.53,8.33,0,0,1.957902,2.986692,0,3.505263,3.33,0,0,1.905316,8.91049,0,3.505263,-3.505263,8.497615,60.69713,0.2102039,11.31669,0,5,8.91049
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.420493,1.420493,4.925756,0,1.509732,1.420493,0,0,0,0,0,0,0,3.505263,3.33,5.800052,5.405227,3.33,0,3.33,11.65673,83.26219,0.2103636,1.562543,0,5,5.405227
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.733377,0.733377,0,0,0,0.733377,0,0,1.110223E-16,0,0,0.7719758,0.733377,0,0,2.470052,8.402227,0,0.7719758,-0.7719758,10.843,77.44982,0.2103636,0.8067147,0,0,8.402227
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04099169,0.04099169,0,0,0,0.04099169,0,0,0,0,0,0.04314914,0.04099169,0,0,3.327803,7.630251,0,0.04314914,-0.04314914,10.79751,77.12494,0.2103636,0.04509085,0,0,7.630251
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.187377,1.187377,0,0,0,1.187377,0,0,2.220446E-16,0,0,1.24987,1.187377,0,0,3.375747,7.587102,0,1.24987,-1.24987,9.480035,67.71439,0.2103636,1.306114,0,0,7.587102
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.410703,1.410703,0,0,0,1.410703,0,0,2.220446E-16,0,0,1.484951,1.410703,0,0,4.764492,6.337232,0,1.484951,-1.484951,7.914759,56.53388,0.2103636,1.551774,0,0,6.337232
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01296205,0.01296205,0,0,0,0.01296205,0,0,0,0,0,0.01364426,0.01296205,0,0,6.414437,4.852281,0,0.01364426,-0.01364426,7.900377,56.43115,0.2103636,0.01425826,0,0,4.852281
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2168155,0.2168155,0,0,0,0.2168155,0,0,2.775558E-17,0,0,0.2282269,0.2168155,0,0,6.429597,4.838637,0,0.2282269,-0.2282269,7.659804,54.71278,0.2103636,0.2384971,0,0,4.838637
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4031752,0.4031752,0,0,0,0.4031752,0,0,0,0,0,0.4243949,0.4031752,0,0,6.683182,4.61041,0,0.4243949,-0.4243949,7.212453,51.51742,0.2103636,0.4434927,0,0,4.61041
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.8164327,0.8164327,0,0,0,0.8164327,5.476818,0,1.110223E-16,0,0.04471453,0.8594029,0.8164327,0,0,7.154732,4.186015,0,0.8146883,-0.8146883,6.353696,45.38345,0.2103636,0.898076,0.03577163,0,4.23073
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,5.703163,5.703163,5,0,1.53,5.703163,9.685659,0,0,0,0.5523889,0.7401711,0.7031625,0,0,8.059941,3.371327,0,0.1877822,-0.1877822,6.155756,43.9696,0.2103636,6.273479,0.4419111,5,3.923716
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.556008,1.556008,4.616084,0,1.425191,1.556008,115.5984,0,0,0,1.79872,0,0,3.060076,2.907072,8.268588,3.183544,4.705792,0,4.705792,10.62006,75.85744,0.2103772,1.711608,1.438976,5,4.982265
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.140684,2.140684,3.75471,0,1.190036,2.140684,87.06664,0,0,0,1.863822,0,0,1.614025,1.533324,3.562796,7.418758,3.397146,0,3.397146,13.84288,98.87751,0.2103969,2.354753,1.491058,5,9.282579
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.042824,2.042824,0,0,0,2.042824,64.53664,0,0,0,1.31837,2.150341,2.042824,0,0,0.16565,10.47619,0,0.8319708,-0.8319708,12.9659,92.61342,0.2103969,2.247106,1.054696,0,11.79456
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,7.534116,7.534116,5,0,1.53,7.534116,24.6954,0,0,0,1.86058,2.667491,2.534116,0,0,1.090062,9.644218,0,0.8069102,-0.8069102,12.11535,86.53802,0.2103969,8.287528,1.488464,5,11.5048
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,3.735373,3.735373,3.800602,0,1.202564,3.735373,51.34606,0,0,0,1.917967,0,0,0.06522873,0.06196729,1.986629,8.837308,1.979934,0,1.979934,13.99368,99.95464,0.2104651,4.108911,1.534374,5,10.75528
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,3.8476,3.8476,1.346852,0,0.5326906,3.8476,68.58979,4.041906E-16,0,0,2.63906,2.632366,2.500747,0,0,0.006694527,10.61925,0.006694527,0,0.006694527,14.00003,100,0.2104654,4.232359,2.111248,5,13.25831
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,2.817167,2.817167,0,0,0,2.817167,84.41667,0,0,0,2.378159,2.965439,2.817167,0,0,0,10.62527,0,0.5872803,-0.5872803,13.38098,95.57824,0.2104654,3.098883,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.074389,2.074389,0,0,0,2.074389,96.98982,4.440892E-16,0,0,2.011947,2.183568,2.074389,0,0,0.6525336,10.03799,0,0.1716211,-0.1716211,13.20008,94.28606,0.2104654,2.281828,1.609557,0,12.04994
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.456166,3.456166,2.924145,0,0.9632916,3.456166,40.60122,0,0,0,1.403246,0.5600219,0.5320209,0,0,0.8432238,9.866373,0.8432238,0,0.8432238,14.00003,100,0.210494,3.801783,1.122597,5,11.26962
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210494,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,10.55175,8.33,5,0,1.53,8.33,2.205147,0,2.221755,3.276931,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.210494,11.60693,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.589424,3.589424,5,0,1.53,3.589424,0,0,0,0,0,0,0,1.410576,1.340047,3.690638,7.3037,1.340047,0,1.340047,11.77006,84.0717,0.2105577,3.948367,0,5,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.44387,3.44387,5,0,1.53,3.44387,0,0,0,0,0,0,0,1.55613,1.478323,2.350591,8.509742,1.478323,0,1.478323,13.17252,94.08926,0.210628,3.788257,0,5,8.509742
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.264584,4.264584,5,0,1.53,4.264584,0,0,0,0,0,0,0,0.7354159,0.6986451,0.872268,9.840233,0.6986451,0,0.6986451,13.83531,98.82348,0.2106611,4.691042,0,5,9.840233
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.9402817,0.9402817,0,0,0,0.9402817,0,0,1.110223E-16,0,0,0.9897703,0.9402817,0,0,0.1736229,10.46901,0,0.9897703,-0.9897703,12.79201,91.37128,0.2106611,1.03431,0,0,10.46901
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4254555,0.4254555,0,0,0,0.4254555,0,0,5.551115E-17,0,0,0.4478479,0.4254555,0,0,1.273368,9.479243,0,0.4478479,-0.4478479,12.31993,87.99934,0.2106611,0.468001,0,0,9.479243
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.9174655,0.9174655,0,0,0,0.9174655,0,0,1.110223E-16,0,0,0.9657531,0.9174655,0,0,1.770976,9.031395,0,0.9657531,-0.9657531,11.30194,80.72797,0.2106611,1.009212,0,0,9.031395
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.9027372,0.9027372,0,0,0,0.9027372,0,0,1.110223E-16,0,0,0.9502497,0.9027372,0,0,2.844036,8.065642,0,0.9502497,-0.9502497,10.30029,73.57334,0.2106611,0.9930109,0,0,8.065642
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.6812024,0.6812024,0,0,0,0.6812024,0,0,1.110223E-16,0,0,0.7170551,0.6812024,0,0,3.899868,7.115393,0,0.7170551,-0.7170551,9.544445,68.17448,0.2106611,0.7493227,0,0,7.115393
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.9335072,0.9335072,0,0,0,0.9335072,0,0,1.110223E-16,0,0,0.9826392,0.9335072,0,0,4.696597,6.398337,0,0.9826392,-0.9826392,8.508653,60.77597,0.2106611,1.026858,0,0,6.398337
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.205564,1.205564,0,0,0,1.205564,0,0,2.220446E-16,0,0,1.269015,1.205564,0,0,5.788418,5.415698,0,1.269015,-1.269015,7.170993,51.22128,0.2106611,1.326121,0,0,5.415698
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2369058,0.2369058,0,0,0,0.2369058,0,0,0,0,0,0.2493745,0.2369058,0,0,7.198434,4.146683,0,0.2493745,-0.2493745,6.90813,49.34369,0.2106611,0.2605963,0,0,4.146683
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.7841105,0.7841105,0,0,0,0.7841105,10.60406,0,0,0,0.08314751,0.8253794,0.7841105,0,0,7.475517,3.897309,0,0.7422319,-0.7422319,6.125749,43.75526,0.2106611,0.8625215,0.06651801,0,3.980456
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.800558,1.800558,0,0,0,1.800558,49.14944,0,2.220446E-16,0,0.8849644,1.895325,1.800558,0,0,8.30022,3.155077,0,1.01036,-1.01036,5.060735,36.14804,0.2106611,1.980614,0.7079716,0,4.040041
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.537996,1.537996,0,0,0,1.537996,132.5551,0,0,0,2.038692,1.618943,1.537996,0,0,9.422842,2.144717,0.419749,0,0.419749,5.458944,38.99238,0.2106225,1.691796,1.630954,0,4.183409
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,5.679609,5.679609,5,0,1.53,5.679609,52.13094,0,0,0,2.960833,0.7153777,0.6796088,0,0,9.003093,2.522491,2.245456,0,2.245456,7.58917,54.20825,0.2106984,6.24757,2.368667,5,5.483324
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,3.948211,3.948211,5,0,1.53,3.948211,62.5138,0,0,0,2.468177,0,0,1.051789,0.9991993,6.757638,4.543401,3.467376,0,3.467376,10.87861,77.70422,0.210829,4.343032,1.974541,5,7.011578
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.960162,1.960162,1.45737,0,0.562862,1.960162,194.8572,0,0,0,3.819515,0.5292543,0.5027916,0,0,3.290261,7.664039,3.290261,0,3.290261,14.00003,100,0.2105547,2.156178,3.055612,5,11.48355
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.3224,3.3224,1.25,0,0.50625,3.3224,94.0287,0.9425359,0,0,3.124009,2.181473,2.0724,0,0,0,10.62527,0,0,0,14.00003,100,0.2105547,3.654639,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.562335,2.562335,0,0,0,2.562335,157.144,1.329362,0,0,4.026557,2.697195,2.562335,0,0,0,10.62527,0,0,0,14.00003,100,0.2105547,2.818569,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.3860194,0.3860194,0,0,0,0.3860194,855.3479,2.895473,0,0,3.301809,0.4063362,0.3860194,0,0,0,10.62527,0,0,0,14.00003,100,0.2105547,0.4246213,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,2.764469,2.764469,0,0,0,2.764469,108.1061,0.0785922,0,0,2.98856,2.909967,2.764469,0,0,0,10.62527,0,0,0,14.00003,100,0.2105547,3.040916,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,7.21108,7.21108,5,0,1.53,7.21108,28.08131,0,0,0,2.024965,2.327452,2.21108,0,0,0,10.62527,0,0.302487,-0.302487,13.68118,97.72251,0.2105547,7.932188,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.443421,3.443421,2.716748,0,0.9066722,3.443421,31.97446,5.551115E-17,0,0,1.101015,0.7649187,0.7266728,0,0,0.3360967,10.32279,0.3360967,0,0.3360967,14.00003,100,0.210566,3.787763,0.8808123,5,11.4238
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.497256,4.497256,4.326431,0,1.346116,4.497256,3.998346,0,0,0,0.1798159,0.1798159,0.1708251,0,0,0,10.62527,0,0,0,14.00003,100,0.210566,4.946982,0.1438527,5,10.80509
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.684347,2.684347,0,0,0,2.684347,0,0,4.440892E-16,0,0,2.825628,2.684347,0,0,0,10.62527,0,2.825628,-2.825628,11.02155,78.72523,0.210566,2.952781,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.182044,7.182044,5,0,1.53,7.182044,0,0,8.881784E-16,0,0,2.296888,2.182044,0,0,3.139587,7.799646,0,2.296888,-2.296888,8.600422,61.43146,0.210566,7.900248,0,5,7.799646
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.249137,2.249137,5,0,1.53,2.249137,0,0,0,0,0,0,0,2.750863,2.61332,5.691685,5.502758,2.61332,0,2.61332,11.07963,79.14009,0.2106894,2.474051,0,5,5.502758
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,3.240384,0,1.049625,0,0,0,0,0,0,0,0,3.240384,3.078365,3.078365,7.854746,3.078365,0,3.078365,14.00003,100,0.21067,0,0,5,7.854746
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6075426,0.6075426,0,0,0,0.6075426,0,0,1.110223E-16,0,0,0.6395186,0.6075426,0,0,0,10.62527,0,0.6395186,-0.6395186,13.32592,95.18493,0.21067,0.6682969,0,0,10.62527
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7105762,9.985756,0,0,0,13.32592,95.18493,0.21067,0,0,0,9.985756
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.7277471,0.7277471,0,0,0,0.7277471,0,0,1.110223E-16,0,0,0.7660496,0.7277471,0,0,0.7105762,9.985756,0,0.7660496,-0.7660496,12.51843,89.41718,0.21067,0.8005219,0,0,9.985756
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.9696357,0.9696357,0,0,0,0.9696357,0,0,1.110223E-16,0,0,1.020669,0.9696357,0,0,1.561742,9.219706,0,1.020669,-1.020669,11.44255,81.73233,0.21067,1.066599,0,0,9.219706
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.8199587,0.8199587,0,0,0,0.8199587,0,0,1.110223E-16,0,0,0.8631144,0.8199587,0,0,2.695819,8.199037,0,0.8631144,-0.8631144,10.53275,75.23376,0.21067,0.9019545,0,0,8.199037
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.7506142,0.7506142,0,0,0,0.7506142,0,0,1.110223E-16,0,0,0.7901202,0.7506142,0,0,3.654835,7.335922,0,0.7901202,-0.7901202,9.699887,69.28477,0.21067,0.8256756,0,0,7.335922
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.3942671,0.3942671,0,0,0,0.3942671,0,0,5.551115E-17,0,0,0.415018,0.3942671,0,0,4.532747,6.545802,0,0.415018,-0.415018,9.26242,66.16001,0.21067,0.4336938,0,0,6.545802
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.6129072,0.6129072,0,0,0,0.6129072,12.71924,0,0,0,0.07795715,0.6451654,0.6129072,0,0,4.993877,6.130785,0,0.5672083,-0.5672083,8.66453,61.88937,0.21067,0.6741979,0.06236571,0,6.208742
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,5.624109,5.563576,0.3874951,0,0.3874951,9.03214,64.51515,0.2106346,0,0.3099961,0,5.951071
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,3.89984,3.89984,5,0,1.53,3.89984,31.92094,0,0,0,1.244866,0,0,1.10016,1.045152,5.236614,5.912322,2.290018,0,2.290018,11.20464,80.03299,0.2107256,4.289824,0.9958926,5,7.157187
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.655018,2.655018,0,0,0,2.655018,48.90345,0,0,0,1.298395,2.794755,2.655018,0,0,2.946596,7.973337,0,1.49636,-1.49636,9.627339,68.76657,0.2107256,2.92052,1.038716,0,9.271732
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.67124,2.67124,0,0,0,2.67124,73.89851,0,0,0,1.974006,2.811832,2.67124,0,0,4.609219,6.476977,0,0.8378252,-0.8378252,8.744194,62.4584,0.2107256,2.938364,1.579205,0,8.450984
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.486396,3.486396,5,0,1.53,3.486396,38.67524,0,0,0,1.348372,0,0,1.513604,1.437924,5.540136,5.639152,2.786296,0,2.786296,11.38751,81.33917,0.2108383,3.835035,1.078698,5,6.987524
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.301648,2.301648,0,0,0,2.301648,64.1757,0,0,0,1.477099,2.422787,2.301648,0,0,2.753839,8.146818,0,0.9456885,-0.9456885,10.39066,74.21887,0.2108383,2.531812,1.181679,0,9.623918
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,3.804605,7.20113,0.7388146,0,0.7388146,11.09156,79.2253,0.2107709,0,0.5910516,0,7.939945
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,3.06579,7.866063,0.230808,0,0.230808,11.31053,80.78932,0.2107499,0,0.1846464,0,8.096871
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.484634,3.484634,5,0,1.53,3.484634,22.52018,0,0,0,0.7847459,0,0,1.515366,1.439598,2.834982,8.073791,2.224344,0,2.224344,13.42073,95.86214,0.2108437,3.833097,0.6277967,5,8.858536
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,5.568682,5.568682,5,0,1.53,5.568682,6.373223,1.110223E-16,0,0,0.3549045,0.5986125,0.5686818,0,0,0.6106384,10.0757,0,0.243708,-0.243708,13.16383,94.02721,0.2108437,6.12555,0.2839236,5,10.4306
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.59219,2.59219,0,0,0,2.59219,4.844904,0,4.440892E-16,0,0.1255891,2.728621,2.59219,0,0,0.881425,9.831992,0,2.603032,-2.603032,10.42,74.42841,0.2108437,2.851409,0.1004713,0,9.957581
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,3.773683,7.22896,0.1741309,0,0.1741309,10.58519,75.60838,0.2108278,0,0.1393047,0,7.40309
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,7.490457,7.490457,5,0,1.53,7.490457,0,0,0,0,0,2.621533,2.490456,0,0,3.599552,7.385678,0,2.621533,-2.621533,7.821855,55.87028,0.2108278,8.239502,0,5,7.385678
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.101167,6.101167,5,0,1.53,6.101167,0,0,0,0,0,1.159123,1.101167,0,0,6.512366,4.764144,0,1.159123,-1.159123,6.600032,47.14299,0.2108278,6.711284,0,5,4.764144
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.565274,3.565274,5,0,1.53,3.565274,0,0,0,0,0,0,0,1.434725,1.362989,7.800281,3.605022,1.362989,0,1.362989,7.893077,56.37901,0.2108916,3.921802,0,5,3.605022
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.5910024,0.5910024,4.096266,0,1.28328,0.5910024,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.437292,4.831712,3.33,0,3.33,11.05219,78.94408,0.2109611,0.6501027,0,5,4.831712
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2425562,0.2425562,3.513389,0,1.124155,0.2425562,0,0,0,0,0,0,0,3.270833,3.107291,3.107291,7.828712,3.107291,0,3.107291,14.00003,100,0.2109745,0.2668118,0,5,7.828712
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109745,0,0,0,10.62527
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.4649951,0.4649951,0,0,0,0.4649951,0,0,5.551115E-17,0,0,0.4894685,0.4649951,0,0,0,10.62527,0,0.4894685,-0.4894685,13.48408,96.31468,0.2109745,0.5114946,0,0,10.62527
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6191019,0.6191019,0,0,0,0.6191019,0,0,1.110223E-16,0,0,0.6516862,0.6191019,0,0,0.5438539,10.13581,0,0.6516862,-0.6516862,12.79714,91.408,0.2109745,0.681012,0,0,10.13581
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3487478,0.3487478,0,0,0,0.3487478,0,0,5.551115E-17,0,0,0.367103,0.3487478,0,0,1.26795,9.484119,0,0.367103,-0.367103,12.41018,88.644,0.2109745,0.3836226,0,0,9.484119
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1478471,0.1478471,0,0,0,0.1478471,0,0,0,0,0,0.1556285,0.1478471,0,0,1.675842,9.117017,0,0.1556285,-0.1556285,12.24614,87.47224,0.2109745,0.1626318,0,0,9.117017
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.7935882,0.7935882,0,0,0,0.7935882,0,0,1.110223E-16,0,0,0.835356,0.7935882,0,0,1.848762,8.961388,0,0.835356,-0.835356,11.3656,81.18266,0.2109745,0.872947,0,0,8.961388
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6178924,0.6178924,0,0,0,0.6178924,8.847484,0,1.110223E-16,0,0.05466792,0.650413,0.6178924,0,0,2.776936,8.126032,0,0.5957451,-0.5957451,10.73763,76.69717,0.2109745,0.6796816,0.04373434,0,8.1807
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.217021,4.217021,5,0,1.53,4.217021,17.06602,0,0,0,0.7196776,0,0,0.7829783,0.7438294,3.438875,7.530287,1.463507,0,1.463507,12.12603,86.61433,0.211033,4.638724,0.5757421,5,8.249965
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.544574,4.544574,5,0,1.53,4.544574,26.56684,0,0,0,1.20735,0,0,0.4554256,0.4326543,1.975368,8.847444,1.640004,0,1.640004,13.68187,97.72748,0.2110932,4.999032,0.9658797,5,10.05479
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.271609,3.271609,2.104554,0,0.7395431,3.271609,47.80043,0,0,0,1.563843,1.22848,1.167055,0,0,0.3353637,10.32345,0.3353637,0,0.3353637,14.00003,100,0.2111043,3.59877,1.251074,5,11.88729
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.727985,1.727985,0,0,0,1.727985,104.3407,0,0,0,1.802991,1.818932,1.727985,0,0,0,10.62527,0,0.01594078,-0.01594078,13.98322,99.87998,0.2111043,1.900783,1.442393,0,12.42826
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.8581376,0.8581376,0,0,0,0.8581376,178.5609,0.6112837,0,0,1.532298,0.9033027,0.8581376,0,0,0.01771198,10.60933,0.01771198,0,0.01771198,14.00003,100,0.2111027,0.9439514,1.225839,0,12.14163
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8013688,0.8013688,0,0,0,0.8013688,297.2443,1.538477,0,0,2.382023,0.8435461,0.8013688,0,0,0,10.62527,0,0,0,14.00003,100,0.2111027,0.8815056,1.905618,0,13.0073
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.198585,1.198585,0,0,0,1.198585,188.3742,0.9961568,0,0,2.257825,1.261669,1.198585,0,0,0,10.62527,0,0,0,14.00003,100,0.2111027,1.318444,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,2.889031,2.889031,0,0,0,2.889031,104.1683,4.440892E-16,0,0,3.009455,3.041085,2.889031,0,0,0,10.62527,0,0.03162984,-0.03162984,13.96669,99.76185,0.2111027,3.177934,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1936037,0.1936037,0,0,0,0.1936037,820.2094,1.349018,0,0,1.587956,0.2037933,0.1936037,0,0,0.03514427,10.59364,0.03514427,0,0.03514427,14.00003,100,0.2110995,0.212964,1.270365,0,12.1816
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.178081,2.178081,0,0,0,2.178081,80.96827,0,0,0,1.763554,2.292717,2.178081,0,0,0,10.62527,0,0.5291623,-0.5291623,13.44224,96.01582,0.2110995,2.395889,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.006884,6.006884,5,0,1.53,6.006884,15.71044,0,8.881784E-16,0,0.9437081,1.059877,1.006884,0,0,0.5879581,10.09611,0,0.1161693,-0.1161693,13.31979,95.14116,0.2110995,6.607572,0.7549664,5,11.03982
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,5.521274,5.521274,5,0,1.53,5.521274,2.200111,0,0,0,0.1214742,0.5487095,0.5212741,0,0,0.717035,9.979942,0,0.4272354,-0.4272354,12.86944,91.92441,0.2110995,6.073401,0.09717933,5,10.10142
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.099814,6.099814,5,0,1.53,6.099814,0,0,0,0,0,1.157699,1.099814,0,0,1.191741,9.552708,0,1.157699,-1.157699,11.64912,83.20785,0.2110995,6.709795,0,5,9.552708
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.806158,4.806158,5,0,1.53,4.806158,0,0,0,0,0,0,0,0.1938423,0.1841502,2.478073,8.395009,0.1841502,0,0.1841502,11.82382,84.4557,0.2111081,5.286773,0,5,8.395009
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.436807,1.436807,0,0,0,1.436807,0,0,2.220446E-16,0,0,1.512428,1.436807,0,0,2.293923,8.560744,0,1.512428,-1.512428,10.22958,73.06831,0.2111081,1.580487,0,0,8.560744
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.974398,7.048316,0,0,0,10.22958,73.06831,0.2111081,0,0,0,7.048316
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04569719,0.04569719,0,0,0,0.04569719,0,0,6.938894E-18,0,0,0.04810231,0.04569719,0,0,3.974398,7.048316,0,0.04810231,-0.04810231,10.17888,72.70613,0.2111081,0.05026691,0,0,7.048316
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.369352,1.369352,0,0,0,1.369352,0,0,0,0,0,1.441423,1.369352,0,0,4.027845,7.000214,0,1.441423,-1.441423,8.659485,61.85334,0.2111081,1.506288,0,0,7.000214
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.07434696,0.07434696,0,0,0,0.07434696,0,0,1.387779E-17,0,0,0.07825995,0.07434696,0,0,5.629427,5.55879,0,0.07825995,-0.07825995,8.576991,61.2641,0.2111081,0.08178166,0,0,5.55879
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.716383,5.48053,0,0,0,8.576991,61.2641,0.2111081,0,0,0,5.48053
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.9476925,0.9476925,0,0,0,0.9476925,0,0,1.110223E-16,0,0,0.997571,0.9476925,0,0,5.716383,5.48053,0,0.997571,-0.997571,7.525459,53.75317,0.2111081,1.042462,0,0,5.48053
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.04749156,0.04749156,0,0,0,0.04749156,0,0,6.938894E-18,0,0,0.04999111,0.04749156,0,0,6.824795,4.482959,0,0.04999111,-0.04999111,7.472764,53.37678,0.2111081,0.05224071,0,0,4.482959
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.6839063,0.6839063,0,0,0,0.6839063,0,0,1.110223E-16,0,0,0.7199014,0.6839063,0,0,6.88034,4.432968,0,0.7199014,-0.7199014,6.713922,47.95649,0.2111081,0.752297,0,0,4.432968
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,7.680231,3.713067,0.05143478,0,0.05143478,6.762717,48.30502,0.2111034,0,0.04114782,0,3.764501
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.393256,0.393256,0,0,0,0.393256,194.2798,0,0,0,0.764017,0.4139537,0.393256,0,0,7.628796,3.759358,0.3500634,0,0.3500634,7.094816,50.67715,0.2110717,0.4325816,0.6112136,0,4.523375
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.7183636,0.7183636,0,0,0,0.7183636,267.9764,0,0,0,1.925045,0.7561723,0.7183636,0,0,7.278733,4.074415,1.168873,0,1.168873,8.203706,58.59778,0.2109657,0.7902001,1.540036,0,5.99946
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.508079,1.508079,0,0,0,1.508079,202.4036,0,0,0,3.052407,1.587452,1.508079,0,0,6.109859,5.1264,1.464955,0,1.464955,9.593485,68.52476,0.210833,1.658887,2.441926,0,8.178807
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.9238229,0.9238229,0,0,0,0.9238229,398.8588,0,0,0,3.684749,0.9724452,0.9238229,0,0,4.644905,6.44486,2.712304,0,2.712304,12.1666,86.90413,0.2105878,1.016205,2.947799,0,10.12961
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,4.630716,4.630716,2.2367,0,0.775619,4.630716,96.15399,2.220446E-16,0,0,4.452619,2.520018,2.394017,0,0,1.932601,8.885934,1.932601,0,1.932601,14.00003,100,0.210535,5.093788,3.562095,5,13.33855
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.210394,1.210394,0,0,0,1.210394,364.593,3.138913,0,0,4.413012,1.274099,1.210394,0,0,0,10.62527,0,0,0,14.00003,100,0.210535,1.331434,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.02911561,0.02911561,0,0,0,0.02911561,15246.99,4.408606,0,0,4.439254,0.03064802,0.02911561,0,0,0,10.62527,0,0,0,14.00003,100,0.210535,0.03202717,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,2.804581,2.804581,0,0,0,2.804581,153.2446,1.345678,0,0,4.297869,2.952191,2.804581,0,0,0,10.62527,0,0,0,14.00003,100,0.210535,3.08504,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.33775,1.33775,0,0,0,1.33775,244.742,1.865878,0,0,3.274036,1.408158,1.33775,0,0,0,10.62527,0,0,0,14.00003,100,0.210535,1.471525,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210535,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.505635,2.505635,0,0,0,2.505635,42.23446,0,0,0,1.058241,2.63751,2.505635,0,0,0,10.62527,0,1.579269,-1.579269,12.33533,88.10934,0.210535,2.756198,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,1.754743,9.046005,0.1948363,0,0.1948363,12.52017,89.42961,0.2105175,0,0.1558691,0,9.240842
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.559907,9.221358,0,0,0,12.52017,89.42961,0.2105175,0,0,0,9.221358
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.645965,4.645965,5,0,1.53,4.645965,0,0,0,0,0,0,0,0.3540353,0.3363336,1.559907,9.221358,0.3363336,0,0.3363336,12.83924,91.7087,0.2105331,5.110561,0,5,9.221358
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.008596,6.008596,5,0,1.53,6.008596,0,0,0,0,0,1.06168,1.008596,0,0,1.223573,9.524058,0,1.06168,-1.06168,11.72014,83.71509,0.2105331,6.609456,0,5,9.524058
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.436051,1.436051,0,0,0,1.436051,0,0,2.220446E-16,0,0,1.511632,1.436051,0,0,2.403218,8.462379,0,1.511632,-1.511632,10.12673,72.33368,0.2105331,1.579656,0,0,8.462379
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.4707136,0.4707136,0,0,0,0.4707136,0,0,5.551115E-17,0,0,0.495488,0.4707136,0,0,4.082809,6.950746,0,0.495488,-0.495488,9.604445,68.60304,0.2105331,0.517785,0,0,6.950746
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.8174423,0.8174423,0,0,0,0.8174423,0,0,0,0,0,0.8604656,0.8174423,0,0,4.633351,6.455258,0,0.8604656,-0.8604656,8.697434,62.12441,0.2105331,0.8991866,0,0,6.455258
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.426064,1.426064,0,0,0,1.426064,0,0,2.220446E-16,0,0,1.501119,1.426064,0,0,5.589425,5.594792,0,1.501119,-1.501119,7.115116,50.82215,0.2105331,1.56867,0,0,5.594792
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.8121089,0.8121089,0,0,0,0.8121089,0,0,1.110223E-16,0,0,0.8548515,0.8121089,0,0,7.257335,4.093673,0,0.8548515,-0.8548515,6.214023,44.38579,0.2105331,0.8933198,0,0,4.093673
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.721963,1.721963,0,0,0,1.721963,0,0,2.220446E-16,0,0,1.812593,1.721963,0,0,8.20717,3.238821,0,1.812593,-1.812593,4.303382,30.73839,0.2105331,1.894159,0,0,3.238821
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22116,1.426229,0,0,0,4.303382,30.73839,0.2105331,0,0,0,1.426229
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2189109,0.2189109,0,0,0,0.2189109,0,0,2.775558E-17,0,0,0.2304325,0.2189109,0,0,10.22116,1.426229,0,0.2304325,-0.2304325,4.060485,29.00341,0.2105331,0.240802,0,0,1.426229
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.439506,1.439506,4.74976,0,1.461684,1.439506,2.373144,0,0,0,0.03416155,0,0,3.310254,3.144741,10.4772,1.195796,3.178903,0,3.178903,7.076257,50.54459,0.2106806,1.583457,0.02732924,5,1.229958
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,8.762254,8.33,5,0,1.53,8.33,7.466922,0,0.4322541,1.308479,0.6219946,3.505263,3.33,0,0,7.298295,4.056808,0,2.883269,-2.883269,4.037025,28.83584,0.2106806,9.638479,0.4975957,5,4.678803
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.735776,1.735776,4.650432,0,1.434568,1.735776,71.15952,0,0,0,1.23517,0,0,2.914656,2.768923,10.50193,1.17354,4.004093,0,4.004093,7.835641,55.96876,0.2107608,1.909354,0.9881358,5,2.40871
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.62454,1.62454,4.620857,0,1.426494,1.62454,99.30826,0,0,0,1.613302,0,0,2.996317,2.846501,6.497834,4.777224,4.459804,0,4.459804,12.06658,86.1897,0.210796,1.786994,1.290642,5,6.390526
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.793546,1.793546,0,0,0,1.793546,153.2217,0,0,0,2.748102,1.887944,1.793546,0,0,2.03803,8.791047,0.860159,0,0.860159,12.8826,92.01839,0.2107188,1.972901,2.198482,0,11.53915
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.652572,3.652572,2.808818,0,0.9318074,3.652572,56.5638,2.220446E-16,0,0,2.066034,0.8881623,0.8437541,0,0,1.177871,9.56519,1.177871,0,1.177871,14.00003,100,0.2107576,4.01783,1.652827,5,11.63122
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.139281,2.139281,0,0,0,2.139281,139.355,0.7293202,0,0,2.981195,2.251875,2.139281,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,2.353209,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.602379,1.602379,0,0,0,1.602379,164.2319,0.9449031,0,0,2.631618,1.686714,1.602379,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,1.762617,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.08626,1.08626,0,0,0,1.08626,181.8949,0.8324199,0,0,1.975852,1.143432,1.08626,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,1.194886,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,3.850716,3.850716,2.423306,0,0.8265626,3.850716,39.01967,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,4.235787,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.10048,3.10048,2.907536,0,0.9587573,3.10048,6.550566,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2107576,3.410528,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,5.720979,5.720979,5,0,1.53,5.720979,0,0,0,0,0,0.7589247,0.7209785,0,0,0,10.62527,0,0.7589247,-0.7589247,13.20005,94.28589,0.2107576,6.293077,0,5,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8432497,9.866349,0,0,0,13.20005,94.28589,0.2107576,0,0,0,9.866349
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.099319,7.099319,5,0,1.53,7.099319,0,0,0,0,0,2.20981,2.099319,0,0,0.8432497,9.866349,0,2.20981,-2.20981,10.87071,77.64775,0.2107576,7.809251,0,5,9.866349
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.472204,0,1.112912,0,0,0,0,0,0,0,0,3.472204,3.298594,3.298594,7.656539,3.298594,0,3.298594,14.00003,100,0.2107486,0,0,5,7.656539
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107486,0,0,0,10.62527
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.256099,1.256099,0,0,0,1.256099,0,0,0,0,0,1.322209,1.256099,0,0,0,10.62527,0,1.322209,-1.322209,12.6063,90.0448,0.2107486,1.381708,0,0,10.62527
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469121,9.303065,0,0,0,12.6063,90.0448,0.2107486,0,0,0,9.303065
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.469121,9.303065,0,0,0,12.6063,90.0448,0.2107486,0,0,0,9.303065
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.4650241,0.4650241,0,0,0,0.4650241,0,0,5.551115E-17,0,0,0.489499,0.4650241,0,0,1.469121,9.303065,0,0.489499,-0.489499,12.09032,86.35925,0.2107486,0.5115265,0,0,9.303065
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.6472118,0.6472118,0,0,0,0.6472118,0,0,0,0,0,0.6812756,0.6472118,0,0,2.013009,8.813566,0,0.6812756,-0.6812756,11.37219,81.22978,0.2107486,0.711933,0,0,8.813566
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4436152,0.4436152,0,0,0,0.4436152,0,0,5.551115E-17,0,0,0.4669633,0.4436152,0,0,2.769982,8.132291,0,0.4669633,-0.4669633,10.87997,77.71391,0.2107486,0.4879767,0,0,8.132291
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.6283374,0.6283374,0,0,0,0.6283374,7.582955,0,0,0,0.04764654,0.6614078,0.6283374,0,0,3.28883,7.665327,0,0.6137612,-0.6137612,10.23301,73.09277,0.2107486,0.6911711,0.03811723,0,7.712974
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2154289,0.2154289,0,0,0,0.2154289,340.3795,0,0,0,0.7332757,0.2267673,0.2154289,0,0,3.970787,7.051566,0.5065085,0,0.5065085,10.71352,76.52502,0.2107032,0.2369718,0.5866206,0,7.784842
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,3.464278,7.507423,2.038008,0,2.038008,12.64695,90.33517,0.2105208,0,1.630406,0,9.545431
