Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.546732,2.546732,0,0,0,2.546732,130.1969,0,0,0,3.315767,2.680771,2.546732,0,0,1.426271,9.341631,0.6349965,0,0.6349965,13.24936,94.63809,0.210464,2.801405,2.652614,0,12.6574
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.07456729,0.07456729,0,0,0,0.07456729,5049.481,2.895495,0,0,3.765261,0.07849188,0.07456729,0,0,0.7912741,9.913128,0.7912741,0,0.7912741,14.00003,100,0.2103933,0.08202402,3.012209,0,13.67839
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103933,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.7738221,0.7738221,0,0,0,0.7738221,539.4259,3.359647,0,0,4.174197,0.8145496,0.7738221,0,0,0,10.62527,0,0,0,14.00003,100,0.2103933,0.8512043,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.01007,4.01007,1.25,0,0.50625,4.01007,98.88923,1.06019,0,0,3.965527,2.905337,2.76007,0,0,0,10.62527,0,0,0,14.00003,100,0.2103933,4.411077,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.418016,2.418016,0,0,0,2.418016,148.6154,1.048264,0,0,3.593545,2.54528,2.418016,0,0,0,10.62527,0,0,0,14.00003,100,0.2103933,2.659818,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3230698,0.3230698,0,0,0,0.3230698,779.5004,2.178257,0,0,2.51833,0.3400735,0.3230698,0,0,0,10.62527,0,0,0,14.00003,100,0.2103933,0.3553768,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,5.963853,5.963853,3.921236,0,1.235497,5.963853,36.05259,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2103933,6.560238,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,2.930117,2.930117,0,0,0,2.930117,44.56079,0,0,0,1.305683,3.084334,2.930117,0,0,0,10.62527,0,1.77865,-1.77865,12.12517,86.60815,0.2103933,3.223129,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.101671,7.101671,5,0,1.53,7.101671,2.662982,0,0,0,0.1891162,2.212286,2.101671,0,0,1.976278,8.846623,0,2.02317,-2.02317,9.992558,71.37527,0.2103933,7.811839,0.1512929,5,9.03574
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,6.647398,6.647398,5,0,1.53,6.647398,0,0,0,0,0,1.734102,1.647397,0,0,4.224244,6.823454,0,1.734102,-1.734102,8.164654,58.31884,0.2103933,7.312137,0,5,6.823454
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.589329,3.589329,5,0,1.53,3.589329,0,0,0,0,0,0,0,1.410672,1.340138,6.151025,5.089352,1.340138,0,1.340138,9.43602,67.40001,0.2104552,3.948261,0,5,5.089352
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.810887,6.295476,3.33,0,3.33,12.59514,89.96507,0.2104482,0,0,5,6.295476
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.480887,9.292476,0,0,0,12.59514,89.96507,0.2104482,0,0,0,9.292476
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.480887,9.292476,0,0,0,12.59514,89.96507,0.2104482,0,0,0,9.292476
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1982455,0.1982455,0,0,0,0.1982455,0,0,2.775558E-17,0,0,0.2086795,0.1982455,0,0,1.480887,9.292476,0,0.2086795,-0.2086795,12.37517,88.39388,0.2104482,0.2180701,0,0,9.292476
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.6682779,0.6682779,0,0,0,0.6682779,0,0,1.110223E-16,0,0,0.7034504,0.6682779,0,0,1.712753,9.083797,0,0.7034504,-0.7034504,11.63367,83.09745,0.2104482,0.7351057,0,0,9.083797
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.038984,2.038984,0,0,0,2.038984,0,0,0,0,0,2.146299,2.038984,0,0,2.494365,8.380346,0,2.146299,-2.146299,9.371268,66.93749,0.2104482,2.242882,0,0,8.380346
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.085343,1.085343,0,0,0,1.085343,0,0,0,0,0,1.142467,1.085343,0,0,4.879141,6.234047,0,1.142467,-1.142467,8.167003,58.33562,0.2104482,1.193878,0,0,6.234047
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2696232,0.2696232,0,0,0,0.2696232,0,0,5.551115E-17,0,0,0.2838139,0.2696232,0,0,6.148549,5.09158,0,0.2838139,-0.2838139,7.867836,56.19872,0.2104482,0.2965855,0,0,5.09158
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6372632,0.6372632,0,0,0,0.6372632,0,0,0,0,0,0.6708033,0.6372632,0,0,6.463897,4.807766,0,0.6708033,-0.6708033,7.160748,51.14809,0.2104482,0.7009895,0,0,4.807766
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.8849813,0.8849813,0,0,0,0.8849813,4.127039,0,1.110223E-16,0,0.03652352,0.9315592,0.8849813,0,0,7.209234,4.136963,0,0.8950357,-0.8950357,6.217297,44.40918,0.2104482,0.9734794,0.02921882,0,4.173487
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.025451,1.025451,0,0,0,1.025451,93.15433,0,0,0,0.9552518,1.079422,1.025451,0,0,8.203718,3.241928,0,0.1241701,-0.1241701,6.086411,43.47427,0.2104482,1.127996,0.7642015,0,4.197179
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.321361,5.321361,5,0,1.53,5.321361,40.9069,0,0,0,2.176804,0.3382747,0.321361,0,0,8.341685,3.117758,1.838529,0,1.838529,7.830592,55.93269,0.2105087,5.853497,1.741443,5,5.294561
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.598806,3.598806,5,0,1.53,3.598806,78.26582,0,0,0,2.816635,0,0,1.401194,1.331134,6.503156,4.772434,4.147769,0,4.147769,11.76551,84.0392,0.2106204,3.958687,2.253308,5,7.589068
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.345563,1.345563,0,0,0,1.345563,256.6048,0,0,0,3.452778,1.416382,1.345563,0,0,2.355387,8.505425,2.036396,0,2.036396,13.69741,97.83842,0.2104393,1.480119,2.762223,0,11.9582
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.444532,3.444532,1.25,0,0.50625,3.444532,120.3185,1.515384,0,0,4.144408,2.310034,2.194532,0,0,0.3189909,10.33818,0.3189909,0,0.3189909,14.00003,100,0.2104109,3.788985,3.315526,5,14.48259
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.257872,3.257872,1.25,0,0.50625,3.257872,145.923,2.640436,0,0,4.753986,2.113549,2.007872,0,0,0,10.62527,0,0,0,14.00003,100,0.2104109,3.583659,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.086348,2.086348,0,0,0,2.086348,191.5812,1.800895,0,0,3.997051,2.196156,2.086348,0,0,0,10.62527,0,0,0,14.00003,100,0.2104109,2.294983,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104109,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,2.804027,2.804027,0,0,0,2.804027,115.6038,0.289953,0,0,3.24156,2.951607,2.804027,0,0,0,10.62527,0,0,0,14.00003,100,0.2104109,3.08443,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104109,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.567173,1.567173,0,0,0,1.567173,55.346,0,2.220446E-16,0,0.8673675,1.649656,1.567173,0,0,0,10.62527,0,0.7822882,-0.7822882,13.17542,94.10999,0.2104109,1.72389,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.28393,5.28393,5,0,1.53,5.28393,3.948114,0,0,0,0.2086156,0.2988741,0.2839304,0,0,0.8692091,9.842986,0,0.09025846,-0.09025846,13.08028,93.4304,0.2104109,5.812324,0.1668925,5,10.0516
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.412446,2.412446,0,0,0,2.412446,0,0,0,0,0,2.539417,2.412446,0,0,0.9694963,9.752728,0,2.539417,-2.539417,10.4035,74.31059,0.2104109,2.653691,0,0,9.752728
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.791071,7.21331,0,0,0,10.4035,74.31059,0.2104109,0,0,0,7.21331
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.821114,2.821114,0,0,0,2.821114,0,0,4.440892E-16,0,0,2.969594,2.821114,0,0,3.791071,7.21331,0,2.969594,-2.969594,7.273276,51.95187,0.2104109,3.103225,0,0,7.21331
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.5519339,0.5519339,0,0,0,0.5519339,0,0,1.110223E-16,0,0,0.580983,0.5519339,0,0,7.09062,4.243717,0,0.580983,-0.580983,6.660866,47.57752,0.2104109,0.6071273,0,0,4.243717
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.6471217,0.6471217,0,0,0,0.6471217,0,0,1.110223E-16,0,0,0.6811808,0.6471217,0,0,7.736156,3.662734,0,0.6811808,-0.6811808,5.942838,42.44876,0.2104109,0.711834,0,0,3.662734
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.5418453,0.5418453,0,0,0,0.5418453,0,0,1.110223E-16,0,0,0.5703635,0.5418453,0,0,8.493024,2.981553,0,0.5703635,-0.5703635,5.341622,38.15437,0.2104109,0.5960299,0,0,2.981553
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.126761,2.411189,0,0,0,5.341622,38.15437,0.2104109,0,0,0,2.411189
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.692217,0.692217,0,0,0,0.692217,0,0,0,0,0,0.7286495,0.692217,0,0,9.126761,2.411189,0,0.7286495,-0.7286495,4.573558,32.66821,0.2104109,0.7614387,0,0,2.411189
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6412586,0.6412586,0,0,0,0.6412586,0,0,1.110223E-16,0,0,0.6750091,0.6412586,0,0,9.936372,1.68254,0,0.6750091,-0.6750091,3.862036,27.58592,0.2104109,0.7053845,0,0,1.68254
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.510876,1.510876,5,0,1.53,1.510876,0,0,0,0,0,0,0,3.489124,3.314668,10.68638,1.007531,3.314668,0,3.314668,7.006607,50.04709,0.2105631,1.661963,0,5,1.007531
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.7567597,0.7567597,4.262023,0,1.328532,0.7567597,0,0,0,0,0,0,0,3.505263,3.33,7.371714,3.990732,3.33,0,3.33,10.16572,72.61215,0.2106526,0.8324357,0,5,3.990732
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.03982855,0.03982855,3.545092,0,1.13281,0.03982855,71.47127,0,0,0,0.02846597,0,0,3.505263,3.33,4.041714,6.987732,3.358466,0,3.358466,13.35184,95.37011,0.2106478,0.04381141,0.02277278,5,7.016198
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,2.799087,2.799087,0,0,0,2.799087,8.638543,0,4.440892E-16,0,0.2418003,2.946407,2.799087,0,0,0.6832477,10.01035,0,2.704607,-2.704607,10.50094,75.00654,0.2106478,3.078995,0.1934402,0,10.25215
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.512266,2.512266,0,0,0,2.512266,20.94518,0,0,0,0.5261986,2.644491,2.512266,0,0,3.688366,7.305745,0,2.118292,-2.118292,8.268061,59.05746,0.2106478,2.763493,0.4209589,0,7.831944
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,6.042024,5.187452,0.5217903,0,0.5217903,8.763075,62.59326,0.2106016,0,0.4174323,0,5.709243
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.068255,2.068255,0,0,0,2.068255,61.92239,0,0,0,1.280713,2.17711,2.068255,0,0,5.520234,5.657064,0,0.8963975,-0.8963975,7.818189,55.84409,0.2106016,2.27508,1.02457,0,6.937777
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,6.516231,4.760666,1.723221,0,1.723221,9.452979,67.52115,0.2104492,0,1.378577,0,6.483887
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1456619,0.1456619,0,0,0,0.1456619,789.2615,0,0,0,1.149654,0.1533283,0.1456619,0,0,4.79301,6.311565,0.9963252,0,0.9963252,10.39818,74.27254,0.2103611,0.1602281,0.9197228,0,7.461218
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.511308,1.511308,0,0,0,1.511308,35.02611,0,2.220446E-16,0,0.5293523,1.59085,1.511308,0,0,3.796685,7.208258,0,1.061498,-1.061498,9.27926,66.28029,0.2103611,1.662439,0.4234818,0,7.73761
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.541837,3.541837,5,0,1.53,3.541837,31.9579,0,0,0,1.131897,0,0,1.458163,1.385255,4.976127,6.14676,2.517152,0,2.517152,11.66724,83.33726,0.2104614,3.896021,0.9055175,5,7.278656
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,2.458976,8.412196,0.82696,0,0.82696,12.45176,88.94098,0.2103884,0,0.661568,0,9.239156
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,1.632016,9.15646,0.6643839,0,0.6643839,13.08205,93.44304,0.2103298,0,0.5315071,0,9.820844
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.166988,4.166988,4.849844,0,1.489007,4.166988,5.971601,0,0,0,0.2488359,0,0,0.682856,0.6487132,0.9676317,9.754406,0.8975491,0,0.8975491,13.93354,99.5251,0.2103675,4.583687,0.1990687,5,10.00324
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.150436,2.150436,0,0,0,2.150436,9.573629,0,4.440892E-16,0,0.2058748,2.263617,2.150436,0,0,0.07008259,10.5622,0,2.057742,-2.057742,11.76449,84.03191,0.2103675,2.365479,0.1646998,0,10.76807
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.110472,5.110472,5,0,1.53,5.110472,0,0,0,0,0,0.1162861,0.1104718,0,0,2.356462,8.504458,0,0.1162861,-0.1162861,11.64192,83.15637,0.2103675,5.621519,0,5,8.504458
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.474734,1.474734,0,0,0,1.474734,0,0,0,0,0,1.552352,1.474734,0,0,2.485669,8.388172,0,1.552352,-1.552352,10.00559,71.46838,0.2103675,1.622208,0,0,8.388172
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,8.652718,8.33,5,0,1.53,8.33,0,0,0.3227175,1.187989,0,3.505263,3.33,0,0,4.210505,6.83582,0,3.505263,-3.505263,6.310721,45.07649,0.2103675,9.517989,0,5,6.83582
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.6443794,0.6443794,4.149642,0,1.297852,0.6443794,0,0,0,0,0,0,0,3.505263,3.33,8.105242,3.330557,3.33,0,3.33,9.469836,67.64156,0.2104424,0.7088173,0,5,3.330557
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.775241,6.327557,3.33,0,3.33,12.62895,90.20662,0.2104355,0,0,5,6.327557
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.201401,1.201401,0,0,0,1.201401,0,0,0,0,0,1.264632,1.201401,0,0,1.445241,9.324557,0,1.264632,-1.264632,11.29591,80.68493,0.2104355,1.321541,0,0,9.324557
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.291293,1.291293,0,0,0,1.291293,0,0,0,0,0,1.359256,1.291293,0,0,2.850388,8.059925,0,1.359256,-1.359256,9.863131,70.45079,0.2104355,1.420422,0,0,8.059925
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.9348268,0.9348268,0,0,0,0.9348268,0,0,1.110223E-16,0,0,0.9840282,0.9348268,0,0,4.360672,6.700669,0,0.9840282,-0.9840282,8.825874,63.04183,0.2104355,1.028309,0,0,6.700669
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.484161,1.484161,0,0,0,1.484161,0,0,2.220446E-16,0,0,1.562274,1.484161,0,0,5.454037,5.71664,0,1.562274,-1.562274,7.179092,51.27913,0.2104355,1.632577,0,0,5.71664
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.253003,1.253003,0,0,0,1.253003,0,0,2.220446E-16,0,0,1.31895,1.253003,0,0,7.189898,4.154366,0,1.31895,-1.31895,5.788797,41.34846,0.2104355,1.378303,0,0,4.154366
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1857682,0.1857682,0,0,0,0.1857682,0,0,2.775558E-17,0,0,0.1955454,0.1857682,0,0,8.655397,2.835416,0,0.1955454,-0.1955454,5.582674,39.87616,0.2104355,0.204345,0,0,2.835416
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.05908296,0.05908296,0,0,0,0.05908296,79.0154,0,0,0,0.04668463,0.06219259,0.05908296,0,0,8.87267,2.639871,0,0.01550795,-0.01550795,5.566327,39.7594,0.2104355,0.06499126,0.03734771,0,2.686555
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.304899,2.304899,0,0,0,2.304899,31.38829,0,0,0,0.7234684,2.426209,2.304899,0,0,8.889901,2.624363,0,1.702741,-1.702741,3.77148,26.93909,0.2104355,2.535389,0.5787747,0,3.347831
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.31408,1.31408,4.58214,0,1.415924,1.31408,127.261,0,0,0,1.672311,0,0,3.26806,3.104657,10.78184,0.9216217,4.776968,0,4.776968,8.30331,59.30924,0.2104378,1.445488,1.337849,5,2.593932
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.749,2.749,5,0,1.53,2.749,72.28907,0,0,0,1.987226,0,0,2.251,2.13845,6.004868,5.220893,4.125677,0,4.125677,12.21727,87.26604,0.2105499,3.0239,1.589781,5,7.208119
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.360674,3.360674,1.703535,0,0.6300651,3.360674,107.8221,0,0,0,3.623548,1.744357,1.657139,0,0,1.879191,8.934002,1.879191,0,1.879191,14.00003,100,0.2104425,3.696742,2.898839,5,12.55755
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104425,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.294339,3.294339,1.25,0,0.50625,3.294339,114.4749,1.619254,0,0,3.77119,2.151936,2.044339,0,0,0,10.62527,0,0,0,14.00003,100,0.2104425,3.623773,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.117767,2.117767,0,0,0,2.117767,189.0685,1.774802,0,0,4.00403,2.229228,2.117767,0,0,0,10.62527,0,0,0,14.00003,100,0.2104425,2.329543,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.557123,4.557123,1.864804,0,0.6740915,4.557123,62.1888,0,0,0,2.834021,2.834021,2.69232,0,0,0,10.62527,0,0,0,14.00003,100,0.2104425,5.012836,2.267216,5,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.452903,2.452903,0,0,0,2.452903,73.06292,0,0,0,1.792163,2.582003,2.452903,0,0,0,10.62527,0,0.7898405,-0.7898405,13.16746,94.05312,0.2104425,2.698193,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.082,1.082,0,0,0,1.082,138.0609,0,0,0,1.493818,1.138947,1.082,0,0,0.8776006,9.835434,0.3548709,0,0.3548709,13.50412,96.45783,0.2104115,1.190199,1.195054,0,11.32925
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.884328,1.884328,0,0,0,1.884328,46.80688,0,0,0,0.8819953,1.983503,1.884328,0,0,0.5227296,10.15482,0,1.101508,-1.101508,12.34303,88.16434,0.2104115,2.072761,0.7055962,0,11.03681
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.47284,4.47284,5,0,1.53,4.47284,4.76199,0,0,0,0.2129962,0,0,0.5271604,0.5008023,1.746628,9.053309,0.7137985,0,0.7137985,13.0202,93.00124,0.210441,4.920124,0.1703969,5,9.266306
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,9.269828,8.33,5,0,1.53,8.33,0,0,0.9398282,1.866811,0,3.505263,3.33,0,0,1.032829,9.695728,0,3.505263,-3.505263,9.325329,66.60935,0.210441,10.19681,0,5,9.695728
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.142982,4.142982,5,0,1.53,4.142982,0,0,0,0,0,0,0,0.8570174,0.8141665,4.927566,6.190465,0.8141665,0,0.8141665,10.09771,72.12639,0.2104779,4.557281,0,5,6.190465
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.9697369,0.9697369,4.475,0,1.386675,0.9697369,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.1134,6.923215,3.33,0,3.33,13.25683,94.69145,0.210593,1.066711,0,5,6.923215
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7833995,9.920215,0,0,0,13.25683,94.69145,0.210593,0,0,0,9.920215
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03093486,0.03093486,0,0,0,0.03093486,0,0,6.938894E-18,0,0,0.03256302,0.03093486,0,0,0.7833995,9.920215,0,0.03256302,-0.03256302,13.22251,94.44628,0.210593,0.03402835,0,0,9.920215
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.401893,1.401893,0,0,0,1.401893,0,0,2.220446E-16,0,0,1.475676,1.401893,0,0,0.8195806,9.887651,0,1.475676,-1.475676,11.66701,83.33559,0.210593,1.542082,0,0,9.887651
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.7853555,0.7853555,0,0,0,0.7853555,0,0,1.110223E-16,0,0,0.82669,0.7853555,0,0,2.459221,8.411975,0,0.82669,-0.82669,10.7956,77.11126,0.210593,0.8638911,0,0,8.411975
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.4812675,0.4812675,0,0,0,0.4812675,0,0,5.551115E-17,0,0,0.5065973,0.4812675,0,0,3.377765,7.585285,0,0.5065973,-0.5065973,10.2616,73.29698,0.210593,0.5293943,0,0,7.585285
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1211699,0.1211699,0,0,0,0.1211699,0,0,1.387779E-17,0,0,0.1275473,0.1211699,0,0,3.940651,7.078688,0,0.1275473,-0.1275473,10.12715,72.33665,0.210593,0.1332869,0,0,7.078688
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.8905061,0.8905061,0,0,0,0.8905061,0,0,1.110223E-16,0,0,0.9373748,0.8905061,0,0,4.082371,6.951141,0,0.9373748,-0.9373748,9.139071,65.27895,0.210593,0.9795567,0,0,6.951141
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.7887307,0.7887307,0,0,0,0.7887307,0,0,1.110223E-16,0,0,0.8302428,0.7887307,0,0,5.123898,6.013766,0,0.8302428,-0.8302428,8.263919,59.02787,0.210593,0.8676038,0,0,6.013766
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3193955,0.3193955,0,0,0,0.3193955,17.78174,0,0,0,0.0567941,0.3362058,0.3193955,0,0,6.04639,5.183523,0,0.2794117,-0.2794117,7.969393,56.92412,0.210593,0.3513351,0.04543528,0,5.240317
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,6.356848,4.904111,0.4246197,0,0.4246197,8.372223,59.80147,0.2105559,0,0.3396958,0,5.328731
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,5.932228,5.286269,1.363495,0,1.363495,9.665748,69.04092,0.2104368,0,1.090796,0,6.649765
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,2.855768,2.855768,0,0,0,2.855768,84.90289,0,0,0,2.424629,3.006071,2.855768,0,0,4.568733,6.513415,0,0.5814422,-0.5814422,9.052854,64.66312,0.2104368,3.141345,1.939703,0,8.938044
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.052211,3.052211,4.66047,0,1.437308,3.052211,115.3877,0,0,0,3.521875,0,0,1.60826,1.527847,5.214779,5.931973,5.049721,0,5.049721,13.84344,98.88152,0.2104252,3.357432,2.8175,5,9.453847
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,2.86183,2.86183,0,0,0,2.86183,125.7912,0.4224195,0,0,3.599931,3.012453,2.86183,0,0,0.1650582,10.47672,0.1650582,0,0.1650582,14.00003,100,0.2104108,3.148013,2.879944,0,14.07665
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.983268,1.983268,0,0,0,1.983268,114.0888,0.175037,0,0,2.262688,2.087651,1.983268,0,0,0,10.62527,0,0,0,14.00003,100,0.2104108,2.181595,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.691413,2.691413,0,0,0,2.691413,105.0146,0,4.440892E-16,0,2.826376,2.833066,2.691413,0,0,0,10.62527,0,0.006690065,-0.006690065,13.99298,99.94963,0.2104108,2.960555,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.189004,1.189004,0,0,0,1.189004,285.1132,2.13099,0,0,3.390007,1.251583,1.189004,0,0,0.007433406,10.61858,0.007433406,0,0.007433406,14.00003,100,0.2104101,1.307904,2.712005,0,14.00859
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104101,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104101,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104101,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5273371,0.5273371,0,0,0,0.5273371,40.05671,0,1.110223E-16,0,0.2112339,0.5550916,0.5273371,0,0,0,10.62527,0,0.3438578,-0.3438578,13.63757,97.41102,0.2104101,0.5800707,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.154508,6.154508,5,0,1.53,6.154508,0,0,0,0,0,1.215272,1.154508,0,0,0.3820642,10.28142,0,1.215272,-1.215272,12.35656,88.26098,0.2104101,6.769959,0,5,10.28142
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.093493,6.093493,5,0,1.53,6.093493,0,0,0,0,0,1.151045,1.093493,0,0,1.732366,9.066145,0,1.151045,-1.151045,11.14325,79.59451,0.2104101,6.702842,0,5,9.066145
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.269238,2.269238,5,0,1.53,2.269238,0,0,0,0,0,0,0,2.730762,2.594224,3.011305,7.9151,2.594224,0,2.594224,13.60435,97.17374,0.2105269,2.496162,0,5,7.9151
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2434019,0.2434019,0,0,0,0.2434019,0,0,0,0,0,0.2562126,0.2434019,0,0,0.4170812,10.2499,0,0.2562126,-0.2562126,13.33428,95.24465,0.2105269,0.2677421,0,0,10.2499
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4030666,0.4030666,0,0,0,0.4030666,0,0,5.551115E-17,0,0,0.4242806,0.4030666,0,0,0.7017618,9.993689,0,0.4242806,-0.4242806,12.88705,92.05016,0.2105269,0.4433733,0,0,9.993689
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.03809816,0.03809816,0,0,0,0.03809816,0,0,6.938894E-18,0,0,0.04010333,0.03809816,0,0,1.173185,9.569407,0,0.04010333,-0.04010333,12.84477,91.74821,0.2105269,0.04190798,0,0,9.569407
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.7266988,0.7266988,0,0,0,0.7266988,0,0,0,0,0,0.7649461,0.7266988,0,0,1.217744,9.529305,0,0.7649461,-0.7649461,12.03845,85.98876,0.2105269,0.7993687,0,0,9.529305
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3389296,0.3389296,0,0,0,0.3389296,0,0,0,0,0,0.356768,0.3389296,0,0,2.067684,8.764359,0,0.356768,-0.356768,11.66238,83.30257,0.2105269,0.3728225,0,0,8.764359
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.2933004,0.2933004,0,0,0,0.2933004,0,0,0,0,0,0.3087373,0.2933004,0,0,2.464093,8.407591,0,0.3087373,-0.3087373,11.33695,80.97803,0.2105269,0.3226305,0,0,8.407591
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.5990255,0.5990255,0,0,0,0.5990255,0,0,0,0,0,0.6305532,0.5990255,0,0,2.807134,8.098853,0,0.6305532,-0.6305532,10.67229,76.23045,0.2105269,0.6589282,0,0,8.098853
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.336477,0.336477,0,0,0,0.336477,0,0,5.551115E-17,0,0,0.3541863,0.336477,0,0,3.507749,7.4683,0,0.3541863,-0.3541863,10.29894,73.56371,0.2105269,0.3701247,0,0,7.4683
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.821425,1.821425,0,0,0,1.821425,1.521301,0,2.220446E-16,0,0.02770936,1.917289,1.821425,0,0,3.901289,7.114114,0,1.88958,-1.88958,8.307147,59.33665,0.2105269,2.003567,0.02216749,0,7.141823
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.976145,1.976145,0,0,0,1.976145,15.95921,0,0,0,0.3153772,2.080153,1.976145,0,0,6.000823,5.224534,0,1.764775,-1.764775,6.446911,46.04927,0.2105269,2.173759,0.2523018,0,5.539911
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.587998,3.587998,5,0,1.53,3.587998,15.92709,0,0,0,0.5714636,0,0,1.412002,1.341402,7.961685,3.459758,1.912866,0,1.912866,8.261615,59.01141,0.2106055,3.946798,0.4571709,5,4.031222
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.223734,1.223734,4.728997,0,1.456016,1.223734,50.7079,0,0,0,0.6205295,0,0,3.505263,3.33,6.048819,5.181337,3.95053,0,3.95053,12.00942,85.78137,0.2106976,1.346107,0.4964237,5,5.801867
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,3.685968,3.685968,4.882057,0,1.497802,3.685968,22.76874,0,0,0,0.8392487,0,0,1.196089,1.136284,2.098289,8.736814,1.975533,0,1.975533,13.88357,99.16817,0.2107753,4.054565,0.6713989,5,9.576062
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.415612,3.415612,1.600616,0,0.6019683,3.415612,59.52896,0,0,0,2.033279,1.910522,1.814996,0,0,0.1227565,10.51479,0.1227565,0,0.1227565,14.00003,100,0.2107792,3.757174,1.626623,5,12.54807
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2314169,0.2314169,0,0,0,0.2314169,785.2606,1.573629,0,0,1.817225,0.2435967,0.2314169,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,0.2545585,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3067023,0.3067023,0,0,0,0.3067023,799.8959,2.130455,0,0,2.453299,0.3228445,0.3067023,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,0.3373725,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.9754944,0.9754944,0,0,0,0.9754944,136.4536,0.304261,0,0,1.331097,1.026836,0.9754944,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,1.073044,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.063182,1.063182,0,0,0,1.063182,124.1517,0.2008194,0,0,1.319958,1.119139,1.063182,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,1.1695,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,3.918913,3.918913,3.435973,0,1.103021,3.918913,12.97192,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,4.310804,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107792,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1674993,0.1674993,0,0,0,0.1674993,0,0,2.775558E-17,0,0,0.1763151,0.1674993,0,0,0,10.62527,0,0.1763151,-0.1763151,13.81418,98.67249,0.2107792,0.1842493,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.389952,2.389952,0,0,0,2.389952,0,0,4.440892E-16,0,0,2.515739,2.389952,0,0,0.1959056,10.44896,0,2.515739,-2.515739,11.16235,79.73093,0.2107792,2.628948,0,0,10.44896
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.4585344,0.4585344,0,0,0,0.4585344,0,0,5.551115E-17,0,0,0.4826677,0.4585344,0,0,2.991172,7.933219,0,0.4826677,-0.4826677,10.65358,76.09682,0.2107792,0.5043878,0,0,7.933219
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4215517,0.4215517,0,0,0,0.4215517,0,0,5.551115E-17,0,0,0.4437387,0.4215517,0,0,3.527469,7.450552,0,0.4437387,-0.4437387,10.18583,72.75582,0.2107792,0.4637069,0,0,7.450552
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.51931,1.51931,0,0,0,1.51931,0,0,0,0,0,1.599273,1.51931,0,0,4.020512,7.006813,0,1.599273,-1.599273,8.500053,60.71455,0.2107792,1.671241,0,0,7.006813
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.535504,1.535504,0,0,0,1.535504,0,0,2.220446E-16,0,0,1.61632,1.535504,0,0,5.797482,5.40754,0,1.61632,-1.61632,6.796302,48.54492,0.2107792,1.689054,0,0,5.40754
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.593394,3.79122,0,0,0,6.796302,48.54492,0.2107792,0,0,0,3.79122
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2565167,0.2565167,0,0,0,0.2565167,0,0,0,0,0,0.2700175,0.2565167,0,0,7.593394,3.79122,0,0.2700175,-0.2700175,6.511679,46.5119,0.2107792,0.2821683,0,0,3.79122
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.09024267,0.09024267,0,0,0,0.09024267,0,0,0,0,0,0.09499228,0.09024267,0,0,7.893413,3.521202,0,0.09499228,-0.09499228,6.411548,45.79668,0.2107792,0.09926693,0,0,3.521202
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.99896,3.42621,0,0,0,6.411548,45.79668,0.2107792,0,0,0,3.42621
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.9121969,0.9121969,0,0,0,0.9121969,0,0,0,0,0,0.9602073,0.9121969,0,0,7.99896,3.42621,0,0.9602073,-0.9602073,5.399401,38.56707,0.2107792,1.003417,0,0,3.42621
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.069933,1.069933,0,0,0,1.069933,6.700401,0,0,0,0.07168981,1.126245,1.069933,0,0,9.065857,2.466003,0,1.054556,-1.054556,4.287802,30.62709,0.2107792,1.176926,0.05735184,0,2.537693
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,2.982421,2.982421,5,0,1.53,2.982421,27.22429,0,0,0,0.8119431,0,0,2.017579,1.9167,10.23759,1.411447,2.728643,0,2.728643,6.87642,49.11718,0.2108907,3.280663,0.6495545,5,2.22339
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,5.58396,5.58396,5,0,1.53,5.58396,19.78963,0,0,0,1.105045,0.6146942,0.5839595,0,0,7.508943,3.867226,0.4903506,0,0.4903506,7.341607,52.43995,0.2109063,6.142355,0.8840359,5,4.97227
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.3964308,0.3964308,3.901694,0,1.230163,0.3964308,581.8958,0,0,0,2.306814,0,0,3.505263,3.33,7.018592,4.308541,5.636814,0,5.636814,12.68916,90.63667,0.2107484,0.4360739,1.845451,5,6.615355
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,2.677767,0,0,4.059545,0,0,0,0,1.381778,9.381674,1.381778,0,1.381778,14.00003,100,0.2106289,0,3.247636,0,13.44122
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.31072,4.31072,1.25,0,0.50625,4.31072,108.3016,1.44677,0,0,4.668581,3.22181,3.06072,0,0,0,10.62527,0,0,0,14.00003,100,0.2106289,4.741792,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.4795812,0.4795812,0,0,0,0.4795812,869.3222,3.664283,0,0,4.169106,0.5048223,0.4795812,0,0,0,10.62527,0,0,0,14.00003,100,0.2106289,0.5275393,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.512193,3.512193,1.25,0,0.50625,3.512193,97.64705,1.048297,0,0,3.429553,2.381255,2.262193,0,0,0,10.62527,0,0,0,14.00003,100,0.2106289,3.863412,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,3.767382,3.767382,1.25,0,0.50625,3.767382,79.82984,0.3576193,0,0,3.007495,2.649876,2.517382,0,0,0,10.62527,0,0,0,14.00003,100,0.2106289,4.14412,2.405996,5,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.226189,4.226189,1.406736,0,0.5490391,4.226189,70.22508,4.440892E-16,0,0,2.967845,2.967845,2.819453,0,0,0,10.62527,0,0,0,14.00003,100,0.2106289,4.648808,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,2.888937,2.888937,0,0,0,2.888937,57.89628,0,0,0,1.672587,3.040986,2.888937,0,0,0,10.62527,0,1.368399,-1.368399,12.55761,89.69703,0.2106289,3.17783,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.4642623,0.4642623,0,0,0,0.4642623,216.4873,0,0,0,1.005069,0.4886971,0.4642623,0,0,1.520443,9.256875,0.5163715,0,0.5163715,13.04748,93.19611,0.2105843,0.5106885,0.8040549,0,10.26194
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,7.694956,7.694956,5,0,1.53,7.694956,2.783715,0,0,0.134452,0.2142057,2.836796,2.694956,0,0,1.004072,9.721609,0,2.622591,-2.622591,10.28303,73.45006,0.2105843,8.464452,0.1713645,5,9.935815
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.918061,7.099019,3.33,0,3.33,13.44214,96.01512,0.2105772,0,0,5,7.099019
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.013989,4.013989,4.633001,0,1.429809,4.013989,0,0,0,0,0,0,0,0.6190119,0.5880614,0.5880614,10.09602,0.5880614,0,0.5880614,14.00003,100,0.2106034,4.415389,0,5,10.09602
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.984603,2.984603,0,0,0,2.984603,0,0,4.440892E-16,0,0,3.141688,2.984603,0,0,0,10.62527,0,3.141688,-3.141688,10.6884,76.34555,0.2106034,3.283064,0,0,10.62527
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.9683339,0.9683339,0,0,0,0.9683339,0,0,0,0,0,1.019299,0.9683339,0,0,3.490764,7.483587,0,1.019299,-1.019299,9.613963,68.67103,0.2106034,1.065167,0,0,7.483587
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.5095153,0.5095153,0,0,0,0.5095153,0,0,0,0,0,0.5363319,0.5095153,0,0,4.623318,6.464288,0,0.5363319,-0.5363319,9.04862,64.63287,0.2106034,0.5604668,0,0,6.464288
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7068663,0.7068663,0,0,0,0.7068663,0,0,0,0,0,0.7440698,0.7068663,0,0,5.219243,5.927956,0,0.7440698,-0.7440698,8.264301,59.03061,0.2106034,0.7775529,0,0,5.927956
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.045987,5.183886,0,0,0,8.264301,59.03061,0.2106034,0,0,0,5.183886
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1260689,0.1260689,0,0,0,0.1260689,0,0,2.775558E-17,0,0,0.1327041,0.1260689,0,0,6.045987,5.183886,0,0.1327041,-0.1327041,8.124419,58.03145,0.2106034,0.1386757,0,0,5.183886
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6102349,0.6102349,0,0,0,0.6102349,0,0,1.110223E-16,0,0,0.6423525,0.6102349,0,0,6.193436,5.051182,0,0.6423525,-0.6423525,7.44732,53.19504,0.2106034,0.6712584,0,0,5.051182
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.151279,1.151279,0,0,0,1.151279,0,0,0,0,0,1.211873,1.151279,0,0,6.907161,4.40883,0,1.211873,-1.211873,6.169894,44.07058,0.2106034,1.266407,0,0,4.40883
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.695398,0.695398,0,0,0,0.695398,0,0,0,0,0,0.7319979,0.695398,0,0,8.253686,3.196957,0,0.7319979,-0.7319979,5.398301,38.55921,0.2106034,0.7649378,0,0,3.196957
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.04626067,0.04626067,0,0,0,0.04626067,141.2493,0,0,0,0.06534288,0.04869544,0.04626067,0,0,9.067017,2.464959,0.01664744,0,0.01664744,5.414094,38.67202,0.210602,0.05088674,0.05227431,0,2.530302
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.518863,1.518863,0,0,0,1.518863,25.55615,0,2.220446E-16,0,0.3881629,1.598803,1.518863,0,0,9.050369,2.479942,0,1.21064,-1.21064,4.137967,29.55685,0.210602,1.670749,0.3105303,0,2.868105
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,10.39552,1.269302,1.159523,0,1.159523,5.237988,37.41412,0.210502,0,0.9276184,0,2.428825
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,2.772326,2.772326,5,0,1.53,2.772326,39.26237,0,0,0,1.088481,0,0,2.227674,2.11629,9.236002,2.312873,3.204771,0,3.204771,8.2783,59.1306,0.2106307,3.049559,0.8707848,5,3.401354
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.551839,3.551839,5,0,1.53,3.551839,42.0422,0,0,0,1.493272,0,0,1.448161,1.375753,6.031231,5.197166,2.869024,0,2.869024,11.0001,78.57195,0.2107391,3.907023,1.194617,5,6.690438
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.36893,5.36893,5,0,1.53,5.36893,29.54101,0,0,0,1.586036,0.388347,0.3689296,0,0,3.162207,7.779288,1.197689,0,1.197689,12.13632,86.68785,0.2107769,5.905823,1.268829,5,9.365324
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0,0,0,1.579991,0,0,0,0,1.964517,8.857208,1.579991,0,1.579991,13.63523,97.39433,0.2106411,0,1.263992,0,10.4372
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.341048,0,0,1.725575,0,0,0,0,0.384527,10.2792,0.384527,0,0.384527,14.00003,100,0.210608,0,1.38046,0,12.00478
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.574148,4.574148,3.014175,0,0.9878699,4.574148,35.89906,2.220446E-16,0,0,1.642076,1.642076,1.559973,0,0,0,10.62527,0,0,0,14.00003,100,0.210608,5.031563,1.313661,5,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.105514,3.105514,2.402008,0,0.8207481,3.105514,23.84574,2.220446E-16,0,0,0.7405326,0.7405326,0.703506,0,0,0,10.62527,0,0,0,14.00003,100,0.210608,3.416065,0.5924261,5,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.646453,1.646453,0,0,0,1.646453,42.37909,0,0,0,0.6977517,1.733108,1.646453,0,0,0,10.62527,0,1.035357,-1.035357,12.90867,92.20457,0.210608,1.811098,0.5582014,0,11.32303
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,2.815707,2.815707,0,0,0,2.815707,24.24909,0,0,0,0.6827832,2.963902,2.815707,0,0,1.150396,9.589918,0,2.281119,-2.281119,10.50416,75.02954,0.210608,3.097277,0.5462266,0,10.2727
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,3.684972,7.308799,0.2153939,0,0.2153939,10.7085,76.48911,0.2105895,0,0.1723151,0,7.524193
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,5.518764,5.518764,5,0,1.53,5.518764,0,0,0,0,0,0.546067,0.5187637,0,0,3.469578,7.502654,0,0.546067,-0.546067,10.13289,72.37766,0.2105895,6.07064,0,5,7.502654
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.212994,3.212994,5,0,1.53,3.212994,0,0,0,0,0,0,0,1.787006,1.697656,4.076319,6.956587,1.697656,0,1.697656,11.74343,83.88148,0.2106647,3.534293,0,5,6.956587
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.724251,2.724251,0,0,0,2.724251,0,0,0,0,0,2.867632,2.724251,0,0,2.378663,8.484477,0,2.867632,-2.867632,8.72068,62.29045,0.2106647,2.996676,0,0,8.484477
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1411967,0.1411967,0,0,0,0.1411967,0,0,0,0,0,0.1486282,0.1411967,0,0,5.564921,5.616845,0,0.1486282,-0.1486282,8.564013,61.17139,0.2106647,0.1553164,0,0,5.616845
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2264923,0.2264923,0,0,0,0.2264923,0,0,2.775558E-17,0,0,0.2384129,0.2264923,0,0,5.730064,5.468217,0,0.2384129,-0.2384129,8.312703,59.37633,0.2106647,0.2491415,0,0,5.468217
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.994967,5.229804,0,0,0,8.312703,59.37633,0.2106647,0,0,0,5.229804
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.4777472,0.4777472,0,0,0,0.4777472,0,0,0,0,0,0.5028917,0.4777472,0,0,5.994967,5.229804,0,0.5028917,-0.5028917,7.782609,55.58995,0.2106647,0.5255219,0,0,5.229804
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.6530757,0.6530757,0,0,0,0.6530757,0,0,0,0,0,0.6874481,0.6530757,0,0,6.553736,4.726912,0,0.6874481,-0.6874481,7.057974,50.414,0.2106647,0.7183833,0,0,4.726912
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.317567,4.039464,0,0,0,7.057974,50.414,0.2106647,0,0,0,4.039464
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2683659,0.2683659,0,0,0,0.2683659,0,0,0,0,0,0.2824904,0.2683659,0,0,7.317567,4.039464,0,0.2824904,-0.2824904,6.760203,48.28707,0.2106647,0.2952025,0,0,4.039464
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.07571551,0.07571551,0,0,0,0.07571551,0,0,0,0,0,0.07970054,0.07571551,0,0,7.631445,3.756974,0,0.07970054,-0.07970054,6.676192,47.68699,0.2106647,0.08328706,0,0,3.756974
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.8646007,0.8646007,0,0,0,0.8646007,5.216887,0,2.220446E-16,0,0.04510524,0.9101059,0.8646007,0,0,7.720001,3.677273,0,0.8650007,-0.8650007,5.764401,41.17421,0.2106647,0.9510607,0.03608419,0,3.722378
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.089838,1.089838,0,0,0,1.089838,86.68253,0,0,0,0.9446989,1.147197,1.089838,0,0,8.681113,2.812272,0,0.2024986,-0.2024986,5.550949,39.64956,0.2106647,1.198821,0.7557591,0,3.756971
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,8.906112,2.609774,1.415666,0,1.415666,6.893967,49.24252,0.2105433,0,1.132533,0,4.025439
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.93009,1.93009,0,0,0,1.93009,59.44808,0,4.440892E-16,0,1.147401,2.031673,1.93009,0,0,7.490446,3.883873,0,0.8842721,-0.8842721,5.961863,42.58465,0.2105433,2.123099,0.9179209,0,5.031274
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.859928,0.859928,0,0,0,0.859928,372.1431,0,0,0,3.200163,0.9051874,0.859928,0,0,8.472971,2.999601,2.294976,0,2.294976,8.139068,58.13608,0.2103466,0.9459208,2.56013,0,6.199764
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.123364,6.123364,5,0,1.53,6.123364,72.78468,0,0,0,4.456871,1.182489,1.123364,0,0,6.177995,5.065079,3.274383,0,3.274383,11.24542,80.32426,0.2103388,6.735701,3.565497,5,9.52195
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5013789,0.5013789,0,0,0,0.5013789,849.2427,0.8265439,0,0,4.257924,0.5277672,0.5013789,0,0,2.903612,8.012023,2.903612,0,2.903612,14.00003,100,0.2100908,0.5515168,3.406339,0,12.26995
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100908,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.944643,1.944643,0,0,0,1.944643,66.45746,0,2.220446E-16,0,1.292361,2.046993,1.944643,0,0,0,10.62527,0,0.7546325,-0.7546325,13.20458,94.31821,0.2100908,2.139108,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.990735,1.990735,0,0,0,1.990735,84.0214,0,0,0,1.672643,2.09551,1.990735,0,0,0.8384805,9.870642,0,0.422867,-0.422867,12.75883,91.13435,0.2100908,2.189808,1.338115,0,11.54328
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.322572,2.322572,0,0,0,2.322572,63.45221,0,0,0,1.473723,2.444812,2.322572,0,0,1.308333,9.447775,0,0.9710893,-0.9710893,11.73522,83.82281,0.2100908,2.554829,1.178978,0,10.9215
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.305857,2.305857,0,0,0,2.305857,41.07541,0,4.440892E-16,0,0.9471402,2.427218,2.305857,0,0,2.387321,8.476686,0,1.480078,-1.480078,10.17508,72.67898,0.2100908,2.536443,0.7577122,0,9.423825
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.069459,4.069459,5,0,1.53,4.069459,5.181374,0,0,0,0.2108539,0,0,0.9305412,0.8840142,4.031852,6.996608,1.094868,0,1.094868,11.21376,80.09813,0.2101367,4.476405,0.1686831,5,7.207461
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.936984,7.981989,0,0,0,11.21376,80.09813,0.2101367,0,0,0,7.981989
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.199519,2.199519,0,0,0,2.199519,0,0,0,0,0,2.315283,2.199519,0,0,2.936984,7.981989,0,2.315283,-2.315283,8.773238,62.66586,0.2101367,2.419471,0,0,7.981989
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.509521,5.666706,0,0,0,8.773238,62.66586,0.2101367,0,0,0,5.666706
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.509521,5.666706,0,0,0,8.773238,62.66586,0.2101367,0,0,0,5.666706
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.509521,5.666706,0,0,0,8.773238,62.66586,0.2101367,0,0,0,5.666706
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.7343727,0.7343727,0,0,0,0.7343727,0,0,1.110223E-16,0,0,0.7730239,0.7343727,0,0,5.509521,5.666706,0,0.7730239,-0.7730239,7.958399,56.84559,0.2101367,0.80781,0,0,5.666706
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5060825,0.5060825,0,0,0,0.5060825,0,0,1.110223E-16,0,0,0.5327185,0.5060825,0,0,6.368436,4.893682,0,0.5327185,-0.5327185,7.396864,52.83464,0.2101367,0.5566908,0,0,4.893682
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.960346,4.360963,0,0,0,7.396864,52.83464,0.2101367,0,0,0,4.360963
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2721954,0.2721954,0,0,0,0.2721954,0,0,5.551115E-17,0,0,0.2865214,0.2721954,0,0,6.960346,4.360963,0,0.2865214,-0.2865214,7.094844,50.67736,0.2101367,0.2994149,0,0,4.360963
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2382921,0.2382921,0,0,0,0.2382921,0,0,2.775558E-17,0,0,0.2508338,0.2382921,0,0,7.278703,4.074442,0,0.2508338,-0.2508338,6.830442,48.78878,0.2101367,0.2621213,0,0,4.074442
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.9404916,0.9404916,0,0,0,0.9404916,0,0,0,0,0,0.9899911,0.9404916,0,0,7.557407,3.823608,0,0.9899911,-0.9899911,5.7869,41.33492,0.2101367,1.034541,0,0,3.823608
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.466177,1.466177,0,0,0,1.466177,4.614112,0,2.220446E-16,0,0.06765106,1.543345,1.466177,0,0,8.657397,2.833617,0,1.475694,-1.475694,4.231382,30.2241,0.2101367,1.612795,0.05412085,0,2.901268
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.099801,4.099801,5,0,1.53,4.099801,12.30206,0,0,0,0.50436,0,0,0.9001988,0.8551888,10.29706,1.357923,1.359549,0,1.359549,5.521163,39.43681,0.2101905,4.509781,0.403488,5,1.862283
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.191183,5.191183,5,0,1.53,5.191183,29.56548,0,0,0,1.534798,0.2012452,0.191183,0,0,8.937508,2.581517,1.333553,0,1.333553,6.786283,48.47335,0.2102326,5.710301,1.227839,5,4.116315
