Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.864753,1.864753,4.938518,0,1.513215,1.864753,48.81295,0,0,0,0.9102409,0,0,3.073765,2.920076,7.603955,3.781715,3.830317,0,3.830317,10.42004,74.42872,0.2103595,2.051228,0.7281927,5,4.691956
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.30944,0.30944,3.500793,0,1.120716,0.30944,239.7402,0,0,0,0.741852,0,0,3.191353,3.031785,3.773637,7.229001,3.773637,0,3.773637,14.00003,100,0.2103147,0.3403839,0.5934816,5,7.970852
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.100532,3.100532,2.28116,0,0.7877568,3.100532,27.81768,0,0,0,0.8624961,0.8624961,0.8193713,0,0,0,10.62527,0,0,0,14.00003,100,0.2103147,3.410585,0.6899969,5,11.48777
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.027266,2.027266,0,0,0,2.027266,46.77746,0,4.440892E-16,0,0.9483034,2.133964,2.027266,0,0,0,10.62527,0,1.18566,-1.18566,12.75023,91.07291,0.2103147,2.229992,0.7586427,0,11.57358
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.119999,4.119999,3.180847,0,1.033371,4.119999,55.97044,2.220446E-16,0,0,2.305982,0.9885812,0.9391521,0,0,1.3174,9.439613,1.3174,0,1.3174,14.00003,100,0.2103561,4.532,1.844785,5,11.74559
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,1.168482,0,0,1.168482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103561,0,0.9347858,0,11.79376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.067932,3.067932,2.045321,0,0.7233727,3.067932,35.08657,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2103561,3.374725,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.41356,3.41356,2.681123,0,0.8969465,3.41356,22.58599,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2103561,3.754915,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1626856,0.1626856,0,0,0,0.1626856,283.0318,0.2892041,0,0,0.4604521,0.171248,0.1626856,0,0,0,10.62527,0,0,0,14.00003,100,0.2103561,0.1789542,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.284817,1.284817,0,0,0,1.284817,10.10846,0,2.220446E-16,0,0.1298753,1.352439,1.284817,0,0,0,10.62527,0,1.222564,-1.222564,12.71133,90.79505,0.2103561,1.413299,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.896677,3.896677,5,0,1.53,3.896677,0,0,0,0,0,0,0,1.103323,1.048156,1.358404,9.40271,1.048156,0,1.048156,13.7057,97.89767,0.2104022,4.286345,0,5,9.40271
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.616284,1.616284,0,0,0,1.616284,0,0,2.220446E-16,0,0,1.701352,1.616284,0,0,0.3102479,10.34605,0,1.701352,-1.701352,11.91232,85.08782,0.2104022,1.777913,0,0,10.34605
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1828155,0.1828155,0,0,0,0.1828155,0,0,0,0,0,0.1924374,0.1828155,0,0,2.200639,8.644699,0,0.1924374,-0.1924374,11.70947,83.63892,0.2104022,0.201097,0,0,8.644699
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.829048,0.829048,0,0,0,0.829048,0,0,0,0,0,0.8726822,0.829048,0,0,2.414458,8.452262,0,0.8726822,-0.8726822,10.78958,77.06831,0.2104022,0.9119529,0,0,8.452262
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1520097,0.1520097,0,0,0,0.1520097,0,0,2.775558E-17,0,0,0.1600102,0.1520097,0,0,3.384105,7.57958,0,0.1600102,-0.1600102,10.62092,75.86356,0.2104022,0.1672107,0,0,7.57958
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.3911219,0.3911219,0,0,0,0.3911219,0,0,5.551115E-17,0,0,0.4117073,0.3911219,0,0,3.561894,7.419569,0,0.4117073,-0.4117073,10.18694,72.76372,0.2104022,0.4302341,0,0,7.419569
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3554361,0.3554361,0,0,0,0.3554361,0,0,0,0,0,0.3741433,0.3554361,0,0,4.019347,7.007862,0,0.3741433,-0.3741433,9.79256,69.94672,0.2104022,0.3909798,0,0,7.007862
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.9534594,0.9534594,0,0,0,0.9534594,0,0,1.110223E-16,0,0,1.003641,0.9534594,0,0,4.435061,6.633719,0,1.003641,-1.003641,8.734629,62.39008,0.2104022,1.048805,0,0,6.633719
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.7413536,0.7413536,0,0,0,0.7413536,0,0,1.110223E-16,0,0,0.7803723,0.7413536,0,0,5.550219,5.630077,0,0.7803723,-0.7803723,7.912044,56.51448,0.2104022,0.815489,0,0,5.630077
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.086289,1.086289,0,0,0,1.086289,0,0,2.220446E-16,0,0,1.143463,1.086289,0,0,6.417299,4.849705,0,1.143463,-1.143463,6.706728,47.90511,0.2104022,1.194918,0,0,4.849705
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.157215,1.157215,0,0,0,1.157215,0,0,0,0,0,1.218121,1.157215,0,0,7.687813,3.706243,0,1.218121,-1.218121,5.422716,38.7336,0.2104022,1.272937,0,0,3.706243
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1457243,0.1457243,0,0,0,0.1457243,8.399802,0,2.775558E-17,0,0.01224055,0.153394,0.1457243,0,0,9.041281,2.488121,0,0.1411534,-0.1411534,5.273927,37.67083,0.2104022,0.1602967,0.009792439,0,2.500362
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.994481,1.994481,0,0,0,1.994481,8.563257,0,2.220446E-16,0,0.1707926,2.099454,1.994481,0,0,9.198118,2.346968,0,1.928661,-1.928661,3.240939,23.14952,0.2104022,2.193929,0.1366341,0,2.517761
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.257132,1.257132,4.580791,0,1.415556,1.257132,49.07798,0,0,0,0.6169752,0,0,3.323658,3.157476,11.34107,0.4183066,3.774451,0,3.774451,6.821698,48.72631,0.2104893,1.382846,0.4935802,5,1.035282
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,9.907331,8.33,5,0,1.53,8.33,4.974604,0,1.577331,2.568065,0.4143845,3.505263,3.33,0,0,7.566624,3.815312,0,3.090879,-3.090879,3.563626,25.45442,0.2104893,10.89806,0.3315076,5,4.229697
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.093496,3.093496,5,0,1.53,3.093496,24.10373,0,0,0,0.745648,0,0,1.906504,1.811179,11.00093,0.7244337,2.556827,0,2.556827,5.989245,42.78024,0.210592,3.402845,0.5965185,5,1.470082
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.244345,6.244345,5,0,1.53,6.244345,11.72539,0,0,0,0.7321735,1.309837,1.244345,0,0,8.444107,3.025578,0,0.5776631,-0.5776631,5.380334,38.43088,0.210592,6.868779,0.5857388,5,3.757751
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,9.085955,2.447915,4.276695,0,4.276695,9.437563,67.41103,0.2105049,0,0.7573557,5,3.394609
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.398319,2.398319,4.694958,0,1.446724,2.398319,65.25531,0,0,0,1.565031,0,0,2.296639,2.181807,4.80926,6.29694,3.746838,0,3.746838,12.99213,92.80071,0.2106078,2.638151,1.252025,5,7.861971
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.9210714,0.9210714,0,0,0,0.9210714,70.04314,0,1.110223E-16,0,0.6451473,0.9695488,0.9210714,0,0,1.062423,9.669094,0,0.3244015,-0.3244015,12.65018,90.35822,0.2106078,1.013178,0.5161178,0,10.31424
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.195407,5.195407,5,0,1.53,5.195407,20.25406,0,0,0,1.052281,0.2056915,0.1954069,0,0,1.422869,9.344692,0.846589,0,0.846589,13.45332,96.09496,0.2106341,5.714948,0.8418245,5,10.39697
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.64196,2.64196,0,0,0,2.64196,8.658699,0,4.440892E-16,0,0.2287594,2.78101,2.64196,0,0,0.5762796,10.10662,0,2.552251,-2.552251,10.76301,76.87851,0.2106341,2.906156,0.1830075,0,10.33538
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.70292,2.70292,0,0,0,2.70292,14.72903,0,4.440892E-16,0,0.398114,2.84518,2.70292,0,0,3.412114,7.554371,0,2.447066,-2.447066,8.183578,58.45402,0.2106341,2.973212,0.3184912,0,7.952486
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.269685,3.269685,5,0,1.53,3.269685,6.345844,0,0,0,0.2074891,0,0,1.730316,1.6438,6.131076,5.107306,1.851289,0,1.851289,9.939866,70.9989,0.2107122,3.596653,0.1659913,5,5.314795
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04075233,0.04075233,3.546016,0,1.133062,0.04075233,0,0,0,0,0,0,0,3.505263,3.33,4.279787,6.773466,3.33,0,3.33,13.09898,93.56396,0.2107101,0.04482757,0,5,6.773466
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.413579,6.413579,5,0,1.53,6.413579,0,0,0,0,0,1.487978,1.413579,0,0,0.9497868,9.770466,0,1.487978,-1.487978,11.53051,82.36065,0.2107101,7.054937,0,5,9.770466
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603096,8.282488,0,0,0,11.53051,82.36065,0.2107101,0,0,0,8.282488
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.08569846,0.08569846,0,0,0,0.08569846,0,0,1.387779E-17,0,0,0.0902089,0.08569846,0,0,2.603096,8.282488,0,0.0902089,-0.0902089,11.43543,81.68145,0.2107101,0.0942683,0,0,8.282488
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3634087,0.3634087,0,0,0,0.3634087,0,0,5.551115E-17,0,0,0.3825355,0.3634087,0,0,2.703328,8.192279,0,0.3825355,-0.3825355,11.0322,78.80125,0.2107101,0.3997495,0,0,8.192279
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2004673,0.2004673,0,0,0,0.2004673,0,0,2.775558E-17,0,0,0.2110183,0.2004673,0,0,3.128367,7.809743,0,0.2110183,-0.2110183,10.80976,77.21246,0.2107101,0.2205141,0,0,7.809743
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4278408,0.4278408,0,0,0,0.4278408,0,0,5.551115E-17,0,0,0.4503587,0.4278408,0,0,3.362832,7.598725,0,0.4503587,-0.4503587,10.33505,73.82161,0.2107101,0.4706249,0,0,7.598725
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.2786125,0.2786125,0,0,0,0.2786125,0,0,5.551115E-17,0,0,0.2932763,0.2786125,0,0,3.863231,7.148366,0,0.2932763,-0.2932763,10.02591,71.61346,0.2107101,0.3064737,0,0,7.148366
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.7817244,0.7817244,0,0,0,0.7817244,0,0,1.110223E-16,0,0,0.8228678,0.7817244,0,0,4.189093,6.85509,0,0.8228678,-0.8228678,9.158526,65.41792,0.2107101,0.8598968,0,0,6.85509
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.510155,1.510155,0,0,0,1.510155,0,0,2.220446E-16,0,0,1.589637,1.510155,0,0,5.103391,6.032223,0,1.589637,-1.589637,7.482902,53.4492,0.2107101,1.66117,0,0,6.032223
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.6586008,0.6586008,0,0,0,0.6586008,0,0,0,0,0,0.693264,0.6586008,0,0,6.869654,4.442586,0,0.693264,-0.693264,6.752138,48.22946,0.2107101,0.7244609,0,0,4.442586
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1610116,0.1610116,0,0,0,0.1610116,14.82119,0,0,0,0.02386384,0.1694859,0.1610116,0,0,7.639947,3.749322,0,0.145622,-0.145622,6.598639,47.13304,0.2107101,0.1771127,0.01909107,0,3.773186
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.124133,1.124133,0,0,0,1.124133,11.54306,0,0,0,0.1297594,1.183298,1.124133,0,0,7.801749,3.6037,0,1.053539,-1.053539,5.488111,39.20072,0.2107101,1.236547,0.1038075,0,3.733459
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.340926,2.340926,5,0,1.53,2.340926,15.47184,0,0,0,0.3621844,0,0,2.659074,2.52612,8.972348,2.550161,2.888304,0,2.888304,8.228198,58.77272,0.210831,2.575019,0.2897475,5,2.912345
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.165708,2.165708,4.912834,0,1.506204,2.165708,64.46397,0,0,0,1.396102,0,0,2.747125,2.609769,6.084044,5.149635,4.00587,0,4.00587,12.0285,85.91769,0.2109374,2.382279,1.116881,5,6.545737
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,2.822678,2.822678,0,0,0,2.822678,62.5258,0,4.440892E-16,0,1.764902,2.97124,2.822678,0,0,2.078173,8.754919,0,1.206338,-1.206338,10.75691,76.83491,0.2109374,3.104946,1.411922,0,10.51982
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,3.963205,3.963205,5,0,1.53,3.963205,29.11293,0,0,0,1.153805,0,0,1.036795,0.9849551,3.418548,7.548581,2.13876,0,2.13876,12.78591,91.32777,0.2110156,4.359526,0.923044,5,8.702386
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7023347,0.7023347,0,0,0,0.7023347,200.2989,0,0,0,1.406769,0.7392997,0.7023347,0,0,1.279788,9.473465,0.667469,0,0.667469,13.41913,95.85075,0.2109594,0.7725682,1.125415,0,10.88023
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.637136,3.637136,3.32375,0,1.072384,3.637136,25.90498,1.110223E-16,0,0,0.9421994,0.3298801,0.3133861,0,0,0.6123193,10.07419,0.6123193,0,0.6123193,14.00003,100,0.2109782,4.00085,0.7537595,5,11.01639
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,2.840514,2.840514,0,0,0,2.840514,42.24178,0,0,0,1.199884,2.990014,2.840514,0,0,0,10.62527,0,1.790131,-1.790131,12.11306,86.52171,0.2109782,3.124565,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.600836,1.600836,0,0,0,1.600836,88.72452,0,0,0,1.420334,1.685091,1.600836,0,0,1.989034,8.835143,0,0.2647565,-0.2647565,11.83399,84.52831,0.2109782,1.76092,1.136267,0,10.25548
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.091463,3.091463,4.537431,0,1.403719,3.091463,24.62058,0,0,0,0.7611362,0,0,1.445968,1.37367,2.283208,8.570387,2.134806,0,2.134806,13.85924,98.99438,0.2110609,3.400609,0.608909,5,9.331523
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0.08458932,0,0,0.2329913,0,0,0,0,0.148402,10.49171,0.148402,0,0.148402,14.00003,100,0.2110484,0,0.1863931,0,10.7247
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.8746426,0.8746426,0,0,0,0.8746426,22.04377,0,0,0,0.1928042,0.9206764,0.8746426,0,0,0,10.62527,0,0.7278722,-0.7278722,13.23278,94.51969,0.2110484,0.9621068,0.1542433,0,10.81808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.5589,1.5589,0,0,0,1.5589,0,0,2.220446E-16,0,0,1.640947,1.5589,0,0,0.8087469,9.897402,0,1.640947,-1.640947,11.50307,82.16464,0.2110484,1.71479,0,0,9.897402
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,5.588699,5.588699,5,0,1.53,5.588699,0,0,0,0,0,0.6196831,0.5886989,0,0,2.632022,8.256454,0,0.6196831,-0.6196831,10.84987,77.49892,0.2110484,6.147569,0,5,8.256454
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.495325,0,1.119224,0,0,0,0,0,0,0,0,3.495325,3.320559,3.320559,7.636772,3.320559,0,3.320559,14.00003,100,0.2110406,0,0,5,7.636772
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.3689264,0.3689264,0,0,0,0.3689264,0,0,5.551115E-17,0,0,0.3883436,0.3689264,0,0,0,10.62527,0,0.3883436,-0.3883436,13.59068,97.07608,0.2110406,0.405819,0,0,10.62527
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.343597,1.343597,0,0,0,1.343597,0,0,0,0,0,1.414312,1.343597,0,0,0.4314929,10.23693,0,1.414312,-1.414312,12.09986,86.42741,0.2110406,1.477956,0,0,10.23693
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.9311023,0.9311023,0,0,0,0.9311023,0,0,1.110223E-16,0,0,0.9801077,0.9311023,0,0,2.002951,8.822618,0,0.9801077,-0.9801077,11.06674,79.04797,0.2110406,1.024213,0,0,8.822618
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.745851,0.745851,0,0,0,0.745851,0,0,1.110223E-16,0,0,0.7851063,0.745851,0,0,3.091959,7.842511,0,0.7851063,-0.7851063,10.23916,73.13673,0.2110406,0.8204361,0,0,7.842511
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02121416,0.02121416,0,0,0,0.02121416,0,0,3.469447E-18,0,0,0.02233069,0.02121416,0,0,3.9643,7.057404,0,0.02233069,-0.02233069,10.21562,72.9686,0.2110406,0.02333558,0,0,7.057404
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989112,7.035074,0,0,0,10.21562,72.9686,0.2110406,0,0,0,7.035074
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3441568,0.3441568,0,0,0,0.3441568,0,0,5.551115E-17,0,0,0.3622704,0.3441568,0,0,3.989112,7.035074,0,0.3622704,-0.3622704,9.833757,70.24099,0.2110406,0.3785725,0,0,7.035074
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.9852877,0.9852877,0,0,0,0.9852877,0,0,1.110223E-16,0,0,1.037145,0.9852877,0,0,4.391634,6.672803,0,1.037145,-1.037145,8.740511,62.4321,0.2110406,1.083816,0,0,6.672803
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.6433102,0.6433102,0,0,0,0.6433102,7.461142,0,0,0,0.04799829,0.6771687,0.6433102,0,0,5.544018,5.635658,0,0.6291704,-0.6291704,8.077307,57.69493,0.2110406,0.7076413,0.03839863,0,5.683657
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.2721,6.2721,5,0,1.53,6.2721,13.17194,0,0,0,0.826157,1.339052,1.2721,0,0,6.243096,5.006488,0,0.5128955,-0.5128955,7.536668,53.83323,0.2110406,6.89931,0.6609256,5,5.832645
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.8489399,0.8489399,4.354203,0,1.353697,0.8489399,248.5768,0,0,0,2.110267,0,0,3.505263,3.33,6.81298,4.493592,5.440268,0,5.440268,12.69776,90.6981,0.2109586,0.9338338,1.688214,5,6.60386
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,0,0,0,0,1.801314,0,0,3.174026,0,0,0,0,1.372712,9.389833,1.372712,0,1.372712,14.00003,100,0.2108437,0,2.539221,0,12.56386
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.738191,1.738191,0,0,0,1.738191,228.6675,2.145004,0,0,3.974679,1.829675,1.738191,0,0,0,10.62527,0,0,0,14.00003,100,0.2108437,1.912011,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.595308,2.595308,0,0,0,2.595308,151.8381,1.208763,0,0,3.940666,2.731903,2.595308,0,0,0,10.62527,0,0,0,14.00003,100,0.2108437,2.854839,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.252331,3.252331,1.25,0,0.50625,3.252331,112.4239,1.548681,0,0,3.656398,2.107717,2.002331,0,0,0,10.62527,0,0,0,14.00003,100,0.2108437,3.577564,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.560146,3.560146,1.532276,0,0.5833114,3.560146,59.95821,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2108437,3.916161,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.216213,3.216213,1.25,0,0.50625,3.216213,114.1723,1.602325,0,0,3.672023,2.069698,1.966213,0,0,0,10.62527,0,0,0,14.00003,100,0.2108437,3.537834,2.937618,5,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,2.843485,2.843485,0,0,0,2.843485,105.7058,0.0125867,0,0,3.005729,2.993142,2.843485,0,0,0,10.62527,0,0,0,14.00003,100,0.2108437,3.127834,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.038625,7.038625,5,0,1.53,7.038625,27.85255,0,0,0,1.960437,2.145921,2.038625,0,0,0,10.62527,0,0.185485,-0.185485,13.80451,98.60345,0.2108437,7.742488,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.053432,0,0,1.259526,0,0,0,0,0.2060944,10.43979,0.2060944,0,0.2060944,14.00003,100,0.2108265,0,1.007621,0,11.69932
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,13.11298,8.33,5,0,1.53,8.33,2.545118,0,4.782979,6.094277,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2108265,14.42428,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,5.660532,5.660532,5,0,1.53,5.660532,0,0,0,0,0,0.6952965,0.6605316,0,0,3.659172,7.332019,0,0.6952965,-0.6952965,9.795726,69.96933,0.2108265,6.226585,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.079704,6.079704,5,0,1.53,6.079704,0,0,0,0,0,1.136531,1.079704,0,0,4.431724,6.636723,0,1.136531,-1.136531,8.597717,61.41214,0.2108265,6.687675,0,5,6.636723
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.678842,4.678842,5,0,1.53,4.678842,0,0,0,0,0,0,0,0.3211579,0.3051,5.694535,5.500192,0.3051,0,0.3051,8.88716,63.47959,0.2108396,5.146726,0,5,5.500192
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.5719517,0.5719517,4.077215,0,1.27808,0.5719517,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.389435,5.774783,3.33,0,3.33,12.04628,86.04465,0.2109012,0.6291469,0,5,5.774783
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.289469,0.289469,0,0,0,0.289469,0,0,0,0,0,0.3047042,0.289469,0,0,2.059435,8.771783,0,0.3047042,-0.3047042,11.72509,83.75047,0.2109012,0.3184159,0,0,8.771783
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.9295697,0.9295697,0,0,0,0.9295697,0,0,1.110223E-16,0,0,0.9784944,0.9295697,0,0,2.397995,8.467078,0,0.9784944,-0.9784944,10.69367,76.38318,0.2109012,1.022527,0,0,8.467078
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.4873844,0.4873844,0,0,0,0.4873844,0,0,5.551115E-17,0,0,0.5130363,0.4873844,0,0,3.485211,7.488584,0,0.5130363,-0.5130363,10.15288,72.52042,0.2109012,0.5361229,0,0,7.488584
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055252,6.975548,0,0,0,10.15288,72.52042,0.2109012,0,0,0,6.975548
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5096741,0.5096741,0,0,0,0.5096741,0,0,1.110223E-16,0,0,0.5364991,0.5096741,0,0,4.055252,6.975548,0,0.5364991,-0.5364991,9.587358,68.481,0.2109012,0.5606416,0,0,6.975548
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.603802,0.603802,0,0,0,0.603802,0,0,0,0,0,0.635581,0.603802,0,0,4.651362,6.439048,0,0.635581,-0.635581,8.917397,63.69557,0.2109012,0.6641822,0,0,6.439048
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.357563,5.803467,0,0,0,8.917397,63.69557,0.2109012,0,0,0,5.803467
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.736255,1.736255,0,0,0,1.736255,2.185275,0,2.220446E-16,0,0.03794195,1.827637,1.736255,0,0,5.357563,5.803467,0,1.789695,-1.789695,7.030893,50.22057,0.2109012,1.909881,0.03035356,0,5.841409
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.126512,4.126512,5,0,1.53,4.126512,16.28289,0,0,0,0.6719152,0,0,0.8734885,0.8298141,7.346113,4.013772,1.501729,0,1.501729,8.455559,60.39673,0.2109574,4.539163,0.5375322,5,4.685688
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,8.986351,8.33,5,0,1.53,8.33,21.14804,0,0.6563514,1.554987,1.761632,3.505263,3.33,0,0,5.844384,5.365329,0,1.743631,-1.743631,6.61761,47.26855,0.2109574,9.884987,1.409306,5,7.126961
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.58801,3.58801,5,0,1.53,3.58801,85.15264,0,0,0,3.055286,0,0,1.41199,1.34139,7.781752,3.621698,4.396676,0,4.396676,10.78866,77.06172,0.2110404,3.946811,2.444229,5,6.676983
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.702323,1.702323,1.25,0,0.50625,1.702323,233.0776,0.1065278,0,0,3.967733,0.4761293,0.4523228,0,0,3.385076,7.578706,3.385076,0,3.385076,14.00003,100,0.2107584,1.872555,3.174186,5,11.54644
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,3.758976,3.758976,1.25,0,0.50625,3.758976,106.9259,1.378292,0,0,4.01932,2.641027,2.508976,0,0,0,10.62527,0,0,0,14.00003,100,0.2107584,4.134874,3.215456,5,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3131602,0.3131602,0,0,0,0.3131602,1348.466,3.893215,0,0,4.222858,0.3296423,0.3131602,0,0,0,10.62527,0,0,0,14.00003,100,0.2107584,0.3444762,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,4.652439,4.652439,1.322438,0,0.5260257,4.652439,98.28601,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2107584,5.117682,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.221363,3.221363,1.25,0,0.50625,3.221363,112.2544,1.541003,0,0,3.616122,2.075119,1.971363,0,0,0,10.62527,0,0,0,14.00003,100,0.2107584,3.543499,2.892898,5,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,2.868394,2.868394,0,0,0,2.868394,86.2936,0,0,0,2.475241,3.019362,2.868394,0,0,0,10.62527,0,0.5441216,-0.5441216,13.42647,95.90319,0.2107584,3.155233,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.570453,1.570453,0,0,0,1.570453,133.5904,0,0,0,2.097975,1.653108,1.570453,0,0,0.6045795,10.08115,0.4448662,0,0.4448662,13.84851,98.91773,0.2107214,1.727498,1.67838,0,12.17913
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.153979,6.153979,5,0,1.53,6.153979,18.69046,0,0,0,1.150207,1.214715,1.153979,0,0,0.1597133,10.48153,0,0.06450749,-0.06450749,13.78051,98.43204,0.2107214,6.769377,0.9201658,5,11.63174
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,11.70105,8.33,5,0,1.53,8.33,2.555495,0,3.371047,4.541152,0.2128727,3.505263,3.33,0,0,0.2313883,10.41702,0,3.29239,-3.29239,10.31003,73.64292,0.2107214,12.87115,0.1702982,5,10.6299
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.8896,7.124634,3.33,0,3.33,13.46914,96.20798,0.2107144,0,0,5,7.124634
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.115481,1.115481,0,0,0,1.115481,0,0,0,0,0,1.174191,1.115481,0,0,0.5595999,10.12163,0,1.174191,-1.174191,12.23144,87.36725,0.2107144,1.22703,0,0,10.12163
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.710858,1.710858,0,0,0,1.710858,0,0,0,0,0,1.800903,1.710858,0,0,1.864257,8.947443,0,1.800903,-1.800903,10.33312,73.80785,0.2107144,1.881944,0,0,8.947443
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7052698,0.7052698,0,0,0,0.7052698,0,0,1.110223E-16,0,0,0.7423893,0.7052698,0,0,3.86526,7.14654,0,0.7423893,-0.7423893,9.550573,68.21825,0.2107144,0.7757968,0,0,7.14654
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.8802167,0.8802167,0,0,0,0.8802167,0,0,0,0,0,0.9265438,0.8802167,0,0,4.690137,6.404151,0,0.9265438,-0.9265438,8.573911,61.2421,0.2107144,0.9682383,0,0,6.404151
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3065112,0.3065112,0,0,0,0.3065112,0,0,5.551115E-17,0,0,0.3226433,0.3065112,0,0,5.71963,5.477607,0,0.3226433,-0.3226433,8.233814,58.81284,0.2107144,0.3371623,0,0,5.477607
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.07972234,0.07972234,0,0,0,0.07972234,0,0,1.387779E-17,0,0,0.08391826,0.07972234,0,0,6.078123,5.154963,0,0.08391826,-0.08391826,8.145357,58.181,0.2107144,0.08769459,0,0,5.154963
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.4607243,0.4607243,0,0,0,0.4607243,0,0,5.551115E-17,0,0,0.484973,0.4607243,0,0,6.171365,5.071045,0,0.484973,-0.484973,7.634151,54.52954,0.2107144,0.5067967,0,0,5.071045
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5045602,0.5045602,0,0,0,0.5045602,0,0,0,0,0,0.531116,0.5045602,0,0,6.710224,4.586072,0,0.531116,-0.531116,7.074305,50.53065,0.2107144,0.5550163,0,0,4.586072
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4456385,0.4456385,0,0,0,0.4456385,0,0,5.551115E-17,0,0,0.4690932,0.4456385,0,0,7.300353,4.054956,0,0.4690932,-0.4690932,6.579837,46.99874,0.2107144,0.4902024,0,0,4.054956
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.6340362,0.6340362,0,0,0,0.6340362,0,0,1.110223E-16,0,0,0.6674066,0.6340362,0,0,7.821568,3.585863,0,0.6674066,-0.6674066,5.876329,41.97369,0.2107144,0.6974398,0,0,3.585863
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,8.56313,2.918457,0.06098853,0,0.06098853,5.934188,42.38697,0.2107094,0,0.04879083,0,2.979445
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.299599,3.299599,5,0,1.53,3.299599,24.05227,0,0,0,0.7936288,0,0,1.700401,1.615381,8.502142,2.973346,2.409009,0,2.409009,8.219575,58.71113,0.2108027,3.62956,0.634903,5,3.766975
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.345733,3.345733,5,0,1.53,3.345733,31.4425,0,0,0,1.051982,0,0,1.654267,1.571554,6.093133,5.141455,2.623536,0,2.623536,10.70848,76.48898,0.2109017,3.680306,0.8415855,5,6.193437
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.31576,3.31576,5,0,1.53,3.31576,48.80204,0,0,0,1.618159,0,0,1.68424,1.600028,3.469597,7.502637,3.218187,0,3.218187,13.76152,98.29637,0.211019,3.647336,1.294527,5,9.120795
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.353925,2.353925,0,0,0,2.353925,82.16431,0,0,0,1.934086,2.477816,2.353925,0,0,0.2514105,10.399,0,0.5437298,-0.5437298,13.18838,94.20251,0.211019,2.589318,1.547269,0,12.33309
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.6356353,0.6356353,0,0,0,0.6356353,426.0373,1.183399,0,0,2.708044,0.6690899,0.6356353,0,0,0.8555547,9.855275,0.8555547,0,0.8555547,14.00003,100,0.2109481,0.6991989,2.166435,0,12.56332
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.078279,2.078279,0,0,0,2.078279,204.4048,2.060441,0,0,4.248104,2.187663,2.078279,0,0,0,10.62527,0,0,0,14.00003,100,0.2109481,2.286107,3.398483,0,14.87338
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,4.945527,4.945527,1.615527,0,0.6060387,4.945527,78.74364,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2109481,5.440079,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,6.968068,6.968068,5,0,1.53,6.968068,28.24716,0,0,0,1.968281,2.07165,1.968068,0,0,0,10.62527,0,0.103369,-0.103369,13.89107,99.22171,0.2109481,7.664875,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.237725,2.237725,0,0,0,2.237725,74.48037,0,0,0,1.666666,2.3555,2.237725,0,0,0.1148544,10.5219,0,0.688834,-0.688834,13.16497,94.03533,0.2109481,2.461497,1.333332,0,12.18857
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.662991,1.662991,0,0,0,1.662991,84.39465,0,2.220446E-16,0,1.403476,1.750517,1.662991,0,0,0.8802255,9.833071,0,0.3470414,-0.3470414,12.79916,91.42238,0.2109481,1.82929,1.12278,0,11.23655
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.069122,2.069122,0,0,0,2.069122,54.73552,0,0,0,1.132545,2.178023,2.069122,0,0,1.265827,9.48603,0,1.045478,-1.045478,11.69713,83.55075,0.2109481,2.276034,0.9060356,0,10.61857
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,2.427469,8.440552,0.2026892,0,0.2026892,11.88942,84.92423,0.2109313,0,0.1621514,0,8.643241
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.986194,4.986194,5,0,1.53,4.986194,0,0,0,0,0,0,0,0.01380654,0.01311622,2.22478,8.622972,0.01311622,0,0.01311622,11.90186,85.01311,0.2109319,5.484813,0,5,8.622972
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.611409,4.611409,5,0,1.53,4.611409,0,0,0,0,0,0,0,0.3885915,0.3691619,2.211664,8.634777,0.3691619,0,0.3691619,12.25208,87.51466,0.2109476,5.072549,0,5,8.634777
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.311494,4.311494,5,0,1.53,4.311494,0,0,0,0,0,0,0,0.6885059,0.6540806,1.842502,8.967022,0.6540806,0,0.6540806,12.87259,91.94691,0.2109754,4.742643,0,5,8.967022
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1771615,0.1771615,0,0,0,0.1771615,0,0,0,0,0,0.1864858,0.1771615,0,0,1.188421,9.555695,0,0.1864858,-0.1864858,12.67602,90.54282,0.2109754,0.1948776,0,0,9.555695
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.672557,1.672557,0,0,0,1.672557,0,0,2.220446E-16,0,0,1.760586,1.672557,0,0,1.395628,9.369209,0,1.760586,-1.760586,10.8202,77.28698,0.2109754,1.839812,0,0,9.369209
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01518576,0.01518576,0,0,0,0.01518576,0,0,1.734723E-18,0,0,0.01598501,0.01518576,0,0,3.351835,7.608623,0,0.01598501,-0.01598501,10.80335,77.16663,0.2109754,0.01670434,0,0,7.608623
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2464787,0.2464787,0,0,0,0.2464787,0,0,0,0,0,0.2594513,0.2464787,0,0,3.369596,7.592638,0,0.2594513,-0.2594513,10.52986,75.21316,0.2109754,0.2711266,0,0,7.592638
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3652775,0.3652775,0,0,0,0.3652775,0,0,5.551115E-17,0,0,0.3845026,0.3652775,0,0,3.657875,7.333187,0,0.3845026,-0.3845026,10.12456,72.31815,0.2109754,0.4018053,0,0,7.333187
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4242474,0.4242474,0,0,0,0.4242474,0,0,0,0,0,0.4465763,0.4242474,0,0,4.0851,6.948684,0,0.4465763,-0.4465763,9.653829,68.95578,0.2109754,0.4666722,0,0,6.948684
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.9434516,0.9434516,0,0,0,0.9434516,0,0,1.110223E-16,0,0,0.9931069,0.9434516,0,0,4.581296,6.502108,0,0.9931069,-0.9931069,8.607002,61.47847,0.2109754,1.037797,0,0,6.502108
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.4720288,0.4720288,0,0,0,0.4720288,0,0,5.551115E-17,0,0,0.4968725,0.4720288,0,0,5.684748,5.509001,0,0.4968725,-0.4968725,8.083253,57.7374,0.2109754,0.5192317,0,0,5.509001
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7050225,0.7050225,0,0,0,0.7050225,8.84832,0,1.110223E-16,0,0.06238265,0.742129,0.7050225,0,0,6.236829,5.012128,0,0.6797463,-0.6797463,7.366737,52.61945,0.2109754,0.7755248,0.04990612,0,5.074511
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,4.695827,4.695827,5,0,1.53,4.695827,13.24233,0,0,0,0.6218367,0,0,0.3041734,0.2889647,6.992102,4.332382,0.9108014,0,0.9108014,8.2308,58.79131,0.2110065,5.165409,0.4974693,5,4.954219
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.704744,2.704744,5,0,1.53,2.704744,55.19048,0,0,0,1.492761,0,0,2.295256,2.180493,6.081301,5.152103,3.673254,0,3.673254,11.71555,83.68237,0.2111441,2.975219,1.194209,5,6.644865
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2319856,0.2319856,0,0,0,0.2319856,833.0259,0,0,0,1.9325,0.2441954,0.2319856,0,0,2.408047,8.458033,1.688305,0,1.688305,13.31722,95.12282,0.2110046,0.2551841,1.546,0,10.39053
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,1.33167,0,0,2.051412,0,0,0,0,0.7197419,9.977507,0.7197419,0,0.7197419,14.00003,100,0.2109451,0,1.64113,0,12.02892
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3282464,0.3282464,0,0,0,0.3282464,701.8096,1.958142,0,0,2.303665,0.3455226,0.3282464,0,0,0,10.62527,0,0,0,14.00003,100,0.2109451,0.3610711,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.499681,4.499681,1.967231,0,0.7020542,4.499681,59.24279,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2109451,4.949649,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109451,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.426728,1.426728,0,0,0,1.426728,164.4094,0.8438567,0,0,2.345676,1.501819,1.426728,0,0,0,10.62527,0,0,0,14.00003,100,0.2109451,1.569401,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.3731345,0.3731345,0,0,0,0.3731345,147.6062,0.1579967,0,0,0.5507699,0.3927732,0.3731345,0,0,0,10.62527,0,0,0,14.00003,100,0.2109451,0.410448,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.554135,2.554135,0,0,0,2.554135,48.94206,0,0,0,1.250046,2.688563,2.554135,0,0,0,10.62527,0,1.438517,-1.438517,12.4837,89.16909,0.2109451,2.809549,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.598352,9.186757,0.3829832,0,0.3829832,12.84703,91.7643,0.2109135,0,0.3063865,0,9.56974
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.121258,2.121258,0,0,0,2.121258,10.14873,0,0,0,0.2152808,2.232904,2.121258,0,0,1.215369,9.531443,0,2.017623,-2.017623,10.72027,76.57318,0.2109135,2.333384,0.1722246,0,9.746723
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.903531,1.903531,0,0,0,1.903531,0,0,0,0,0,2.003717,1.903531,0,0,3.457172,7.513819,0,2.003717,-2.003717,8.608164,61.48676,0.2109135,2.093884,0,0,7.513819
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,10.20278,8.33,5,0,1.53,8.33,0,0,1.872779,2.893057,0,3.505263,3.33,0,0,5.683524,5.510102,0,3.505263,-3.505263,4.913291,35.09487,0.2109135,11.22306,0,5,5.510102
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.580887,1.580887,5,0,1.53,1.580887,0,0,0,0,0,0,0,3.419113,3.248157,9.578261,2.004839,3.248157,0,3.248157,7.994764,57.10534,0.2110511,1.738976,0,5,2.004839
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3038447,0.3038447,3.809108,0,1.204886,0.3038447,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.330104,4.92818,3.33,0,3.33,11.15388,79.67041,0.2110798,0.3342291,0,5,4.92818
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4129638,0.4129638,3.570968,0,1.139874,0.4129638,0,0,0,0,0,0,0,3.158005,3.000104,3.000104,7.92518,3.000104,0,3.000104,14.00003,100,0.2111074,0.4542602,0,5,7.92518
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.335537,1.335537,0,0,0,1.335537,0,0,2.220446E-16,0,0,1.405829,1.335537,0,0,0,10.62527,0,1.405829,-1.405829,12.51815,89.41521,0.2111074,1.469091,0,0,10.62527
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.389637,1.389637,0,0,0,1.389637,0,0,2.220446E-16,0,0,1.462776,1.389637,0,0,1.562032,9.219445,0,1.462776,-1.462776,10.97625,78.40165,0.2111074,1.528601,0,0,9.219445
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.207264,1.207264,0,0,0,1.207264,0,0,2.220446E-16,0,0,1.270804,1.207264,0,0,3.187339,7.75667,0,1.270804,-1.270804,9.636708,68.83349,0.2111074,1.32799,0,0,7.75667
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.8268167,0.8268167,0,0,0,0.8268167,0,0,1.110223E-16,0,0,0.8703333,0.8268167,0,0,4.599343,6.485866,0,0.8703333,-0.8703333,8.719296,62.28056,0.2111074,0.9094983,0,0,6.485866
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.9403188,0.9403188,0,0,0,0.9403188,0,0,0,0,0,0.9898092,0.9403188,0,0,5.56638,5.615532,0,0.9898092,-0.9898092,7.675946,54.82808,0.2111074,1.034351,0,0,5.615532
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.666168,4.625723,0,0,0,7.675946,54.82808,0.2111074,0,0,0,4.625723
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.06949201,0.06949201,0,0,0,0.06949201,44.20413,0,0,0,0.03071834,0.07314949,0.06949201,0,0,6.666168,4.625723,0,0.04243115,-0.04243115,7.631219,54.5086,0.2111074,0.07644121,0.02457467,0,4.656441
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.987477,1.987477,0,0,0,1.987477,12.76125,0,2.220446E-16,0,0.2536269,2.092081,1.987477,0,0,6.713314,4.583292,0,1.838454,-1.838454,5.693318,40.66648,0.2111074,2.186225,0.2029015,0,4.836919
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.936667,1.936667,0,0,0,1.936667,36.89818,0,4.440892E-16,0,0.7145947,2.038596,1.936667,0,0,8.756041,2.744837,0,1.324002,-1.324002,4.297698,30.69778,0.2111074,2.130333,0.5716758,0,3.459432
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,5.88897,5.88897,5,0,1.53,5.88897,21.25122,0,0,0,1.251478,0.9357577,0.8889698,0,0,10.22715,1.420836,0.3157203,0,0.3157203,4.597216,32.83719,0.2111169,6.477867,1.001182,5,2.672313
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.145775,3.145775,5,0,1.53,3.145775,46.72494,0,0,0,1.469861,0,0,1.854225,1.761514,9.911434,1.704984,3.231375,0,3.231375,7.662768,54.73395,0.2112352,3.460352,1.175889,5,3.174845
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.348906,2.348906,5,0,1.53,2.348906,86.99385,0,0,0,2.043404,0,0,2.651094,2.518539,6.680058,4.613222,4.561943,0,4.561943,11.99061,85.64703,0.2113027,2.583797,1.634723,5,6.656625
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,4.807114,4.807114,5,0,1.53,4.807114,36.11309,0,0,0,1.735998,0,0,0.1928864,0.1832421,2.118116,8.71897,1.91924,0,1.91924,13.81136,98.65236,0.2113622,5.287825,1.388798,5,10.45497
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.9224445,0.9224445,0,0,0,0.9224445,298.5043,1.583667,0,0,2.753537,0.9709942,0.9224445,0,0,0.1988759,10.44629,0.1988759,0,0.1988759,14.00003,100,0.2113459,1.014689,2.20283,0,13.19982
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,4.889957,4.889957,3.506299,0,1.12222,4.889957,29.78518,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.2113459,5.378953,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.028515,2.028515,0,0,0,2.028515,30.74579,0,0,0,0.623683,2.135279,2.028515,0,0,0,10.62527,0,1.511596,-1.511596,12.40667,88.61887,0.2113459,2.231366,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.582015,2.582015,0,0,0,2.582015,3.741509,0,8.881784E-16,0,0.09660631,2.71791,2.582015,0,0,1.679551,9.113678,0,2.621304,-2.621304,9.643569,68.8825,0.2113459,2.840216,0.07728505,0,9.210284
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.224161,5.224161,5,0,1.53,5.224161,9.027781,0,0,0,0.4716258,0.2359592,0.2241612,0,0,4.592111,6.492374,0.2356666,0,0.2356666,9.867142,70.47945,0.2113529,5.746577,0.3773007,5,6.964
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.185866,2.185866,5,0,1.53,2.185866,7.829627,-4.440892E-16,0,0,0.1711452,0,0,2.814134,2.673427,4.356444,6.704474,2.844572,0,2.844572,12.56574,89.7551,0.21147,2.404453,0.1369161,5,6.875619
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.947035,6.947035,5,0,1.53,6.947035,0,0,0,0,0,2.049511,1.947035,0,0,1.511872,9.264589,0,2.049511,-2.049511,10.40537,74.3239,0.21147,7.641738,0,5,9.264589
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.30429,2.30429,5,0,1.53,2.30429,0,0,0,0,0,0,0,2.69571,2.560925,3.789106,7.215079,2.560925,0,2.560925,12.83487,91.67748,0.211577,2.534719,0,5,7.215079
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,12.45369,8.33,5,0,1.53,8.33,0,0,4.12369,5.369059,0,3.505263,3.33,0,0,1.228181,9.519911,0,3.505263,-3.505263,9.140001,65.28559,0.211577,13.69906,0,5,9.519911
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.704871,1.704871,5,0,1.53,1.704871,0,0,0,0,0,0,0,3.295129,3.130373,5.122918,6.014648,3.130373,0,3.130373,12.10973,86.49792,0.2117075,1.875358,0,5,6.014648
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.0492,1.0492,0,0,0,1.0492,0,0,0,0,0,1.104421,1.0492,0,0,1.992545,8.831984,0,1.104421,-1.104421,10.94557,78.1825,0.2117075,1.15412,0,0,8.831984
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04132311,0.04132311,0,0,0,0.04132311,0,0,6.938894E-18,0,0,0.04349801,0.04132311,0,0,3.21968,7.727562,0,0.04349801,-0.04349801,10.89972,77.85499,0.2117075,0.04545542,0,0,7.727562
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.571598,1.571598,0,0,0,1.571598,0,0,2.220446E-16,0,0,1.654314,1.571598,0,0,3.268011,7.684064,0,1.654314,-1.654314,9.155921,65.3993,0.2117075,1.728758,0,0,7.684064
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.025502,1.025502,0,0,0,1.025502,0,0,0,0,0,1.079476,1.025502,0,0,5.106137,6.029751,0,1.079476,-1.079476,8.018053,57.27169,0.2117075,1.128052,0,0,6.029751
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.256562,1.256562,0,0,0,1.256562,0,0,2.220446E-16,0,0,1.322696,1.256562,0,0,6.305555,4.950275,0,1.322696,-1.322696,6.623809,47.31283,0.2117075,1.382218,0,0,4.950275
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.020337,1.020337,0,0,0,1.020337,0,0,0,0,0,1.074038,1.020337,0,0,7.775218,3.627578,0,1.074038,-1.074038,5.491673,39.22616,0.2117075,1.12237,0,0,3.627578
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.169518,1.169518,0,0,0,1.169518,0,0,0,0,0,1.231071,1.169518,0,0,8.968594,2.55354,0,1.231071,-1.231071,4.19401,29.95716,0.2117075,1.286469,0,0,2.55354
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.228903,1.228903,4.734166,0,1.457427,1.228903,4.707615,0,0,0,0.05785201,0,0,3.505263,3.33,10.33645,1.322469,3.387852,0,3.387852,7.408009,52.91424,0.2118388,1.351793,0.04628161,5,1.380321
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,2.800724,2.800724,5,0,1.53,2.800724,23.54101,0,0,0,0.6593187,0,0,2.199276,2.089312,6.948598,4.371536,2.748631,0,2.748631,10.01559,71.53978,0.2119449,3.080796,0.527455,5,5.030854
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.745918,1.745918,4.557497,0,1.409197,1.745918,71.0463,0,0,0,1.24041,0,0,2.811579,2.671,4.199967,6.845304,3.911411,0,3.911411,13.72628,98.04465,0.2120121,1.92051,0.9923281,5,8.085713
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,0,0,0,0,1.715734,0,0,2.004291,0,0,0,0,0.2885568,10.36557,0.2885568,0,0.2885568,14.00003,100,0.2119885,0,1.603433,0,12.36986
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.259013,3.259013,1.385686,0,0.5432922,3.259013,60.50678,0,0,0,1.971924,1.971924,1.873328,0,0,0,10.62527,0,0,0,14.00003,100,0.2119885,3.584915,1.577539,5,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,3.726459,3.726459,1.890047,0,0.6809828,3.726459,51.87405,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2119885,4.099104,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.8369437,0.8369437,0,0,0,0.8369437,257.6678,1.275541,0,0,2.156534,0.8809934,0.8369437,0,0,0,10.62527,0,0,0,14.00003,100,0.2119885,0.9206381,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119885,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,2.971058,2.971058,0,0,0,2.971058,67.61466,0,0,0,2.008871,3.127429,2.971058,0,0,0,10.62527,0,1.118559,-1.118559,12.82096,91.57812,0.2119885,3.268164,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.2995,2.2995,0,0,0,2.2995,35.76283,0,0,0,0.8223665,2.420527,2.2995,0,0,1.242843,9.506716,0,1.59816,-1.59816,11.13635,79.54523,0.2119885,2.529451,0.6578932,0,10.32908
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2437005,0.2437005,0,0,0,0.2437005,344.6303,0,0,0,0.8398657,0.2565268,0.2437005,0,0,3.018577,7.908555,0.5833389,0,0.5833389,11.68976,83.49811,0.2119409,0.2680705,0.6718925,0,8.748421
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.525228,2.525228,0,0,0,2.525228,18.66173,0,4.440892E-16,0,0.4712512,2.658134,2.525228,0,0,2.435238,8.43356,0,2.186883,-2.186883,9.384582,67.03259,0.2119409,2.77775,0.377001,0,8.904811
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,8.13713,8.13713,5,0,1.53,8.13713,2.439242,0,0,0.6208429,0.1984843,3.302242,3.13713,0,0,4.865108,6.246677,0,3.103758,-3.103758,6.112933,43.66372,0.2119409,8.950843,0.1587874,5,6.445161
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.314417,6.314417,5,0,1.53,6.314417,0,0,0,0,0,1.383597,1.314418,0,0,8.313727,3.142919,0,1.383597,-1.383597,4.654494,33.24632,0.2119409,6.945859,0,5,3.142919
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.39458,5.39458,5,0,1.53,5.39458,0,0,0,0,0,0.4153477,0.3945803,0,0,9.851058,1.759322,0,0.4153477,-0.4153477,4.216679,30.11907,0.2119409,5.934038,0,5,1.759322
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.65376,2.65376,5,0,1.53,2.65376,0,0,0,0,0,0,0,2.34624,2.228928,10.31256,1.343974,2.228928,0,2.228928,6.331225,45.22295,0.212033,2.919136,0,5,1.343974
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.083628,3.350009,3.33,0,3.33,9.49034,67.78801,0.2120246,0,0,5,3.350009
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1458567,0.1458567,3.65112,0,1.161756,0.1458567,0,0,0,0,0,0,0,3.505263,3.33,4.753628,6.347009,3.33,0,3.33,12.64946,90.35308,0.2120331,0.1604424,0,5,6.347009
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.265141,1.265141,0,0,0,1.265141,0,0,0,0,0,1.331727,1.265141,0,0,1.423628,9.344009,0,1.331727,-1.331727,11.24569,80.32622,0.2120331,1.391655,0,0,9.344009
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.433499,1.433499,0,0,0,1.433499,0,0,2.220446E-16,0,0,1.508947,1.433499,0,0,2.903325,8.012282,0,1.508947,-1.508947,9.655123,68.96503,0.2120331,1.576849,0,0,8.012282
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.5964135,0.5964135,0,0,0,0.5964135,0,0,1.110223E-16,0,0,0.6278037,0.5964135,0,0,4.579932,6.503335,0,0.6278037,-0.6278037,8.99336,64.23816,0.2120331,0.6560549,0,0,6.503335
