Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1275153,0.1275153,0,0,0,0.1275153,0,0,2.775558E-17,0,0,0.1342267,0.1275153,0,0,5.277492,5.875532,0,0.1342267,-0.1342267,8.851872,63.22754,0.2120331,0.1402669,0,0,5.875532
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3289553,0.3289553,0,0,0,0.3289553,0,0,5.551115E-17,0,0,0.3462687,0.3289553,0,0,5.426632,5.741305,0,0.3462687,-0.3462687,8.486874,60.6204,0.2120331,0.3618508,0,0,5.741305
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.08708604,0.08708604,0,0,0,0.08708604,0,0,1.387779E-17,0,0,0.09166951,0.08708604,0,0,5.811375,5.395036,0,0.09166951,-0.09166951,8.390245,59.9302,0.2120331,0.09579465,0,0,5.395036
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.8461472,0.8461472,0,0,0,0.8461472,2.714139,0,1.110223E-16,0,0.02296561,0.8906813,0.8461472,0,0,5.91323,5.303367,0,0.8677157,-0.8677157,7.475593,53.39698,0.2120331,0.930762,0.01837249,0,5.326333
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.527743,2.527743,0,0,0,2.527743,25.64705,0,0,0,0.6482914,2.660782,2.527743,0,0,6.877359,4.435651,0,2.01249,-2.01249,5.354241,38.2445,0.2120331,2.780517,0.5186331,0,5.083942
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,2.91819,2.91819,5,0,1.53,2.91819,57.35576,0,0,0,1.673751,0,0,2.08181,1.977719,9.11346,2.423161,3.651469,0,3.651469,8.81833,62.98794,0.2121634,3.21001,1.339,5,4.096911
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,2.826282,2.826282,5,0,1.53,2.826282,86.35228,0,0,0,2.440559,0,0,2.173718,2.065032,5.46199,5.709483,4.505591,0,4.505591,13.09271,93.51916,0.2122329,3.10891,1.952447,5,8.150043
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.13836,1.13836,0,0,0,1.13836,257.35,0.7748972,0,0,2.929569,1.198274,1.13836,0,0,0.9563988,9.764515,0.9563988,0,0.9563988,14.00003,100,0.2121552,1.252196,2.343656,0,12.69409
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.107666,1.107666,0,0,0,1.107666,346.6648,2.673925,0,0,3.83989,1.165965,1.107666,0,0,0,10.62527,0,0,0,14.00003,100,0.2121552,1.218433,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121552,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.926411,1.926411,0,0,0,1.926411,185.1783,1.539495,0,0,3.567296,2.027801,1.926411,0,0,0,10.62527,0,0,0,14.00003,100,0.2121552,2.119052,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121552,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.422711,3.422711,1.25,0,0.50625,3.422711,75.93905,0.31211,0,0,2.599174,2.287064,2.172711,0,0,0,10.62527,0,0,0,14.00003,100,0.2121552,3.764982,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,2.960533,2.960533,0,0,0,2.960533,38.65788,0,0,0,1.144479,3.11635,2.960533,0,0,0,10.62527,0,1.971871,-1.971871,11.92149,85.15335,0.2121552,3.256586,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.132845,5.132845,5,0,1.53,5.132845,18.41704,0,0,0,0.945318,0.1398367,0.1328448,0,0,2.190968,8.653403,0.8054813,0,0.8054813,12.68564,90.61153,0.2121786,5.646129,0.7562544,5,9.598721
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,4.834126,4.834126,5,0,1.53,4.834126,4.439401,0,0,0,0.2146062,0,0,0.1658746,0.1575809,1.385487,9.378336,0.372187,0,0.372187,13.03873,93.13358,0.2121913,5.317538,0.171685,5,9.592942
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.817132,5.817132,5,0,1.53,5.817132,0,0,0,0,0,0.8601391,0.8171322,0,0,1.0133,9.713305,0,0.8601391,-0.8601391,12.13206,86.65741,0.2121913,6.398845,0,5,9.713305
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.187378,6.187378,5,0,1.53,6.187378,0,0,0,0,0,1.249872,1.187379,0,0,1.96901,8.853166,0,1.249872,-1.249872,10.81458,77.24685,0.2121913,6.806117,0,5,8.853166
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,7.448841,7.448841,5,0,1.53,7.448841,0,0,0,0,0,2.577727,2.448841,0,0,3.357757,7.603293,0,2.577727,-2.577727,8.097418,57.83858,0.2121913,8.193725,0,5,7.603293
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1922546,0.1922546,3.697518,0,1.174422,0.1922546,0,0,0,0,0,0,0,3.505263,3.33,6.221898,5.025566,3.33,0,3.33,11.25653,80.40365,0.212205,0.2114801,0,5,5.025566
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.2978063,0.2978063,0,0,0,0.2978063,0,0,0,0,0,0.3134803,0.2978063,0,0,2.891898,8.022566,0,0.3134803,-0.3134803,10.9261,78.04339,0.212205,0.3275869,0,0,8.022566
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.2840098,0.2840098,0,0,0,0.2840098,0,0,0,0,0,0.2989577,0.2840098,0,0,3.240209,7.709086,0,0.2989577,-0.2989577,10.61097,75.79247,0.212205,0.3124108,0,0,7.709086
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.385297,1.385297,0,0,0,1.385297,0,0,2.220446E-16,0,0,1.458207,1.385297,0,0,3.572384,7.410128,0,1.458207,-1.458207,9.073881,64.81331,0.212205,1.523826,0,0,7.410128
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6172346,0.6172346,0,0,0,0.6172346,0,0,0,0,0,0.6497207,0.6172346,0,0,5.192615,5.951921,0,0.6497207,-0.6497207,8.389016,59.92142,0.212205,0.6789581,0,0,5.951921
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.6922448,0.6922448,0,0,0,0.6922448,0,0,1.110223E-16,0,0,0.7286788,0.6922448,0,0,5.914526,5.3022,0,0.7286788,-0.7286788,7.620921,54.43504,0.212205,0.7614694,0,0,5.3022
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2583652,0.2583652,0,0,0,0.2583652,0,0,0,0,0,0.2719634,0.2583652,0,0,6.724169,4.573522,0,0.2719634,-0.2719634,7.334246,52.38737,0.212205,0.2842017,0,0,4.573522
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.23748,1.23748,0,0,0,1.23748,0,0,2.220446E-16,0,0,1.302611,1.23748,0,0,7.026351,4.301558,0,1.302611,-1.302611,5.961174,42.57973,0.212205,1.361228,0,0,4.301558
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.7394531,0.7394531,0,0,0,0.7394531,6.757174,0,1.110223E-16,0,0.04996613,0.7783717,0.7394531,0,0,8.473696,2.998948,0,0.7284056,-0.7284056,5.193367,37.09541,0.212205,0.8133984,0.03997291,0,3.048914
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.164681,4.164681,5,0,1.53,4.164681,14.26795,0,0,0,0.5942144,0,0,0.8353189,0.7935529,9.283035,2.270542,1.387767,0,1.387767,6.509919,46.49933,0.2122547,4.581149,0.4753716,5,2.864757
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.138323,1.138323,4.643586,0,1.432699,1.138323,142.7827,4.440892E-16,0,0,1.625328,0,0,3.505263,3.33,7.895268,3.519533,4.955328,0,4.955328,11.21096,80.07809,0.2122462,1.252155,1.300262,5,5.144861
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.86617,1.86617,0,0,0,1.86617,152.2429,0,0,0,2.841112,1.96439,1.86617,0,0,2.93994,7.979328,0.8767222,0,0.8767222,12.04269,86.01902,0.2121753,2.052787,2.272889,0,10.82044
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,0.7762192,0,0,2.839437,0,0,0,0,2.063218,8.768378,2.063218,0,2.063218,14.00003,100,0.2120086,0,2.27155,0,11.60781
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120086,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,3.835819,3.835819,1.944794,0,0.6959287,3.835819,51.89382,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2120086,4.219401,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120086,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2650698,0.2650698,0,0,0,0.2650698,587.4252,1.278066,0,0,1.557087,0.2790209,0.2650698,0,0,0,10.62527,0,0,0,14.00003,100,0.2120086,0.2915768,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.190861,2.190861,0,0,0,2.190861,69.44109,0,4.440892E-16,0,1.521358,2.30617,2.190861,0,0,0,10.62527,0,0.7848119,-0.7848119,13.17276,94.09098,0.2120086,2.409948,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.261711,5.261711,5,0,1.53,5.261711,12.92932,0,0,0,0.6803034,0.2754855,0.2617113,0,0,0.8720132,9.840463,0.4048178,0,0.4048178,13.55681,96.83414,0.2120203,5.787882,0.5442427,5,10.52077
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.355909,3.355909,3.358793,0,1.08195,3.355909,13.83113,0,0,0,0.4641602,0,0,0.002883369,0.0027392,0.4671954,10.2048,0.4668994,0,0.4668994,13.99975,99.99799,0.2120339,3.6915,0.3713282,5,10.66896
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,7.724271,7.724271,5,0,1.53,7.724271,2.441737,0,0,0.1666979,0.1886064,2.867653,2.724271,0,0,0.0002959247,10.62501,0,2.679047,-2.679047,11.17578,79.82687,0.2120339,8.496697,0.1508851,5,10.81361
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.055997,3.055997,5,0,1.53,3.055997,0,0,0,0,0,0,0,1.944003,1.846803,2.977015,7.945961,1.846803,0,1.846803,12.92781,92.34135,0.2121092,3.361596,0,5,7.945961
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.130212,9.608084,0,0,0,12.92781,92.34135,0.2121092,0,0,0,9.608084
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.832929,4.832929,5,0,1.53,4.832929,0,0,0,0,0,0,0,0.1670712,0.1587176,1.130212,9.608084,0.1587176,0,0.1587176,13.07839,93.41687,0.2121157,5.316222,0,5,9.608084
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.8285335,0.8285335,0,0,0,0.8285335,0,0,1.110223E-16,0,0,0.8721406,0.8285335,0,0,0.9714942,9.75093,0,0.8721406,-0.8721406,12.15907,86.85033,0.2121157,0.9113869,0,0,9.75093
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1105804,0.1105804,0,0,0,0.1105804,0,0,1.387779E-17,0,0,0.1164004,0.1105804,0,0,1.940539,8.878789,0,0.1164004,-0.1164004,12.03637,85.97393,0.2121157,0.1216384,0,0,8.878789
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8102865,0.8102865,0,0,0,0.8102865,0,0,1.110223E-16,0,0,0.8529332,0.8102865,0,0,2.069873,8.762388,0,0.8529332,-0.8529332,11.1373,79.55201,0.2121157,0.8913152,0,0,8.762388
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5303198,0.5303198,0,0,0,0.5303198,0,0,1.110223E-16,0,0,0.5582314,0.5303198,0,0,3.017577,7.909455,0,0.5582314,-0.5582314,10.54888,75.34896,0.2121157,0.5833518,0,0,7.909455
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.05034,1.05034,0,0,0,1.05034,0,0,2.220446E-16,0,0,1.105622,1.05034,0,0,3.637834,7.351224,0,1.105622,-1.105622,9.383449,67.0245,0.2121157,1.155375,0,0,7.351224
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.850109,1.850109,0,0,0,1.850109,0,0,0,0,0,1.947483,1.850109,0,0,4.866302,6.245602,0,1.947483,-1.947483,7.330622,52.36148,0.2121157,2.03512,0,0,6.245602
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.6541864,0.6541864,0,0,0,0.6541864,0,0,1.110223E-16,0,0,0.6886172,0.6541864,0,0,7.030172,4.29812,0,0.6886172,-0.6886172,6.604755,47.17673,0.2121157,0.719605,0,0,4.29812
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.795302,3.609502,0,0,0,6.604755,47.17673,0.2121157,0,0,0,3.609502
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1960517,0.1960517,0,0,0,0.1960517,21.23621,0,0,0,0.04163395,0.2063702,0.1960517,0,0,7.795302,3.609502,0,0.1647363,-0.1647363,6.431108,45.93639,0.2121157,0.2156569,0.03330716,0,3.651136
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.733057,2.733057,0,0,0,2.733057,17.46435,0,0,0,0.4773107,2.876902,2.733057,0,0,7.978343,3.444766,0,2.399592,-2.399592,3.901716,27.86934,0.2121157,3.006363,0.3818485,0,3.922077
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3090497,0.3090497,0,0,0,0.3090497,161.4812,0,0,0,0.4990572,0.3253154,0.3090497,0,0,10.64456,1.045174,0.1737418,0,0.1737418,4.066542,29.04667,0.2121017,0.3399546,0.3992458,0,1.544232
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.180744,6.180744,5,0,1.53,6.180744,12.23921,0,0,0.5136233,0.7564743,1.242888,1.180744,0,0,10.47081,1.201542,0,0.4864141,-0.4864141,3.553817,25.38435,0.2121017,6.798818,0.6051794,5,1.958016
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,3.728726,3.728726,5,0,1.53,3.728726,29.66086,0,0,0,1.105972,0,0,1.271274,1.20771,11.01127,0.7151279,2.313682,0,2.313682,5.748768,41.06255,0.2121828,4.101599,0.8847777,5,1.8211
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4726428,0,0,3.505263,3.33,8.697592,2.797442,3.802643,0,3.802643,9.356272,66.83038,0.2121363,0,0.3781142,5,3.270085
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.197421,3.197421,5,0,1.53,3.197421,36.35035,0,0,0,1.162274,0,0,1.802579,1.71245,4.894948,6.21982,2.874724,0,2.874724,12.08347,86.31036,0.2122393,3.517163,0.929819,5,7.382094
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,4.591234,4.591234,5,0,1.53,4.591234,24.00931,0,0,0,1.102324,0,0,0.4087664,0.3883281,2.020225,8.807072,1.490652,0,1.490652,13.49763,96.41145,0.2122868,5.050357,0.8818588,5,9.909395
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,1.565838,0,0,2.095411,0,0,0,0,0.5295733,10.14866,0.5295733,0,0.5295733,14.00003,100,0.2122442,0,1.676329,0,12.24407
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.662734,0.662734,0,0,0,0.662734,232.4063,0.842621,0,0,1.540236,0.6976147,0.662734,0,0,0,10.62527,0,0,0,14.00003,100,0.2122442,0.7290074,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122442,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122442,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.275727,4.275727,4.07195,0,1.276642,4.275727,5.016733,0,8.881784E-16,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2122442,4.703299,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.752283,1.752283,0,0,0,1.752283,0,0,0,0,0,1.844509,1.752283,0,0,0,10.62527,0,1.844509,-1.844509,12.05575,86.11229,0.2122442,1.927512,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,6.514249,6.514249,5,0,1.53,6.514249,0,0,0,0,0,1.593946,1.514249,0,0,2.049454,8.780766,0,1.593946,-1.593946,10.37558,74.11112,0.2122442,7.165674,0,5,8.780766
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.245308,6.245308,5,0,1.53,6.245308,0,0,0,0,0,1.31085,1.245308,0,0,3.820506,7.186819,0,1.31085,-1.31085,8.99382,64.24145,0.2122442,6.869839,0,5,7.186819
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.503877,0.503877,4.00914,0,1.259495,0.503877,0,0,0,0,0,0,0,3.505263,3.33,5.277006,5.875968,3.33,0,3.33,12.15294,86.80651,0.2122934,0.5542647,0,5,5.875968
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.40052,1.40052,0,0,0,1.40052,0,0,2.220446E-16,0,0,1.474231,1.40052,0,0,1.947006,8.872969,0,1.474231,-1.474231,10.59896,75.7067,0.2122934,1.540572,0,0,8.872969
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.8071,1.8071,0,0,0,1.8071,0,0,2.220446E-16,0,0,1.902211,1.8071,0,0,3.585041,7.398737,0,1.902211,-1.902211,8.593853,61.38454,0.2122934,1.98781,0,0,7.398737
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.38792,0.38792,0,0,0,0.38792,0,0,0,0,0,0.4083368,0.38792,0,0,5.698608,5.496526,0,0.4083368,-0.4083368,8.163428,58.31009,0.2122934,0.426712,0,0,5.496526
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.2945735,0.2945735,0,0,0,0.2945735,0,0,5.551115E-17,0,0,0.3100774,0.2945735,0,0,6.152316,5.08819,0,0.3100774,-0.3100774,7.836578,55.97544,0.2122934,0.3240308,0,0,5.08819
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.132489,1.132489,0,0,0,1.132489,0,0,2.220446E-16,0,0,1.192094,1.132489,0,0,6.496847,4.778112,0,1.192094,-1.192094,6.580001,46.99991,0.2122934,1.245738,0,0,4.778112
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.821395,3.586019,0,0,0,6.580001,46.99991,0.2122934,0,0,0,3.586019
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.4649446,0.4649446,0,0,0,0.4649446,0,0,5.551115E-17,0,0,0.4894153,0.4649446,0,0,7.821395,3.586019,0,0.4894153,-0.4894153,6.064112,43.315,0.2122934,0.511439,0,0,3.586019
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3022763,0.3022763,0,0,0,0.3022763,5.268771,0,5.551115E-17,0,0.01592624,0.3181855,0.3022763,0,0,8.36519,3.096603,0,0.3022593,-0.3022593,5.745503,41.03922,0.2122934,0.3325039,0.01274099,0,3.11253
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.178428,3.178428,5,0,1.53,3.178428,8.928173,0,0,0,0.2837756,0,0,1.821572,1.730493,8.701034,2.794344,2.014269,0,2.014269,7.656406,54.68851,0.2123715,3.496271,0.2270204,5,3.07812
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,8.055303,8.055303,5,0,1.53,8.055303,5.958622,0,0,0.5308329,0.4799851,3.216108,3.055303,0,0,6.686765,4.607186,0,2.736123,-2.736123,4.772279,34.08764,0.2123715,8.860833,0.3839881,5,5.087171
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.6752425,0.6752425,4.180506,0,1.306278,0.6752425,115.2515,0,0,0,0.778227,0,0,3.505263,3.33,9.726901,1.871063,4.108227,0,4.108227,8.669685,61.9262,0.2123778,0.7427667,0.6225816,5,2.64929
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,5.618674,5.568468,3.922473,0,3.922473,12.39087,88.50604,0.2123216,0,0.4739784,5,6.160941
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.411122,2.411122,0,0,0,2.411122,17.98868,0,0,0,0.4337291,2.538023,2.411122,0,0,1.696201,9.098693,0,2.104294,-2.104294,10.17275,72.66235,0.2123216,2.652234,0.3469833,0,9.532422
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.496964,3.496964,5,0,1.53,3.496964,10.90349,2.220446E-16,0,0,0.3812913,0,0,1.503036,1.427884,4.034306,6.994399,1.809175,0,1.809175,11.88908,84.92186,0.21239,3.846661,0.3050331,5,7.37569
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.081675,4.081675,5,0,1.53,4.081675,21.30843,0,0,0,0.8697408,0,0,0.9183255,0.8724093,2.225131,8.622657,1.74215,0,1.74215,13.54183,96.72718,0.2124499,4.489842,0.6957927,5,9.492397
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.527877,4.527877,4.505432,0,1.394983,4.527877,11.18863,2.220446E-16,0,0,0.5066074,0.02362686,0.02244552,0,0,0.4829806,10.19059,0.4829806,0,0.4829806,14.00003,100,0.2124637,4.980665,0.405286,5,10.6972
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0.5765764,0,0,0.5765764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124637,0,0.4612611,0,11.20185
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.600854,1.600854,0,0,0,1.600854,19.73232,0,2.220446E-16,0,0.3158856,1.685109,1.600854,0,0,0,10.62527,0,1.369223,-1.369223,12.55674,89.69082,0.2124637,1.760939,0.2527085,0,10.94116
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.141438,5.141438,5,0,1.53,5.141438,4.86839,0,0,0,0.2503052,0.1488818,0.1414377,0,0,1.521359,9.256051,0.1014235,0,0.1014235,12.65296,90.3781,0.2124666,5.655581,0.2002442,5,9.506356
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.194243,1.194243,0,0,0,1.194243,18.07079,0,0,0,0.2158091,1.257098,1.194243,0,0,1.419936,9.347332,0,1.041289,-1.041289,11.55534,82.538,0.2124666,1.313667,0.1726473,0,9.563141
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3422897,0.3422897,0,0,0,0.3422897,0,0,0,0,0,0.3603049,0.3422897,0,0,2.576923,8.306044,0,0.3603049,-0.3603049,11.17555,79.8252,0.2124666,0.3765186,0,0,8.306044
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977262,7.945738,0,0,0,11.17555,79.8252,0.2124666,0,0,0,7.945738
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977262,7.945738,0,0,0,11.17555,79.8252,0.2124666,0,0,0,7.945738
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977262,7.945738,0,0,0,11.17555,79.8252,0.2124666,0,0,0,7.945738
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.122536,1.122536,0,0,0,1.122536,0,0,2.220446E-16,0,0,1.181617,1.122536,0,0,2.977262,7.945738,0,1.181617,-1.181617,9.930016,70.92854,0.2124666,1.234789,0,0,7.945738
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.482382,1.482382,0,0,0,1.482382,0,0,2.220446E-16,0,0,1.560402,1.482382,0,0,4.29017,6.764122,0,1.560402,-1.560402,8.285208,59.17994,0.2124666,1.63062,0,0,6.764122
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5008307,0.5008307,0,0,0,0.5008307,0,0,0,0,0,0.5271901,0.5008307,0,0,6.023949,5.20372,0,0.5271901,-0.5271901,7.729501,55.21061,0.2124666,0.5509138,0,0,5.20372
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.5551395,0.5551395,0,0,0,0.5551395,0,0,0,0,0,0.5843573,0.5551395,0,0,6.609716,4.67653,0,0.5843573,-0.5843573,7.113534,50.81086,0.2124666,0.6106534,0,0,4.67653
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.8131573,0.8131573,0,0,0,0.8131573,0,0,0,0,0,0.8559551,0.8131573,0,0,7.259002,4.092172,0,0.8559551,-0.8559551,6.211278,44.36618,0.2124666,0.894473,0,0,4.092172
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4028193,0.4028193,0,0,0,0.4028193,0,0,5.551115E-17,0,0,0.4240203,0.4028193,0,0,8.210063,3.236217,0,0.4240203,-0.4240203,5.764321,41.17364,0.2124666,0.4431012,0,0,3.236217
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.681197,2.812197,0,0,0,5.764321,41.17364,0.2124666,0,0,0,2.812197
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,8.681197,2.812197,0.02662197,0,0.02662197,5.789577,41.35404,0.2124645,0,0.02129757,0,2.838819
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.62858,3.62858,5,0,1.53,3.62858,5.63625,0,0,0,0.2045158,0,0,1.37142,1.302849,8.654575,2.836157,1.507365,0,1.507365,7.219589,51.56839,0.2125226,3.991438,0.1636127,5,3.040673
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.622095,3.622095,5,0,1.53,3.622095,6.69077,0,0,0,0.242346,0,0,1.377905,1.30901,7.14721,4.192785,1.551356,0,1.551356,8.691335,62.08084,0.212582,3.984304,0.1938768,5,4.435131
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,3.996245,3.996245,5,0,1.53,3.996245,11.27078,0,0,0,0.4504082,0,0,1.003755,0.953567,5.595854,5.589005,1.403975,0,1.403975,10.02326,71.59459,0.212633,4.39587,0.3603266,5,6.039414
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,5.901786,5.901786,5,0,1.53,5.901786,4.277588,4.440892E-16,0,0,0.2524541,0.949249,0.9017865,0,0,4.191879,6.852583,0,0.6967948,-0.6967948,9.288776,66.34827,0.212633,6.491965,0.2019633,5,7.105037
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,4.966095,6.155788,3.491098,0,3.491098,12.60072,90.00498,0.2126112,0,0.1288781,5,6.316886
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.288575,4.288575,5,0,1.53,4.288575,6.983243,0,0,0,0.2994816,0,0,0.7114252,0.675854,1.474998,9.297776,0.9753355,0,0.9753355,13.52601,96.61414,0.2126467,4.717432,0.2395853,5,9.597258
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0.05003652,0,0,0.5496987,0,0,0,0,0.4996621,10.17558,0.4996621,0,0.4996621,14.00003,100,0.2126069,0,0.4397589,0,10.72528
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.638243,1.638243,0,0,0,1.638243,39.9025,0,0,0,0.6536999,1.724466,1.638243,0,0,0,10.62527,0,1.070766,-1.070766,12.87134,91.93797,0.2126069,1.802067,0.5229599,0,11.27897
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.288863,2.288863,0,0,0,2.288863,14.53886,0,0,0,0.3327746,2.40933,2.288863,0,0,1.18974,9.554508,0,2.076555,-2.076555,10.68246,76.30313,0.2126069,2.517749,0.2662197,0,9.887282
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,5.876394,5.876394,5,0,1.53,5.876394,5.047873,0,0,0,0.2966329,0.9225196,0.8763936,0,0,3.497024,7.477953,0,0.6258867,-0.6258867,10.02272,71.5907,0.2126069,6.464033,0.2373063,5,7.774586
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,4.192453,6.852066,3.596958,0,3.596958,13.43509,95.96474,0.2125767,0,0.2135661,5,7.119024
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.40488,5.40488,5,0,1.53,5.40488,3.831331,1.665335E-16,0,0,0.2070788,0.4261889,0.4048795,0,0,0.5954956,10.08933,0,0.2191101,-0.2191101,13.20413,94.31502,0.2125767,5.945367,0.165663,5,10.29641
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,10.6216,8.33,5,0,1.53,8.33,0,0,2.291602,3.353763,0,3.505263,3.33,0,0,0.8389513,9.870218,0,3.505263,-3.505263,9.509257,67.92313,0.2125767,11.68376,0,5,9.870218
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.530214,1.530214,5,0,1.53,1.530214,0,0,0,0,0,0,0,3.469786,3.296297,4.733688,6.364955,3.296297,0,3.296297,12.6364,90.25981,0.2127082,1.683235,0,5,6.364955
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.383477,4.383477,5,0,1.53,4.383477,0,0,0,0,0,0,0,0.6165234,0.5856973,1.437391,9.331622,0.5856973,0,0.5856973,13.19204,94.22867,0.2127316,4.821824,0,5,9.331622
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.4653415,0.4653415,0,0,0,0.4653415,0,0,5.551115E-17,0,0,0.4898331,0.4653415,0,0,0.8516939,9.858749,0,0.4898331,-0.4898331,12.67571,90.54061,0.2127316,0.5118756,0,0,9.858749
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.9741051,0.9741051,0,0,0,0.9741051,0,0,1.110223E-16,0,0,1.025374,0.9741051,0,0,1.395953,9.368917,0,1.025374,-1.025374,11.59487,82.82035,0.2127316,1.071516,0,0,9.368917
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.056389,1.056389,0,0,0,1.056389,0,0,0,0,0,1.111989,1.056389,0,0,2.535257,8.343543,0,1.111989,-1.111989,10.42273,74.44794,0.2127316,1.162028,0,0,8.343543
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5270049,0.5270049,0,0,0,0.5270049,0,0,1.110223E-16,0,0,0.554742,0.5270049,0,0,3.7708,7.231554,0,0.554742,-0.554742,9.837984,70.27117,0.2127316,0.5797054,0,0,7.231554
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.244526,1.244526,0,0,0,1.244526,0,0,2.220446E-16,0,0,1.310027,1.244526,0,0,4.38718,6.676812,0,1.310027,-1.310027,8.457094,60.40769,0.2127316,1.368978,0,0,6.676812
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5398549,0.5398549,0,0,0,0.5398549,0,0,1.110223E-16,0,0,0.5682683,0.5398549,0,0,5.842766,5.366785,0,0.5682683,-0.5682683,7.858087,56.12908,0.2127316,0.5938404,0,0,5.366785
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.474175,4.798517,0,0,0,7.858087,56.12908,0.2127316,0,0,0,4.798517
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2112176,0.2112176,0,0,0,0.2112176,0,0,2.775558E-17,0,0,0.2223343,0.2112176,0,0,6.474175,4.798517,0,0.2223343,-0.2223343,7.623725,54.45507,0.2127316,0.2323393,0,0,4.798517
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.358508,1.358508,0,0,0,1.358508,0.3782912,0,0,0,0.005139117,1.430008,1.358508,0,0,6.721213,4.576182,0,1.424869,-1.424869,6.121781,43.72692,0.2127316,1.494359,0.004111293,0,4.581322
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,5.692775,5.692775,5,0,1.53,5.692775,2.089836,4.440892E-16,0,0,0.1189697,0.7292365,0.6927747,0,0,8.304401,3.151313,0,0.6102669,-0.6102669,5.478504,39.13209,0.2127316,6.262052,0.09517574,5,3.270283
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.309869,5.309869,5,0,1.53,5.309869,3.273059,0,8.881784E-16,0,0.1737951,0.3261779,0.309869,0,0,8.982475,2.541046,0,0.1523827,-0.1523827,5.317878,37.98477,0.2127316,5.840856,0.1390361,5,2.714842
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.10664,4.10664,5,0,1.53,4.10664,11.50739,0,0,0,0.4725671,0,0,0.8933598,0.8486919,9.15179,2.388664,1.321259,0,1.321259,6.571334,46.93801,0.2127787,4.517304,0.3780537,5,2.861231
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.343547,5.343547,5,0,1.53,5.343547,13.83058,0,0,0,0.7390434,0.3616286,0.3435472,0,0,7.830531,3.577797,0.3774148,0,0.3774148,6.929381,49.49548,0.2127893,5.877902,0.5912347,5,4.31684
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,7.453116,3.91747,4.123973,0,4.123973,10.84173,77.44074,0.2127172,0,0.6351783,5,4.711443
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,3.908699,3.908699,5,0,1.53,3.908699,15.31411,0,0,0,0.5985827,0,0,1.091301,1.036736,3.329143,7.629045,1.635318,0,1.635318,12.39312,88.52214,0.2127752,4.299569,0.4788662,5,8.227628
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.250949,1.250949,0,0,0,1.250949,24.26414,0,0,0,0.303532,1.316788,1.250949,0,0,1.693825,9.100832,0,1.013256,-1.013256,11.32506,80.89312,0.2127752,1.376044,0.2428256,0,9.404365
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.336507,1.336507,0,0,0,1.336507,7.983098,0,2.220446E-16,0,0.1066947,1.40685,1.336507,0,0,2.819665,8.087576,0,1.300155,-1.300155,9.954576,71.10397,0.2127752,1.470158,0.08535574,0,8.19427
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,4.264281,6.787421,0.2777712,0,0.2777712,10.21809,72.98623,0.2127531,0,0.2222169,0,7.065192
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.817007,1.817007,0,0,0,1.817007,8.39974,0,2.220446E-16,0,0.1526239,1.912639,1.817007,0,0,3.98651,7.037415,0,1.760015,-1.760015,8.362873,59.73469,0.2127531,1.998708,0.1220991,0,7.190039
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.55066,2.55066,0,0,0,2.55066,3.727362,0,0,0,0.09507234,2.684906,2.55066,0,0,5.942082,5.2774,0,2.589833,-2.589833,5.632949,40.23527,0.2127531,2.805727,0.07605787,0,5.372472
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,8.819675,2.687567,0.2137514,0,0.2137514,5.835732,41.68372,0.2127362,0,0.1710011,0,2.901318
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.991342,3.991342,5,0,1.53,3.991342,0,0,0,0,0,0,0,1.008658,0.9582254,8.605924,2.879943,0.9582254,0,0.9582254,6.744784,48.17693,0.2127742,4.390476,0,5,2.879943
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.647698,3.742346,3.33,0,3.33,9.903899,70.742,0.2127652,0,0,5,3.742346
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.734664,3.734664,5,0,1.53,3.734664,0,0,0,0,0,0,0,1.265336,1.202069,4.317698,6.739346,1.202069,0,1.202069,11.04428,78.88757,0.2128128,4.10813,0,5,6.739346
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2440339,0.2440339,3.523644,0,1.126955,0.2440339,0,0,0,0,0,0,0,3.27961,3.115629,3.115629,7.821208,3.115629,0,3.115629,14.00003,100,0.2128227,0.2684373,0,5,7.821208
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.6382623,0.6382623,0,0,0,0.6382623,0,0,1.110223E-16,0,0,0.6718551,0.6382623,0,0,0,10.62527,0,0.6718551,-0.6718551,13.29183,94.94146,0.2128227,0.7020885,0,0,10.62527
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.8976924,0.8976924,0,0,0,0.8976924,0,0,1.110223E-16,0,0,0.9449394,0.8976924,0,0,0.7465056,9.953419,0,0.9449394,-0.9449394,12.29578,87.82681,0.2128227,0.9874616,0,0,9.953419
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3457833,0.3457833,0,0,0,0.3457833,0,0,5.551115E-17,0,0,0.3639824,0.3457833,0,0,1.796438,9.00848,0,0.3639824,-0.3639824,11.91211,85.0863,0.2128227,0.3803616,0,0,9.00848
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.8333394,0.8333394,0,0,0,0.8333394,0,0,0,0,0,0.8771994,0.8333394,0,0,2.200863,8.644497,0,0.8771994,-0.8771994,10.98746,78.48167,0.2128227,0.9166734,0,0,8.644497
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.223816,1.223816,0,0,0,1.223816,0,0,0,0,0,1.288227,1.223816,0,0,3.175529,7.767298,0,1.288227,-1.288227,9.629546,68.78233,0.2128227,1.346197,0,0,7.767298
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3528171,0.3528171,0,0,0,0.3528171,0,0,0,0,0,0.3713865,0.3528171,0,0,4.606893,6.479071,0,0.3713865,-0.3713865,9.23807,65.98608,0.2128227,0.3880988,0,0,6.479071
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.027708,1.027708,0,0,0,1.027708,0,0,0,0,0,1.081798,1.027708,0,0,5.019544,6.107684,0,1.081798,-1.081798,8.097754,57.84099,0.2128227,1.130479,0,0,6.107684
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.346577,1.346577,0,0,0,1.346577,4.467871,0,2.220446E-16,0,0.06016331,1.417449,1.346577,0,0,6.221542,5.025886,0,1.357286,-1.357286,6.66705,47.62169,0.2128227,1.481234,0.04813065,0,5.08605
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.427154,1.427154,0,0,0,1.427154,49.90451,0,2.220446E-16,0,0.7122142,1.502267,1.427154,0,0,7.729638,3.6686,0,0.7900529,-0.7900529,5.834261,41.67321,0.2128227,1.569869,0.5697713,0,4.380815
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.530647,1.530647,0,0,0,1.530647,68.65388,0,0,0,1.050849,1.611207,1.530647,0,0,8.607474,2.878547,0,0.5603589,-0.5603589,5.243591,37.45415,0.2128227,1.683712,0.8406789,0,3.929396
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.207221,4.207221,5,0,1.53,4.207221,45.80901,0,0,0,1.927286,0,0,0.7927792,0.7531402,9.230095,2.318189,2.680426,0,2.680426,7.786467,55.61751,0.2129063,4.627943,1.541829,5,4.245475
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,4.697814,4.697814,5,0,1.53,4.697814,47.97429,0,0,0,2.253743,0,0,0.3021858,0.2870765,6.549669,4.730572,2.540819,0,2.540819,10.1969,72.83485,0.2129806,5.167595,1.802994,5,6.984315
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.269668,1.269668,2.502056,0,0.8480613,1.269668,213.5676,0,0,0,2.711599,0,0,1.232388,1.170768,4.008849,7.01731,3.882367,0,3.882367,13.88004,99.14292,0.212815,1.396635,2.169279,5,9.728909
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.062923,2.062923,0,0,0,2.062923,151.4575,0.8264709,0,0,3.12445,2.171498,2.062923,0,0,0.1264819,10.51144,0.1264819,0,0.1264819,14.00003,100,0.212805,2.269215,2.49956,0,13.63589
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,5.870437,5.870437,3.343167,0,1.077685,5.870437,45.31664,0,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.212805,6.45748,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,3.682157,3.682157,1.496947,0,0.5736665,3.682157,62.4694,0,0,0,2.300221,2.300221,2.18521,0,0,0,10.62527,0,0,0,14.00003,100,0.212805,4.050373,1.840177,5,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.288972,3.288972,1.616169,0,0.606214,3.288972,53.53787,2.220446E-16,0,0,1.760846,1.760846,1.672803,0,0,0,10.62527,0,0,0,14.00003,100,0.212805,3.617869,1.408677,5,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.147881,2.147881,0,0,0,2.147881,38.82448,0,0,0,0.8339037,2.260927,2.147881,0,0,0,10.62527,0,1.427024,-1.427024,12.49581,89.25563,0.212805,2.362669,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,2.978822,2.978822,0,0,0,2.978822,32.95212,0,0,0,0.9815851,3.135602,2.978822,0,0,1.585582,9.198251,0,2.154017,-2.154017,10.22528,73.03757,0.212805,3.276704,0.7852681,0,10.17984
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,8.130403,8.130403,5,0,1.53,8.130403,2.616568,0,0,0.6134433,0.2127375,3.295161,3.130403,0,0,3.978934,7.044233,0,3.082423,-3.082423,6.97612,49.82933,0.212805,8.943443,0.17019,5,7.256971
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.403849,3.96181,3.33,0,3.33,10.13523,72.39439,0.212796,0,0,5,3.96181
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.790785,3.790785,5,0,1.53,3.790785,0,0,0,0,0,0,0,1.209215,1.148754,4.073849,6.95881,1.148754,0,1.148754,11.22504,80.17869,0.2128412,4.169864,0,5,6.95881
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.191291,3.191291,5,0,1.53,3.191291,0,0,0,0,0,0,0,1.808709,1.718273,2.925095,7.992688,1.718273,0,1.718273,12.85514,91.82222,0.2129088,3.51042,0,5,7.992688
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.872833,0.872833,0,0,0,0.872833,0,0,0,0,0,0.9187716,0.872833,0,0,1.206822,9.539134,0,0.9187716,-0.9187716,11.88667,84.90459,0.2129088,0.9601163,0,0,9.539134
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4547129,0.4547129,0,0,0,0.4547129,0,0,5.551115E-17,0,0,0.4786452,0.4547129,0,0,2.227679,8.620362,0,0.4786452,-0.4786452,11.38213,81.30076,0.2129088,0.5001842,0,0,8.620362
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.759507,8.141718,0,0,0,11.38213,81.30076,0.2129088,0,0,0,8.141718
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.759507,8.141718,0,0,0,11.38213,81.30076,0.2129088,0,0,0,8.141718
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07227223,0.07227223,0,0,0,0.07227223,0,0,1.387779E-17,0,0,0.07607603,0.07227223,0,0,2.759507,8.141718,0,0.07607603,-0.07607603,11.30194,80.72797,0.2129088,0.07949945,0,0,8.141718
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844036,8.065641,0,0,0,11.30194,80.72797,0.2129088,0,0,0,8.065641
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844036,8.065641,0,0,0,11.30194,80.72797,0.2129088,0,0,0,8.065641
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.9779318,0.9779318,0,0,0,0.9779318,0,0,0,0,0,1.029402,0.9779318,0,0,2.844036,8.065641,0,1.029402,-1.029402,10.21685,72.97738,0.2129088,1.075725,0,0,8.065641
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.4645816,0.4645816,0,0,0,0.4645816,6.229633,0,5.551115E-17,0,0.02894173,0.4890333,0.4645816,0,0,3.987816,7.03624,0,0.4600916,-0.4600916,9.731874,69.51325,0.2129088,0.5110398,0.02315339,0,7.065181
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,3.790367,3.790367,5,0,1.53,3.790367,23.41991,0,0,0,0.8877008,0,0,1.209633,1.149151,4.499029,6.576148,2.036852,0,2.036852,11.6642,83.31556,0.2129786,4.169404,0.7101606,5,7.463849
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.462177,8.409315,1.97176,0,1.97176,13.53478,96.67679,0.2128237,0,1.577408,0,10.38107
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,2.78143,2.78143,0,0,0,2.78143,107.3831,0,0,0,2.986786,2.927821,2.78143,0,0,0.4904175,10.1839,0.05896502,0,0.05896502,13.59072,97.07635,0.212819,3.059573,2.389429,0,13.17068
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,2.892236,2.892236,0,0,0,2.892236,116.512,0,0,0,3.369803,3.044459,2.892236,0,0,0.4314524,10.23697,0.3253444,0,0.3253444,13.89937,99.28098,0.2127935,3.181459,2.695843,0,13.60677
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.185851,1.185851,0,0,0,1.185851,373.3008,3.072418,0,0,4.426791,1.248264,1.185851,0,0,0.106108,10.52978,0.106108,0,0.106108,14.00003,100,0.2127852,1.304436,3.541433,0,14.95657
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.646321,3.646321,1.25,0,0.50625,3.646321,128.4425,2.160983,0,0,4.683425,2.522443,2.396321,0,0,0,10.62527,0,0,0,14.00003,100,0.2127852,4.010953,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.006299,5.006299,1.676299,0,0.6226296,5.006299,93.43379,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2127852,5.506929,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.4792374,0.4792374,0,0,0,0.4792374,747.7169,3.078878,0,0,3.583338,0.5044604,0.4792374,0,0,0,10.62527,0,0,0,14.00003,100,0.2127852,0.5271611,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,3.997274,3.997274,1.25,0,0.50625,3.997274,73.43674,0.04360035,0,0,2.935467,2.891867,2.747274,0,0,0,10.62527,0,0,0,14.00003,100,0.2127852,4.397001,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127852,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.720729,1.720729,0,0,0,1.720729,61.2272,0,0,0,1.053554,1.811294,1.720729,0,0,0,10.62527,0,0.7577396,-0.7577396,13.2013,94.29482,0.2127852,1.892802,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.40358,3.40358,4.003295,0,1.2579,3.40358,6.1892,0,0,0,0.2106544,0,0,0.5997146,0.5697289,0.8419329,9.867535,0.7803833,0,0.7803833,13.94164,99.58292,0.2128134,3.743938,0.1685235,5,10.07819
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06154966,10.56988,0,0,0,13.94164,99.58292,0.2128134,0,0,0,10.56988
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.9923723,0.9923723,0,0,0,0.9923723,0,0,0,0,0,1.044603,0.9923723,0,0,0.06154966,10.56988,0,1.044603,-1.044603,12.84053,91.71788,0.2128134,1.09161,0,0,10.56988
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.421015,2.421015,0,0,0,2.421015,0,0,0,0,0,2.548437,2.421015,0,0,1.222219,9.525277,0,2.548437,-2.548437,10.15424,72.53014,0.2128134,2.663116,0,0,9.525277
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.7856591,0.7856591,0,0,0,0.7856591,0,0,0,0,0,0.8270096,0.7856591,0,0,4.053815,6.97684,0,0.8270096,-0.8270096,9.282496,66.30341,0.2128134,0.8642251,0,0,6.97684
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06325056,0.06325056,0,0,0,0.06325056,0,0,0,0,0,0.06657954,0.06325056,0,0,4.972715,6.14983,0,0.06657954,-0.06657954,9.212316,65.80212,0.2128134,0.06957562,0,0,6.14983
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3115864,0.3115864,0,0,0,0.3115864,0,0,5.551115E-17,0,0,0.3279856,0.3115864,0,0,5.046692,6.083251,0,0.3279856,-0.3279856,8.866588,63.33265,0.2128134,0.342745,0,0,6.083251
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.92984,1.92984,0,0,0,1.92984,0,0,4.440892E-16,0,0,2.031411,1.92984,0,0,5.411121,5.755265,0,2.031411,-2.031411,6.725293,48.03771,0.2128134,2.122824,0,0,5.755265
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.4604511,0.4604511,0,0,0,0.4604511,0,0,5.551115E-17,0,0,0.4846853,0.4604511,0,0,7.668244,3.723854,0,0.4846853,-0.4846853,6.21439,44.38841,0.2128134,0.5064961,0,0,3.723854
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.9601114,0.9601114,0,0,0,0.9601114,0,0,0,0,0,1.010644,0.9601114,0,0,8.206783,3.239169,0,1.010644,-1.010644,5.149078,36.77905,0.2128134,1.056123,0,0,3.239169
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.32972,2.228525,0,0,0,5.149078,36.77905,0.2128134,0,0,0,2.228525
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1884594,0.1884594,0,0,0,0.1884594,0,0,2.775558E-17,0,0,0.1983784,0.1884594,0,0,9.32972,2.228525,0,0.1983784,-0.1983784,4.939969,35.28542,0.2128134,0.2073054,0,0,2.228525
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.9125311,0.9125311,0,0,0,0.9125311,6.212385,0,0,0,0.05668995,0.9605591,0.9125311,0,0,9.550141,2.030147,0,0.9038692,-0.9038692,3.987207,28.47999,0.2128134,1.003784,0.04535196,0,2.086837
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.6772055,0.6772055,0,0,0,0.6772055,107.4132,0,0,0,0.7274079,0.7128479,0.6772055,0,0,10.55444,1.126278,0.01455996,0,0.01455996,4.001019,28.57866,0.2128123,0.744926,0.5819263,0,1.853686
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.605755,3.605755,5,0,1.53,3.605755,43.92864,0,0,0,1.583959,0,0,1.394245,1.324533,10.53988,1.139382,2.908492,0,2.908492,6.760257,48.28746,0.2129082,3.966331,1.267167,5,2.723341
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.890002,1.890002,5,0,1.53,1.890002,135.485,0,0,0,2.560668,0,0,3.109998,2.954498,7.631389,3.757025,5.515167,0,5.515167,11.9924,85.65986,0.2128947,2.079002,2.048535,5,6.317693
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.948864,1.948864,0,0,0,1.948864,84.44902,4.440892E-16,0,0,1.645797,2.051436,1.948864,0,0,2.116222,8.720675,0,0.4056393,-0.4056393,11.56482,82.60571,0.2128947,2.14375,1.316637,0,10.36647
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6173599,0.6173599,0,0,0,0.6173599,285.4265,0,0,0,1.762109,0.6498525,0.6173599,0,0,2.566932,8.315035,1.112256,0,1.112256,12.62,90.14268,0.2128077,0.6790959,1.409687,0,10.07714
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.847512,1.847512,0,0,0,1.847512,180.2706,0,0,0,3.33052,1.944749,1.847512,0,0,1.454676,9.316066,1.385771,0,1.385771,13.93466,99.53308,0.2126994,2.032263,2.664416,0,12.64659
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.8582975,0.8582975,0,0,0,0.8582975,408.4496,2.533336,0,0,3.505712,0.903471,0.8582975,0,0,0.06890497,10.56326,0.06890497,0,0.06890497,14.00003,100,0.212694,0.9441272,2.80457,0,14.06897
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.949822,1.949822,0,0,0,1.949822,160.57,1.078386,0,0,3.13083,2.052444,1.949822,0,0,0,10.62527,0,0,0,14.00003,100,0.212694,2.144804,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.366073,0.366073,0,0,0,0.366073,569.4384,1.69922,0,0,2.08456,0.38534,0.366073,0,0,0,10.62527,0,0,0,14.00003,100,0.212694,0.4026803,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.036739,1.036739,0,0,0,1.036739,121.8015,0.1714593,0,0,1.262763,1.091304,1.036739,0,0,0,10.62527,0,0,0,14.00003,100,0.212694,1.140413,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.302969,2.302969,0,0,0,2.302969,27.05602,0,0,0,0.6230919,2.424178,2.302969,0,0,0,10.62527,0,1.801086,-1.801086,12.10152,86.43923,0.212694,2.533266,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.406998,2.406998,0,0,0,2.406998,8.66176,0,8.881784E-16,0,0.2084884,2.533683,2.406998,0,0,2.001207,8.824188,0,2.325194,-2.325194,9.650547,68.93233,0.212694,2.647698,0.1667907,0,9.032677
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.046669,4.046669,5,0,1.53,4.046669,0,0,0,0,0,0,0,0.9533314,0.9056648,4.584756,6.498994,0.9056648,0,0.9056648,10.50974,75.06939,0.2127294,4.451335,0,5,6.498994
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.762122,4.762122,5,0,1.53,4.762122,0,0,0,0,0,0,0,0.2378778,0.2259839,3.679091,7.314092,0.2259839,0,0.2259839,10.72412,76.60072,0.2127383,5.238335,0,5,7.314092
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.453107,7.517478,3.33,0,3.33,13.88324,99.16579,0.2127293,0,0,5,7.517478
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1231072,10.51448,0,0,0,13.88324,99.16579,0.2127293,0,0,0,10.51448
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1231072,10.51448,0,0,0,13.88324,99.16579,0.2127293,0,0,0,10.51448
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.354743,1.354743,0,0,0,1.354743,0,0,2.220446E-16,0,0,1.426046,1.354743,0,0,0.1231072,10.51448,0,1.426046,-1.426046,12.38005,88.42878,0.2127293,1.490218,0,0,10.51448
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707602,9.088432,0,0,0,12.38005,88.42878,0.2127293,0,0,0,9.088432
