Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1499944,0.1499944,0,0,0,0.1499944,0,0,0,0,0,0.1578888,0.1499944,0,0,1.707602,9.088432,0,0.1578888,-0.1578888,12.21362,87.24001,0.2127293,0.1649938,0,0,9.088432
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.3770527,0.3770527,0,0,0,0.3770527,0,0,5.551115E-17,0,0,0.3968976,0.3770527,0,0,1.883034,8.930543,0,0.3968976,-0.3968976,11.79526,84.25167,0.2127293,0.4147579,0,0,8.930543
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5140443,0.5140443,0,0,0,0.5140443,0,0,0,0,0,0.5410993,0.5140443,0,0,2.324032,8.533646,0,0.5410993,-0.5410993,11.22489,80.17762,0.2127293,0.5654488,0,0,8.533646
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.03690505,0.03690505,0,0,0,0.03690505,0,0,6.938894E-18,0,0,0.03884743,0.03690505,0,0,2.925253,7.992547,0,0.03884743,-0.03884743,11.18394,79.88513,0.2127293,0.04059556,0,0,7.992547
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.896767,1.896767,0,0,0,1.896767,2.55356,0,2.220446E-16,0,0.04843509,1.996597,1.896767,0,0,2.968417,7.953699,0,1.948162,-1.948162,9.130398,65.217,0.2127293,2.086444,0.03874807,0,8.002134
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.9792626,0.9792626,0,0,0,0.9792626,67.51244,0,0,0,0.6611241,1.030803,0.9792626,0,0,5.133041,6.005538,0,0.3696787,-0.3696787,8.740722,62.43361,0.2127293,1.077189,0.5288992,0,6.666661
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,8.039873,8.039873,5,0,1.53,8.039873,12.95073,0,0,0.5138603,1.041222,3.199866,3.039873,0,0,5.543795,5.635859,0,2.158644,-2.158644,6.465312,46.1807,0.2127293,8.843861,0.8329778,5,6.677081
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,4.713056,4.713056,5,0,1.53,4.713056,22.14425,0,0,0,1.043671,0,0,0.286944,0.2725968,7.942288,3.477215,1.316268,0,1.316268,7.714033,55.10012,0.2127689,5.184361,0.8349369,5,4.520885
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.505872,4.505872,5,0,1.53,4.505872,26.12275,0,0,0,1.177057,0,0,0.4941283,0.4694219,6.62602,4.661856,1.646479,0,1.646479,9.27602,66.25716,0.2128197,4.956459,0.9416459,5,5.838913
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.399223,0,1.092988,0,0,0,0,0,1.750279,0,0,3.399223,3.229262,4.979541,6.143687,4.979541,0,4.979541,14.00003,100,0.2126706,0,1.400223,5,7.893966
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.586909,2.586909,0,0,0,2.586909,96.3233,0,0,0,2.491796,2.723063,2.586909,0,0,0,10.62527,0,0.2312659,-0.2312659,13.75625,98.25875,0.2126706,2.8456,1.993437,0,13.11707
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.206267,2.206267,0,0,0,2.206267,88.28969,0,0,0,1.947906,2.322387,2.206267,0,0,0.2569621,10.39401,0,0.37448,-0.37448,13.36152,95.43921,0.2126706,2.426894,1.558325,0,12.34192
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.666059,1.666059,0,0,0,1.666059,81.85313,0,0,0,1.363721,1.753747,1.666059,0,0,0.673051,10.01953,0,0.390025,-0.390025,12.95039,92.50262,0.2126706,1.832665,1.090977,0,11.38325
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,3.902342,3.902342,3.410463,0,1.096056,3.902342,41.62063,2.220446E-16,0,0,1.624179,0.5177672,0.4918788,0,0,1.106412,9.629503,1.106412,0,1.106412,14.00003,100,0.2127011,4.292576,1.299343,5,11.25368
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.28634,1.28634,0,0,0,1.28634,87.01181,2.220446E-16,0,0,1.119268,1.354042,1.28634,0,0,0,10.62527,0,0.2347744,-0.2347744,13.75255,98.23233,0.2127011,1.414974,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,4.843961,4.843961,4.353731,0,1.353568,4.843961,16.03836,1.665335E-16,0,0,0.7768921,0.5160316,0.4902301,0,0,0.2608604,10.3905,0.2608604,0,0.2608604,14.00003,100,0.2127083,5.328357,0.6215137,5,11.16739
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.236557,5.236557,5,0,1.53,5.236557,3.998963,0,0,0,0.209408,0.2490071,0.2365567,0,0,0,10.62527,0,0.03959914,-0.03959914,13.95829,99.70185,0.2127083,5.760212,0.1675264,5,10.83468
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.969066,1.969066,0,0,0,1.969066,0,0,2.220446E-16,0,0,2.072701,1.969066,0,0,0.04399904,10.58568,0,2.072701,-2.072701,11.77347,84.09603,0.2127083,2.165973,0,0,10.58568
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.561662,3.561662,5,0,1.53,3.561662,0,0,0,0,0,0,0,1.438338,1.366421,2.347001,8.512974,1.366421,0,1.366421,13.06977,93.35531,0.2127615,3.917828,0,5,8.512974
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9805791,9.742753,0,0,0,13.06977,93.35531,0.2127615,0,0,0,9.742753
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.008239527,0.008239527,0,0,0,0.008239527,0,0,0,0,0,0.008673186,0.008239527,0,0,0.9805791,9.742753,0,0.008673186,-0.008673186,13.06063,93.29,0.2127615,0.009063479,0,0,9.742753
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.021648,0.021648,0,0,0,0.021648,0,0,0,0,0,0.02278737,0.021648,0,0,0.990216,9.734079,0,0.02278737,-0.02278737,13.03661,93.11843,0.2127615,0.0238128,0,0,9.734079
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.6649051,0.6649051,0,0,0,0.6649051,0,0,1.110223E-16,0,0,0.6999002,0.6649051,0,0,1.015535,9.711292,0,0.6999002,-0.6999002,12.29885,87.84873,0.2127615,0.7313957,0,0,9.711292
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.02905279,0.02905279,0,0,0,0.02905279,0,0,3.469447E-18,0,0,0.03058188,0.02905279,0,0,1.793202,9.011393,0,0.03058188,-0.03058188,12.26661,87.61848,0.2127615,0.03195807,0,0,9.011393
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.113669,1.113669,0,0,0,1.113669,0,0,0,0,0,1.172283,1.113669,0,0,1.827182,8.98081,0,1.172283,-1.172283,11.03092,78.7921,0.2127615,1.225036,0,0,8.98081
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.7520658,0.7520658,0,0,0,0.7520658,0,0,1.110223E-16,0,0,0.7916483,0.7520658,0,0,3.129719,7.808527,0,0.7916483,-0.7916483,10.19645,72.83161,0.2127615,0.8272725,0,0,7.808527
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.9004384,0.9004384,0,0,0,0.9004384,0,0,0,0,0,0.9478299,0.9004384,0,0,4.009328,7.016879,0,0.9478299,-0.9478299,9.197345,65.69519,0.2127615,0.9904822,0,0,7.016879
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.6281117,0.6281117,0,0,0,0.6281117,0,0,1.110223E-16,0,0,0.6611702,0.6281117,0,0,5.062472,6.069049,0,0.6611702,-0.6611702,8.50041,60.71709,0.2127615,0.6909229,0,0,6.069049
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.692014,1.692014,0,0,0,1.692014,3.178367,0,2.220446E-16,0,0.0537784,1.781067,1.692014,0,0,5.797106,5.407879,0,1.727288,-1.727288,6.679688,47.71197,0.2127615,1.861215,0.04302272,0,5.461657
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.476789,2.476789,0,0,0,2.476789,30.37535,0,0,0,0.7523333,2.607147,2.476789,0,0,7.716315,3.68059,0,1.854813,-1.854813,4.724544,33.74667,0.2127615,2.724468,0.6018667,0,4.432924
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,9.777219,1.825777,1.506821,0,1.506821,6.15404,43.95734,0.2126445,0,1.205457,0,3.332598
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.8836713,0.8836713,0,0,0,0.8836713,211.9551,0,0,0,1.872987,0.9301803,0.8836713,0,0,8.270397,3.181916,0.9428062,0,0.9428062,7.048464,50.34607,0.2125713,0.9720384,1.498389,0,5.054903
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.053362,5.053362,5,0,1.53,5.053362,13.53219,0,0,0,0.6838305,0.05617075,0.05336221,0,0,7.327591,4.030442,0.6276598,0,0.6276598,7.643915,54.59928,0.2125886,5.558699,0.5470644,5,4.714272
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.946862,1.946862,4.734312,0,1.457467,1.946862,49.17608,0,0,0,0.9573907,0,0,2.78745,2.648077,6.699932,4.595336,3.605468,0,3.605468,11.06436,79.031,0.2126944,2.141549,0.7659125,5,5.552726
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1858251,0.1858251,1.25,0,0.50625,0.1858251,1197.346,0.1489183,0,0,2.22497,0,0,0.9152566,0.8694938,3.094464,7.840257,3.094464,0,3.094464,14.00003,100,0.2124549,0.2044076,1.779976,5,10.06523
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.225051,6.225051,3.409103,0,1.095685,6.225051,47.61657,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2124549,6.847556,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,3.967496,3.967496,1.25,0,0.50625,3.967496,85.38345,0.527063,0,0,3.387586,2.860523,2.717496,0,0,0,10.62527,0,0,0,14.00003,100,0.2124549,4.364246,2.710068,5,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.26886,2.26886,0,0,0,2.26886,61.92344,0,0,0,1.404956,2.388274,2.26886,0,0,0,10.62527,0,0.9833174,-0.9833174,12.96352,92.59639,0.2124549,2.495746,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.364618,2.364618,0,0,0,2.364618,44.60766,0,0,0,1.054801,2.489071,2.364618,0,0,1.092575,9.641956,0,1.434271,-1.434271,11.45167,81.79745,0.2124549,2.601079,0.8438405,0,10.69676
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.541796,4.541796,5,0,1.53,4.541796,18.08563,0,0,0,0.8214125,0,0,0.4582043,0.4352941,2.686209,8.207686,1.256707,0,1.256707,12.64388,90.31327,0.2124945,4.995975,0.65713,5,9.029099
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,1.429502,9.338722,0.2043469,0,0.2043469,12.83774,91.69798,0.2124787,0,0.1634775,0,9.543069
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2791998,0.2791998,0,0,0,0.2791998,0,0,5.551115E-17,0,0,0.2938945,0.2791998,0,0,1.225155,9.522635,0,0.2938945,-0.2938945,12.52795,89.48519,0.2124787,0.3071198,0,0,9.522635
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,7.566182,7.566182,5,0,1.53,7.566182,0,0,0,0,0,2.701244,2.566182,0,0,1.551705,9.22874,0,2.701244,-2.701244,9.680591,69.14693,0.2124787,8.3228,0,5,9.22874
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,11.5135,8.33,5,0,1.53,8.33,0,0,3.183495,4.334845,0,3.505263,3.33,0,0,4.553087,6.527496,0,3.505263,-3.505263,5.985719,42.75505,0.2124787,12.66484,0,5,6.527496
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.447824,3.022233,3.33,0,3.33,9.144834,65.32011,0.2124702,0,0,5,3.022233
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1034621,0.1034621,3.608725,0,1.150182,0.1034621,0,0,0,0,0,0,0,3.505263,3.33,5.117824,6.019233,3.33,0,3.33,12.30395,87.88518,0.212473,0.1138083,0,5,6.019233
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.8476956,0.8476956,0,0,0,0.8476956,0,0,1.110223E-16,0,0,0.8923112,0.8476956,0,0,1.787824,9.016232,0,0.8923112,-0.8923112,11.36337,81.16677,0.212473,0.9324652,0,0,9.016232
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.580939,1.580939,0,0,0,1.580939,0,0,2.220446E-16,0,0,1.664146,1.580939,0,0,2.779281,8.123921,0,1.664146,-1.664146,9.609207,68.63705,0.212473,1.739033,0,0,8.123921
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.035717,2.035717,0,0,0,2.035717,0,0,4.440892E-16,0,0,2.14286,2.035717,0,0,4.628332,6.459775,0,2.14286,-2.14286,7.350434,52.503,0.212473,2.239288,0,0,6.459775
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.009287,4.316916,0,0,0,7.350434,52.503,0.212473,0,0,0,4.316916
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.9253609,0.9253609,0,0,0,0.9253609,0,0,0,0,0,0.9740641,0.9253609,0,0,7.009287,4.316916,0,0.9740641,-0.9740641,6.323681,45.16906,0.212473,1.017897,0,0,4.316916
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1915423,0.1915423,0,0,0,0.1915423,0,0,2.775558E-17,0,0,0.2016235,0.1915423,0,0,8.09158,3.342852,0,0.2016235,-0.2016235,6.111151,43.65099,0.212473,0.2106965,0,0,3.342852
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.988413,1.988413,0,0,0,1.988413,0.9248018,0,4.440892E-16,0,0.01838888,2.093067,1.988413,0,0,8.315606,3.141228,0,2.074678,-2.074678,3.924248,28.03029,0.212473,2.187255,0.01471111,0,3.159617
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.4712002,0.4712002,0,0,0,0.4712002,161.3637,0,0,0,0.7603459,0.4960002,0.4712002,0,0,10.6208,1.06655,0.2643457,0,0.2643457,4.175029,29.82158,0.2124527,0.5183202,0.6082767,0,1.826896
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.216506,5.216506,5,0,1.53,5.216506,28.74067,0,0,0,1.499259,0.2279007,0.2165057,0,0,10.35646,1.304462,1.271358,0,1.271358,5.381145,38.43667,0.2124876,5.738156,1.199407,5,2.80372
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.757577,1.757577,4.80304,0,1.47623,1.757577,133.2955,0,0,0,2.342771,0,0,3.045463,2.89319,9.0851,2.448684,5.235961,0,5.235961,10.34841,73.91709,0.212475,1.933335,1.874217,5,4.791455
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,1.25,0,0.50625,0,0,0.6604662,0,0,3.289083,0,0,0.5895338,0.5600571,3.84914,7.161048,3.84914,0,3.84914,14.00003,100,0.2121794,0,2.631266,5,10.45013
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,5.808617,5.808617,2.57492,0,0.8679532,5.808617,58.60072,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2121794,6.389478,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121794,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,7.812778,7.812778,4.482779,0,1.388799,7.812778,59.18151,1.118458,0,0.2640564,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2121794,8.594056,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121794,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.763249,1.763249,0,0,0,1.763249,140.8129,0.6268314,0,0,2.482883,1.856052,1.763249,0,0,0,10.62527,0,0,0,14.00003,100,0.2121794,1.939574,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.567061,4.567061,3.1113,0,1.014385,4.567061,33.55287,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2121794,5.023767,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.430718,2.430718,0,0,0,2.430718,37.65024,0,0,0,0.9151712,2.55865,2.430718,0,0,0,10.62527,0,1.643479,-1.643479,12.26765,87.62589,0.2121794,2.67379,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.199952,5.199952,5,0,1.53,5.199952,3.929315,0,0,0,0.2043225,0.210476,0.1999522,0,0,1.826088,8.981795,0,0.006153441,-0.006153441,12.26116,87.57956,0.2121794,5.719947,0.163458,5,9.186117
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.197903,4.197903,5,0,1.53,4.197903,0,0,0,0,0,0,0,0.8020966,0.7619918,1.832925,8.975641,0.7619918,0,0.7619918,12.98405,92.74304,0.2122089,4.617694,0,5,8.975641
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.070933,9.661434,0,0,0,12.98405,92.74304,0.2122089,0,0,0,9.661434
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.894199,4.894199,5,0,1.53,4.894199,0,0,0,0,0,0,0,0.1058006,0.1005105,1.070933,9.661434,0.1005105,0,0.1005105,13.0794,93.42413,0.2122128,5.383619,0,5,9.661434
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.822597,0.822597,0,0,0,0.822597,0,0,1.110223E-16,0,0,0.8658916,0.822597,0,0,0.9704228,9.751894,0,0.8658916,-0.8658916,12.16667,86.90464,0.2122128,0.9048567,0,0,9.751894
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.8695602,0.8695602,0,0,0,0.8695602,0,0,1.110223E-16,0,0,0.9153265,0.8695602,0,0,1.932525,8.886003,0,0.9153265,-0.9153265,11.20184,80.01295,0.2122128,0.9565162,0,0,8.886003
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.711595,1.711595,0,0,0,1.711595,0,0,2.220446E-16,0,0,1.801679,1.711595,0,0,2.949554,7.970675,0,1.801679,-1.801679,9.302699,66.44772,0.2122128,1.882755,0,0,7.970675
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.4593468,0.4593468,0,0,0,0.4593468,0,0,5.551115E-17,0,0,0.4835229,0.4593468,0,0,4.95142,6.168996,0,0.4835229,-0.4835229,8.793021,62.80717,0.2122128,0.5052814,0,0,6.168996
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.5740594,0.5740594,0,0,0,0.5740594,0,0,1.110223E-16,0,0,0.604273,0.5740594,0,0,5.488667,5.685473,0,0.604273,-0.604273,8.156061,58.25746,0.2122128,0.6314653,0,0,5.685473
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.612141,1.612141,0,0,0,1.612141,0,0,0,0,0,1.69699,1.612141,0,0,6.160082,5.081201,0,1.69699,-1.69699,6.367276,45.48045,0.2122128,1.773355,0,0,5.081201
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.6624117,0.6624117,0,0,0,0.6624117,0,0,1.110223E-16,0,0,0.6972755,0.6624117,0,0,8.045627,3.38421,0,0.6972755,-0.6972755,5.632283,40.23051,0.2122128,0.7286529,0,0,3.38421
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1672691,0.1672691,0,0,0,0.1672691,0,0,0,0,0,0.1760727,0.1672691,0,0,8.820377,2.686935,0,0.1760727,-0.1760727,5.446686,38.90483,0.2122128,0.183996,0,0,2.686935
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.436487,1.436487,0,0,0,1.436487,0.9853345,0,0,0,0.0141542,1.512091,1.436487,0,0,9.016014,2.510862,0,1.497937,-1.497937,3.867722,27.62653,0.2122128,1.580135,0.01132336,0,2.525016
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.064861,4.064861,5,0,1.53,4.064861,9.590546,0,0,0,0.3898424,0,0,0.9351388,0.8883818,10.68039,1.012925,1.278224,0,1.278224,5.080352,36.28816,0.2122578,4.471347,0.3118739,5,1.402767
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.162263,3.162263,5,0,1.53,3.162263,35.59737,0,0,0,1.125682,0,0,1.837737,1.745851,9.402164,2.163327,2.871533,0,2.871533,7.804528,55.74651,0.2123561,3.478489,0.900546,5,3.289009
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.562125,2.562125,5,0,1.53,2.562125,11.71061,0,0,0,0.3000404,0,0,2.437875,2.315981,6.530631,4.747706,2.616022,0,2.616022,10.2863,73.47345,0.2124535,2.818337,0.2400323,5,5.047747
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.072658,5.072658,5,0,1.53,5.072658,10.52991,0,0,0,0.5341463,0.07648193,0.07265783,0,0,3.914609,7.102126,0.4576644,0,0.4576644,10.72048,76.57472,0.212466,5.579924,0.4273171,5,7.636272
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.080416,3.080416,4.192429,0,1.309533,3.080416,74.2239,0,0,0,2.286405,0,0,1.112013,1.056412,3.456945,7.514024,3.342817,0,3.342817,13.89176,99.22664,0.2125316,3.388458,1.829124,5,9.800428
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.118258,6.118258,3.182308,0,1.03377,6.118258,52.37768,1.110223E-16,0,0,3.204602,3.090474,2.93595,0,0,0.1141276,10.52256,0.1141276,0,0.1141276,14.00003,100,0.2125347,6.730084,2.563681,5,13.72716
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.089257,2.089257,0,0,0,2.089257,176.2628,1.483366,0,0,3.682584,2.199218,2.089257,0,0,0,10.62527,0,0,0,14.00003,100,0.2125347,2.298183,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125347,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.451939,2.451939,0,0,0,2.451939,73.2557,0,0,0,1.796185,2.580988,2.451939,0,0,0,10.62527,0,0.7848032,-0.7848032,13.17277,94.09105,0.2125347,2.697132,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,2.789432,2.789432,0,0,0,2.789432,59.98233,0,0,0,1.673166,2.936244,2.789432,0,0,0.8720036,9.840471,0,1.263078,-1.263078,11.84137,84.58106,0.2125347,3.068375,1.338533,0,11.51364
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.150321,6.150321,5,0,1.53,6.150321,11.09264,2.220446E-16,0,0,0.6822329,1.210865,1.150321,0,0,2.275423,8.577394,0,0.5286317,-0.5286317,11.28415,80.60088,0.2125347,6.765354,0.5457863,5,9.259626
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,9.873635,8.33,5,0,1.53,8.33,2.063801,0,1.543635,2.530999,0.1719146,3.505263,3.33,0,0,2.862792,8.048761,0,3.333349,-3.333349,7.770487,55.50337,0.2125347,10.861,0.1375317,5,8.220676
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.02271,7.02271,5,0,1.53,7.02271,0,0,8.881784E-16,0,0,2.129168,2.02271,0,0,6.566513,4.715413,0,2.129168,-2.129168,5.526147,39.4724,0.2125347,7.724981,0,5,4.715413
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.963521,4.963521,5,0,1.53,4.963521,0,0,0,0,0,0,0,0.03647954,0.03465556,8.932255,2.586245,0.03465556,0,0.03465556,5.559024,39.70724,0.2125361,5.459873,0,5,2.586245
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.328126,7.328126,5,0,1.53,7.328126,0,0,0,0.5743752,0,2.450659,2.328126,0,0,8.897599,2.617435,0,2.450659,-2.450659,2.975803,21.2557,0.2125361,8.060938,0,5,2.617435
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.9750546,0.9750546,4.480318,0,1.388127,0.9750546,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.62055,0.1667762,3.33,0,3.33,6.134919,43.82076,0.2126339,1.07256,0,5,0.1667762
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.92334,1.92334,5,0,1.53,1.92334,0,0,0,0,0,0,0,3.07666,2.922827,8.290553,3.163776,2.922827,0,2.922827,8.907756,63.6267,0.2127458,2.115674,0,5,3.163776
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.367726,5.794321,3.33,0,3.33,12.06687,86.19176,0.2127371,0,0,5,5.794321
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.329997,1.329997,0,0,0,1.329997,0,0,2.220446E-16,0,0,1.399997,1.329997,0,0,2.037726,8.791321,0,1.399997,-1.399997,10.59114,75.65088,0.2127371,1.462997,0,0,8.791321
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.04672607,0.04672607,0,0,0,0.04672607,0,0,6.938894E-18,0,0,0.04918534,0.04672607,0,0,3.593278,7.391324,0,0.04918534,-0.04918534,10.5393,75.28056,0.2127371,0.05139868,0,0,7.391324
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.8955659,0.8955659,0,0,0,0.8955659,0,0,1.110223E-16,0,0,0.9427009,0.8955659,0,0,3.647929,7.342138,0,0.9427009,-0.9427009,9.545605,68.18275,0.2127371,0.9851224,0,0,7.342138
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.18516,1.18516,0,0,0,1.18516,0,0,2.220446E-16,0,0,1.247537,1.18516,0,0,4.695374,6.399437,0,1.247537,-1.247537,8.230586,58.78978,0.2127371,1.303676,0,0,6.399437
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.081526,5.151901,0,0,0,8.230586,58.78978,0.2127371,0,0,0,5.151901
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.074255,1.074255,0,0,0,1.074255,4.878433,0,0,0,0.05240681,1.130795,1.074255,0,0,6.081526,5.151901,0,1.078388,-1.078388,7.093865,50.67036,0.2127371,1.181681,0.04192545,0,5.204308
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.495516,3.495516,5,0,1.53,3.495516,21.8074,2.220446E-16,0,0,0.7622812,0,0,1.504484,1.42926,7.279735,4.073513,2.191541,0,2.191541,9.172943,65.52089,0.2128123,3.845068,0.609825,5,4.835794
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.9318523,0.9318523,4.437116,0,1.376333,0.9318523,143.6813,0,0,0,1.338898,0,0,3.505263,3.33,5.088194,6.045899,4.668898,0,4.668898,13.60225,97.15872,0.2128027,1.025038,1.071118,5,7.384798
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.482694,5.482694,3.43839,0,1.103681,5.482694,46.89655,0,0,0,2.571195,2.151899,2.044304,0,0,0.4192961,10.24791,0.4192961,0,0.4192961,14.00003,100,0.212814,6.030963,2.056956,5,12.8191
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.652983,1.652983,0,0,0,1.652983,228.8745,2.043275,0,0,3.783257,1.739982,1.652983,0,0,0,10.62527,0,0,0,14.00003,100,0.212814,1.818281,3.026605,0,14.40853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04164561,0.04164561,0,0,0,0.04164561,9214.954,3.793787,0,0,3.837624,0.04383749,0.04164561,0,0,0,10.62527,0,0,0,14.00003,100,0.212814,0.04581017,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.335917,5.335917,2.005916,0,0.7126152,5.335917,67.52863,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212814,5.869508,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.302414,4.302414,2.114914,0,0.7423716,4.302414,53.51952,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.212814,4.732656,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.367624,3.367624,1.267794,0,0.5111079,3.367624,65.6352,0,0,0,2.210346,2.210346,2.099829,0,0,0,10.62527,0,0,0,14.00003,100,0.212814,3.704386,1.768277,5,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,3.757193,3.757193,1.479914,0,0.5690166,3.757193,63.80123,0,0,0,2.397135,2.397135,2.277278,0,0,0,10.62527,0,0,0,14.00003,100,0.212814,4.132912,1.917708,5,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.237034,2.237034,0,0,0,2.237034,96.5827,0,0,0,2.160588,2.354773,2.237034,0,0,0,10.62527,0,0.1941848,-0.1941848,13.79534,98.53794,0.212814,2.460737,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.272317,5.272317,4.390733,0,1.36367,5.272317,21.69339,0,0,0,1.143744,0.9279835,0.8815843,0,0,0.2157609,10.43109,0.2157609,0,0.2157609,14.00003,100,0.2128198,5.799549,0.9149956,5,11.57483
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,3.680502,3.680502,3.489918,0,1.117748,3.680502,5.450738,0,0,0,0.2006145,0.2006145,0.1905838,0,0,0,10.62527,0,0,0,14.00003,100,0.2128198,4.048552,0.1604916,5,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.088968,5.088968,5,0,1.53,5.088968,0,0,0,0,0,0.09365042,0.0889679,0,0,0,10.62527,0,0.09365042,-0.09365042,13.90131,99.29488,0.2128198,5.597865,0,5,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.330221,3.330221,3.439754,0,1.104053,3.330221,0,1.387779E-16,0,0,0,0,0,0.1095327,0.104056,0.104056,10.53162,0.104056,0,0.104056,14.00003,100,0.2128238,3.663243,0,5,10.53162
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.573406,2.573406,0,0,0,2.573406,0,0,0,0,0,2.708848,2.573406,0,0,0,10.62527,0,2.708848,-2.708848,11.14465,79.60449,0.2128238,2.830746,0,0,10.62527
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.523081,1.523081,0,0,0,1.523081,0,0,2.220446E-16,0,0,1.603243,1.523081,0,0,3.009831,7.916426,0,1.603243,-1.603243,9.454685,67.53333,0.2128238,1.675389,0,0,7.916426
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03267203,0.03267203,0,0,0,0.03267203,0,0,0,0,0,0.03439161,0.03267203,0,0,4.791213,6.313183,0,0.03439161,-0.03439161,9.418433,67.27438,0.2128238,0.03593924,0,0,6.313183
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4510357,0.4510357,0,0,0,0.4510357,0,0,5.551115E-17,0,0,0.4747744,0.4510357,0,0,4.829425,6.278791,0,0.4747744,-0.4747744,8.917976,63.69971,0.2128238,0.4961393,0,0,6.278791
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.310456,1.310456,0,0,0,1.310456,0,0,2.220446E-16,0,0,1.379427,1.310456,0,0,5.356953,5.804017,0,1.379427,-1.379427,7.463933,53.3137,0.2128238,1.441501,0,0,5.804017
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.971121,0.971121,0,0,0,0.971121,0,0,0,0,0,1.022233,0.971121,0,0,6.889649,4.42459,0,1.022233,-1.022233,6.386405,45.61709,0.2128238,1.068233,0,0,4.42459
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.336008,0.336008,0,0,0,0.336008,0,0,5.551115E-17,0,0,0.3536926,0.336008,0,0,8.025463,3.402357,0,0.3536926,-0.3536926,6.01358,42.95406,0.2128238,0.3696087,0,0,3.402357
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.3949181,0.3949181,0,0,0,0.3949181,0,0,5.551115E-17,0,0,0.4157033,0.3949181,0,0,8.418455,3.048665,0,0.4157033,-0.4157033,5.575391,39.82414,0.2128238,0.4344099,0,0,3.048665
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2724328,0.2724328,0,0,0,0.2724328,0,0,0,0,0,0.2867714,0.2724328,0,0,8.880347,2.632962,0,0.2867714,-0.2867714,5.273107,37.66498,0.2128238,0.2996761,0,0,2.632962
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.9177721,0.9177721,0,0,0,0.9177721,0,0,1.110223E-16,0,0,0.9660759,0.9177721,0,0,9.198982,2.34619,0,0.9660759,-0.9660759,4.254774,30.39118,0.2128238,1.009549,0,0,2.34619
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.373556,6.373556,5,0,1.53,6.373556,2.616563,2.220446E-16,0,0.6681166,0.1667681,1.445848,1.373556,0,0,10.2724,1.380114,0,1.27908,-1.27908,2.906505,20.76071,0.2128238,7.010911,0.1334145,5,1.546882
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.103839,5.103839,5,0,1.53,5.103839,9.928391,0,0,0.4219615,0.5067291,0.1093041,0.1038389,0,0,11.6936,0.1010344,0.397425,0,0.397425,3.283536,23.45378,0.2128345,5.614223,0.4053832,5,0.6077635
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.283441,3.283441,5,0,1.53,3.283441,13.8752,0,0,0,0.4555838,0,0,1.716559,1.630731,11.29618,0.4587169,2.086315,0,2.086315,5.262788,37.59127,0.2129088,3.611785,0.3644671,5,0.9143007
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.783929,1.783929,4.987502,0,1.526588,1.783929,36.30996,0,0,0,0.6477438,0,0,3.203573,3.043394,9.20986,2.336401,3.691138,0,3.691138,8.764509,62.60351,0.213033,1.962322,0.518195,5,2.984144
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.745425,1.745425,4.717972,0,1.453006,1.745425,47.15141,0,0,0,0.8229923,0,0,2.972547,2.82392,5.518722,5.658425,3.646912,0,3.646912,12.22427,87.31606,0.213131,1.919967,0.6583938,5,6.481417
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.27382,4.27382,5,0,1.53,4.27382,15.69938,0,0,0,0.6709631,0,0,0.7261803,0.6898713,1.871809,8.940646,1.360834,0,1.360834,13.51527,96.53748,0.213175,4.701202,0.5367705,5,9.611609
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.494604,1.494604,0,0,0,1.494604,69.49129,0,2.220446E-16,0,1.038619,1.573267,1.494604,0,0,0.5109751,10.1654,0,0.5346477,-0.5346477,12.95171,92.512,0.213175,1.644064,0.8308954,0,11.20402
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.6849833,0.6849833,0,0,0,0.6849833,121.2771,0,0,0,0.8307276,0.721035,0.6849833,0,0,1.105028,9.630749,0.1096926,0,0.1096926,13.05577,93.25531,0.2131667,0.7534816,0.6645821,0,10.46148
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2647334,0.2647334,0,0,0,0.2647334,330.1112,0,0,0,0.8739147,0.2786667,0.2647334,0,0,0.9953355,9.729472,0.5952479,0,0.5952479,13.62047,97.28889,0.2131215,0.2912067,0.6991317,0,10.60339
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.403016,5.403016,5,0,1.53,5.403016,7.033321,0,0,0,0.3800115,0.4242272,0.4030159,0,0,0.4000876,10.2652,0,0.04421577,-0.04421577,13.57386,96.95598,0.2131215,5.943317,0.3040092,5,10.64521
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.2579,4.2579,4.232111,0,1.320366,4.2579,11.18773,1.665335E-16,0,0,0.4763626,0.02714635,0.02578904,0,0,0.4492162,10.22098,0.4492162,0,0.4492162,14.00003,100,0.2131335,4.68369,0.38109,5,10.69734
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,9.633363,8.33,5,0,1.53,8.33,2.39106,0,1.303362,2.266699,0.1991753,3.505263,3.33,0,0,0,10.62527,0,3.306088,-3.306088,10.51511,75.10774,0.2131335,10.5967,0.1593403,5,10.82445
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,5.847145,5.847145,5,0,1.53,5.847145,0,0,0,0,0,0.8917314,0.8471448,0,0,3.673431,7.319186,0,0.8917314,-0.8917314,9.575138,68.39371,0.2131335,6.431859,0,5,7.319186
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.664244,6.427455,3.33,0,3.33,12.73425,90.95877,0.2131244,0,0,5,6.427455
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.841578,1.841578,0,0,0,1.841578,0,0,2.220446E-16,0,0,1.938504,1.841578,0,0,1.334244,9.424455,0,1.938504,-1.938504,10.69089,76.36336,0.2131244,2.025736,0,0,9.424455
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.488136,7.485951,0,0,0,10.69089,76.36336,0.2131244,0,0,0,7.485951
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.7696366,0.7696366,0,0,0,0.7696366,0,0,1.110223E-16,0,0,0.8101438,0.7696366,0,0,3.488136,7.485951,0,0.8101438,-0.8101438,9.836925,70.26361,0.2131244,0.8466002,0,0,7.485951
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.6848075,0.6848075,0,0,0,0.6848075,0,0,0,0,0,0.72085,0.6848075,0,0,4.388296,6.675808,0,0.72085,-0.72085,9.077083,64.83617,0.2131244,0.7532882,0,0,6.675808
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3386069,0.3386069,0,0,0,0.3386069,0,0,0,0,0,0.3564283,0.3386069,0,0,5.18924,5.954958,0,0.3564283,-0.3564283,8.701374,62.15255,0.2131244,0.3724676,0,0,5.954958
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.585272,5.598529,0,0,0,8.701374,62.15255,0.2131244,0,0,0,5.598529
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06270687,0.06270687,0,0,0,0.06270687,0,0,1.387779E-17,0,0,0.06600723,0.06270687,0,0,5.585272,5.598529,0,0.06600723,-0.06600723,8.631796,61.65556,0.2131244,0.06897755,0,0,5.598529
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.5996839,0.5996839,0,0,0,0.5996839,0,0,0,0,0,0.6312463,0.5996839,0,0,5.658613,5.532522,0,0.6312463,-0.6312463,7.966404,56.90277,0.2131244,0.6596524,0,0,5.532522
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.359998,4.901276,0,0,0,7.966404,56.90277,0.2131244,0,0,0,4.901276
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5374942,0.5374942,0,0,0,0.5374942,0,0,0,0,0,0.5657834,0.5374942,0,0,6.359998,4.901276,0,0.5657834,-0.5657834,7.370016,52.64286,0.2131244,0.5912437,0,0,4.901276
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.14946,1.14946,0,0,0,1.14946,24.85759,0,2.220446E-16,0,0.285728,1.209958,1.14946,0,0,6.988647,4.335493,0,0.92423,-0.92423,6.395792,45.68414,0.2131244,1.264406,0.2285824,0,4.621221
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2069173,0.2069173,0,0,0,0.2069173,309.1066,0,0,0,0.6395952,0.2178077,0.2069173,0,0,8.015569,3.411263,0.4217874,0,0.4217874,6.795935,48.54229,0.2130924,0.2276091,0.5116761,0,4.050858
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,3.782774,3.782774,5,0,1.53,3.782774,42.00326,0,0,0,1.588888,0,0,1.217226,1.156365,7.593781,3.790871,2.745253,0,2.745253,9.400311,67.14494,0.2131784,4.161051,1.271111,5,5.37976
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.594674,3.594674,5,0,1.53,3.594674,76.74568,0,0,0,2.758757,0,0,1.405326,1.335059,4.848528,6.261599,4.093817,0,4.093817,13.28405,94.88585,0.2132724,3.954142,2.207006,5,9.020356
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0.7376935,0,0,1.492405,0,0,0,0,0.7547115,9.946033,0.7547115,0,0.7547115,14.00003,100,0.2132153,0,1.193924,0,11.43844
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,6.514096,6.514096,4.412975,0,1.369742,6.514096,33.95262,8.881784E-16,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,7.165506,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,4.98797,4.98797,3.255679,0,1.0538,4.98797,36.55724,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,5.486767,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.378395,4.378395,3.268453,0,1.057288,4.378395,26.68466,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,4.816234,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.326275,3.326275,3.254804,0,1.053561,3.326275,2.261788,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2132153,3.658903,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.006075,6.006075,5,0,1.53,6.006075,0,0,0,0,0,1.059026,1.006075,0,0,0,10.62527,0,1.059026,-1.059026,12.88372,92.02636,0.2132153,6.606682,0,5,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1521336,0.1521336,0,0,0,0.1521336,0,0,0,0,0,0.1601406,0.1521336,0,0,1.176696,9.566248,0,0.1601406,-0.1601406,12.71491,90.82063,0.2132153,0.1673469,0,0,9.566248
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.788649,2.788649,0,0,0,2.788649,0,0,0,0,0,2.93542,2.788649,0,0,1.35463,9.406108,0,2.93542,-2.93542,9.620708,68.71922,0.2132153,3.067514,0,0,9.406108
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2184502,0.2184502,0,0,0,0.2184502,0,0,2.775558E-17,0,0,0.2299476,0.2184502,0,0,4.616208,6.470687,0,0.2299476,-0.2299476,9.378323,66.98788,0.2132153,0.2402953,0,0,6.470687
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.036602,1.036602,0,0,0,1.036602,0,0,0,0,0,1.091159,1.036602,0,0,4.871705,6.24074,0,1.091159,-1.091159,8.22814,58.77231,0.2132153,1.140262,0,0,6.24074
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.469517,0.469517,0,0,0,0.469517,0,0,5.551115E-17,0,0,0.4942284,0.469517,0,0,6.084105,5.14958,0,0.4942284,-0.4942284,7.707177,55.05116,0.2132153,0.5164687,0,0,5.14958
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02041959,0.02041959,0,0,0,0.02041959,0,0,3.469447E-18,0,0,0.0214943,0.02041959,0,0,6.633247,4.655352,0,0.0214943,-0.0214943,7.68452,54.88932,0.2132153,0.02246155,0,0,4.655352
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.160745,1.160745,0,0,0,1.160745,0,0,2.220446E-16,0,0,1.221836,1.160745,0,0,6.65713,4.633858,0,1.221836,-1.221836,6.396592,45.68985,0.2132153,1.276819,0,0,4.633858
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4099842,0.4099842,0,0,0,0.4099842,0,0,5.551115E-17,0,0,0.4315624,0.4099842,0,0,8.014726,3.412021,0,0.4315624,-0.4315624,5.941685,42.44052,0.2132153,0.4509827,0,0,3.412021
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5354625,0.5354625,0,0,0,0.5354625,0,0,0,0,0,0.5636447,0.5354625,0,0,8.49424,2.980459,0,0.5636447,-0.5636447,5.347551,38.19672,0.2132153,0.5890087,0,0,2.980459
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.9286975,0.9286975,0,0,0,0.9286975,0,0,0,0,0,0.9775763,0.9286975,0,0,9.120511,2.416814,0,0.9775763,-0.9775763,4.317095,30.83633,0.2132153,1.021567,0,0,2.416814
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.8472777,0.8472777,0,0,0,0.8472777,0,0,1.110223E-16,0,0,0.8918713,0.8472777,0,0,10.20671,1.439238,0,0.8918713,-0.8918713,3.376981,24.12124,0.2132153,0.9320055,0,0,1.439238
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.6424566,0.6424566,4.14772,0,1.297328,0.6424566,108.9219,4.440892E-16,0,0,0.6997762,0,0,3.505263,3.33,11.19768,0.5473664,4.029776,0,4.029776,7.199962,51.4282,0.2132223,0.7067022,0.559821,5,1.247143
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.468036,3.468036,5,0,1.53,3.468036,41.79028,0,0,0,1.449302,0,0,1.531964,1.455365,7.167899,4.174165,2.904668,0,2.904668,9.955571,71.11108,0.2133154,3.81484,1.159442,5,5.623467
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.934131,1.934131,3.293182,0,1.064039,1.934131,146.4561,2.220446E-16,0,0,2.832652,0,0,1.359051,1.291098,4.263231,6.788366,4.12375,0,4.12375,13.8677,99.05483,0.2132235,2.127544,2.266121,5,9.621017
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1944684,0.1944684,0,0,0,0.1944684,1405.523,2.389113,0,0,2.733298,0.2047036,0.1944684,0,0,0.1394815,10.49974,0.1394815,0,0.1394815,14.00003,100,0.213213,0.2139153,2.186639,0,13.23304
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.273317,5.273317,1.943317,0,0.6955256,5.273317,78.29672,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213213,5.800649,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.346721,1.346721,0,0,0,1.346721,336.3257,3.111768,0,0,4.529369,1.417601,1.346721,0,0,0,10.62527,0,0,0,14.00003,100,0.213213,1.481393,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.104371,2.104371,0,0,0,2.104371,179.1153,1.554124,0,0,3.769251,2.215127,2.104371,0,0,0,10.62527,0,0,0,14.00003,100,0.213213,2.314808,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.224491,3.224491,1.25,0,0.50625,3.224491,118.0657,1.728606,0,0,3.807017,2.078411,1.974491,0,0,0,10.62527,0,0,0,14.00003,100,0.213213,3.54694,3.045614,5,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.711231,0.711231,0,0,0,0.711231,390.9112,2.031618,0,0,2.780282,0.7486642,0.711231,0,0,0,10.62527,0,0,0,14.00003,100,0.213213,0.7823541,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,7.342355,7.342355,5,0,1.53,7.342355,31.15128,0,0,0,2.287237,2.465637,2.342355,0,0,0,10.62527,0,0.1783993,-0.1783993,13.81198,98.65679,0.213213,8.076591,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.552933,2.552933,0,0,0,2.552933,50.70723,0,4.440892E-16,0,1.294522,2.687298,2.552933,0,0,0.1982214,10.44687,0,1.392776,-1.392776,12.34386,88.17027,0.213213,2.808227,1.035618,0,11.7414
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,7.502825,7.502825,5,0,1.53,7.502825,2.60782,0,8.881784E-16,0,0.1956602,2.634553,2.502825,0,0,1.745751,9.054098,0,2.438893,-2.438893,9.773045,69.80732,0.213213,8.253108,0.1565282,5,9.249759
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.373089,3.373089,5,0,1.53,3.373089,0,0,0,0,0,0,0,1.626911,1.545566,4.455632,6.615206,1.545566,0,1.545566,11.2393,80.28053,0.2132709,3.710397,0,5,6.615206
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.269576,3.269576,5,0,1.53,3.269576,0,0,0,0,0,0,0,1.730424,1.643902,2.910066,8.006215,1.643902,0,1.643902,12.79884,91.4201,0.2133324,3.596534,0,5,8.006215
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.790084,2.790084,0,0,0,2.790084,0,0,4.440892E-16,0,0,2.93693,2.790084,0,0,1.266164,9.485727,0,2.93693,-2.93693,9.703044,69.30731,0.2133324,3.069092,0,0,9.485727
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4313687,0.4313687,0,0,0,0.4313687,0,0,0,0,0,0.4540723,0.4313687,0,0,4.529419,6.548797,0,0.4540723,-0.4540723,9.224409,65.8885,0.2133324,0.4745056,0,0,6.548797
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3471464,0.3471464,0,0,0,0.3471464,0,0,0,0,0,0.3654173,0.3471464,0,0,5.033944,6.094725,0,0.3654173,-0.3654173,8.839226,63.1372,0.2133324,0.3818611,0,0,6.094725
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.8191794,0.8191794,0,0,0,0.8191794,0,0,1.110223E-16,0,0,0.8622941,0.8191794,0,0,5.439963,5.729307,0,0.8622941,-0.8622941,7.930288,56.6448,0.2133324,0.9010974,0,0,5.729307
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4212102,0.4212102,0,0,0,0.4212102,0,0,5.551115E-17,0,0,0.4433791,0.4212102,0,0,6.398068,4.867013,0,0.4433791,-0.4433791,7.462925,53.3065,0.2133324,0.4633312,0,0,4.867013
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.890711,4.423634,0,0,0,7.462925,53.3065,0.2133324,0,0,0,4.423634
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.6049088,0.6049088,0,0,0,0.6049088,0,0,1.110223E-16,0,0,0.6367461,0.6049088,0,0,6.890711,4.423634,0,0.6367461,-0.6367461,6.791736,48.5123,0.2133324,0.6653997,0,0,4.423634
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.039689,1.039689,0,0,0,1.039689,0,0,0,0,0,1.094409,1.039689,0,0,7.598207,3.786888,0,1.094409,-1.094409,5.638127,40.27226,0.2133324,1.143657,0,0,3.786888
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.6854689,0.6854689,0,0,0,0.6854689,0,0,1.110223E-16,0,0,0.7215462,0.6854689,0,0,8.814217,2.692479,0,0.7215462,-0.7215462,4.877551,34.83958,0.2133324,0.7540157,0,0,2.692479
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1446279,0.1446279,0,0,0,0.1446279,0,0,0,0,0,0.1522399,0.1446279,0,0,9.615935,1.970933,0,0.1522399,-0.1522399,4.717076,33.69333,0.2133324,0.1590907,0,0,1.970933
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,9.78509,1.818693,0.8352444,0,0.8352444,5.509459,39.3532,0.2132696,0,0.6681955,0,2.653937
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.122966,4.122966,5,0,1.53,4.122966,47.76489,0,0,0,1.96933,0,0,0.8770344,0.8331826,8.949846,2.570413,2.802513,0,2.802513,8.168156,58.34385,0.2133527,4.535262,1.575464,5,4.539743
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,5.828379,5.828379,5,0,1.53,5.828379,49.15636,0,0,0,2.865019,0.8719779,0.828379,0,0,6.147334,5.092674,1.993041,0,1.993041,10.05892,71.84929,0.2134052,6.411217,2.292015,5,7.957693
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,3.907703,3.907703,4.578589,0,1.414955,3.907703,88.23845,0,0,0,3.448097,0,0,0.6708859,0.6373416,4.154293,6.886411,4.085438,0,4.085438,13.93471,99.53342,0.2134537,4.298474,2.758477,5,10.33451
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.020439,2.020439,0,0,0,2.020439,167.0839,1.180196,0,0,3.375828,2.126778,2.020439,0,0,0.06885407,10.56331,0.06885407,0,0.06885407,14.00003,100,0.2134485,2.222483,2.700663,0,13.93913
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.2222,6.2222,2.8922,0,0.9545707,6.2222,62.18618,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134485,6.84442,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.8103202,0.8103202,0,0,0,0.8103202,455.0046,2.834025,0,0,3.686994,0.8529686,0.8103202,0,0,0,10.62527,0,0,0,14.00003,100,0.2134485,0.8913522,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.345236,1.345236,0,0,0,1.345236,310.0629,2.75504,0,0,4.171078,1.416038,1.345236,0,0,0,10.62527,0,0,0,14.00003,100,0.2134485,1.47976,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.040535,3.040535,1.25,0,0.50625,3.040535,78.38795,0.4986395,0,0,2.383413,1.884774,1.790535,0,0,0,10.62527,0,0,0,14.00003,100,0.2134485,3.344589,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.37565,2.37565,0,0,0,2.37565,67.61115,0,4.440892E-16,0,1.606205,2.500685,2.37565,0,0,0,10.62527,0,0.89448,-0.89448,13.05716,93.26527,0.2134485,2.613216,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,6.927743,6.927743,5,0,1.53,6.927743,15.72635,0,8.881784E-16,0,1.089481,2.029204,1.927743,0,0,0.9938666,9.730794,0,0.9397228,-0.9397228,12.06661,86.18989,0.2134485,7.620518,0.8715847,5,10.82028
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0,0,0,0.1906172,0,0,0,0,2.038003,8.791072,0.1906172,0,0.1906172,12.24744,87.48157,0.2134342,0,0.1524938,0,8.981688
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.547928,3.547928,5,0,1.53,3.547928,0,0,0,0,0,0,0,1.452072,1.379468,1.847386,8.962627,1.379468,0,1.379468,13.55612,96.82925,0.2134855,3.902721,0,5,8.962627
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4679177,10.20415,0,0,0,13.55612,96.82925,0.2134855,0,0,0,10.20415
