Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.976005,3.976005,4.46855,0,1.384914,3.976005,0,3.885781E-16,0,0,0,0,0,0.4925449,0.4679177,0.4679177,10.20415,0.4679177,0,0.4679177,14.00003,100,0.2135029,4.373606,0,5,10.20415
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135029,0,0,0,10.62527
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.5865236,0.5865236,0,0,0,0.5865236,0,0,1.110223E-16,0,0,0.6173933,0.5865236,0,0,0,10.62527,0,0.6173933,-0.6173933,13.34924,95.35151,0.2135029,0.645176,0,0,10.62527
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.6554214,0.6554214,0,0,0,0.6554214,0,0,0,0,0,0.6899173,0.6554214,0,0,0.6859925,10.00788,0,0.6899173,-0.6899173,12.622,90.15697,0.2135029,0.7209636,0,0,10.00788
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.8335389,0.8335389,0,0,0,0.8335389,0,0,1.110223E-16,0,0,0.8774094,0.8335389,0,0,1.452567,9.317964,0,0.8774094,-0.8774094,11.69713,83.55077,0.2135029,0.9168928,0,0,9.317964
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.314447,0.314447,0,0,0,0.314447,0,0,5.551115E-17,0,0,0.3309968,0.314447,0,0,2.427467,8.440555,0,0.3309968,-0.3309968,11.34823,81.05862,0.2135029,0.3458917,0,0,8.440555
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.795241,8.109557,0,0,0,11.34823,81.05862,0.2135029,0,0,0,8.109557
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.795241,8.109557,0,0,0,11.34823,81.05862,0.2135029,0,0,0,8.109557
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3073727,0.3073727,0,0,0,0.3073727,0,0,0,0,0,0.3235502,0.3073727,0,0,2.795241,8.109557,0,0.3235502,-0.3235502,11.00718,78.62254,0.2135029,0.3381099,0,0,8.109557
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1524647,0.1524647,0,0,0,0.1524647,0,0,0,0,0,0.1604892,0.1524647,0,0,3.154741,7.786007,0,0.1604892,-0.1604892,10.83801,77.41418,0.2135029,0.1677112,0,0,7.786007
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.118416,3.118416,5,0,1.53,3.118416,8.321259,0,0,0,0.2594914,0,0,1.881584,1.787505,3.333062,7.625518,2.046996,0,2.046996,12.77996,91.28523,0.2135761,3.430258,0.2075932,5,7.885009
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.011365,1.011365,0,0,0,1.011365,43.19911,0,0,0,0.4369008,1.064595,1.011365,0,0,1.286066,9.467814,0,0.6276942,-0.6276942,12.11831,86.55919,0.2135761,1.112502,0.3495206,0,9.904716
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,1.983504,8.84012,0.9682519,0,0.9682519,13.03687,93.12035,0.2135035,0,0.7746015,0,9.808372
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0.6097019,0,0,1.624954,0,0,0,0,1.015252,9.711547,1.015252,0,1.015252,14.00003,100,0.2134275,0,1.299963,0,11.3365
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.181714,1.181714,0,0,0,1.181714,179.0189,0.8715822,0,0,2.115492,1.24391,1.181714,0,0,0,10.62527,0,0,0,14.00003,100,0.2134275,1.299886,1.692394,0,12.74077
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134275,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134275,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.529214,1.529214,0,0,0,1.529214,58.63099,0,0,0,0.8965932,1.609699,1.529214,0,0,0,10.62527,0,0.7131055,-0.7131055,13.24835,94.63087,0.2134275,1.682135,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.260375,3.260375,2.878446,0,0.9508159,3.260375,36.63289,0,0,0,1.19437,0.4020301,0.3819287,0,0,0.7923394,9.912169,0.7923394,0,0.7923394,14.00003,100,0.2134483,3.586412,0.9554957,5,11.10654
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.148605,6.148605,5,0,1.53,6.148605,6.347814,0,0,0,0.390302,1.209058,1.148605,0,0,0,10.62527,0,0.8187563,-0.8187563,13.13698,93.8354,0.2134483,6.763466,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.446486,2.446486,0,0,0,2.446486,25.15395,0,4.440892E-16,0,0.6153879,2.575248,2.446486,0,0,0.9097292,9.806518,0,1.95986,-1.95986,11.07111,79.07919,0.2134483,2.691134,0.4923103,0,10.42191
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.509632,3.509632,5,0,1.53,3.509632,4.197588,0,0,0,0.1473199,0,0,1.490368,1.41585,3.087352,7.846658,1.56317,0,1.56317,12.55406,89.67169,0.2135047,3.860595,0.1178559,5,7.993978
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.000905,1.000905,0,0,0,1.000905,0,0,2.220446E-16,0,0,1.053584,1.000905,0,0,1.524182,9.25351,0,1.053584,-1.053584,11.44349,81.73903,0.2135047,1.100995,0,0,9.25351
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.7991742,0.7991742,0,0,0,0.7991742,0,0,1.110223E-16,0,0,0.841236,0.7991742,0,0,2.694831,8.199926,0,0.841236,-0.841236,10.55675,75.40518,0.2135047,0.8790916,0,0,8.199926
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.541566,4.541566,5,0,1.53,4.541566,0,0,0,0,0,0,0,0.4584342,0.4355125,3.629538,7.35869,0.4355125,0,0.4355125,10.96991,78.35634,0.2135208,4.995722,0,5,7.35869
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.5618619,0.5618619,3.923994,0,1.23625,0.5618619,0,0,0,0,0,0,0,3.362132,3.194025,3.194025,7.750651,3.194025,0,3.194025,14.00003,100,0.213566,0.6180481,0,5,7.750651
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.3685443,0.3685443,0,0,0,0.3685443,0,0,5.551115E-17,0,0,0.3879414,0.3685443,0,0,0,10.62527,0,0.3879414,-0.3879414,13.5911,97.0791,0.213566,0.4053987,0,0,10.62527
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.234711,1.234711,0,0,0,1.234711,0,0,2.220446E-16,0,0,1.299695,1.234711,0,0,0.4310459,10.23733,0,1.299695,-1.299695,12.2211,87.29341,0.213566,1.358182,0,0,10.23733
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875152,8.937637,0,0,0,12.2211,87.29341,0.213566,0,0,0,8.937637
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.875152,8.937637,0,0,0,12.2211,87.29341,0.213566,0,0,0,8.937637
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.023781,1.023781,0,0,0,1.023781,0,0,0,0,0,1.077664,1.023781,0,0,1.875152,8.937637,0,1.077664,-1.077664,11.08514,79.17945,0.213566,1.126159,0,0,8.937637
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072556,7.859973,0,0,0,11.08514,79.17945,0.213566,0,0,0,7.859973
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03376375,0.03376375,0,0,0,0.03376375,0,0,6.938894E-18,0,0,0.03554079,0.03376375,0,0,3.072556,7.859973,0,0.03554079,-0.03554079,11.04768,78.91185,0.213566,0.03714012,0,0,7.859973
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.458852,1.458852,0,0,0,1.458852,0,0,0,0,0,1.535634,1.458852,0,0,3.112046,7.824432,0,1.535634,-1.535634,9.428982,67.34973,0.213566,1.604737,0,0,7.824432
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.664862,3.664862,5,0,1.53,3.664862,13.84675,0,0,0,0.5074642,0,0,1.335138,1.268381,4.818306,6.288799,1.775846,0,1.775846,11.1137,79.38338,0.2136262,4.031348,0.4059713,5,6.796263
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.103975,1.103975,2.577902,0,0.8687673,1.103975,148.7561,0,0,0,1.642229,0,0,1.473928,1.400231,3.04246,7.88706,3.04246,0,3.04246,14.00003,100,0.2135398,1.214372,1.313783,5,9.529289
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.072326,5.072326,3.183089,0,1.033983,5.072326,39.20628,0,0,0,1.98867,1.98867,1.889237,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,5.579559,1.590936,5,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.099441,4.099441,1.407474,0,0.5492404,4.099441,69.12282,0,0,0,2.833649,2.833649,2.691967,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,4.509385,2.266919,5,13.45892
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.177068,1.177068,0,0,0,1.177068,233.6642,1.511367,0,0,2.750386,1.239019,1.177068,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,1.294775,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.408178,3.408178,1.25,0,0.50625,3.408178,91.44523,0.8448498,0,0,3.116616,2.271766,2.158178,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,3.748996,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,7.188934,7.188934,4.849588,0,1.488937,7.188934,34.25362,0,8.881784E-16,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,7.907827,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,4.601846,4.601846,1.793841,0,0.6547185,4.601846,64.23064,4.440892E-16,0,0,2.955795,2.955795,2.808005,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,5.06203,2.364636,5,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.103087,3.103087,1.25,0,0.50625,3.103087,95.05652,0.9990687,0,0,2.949686,1.950618,1.853087,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,3.413395,2.359749,5,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.417725,3.417725,1.591451,0,0.599466,3.417725,56.24778,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,3.759498,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.2781636,0.2781636,0,0,0,0.2781636,288.633,0.5100681,0,0,0.8028719,0.2928038,0.2781636,0,0,0,10.62527,0,0,0,14.00003,100,0.2135398,0.30598,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,7.856664,7.856664,5,0,1.53,7.856664,2.386437,0,8.881784E-16,0.3123301,0.1874944,3.007015,2.856664,0,0,0,10.62527,0,2.81952,-2.81952,11.02799,78.77122,0.2135398,8.64233,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.708395,1.708395,5,0,1.53,1.708395,0,0,0,0,0,0,0,3.291605,3.127025,3.1328,7.805754,3.127025,0,3.127025,13.99455,99.96086,0.2136553,1.879235,0,5,7.805754
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.725252,1.725252,0,0,0,1.725252,0,0,2.220446E-16,0,0,1.816055,1.725252,0,0,0.005775491,10.62008,0,1.816055,-1.816055,12.08026,86.28739,0.2136553,1.897777,0,0,10.62008
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.9964,2.9964,0,0,0,2.9964,0,0,4.440892E-16,0,0,3.154106,2.9964,0,0,2.023614,8.804022,0,3.154106,-3.154106,8.75554,62.53945,0.2136553,3.296041,0,0,8.804022
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.8983397,0.8983397,0,0,0,0.8983397,0,0,1.110223E-16,0,0,0.9456208,0.8983397,0,0,5.528176,5.649916,0,0.9456208,-0.9456208,7.758768,55.41966,0.2136553,0.9881737,0,0,5.649916
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4426661,0.4426661,0,0,0,0.4426661,0,0,0,0,0,0.4659644,0.4426661,0,0,6.578866,4.704295,0,0.4659644,-0.4659644,7.267599,51.91132,0.2136553,0.4869328,0,0,4.704295
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.616845,1.616845,0,0,0,1.616845,0,0,2.220446E-16,0,0,1.701942,1.616845,0,0,7.096604,4.238331,0,1.701942,-1.701942,5.473595,39.09703,0.2136553,1.778529,0,0,4.238331
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.419289,1.419289,0,0,0,1.419289,0,0,2.220446E-16,0,0,1.493988,1.419289,0,0,8.98765,2.536389,0,1.493988,-1.493988,3.898793,27.84846,0.2136553,1.561218,0,0,2.536389
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5224894,0.5224894,0,0,0,0.5224894,0,0,1.110223E-16,0,0,0.5499889,0.5224894,0,0,10.64764,1.042401,0,0.5499889,-0.5499889,3.319054,23.70748,0.2136553,0.5747384,0,0,1.042401
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.657602,0.657602,4.162865,0,1.301462,0.657602,0,0,0,0,0,0,0,3.505263,3.33,11.25874,0.4924121,3.33,0,3.33,6.478169,46.27254,0.2137153,0.7233622,0,5,0.4924121
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.506633,1.506633,5,0,1.53,1.506633,0,0,0,0,0,0,0,3.493367,3.318699,7.928736,3.489412,3.318699,0,3.318699,9.626563,68.76102,0.2138374,1.657296,0,5,3.489412
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1253343,0.1253343,3.630598,0,1.156153,0.1253343,0,0,0,0,0,0,0,3.505263,3.33,4.610037,6.476241,3.33,0,3.33,12.78568,91.3261,0.2138409,0.1378678,0,5,6.476241
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.252023,1.252023,0,0,0,1.252023,0,0,2.220446E-16,0,0,1.317919,1.252023,0,0,1.280037,9.473241,0,1.317919,-1.317919,11.39647,81.4032,0.2138409,1.377225,0,0,9.473241
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,2.744391,8.155322,0.8379518,0,0.8379518,12.19142,87.08141,0.2137786,0,0.6703615,0,8.993274
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.747463,2.747463,0,0,0,2.747463,75.74033,0,4.440892E-16,0,2.080938,2.892066,2.747463,0,0,1.906439,8.909479,0,0.8111288,-0.8111288,11.33642,80.97424,0.2137786,3.022209,1.66475,0,10.99042
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.6951356,0.6951356,0,0,0,0.6951356,365.1669,0,0,0,2.538405,0.7317216,0.6951356,0,0,2.807693,8.098351,1.806683,0,1.806683,13.05039,93.21686,0.2136443,0.7646492,2.030724,0,10.63675
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.337651,6.337651,3.665657,0,1.165724,6.337651,60.17427,0,0,0,3.813636,2.812625,2.671994,0,0,1.00101,9.724365,1.00101,0,1.00101,14.00003,100,0.2136393,6.971416,3.050909,5,13.538
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.569352,0.569352,0,0,0,0.569352,734.548,3.582845,0,0,4.182163,0.5993178,0.569352,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,0.6262872,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4144157,0.4144157,0,0,0,0.4144157,890.3121,3.253366,0,0,3.689593,0.436227,0.4144157,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,0.4558572,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,4.898343,4.898343,2.008608,0,0.71335,4.898343,62.09908,4.440892E-16,0,0,3.041826,3.041826,2.889734,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,5.388176,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,5.507448,5.507448,2.928212,0,0.964402,5.507448,49.2966,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,6.058192,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.495453,1.495453,0,0,0,1.495453,119.2643,0.2093808,0,0,1.783542,1.574161,1.495453,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,1.644998,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136393,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.528837,1.528837,0,0,0,1.528837,10.19594,0,0,0,0.1558794,1.609302,1.528837,0,0,0,10.62527,0,1.453423,-1.453423,12.46799,89.05686,0.2136393,1.681721,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.7746258,0.7746258,0,0,0,0.7746258,0,0,0,0,0,0.8153956,0.7746258,0,0,1.614914,9.171851,0,0.8153956,-0.8153956,11.60848,82.91757,0.2136393,0.8520884,0,0,9.171851
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.520909,8.356456,0,0,0,11.60848,82.91757,0.2136393,0,0,0,8.356456
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.7796615,0.7796615,0,0,0,0.7796615,0,0,1.110223E-16,0,0,0.8206963,0.7796615,0,0,2.520909,8.356456,0,0.8206963,-0.8206963,10.74339,76.73837,0.2136393,0.8576276,0,0,8.356456
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3292752,0.3292752,0,0,0,0.3292752,0,0,0,0,0,0.3466054,0.3292752,0,0,3.432794,7.535759,0,0.3466054,-0.3466054,10.37804,74.12871,0.2136393,0.3622027,0,0,7.535759
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.6850482,0.6850482,0,0,0,0.6850482,0,0,1.110223E-16,0,0,0.7211034,0.6850482,0,0,3.817911,7.189154,0,0.7211034,-0.7211034,9.617929,68.69936,0.2136393,0.753553,0,0,7.189154
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.320074,1.320074,0,0,0,1.320074,0,0,2.220446E-16,0,0,1.389552,1.320074,0,0,4.619137,6.468051,0,1.389552,-1.389552,8.153214,58.23712,0.2136393,1.452082,0,0,6.468051
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.7706758,0.7706758,0,0,0,0.7706758,0,0,0,0,0,0.8112376,0.7706758,0,0,6.163084,5.078499,0,0.8112376,-0.8112376,7.298094,52.12914,0.2136393,0.8477433,0,0,5.078499
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1935915,0.1935915,0,0,0,0.1935915,0,0,2.775558E-17,0,0,0.2037805,0.1935915,0,0,7.064459,4.267261,0,0.2037805,-0.2037805,7.08329,50.59483,0.2136393,0.2129507,0,0,4.267261
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.885033,0.885033,0,0,0,0.885033,0,0,0,0,0,0.9316136,0.885033,0,0,7.290882,4.063481,0,0.9316136,-0.9316136,6.101284,43.58051,0.2136393,0.9735363,0,0,4.063481
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3642124,0.3642124,0,0,0,0.3642124,0,0,0,0,0,0.3833814,0.3642124,0,0,8.326008,3.131867,0,0.3833814,-0.3833814,5.697164,40.69395,0.2136393,0.4006336,0,0,3.131867
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7017046,0.7017046,0,0,0,0.7017046,0,0,1.110223E-16,0,0,0.7386364,0.7017046,0,0,8.751987,2.748486,0,0.7386364,-0.7386364,4.918573,35.13259,0.2136393,0.771875,0,0,2.748486
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.262118,0.262118,0,0,0,0.262118,0,0,5.551115E-17,0,0,0.2759137,0.262118,0,0,9.572695,2.009849,0,0.2759137,-0.2759137,4.627734,33.05518,0.2136393,0.2883298,0,0,2.009849
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.041506,4.041506,5,0,1.53,4.041506,15.15131,0,0,0,0.612341,0,0,0.9584941,0.9105694,9.879265,1.733936,1.52291,0,1.52291,6.072494,43.37487,0.2136886,4.445656,0.4898728,5,2.346277
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.650094,1.650094,4.850845,0,1.489281,1.650094,36.76847,0,0,0,0.6067142,0,0,3.200751,3.040714,8.356355,3.104555,3.647428,0,3.647428,9.532748,68.09092,0.2137971,1.815103,0.4853714,5,3.711269
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,3.87266,3.87266,5,0,1.53,3.87266,15.97658,0,0,0,0.6187186,0,0,1.12734,1.070973,4.708927,6.38724,1.689692,0,1.689692,11.13573,79.54077,0.2138523,4.259926,0.4949749,5,7.005959
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.218721,3.218721,3.837287,0,1.212579,3.218721,73.5731,0,0,0,2.368113,0,0,0.6185655,0.5876372,3.019235,7.907963,2.95575,0,2.95575,13.9398,99.56981,0.2139052,3.540593,1.89449,5,10.27608
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.007265,3.007265,0,0,0,3.007265,82.56139,0,0,0,2.482839,3.165542,3.007265,0,0,0.06348436,10.56814,0,0.6827022,-0.6827022,13.22017,94.4296,0.2139052,3.307991,1.986272,0,13.05098
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.010695,2.010695,0,0,0,2.010695,136.8609,0,0,0,2.751855,2.116521,2.010695,0,0,0.8220424,9.885436,0.635334,0,0.635334,13.8229,98.73481,0.2138581,2.211765,2.201484,0,12.63729
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.601662,1.601662,0,0,0,1.601662,234.5159,1.883483,0,0,3.756151,1.68596,1.601662,0,0,0.1867084,10.45724,0.1867084,0,0.1867084,14.00003,100,0.2138443,1.761828,3.004921,0,14.21339
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.9471734,0.9471734,0,0,0,0.9471734,134.3578,0.2755764,0,0,1.272601,0.9970247,0.9471734,0,0,0,10.62527,0,0,0,14.00003,100,0.2138443,1.041891,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,9.87665,8.33,5,0,1.53,8.33,6.231927,0,1.54665,2.534315,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2138443,10.86432,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,8.469041,8.33,5,0,1.53,8.33,8.561091,0,0.1390413,0.9859454,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2138443,9.315946,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.576795,1.576795,4.844742,0,1.487615,1.576795,48.78814,0,0,0,0.7692888,0,0,3.267947,3.10455,6.420298,4.847006,3.873839,0,3.873839,11.58424,82.74444,0.2139349,1.734474,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,3.727186,3.727186,5,0,1.53,3.727186,4.771522,0,0,0,0.1778435,0,0,1.272814,1.209173,2.546459,8.333461,1.387017,0,1.387017,12.90008,92.14328,0.2139835,4.099905,0.1422748,5,8.511305
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159442,9.581777,0,0,0,12.90008,92.14328,0.2139835,0,0,0,9.581777
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.340961,5.340961,5,0,1.53,5.340961,0,0,0,0,0,0.3589059,0.3409606,0,0,1.159442,9.581777,0,0.3589059,-0.3589059,12.52176,89.44099,0.2139835,5.875057,0,5,9.581777
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,9.949651,8.33,5,0,1.53,8.33,0,0,1.619651,2.614616,0,3.505263,3.33,0,0,1.558227,9.22287,0,3.505263,-3.505263,8.826893,63.04911,0.2139835,10.94462,0,5,9.22287
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.5996172,0.5996172,4.10488,0,1.285632,0.5996172,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.452963,5.717607,3.33,0,3.33,11.98601,85.61417,0.2140365,0.659579,0,5,5.717607
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.8490335,0.8490335,0,0,0,0.8490335,0,0,0,0,0,0.8937195,0.8490335,0,0,2.122963,8.714607,0,0.8937195,-0.8937195,11.04395,78.88516,0.2140365,0.9339368,0,0,8.714607
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.609028,1.609028,0,0,0,1.609028,0,0,0,0,0,1.693713,1.609028,0,0,3.115985,7.820888,0,1.693713,-1.693713,9.258615,66.13283,0.2140365,1.76993,0,0,7.820888
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4357516,0.4357516,0,0,0,0.4357516,0,0,5.551115E-17,0,0,0.4586859,0.4357516,0,0,4.997889,6.127174,0,0.4586859,-0.4586859,8.775117,62.67928,0.2140365,0.4793268,0,0,6.127174
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.50754,5.668489,0,0,0,8.775117,62.67928,0.2140365,0,0,0,5.668489
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.327357,1.327357,0,0,0,1.327357,0,0,0,0,0,1.397217,1.327357,0,0,5.50754,5.668489,0,1.397217,-1.397217,7.30232,52.15933,0.2140365,1.460092,0,0,5.668489
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.5706522,0.5706522,0,0,0,0.5706522,0,0,0,0,0,0.6006866,0.5706522,0,0,7.060003,4.271271,0,0.6006866,-0.6006866,6.669141,47.63663,0.2140365,0.6277174,0,0,4.271271
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.727433,3.670584,0,0,0,6.669141,47.63663,0.2140365,0,0,0,3.670584
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.727433,3.670584,0,0,0,6.669141,47.63663,0.2140365,0,0,0,3.670584
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,6.802029,6.802029,5,0,1.53,6.802029,6.811129,2.220446E-16,0,0,0.463295,1.896872,1.802029,0,0,7.727433,3.670584,0,1.433577,-1.433577,5.158018,36.84291,0.2140365,7.482232,0.370636,5,4.13388
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.860443,1.860443,4.912659,0,1.506156,1.860443,47.35708,0,0,0,0.8810515,0,0,3.052216,2.899605,9.320296,2.237007,3.780657,0,3.780657,8.744664,62.46176,0.2141405,2.046488,0.7048413,5,3.118059
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.316267,4.316267,5,0,1.53,4.316267,33.30079,0,0,0,1.437351,0,0,0.6837326,0.649546,5.53964,5.639598,2.086897,0,2.086897,10.72447,76.6032,0.2142007,4.747894,1.149881,5,7.076949
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.884565,1.884565,2.80415,0,0.930533,1.884565,131.8479,0,0,0,2.484759,0,0,0.9195852,0.8736059,3.452743,7.517806,3.358365,0,3.358365,13.91049,99.36047,0.2141154,2.073021,1.987807,5,10.00256
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,5.773631,5.773631,3.707905,0,1.177258,5.773631,39.29636,0,0,0,2.268827,2.174448,2.065726,0,0,0.09437848,10.54033,0.09437848,0,0.09437848,14.00003,100,0.2141178,6.350994,1.815061,5,12.80916
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.713644,2.713644,0,0,0,2.713644,84.39632,0,0,0,2.290215,2.856467,2.713644,0,0,0,10.62527,0,0.5662515,-0.5662515,13.40315,95.73657,0.2141178,2.985008,1.832172,0,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,2.966349,2.966349,0,0,0,2.966349,93.94807,0,4.440892E-16,0,2.786828,3.122473,2.966349,0,0,0.6291684,10.05902,0,0.3356451,-0.3356451,13.04935,93.20943,0.2141178,3.262984,2.229462,0,12.84585
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.232173,6.232173,4.193412,0,1.309802,6.232173,50.51482,0,0,0,3.148171,2.146064,2.03876,0,0,1.002107,9.723377,1.002107,0,1.002107,14.00003,100,0.2141433,6.85539,2.518537,5,12.87155
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.644104,2.644104,0,0,0,2.644104,84.29233,0,0,0,2.228777,2.783267,2.644104,0,0,0,10.62527,0,0.5544906,-0.5544906,13.41554,95.82512,0.2141433,2.908514,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0.4479234,0,0,1.064024,0,0,0,0,0.6161007,10.07078,0.6161007,0,0.6161007,14.00003,100,0.2140979,0,0.8512193,0,11.13481
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,2.955143,2.955143,0,0,0,2.955143,19.94891,0,4.440892E-16,0,0.5895188,3.110677,2.955143,0,0,0,10.62527,0,2.521158,-2.521158,11.34249,81.01765,0.2140979,3.250657,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,2.954138,2.954138,0,0,0,2.954138,4.905467,0,4.440892E-16,0,0.1449143,3.109619,2.954138,0,0,2.801286,8.104116,0,2.964705,-2.964705,8.217422,58.69575,0.2140979,3.249552,0.1159314,0,8.249031
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.252949,5.252949,5,0,1.53,5.252949,0,0,0,0,0,0.2662625,0.2529494,0,0,6.095403,5.139412,0,0.2662625,-0.2662625,7.936756,56.691,0.2140979,5.778244,0,5,5.139412
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.036335,5.036335,5,0,1.53,5.036335,0,0,0,0,0,0.0382474,0.03633503,0,0,6.39125,4.873149,0,0.0382474,-0.0382474,7.89644,56.40303,0.2140979,5.539968,0,5,4.873149
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.766216,4.766216,5,0,1.53,4.766216,0,0,0,0,0,0,0,0.2337842,0.222095,6.433747,4.834902,0.222095,0,0.222095,8.107138,57.90801,0.214106,5.242837,0,5,4.834902
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1811315,0.1811315,3.686395,0,1.171386,0.1811315,0,0,0,0,0,0,0,3.505263,3.33,6.211652,5.034788,3.33,0,3.33,11.26625,80.47308,0.2141149,0.1992447,0,5,5.034788
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1632741,0.1632741,0,0,0,0.1632741,0,0,0,0,0,0.1718675,0.1632741,0,0,2.881652,8.031788,0,0.1718675,-0.1718675,11.08509,79.17905,0.2141149,0.1796015,0,0,8.031788
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.7749071,0.7749071,0,0,0,0.7749071,0,0,0,0,0,0.8156916,0.7749071,0,0,3.072616,7.85992,0,0.8156916,-0.8156916,10.22527,73.03753,0.2141149,0.8523978,0,0,7.85992
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3253998,0.3253998,0,0,0,0.3253998,0,0,5.551115E-17,0,0,0.3425261,0.3253998,0,0,3.97894,7.044229,0,0.3425261,-0.3425261,9.86422,70.45857,0.2141149,0.3579398,0,0,7.044229
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4282155,0.4282155,0,0,0,0.4282155,0,0,5.551115E-17,0,0,0.4507532,0.4282155,0,0,4.359524,6.701702,0,0.4507532,-0.4507532,9.389085,67.06476,0.2141149,0.4710371,0,0,6.701702
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.6434013,0.6434013,0,0,0,0.6434013,0,0,0,0,0,0.6772645,0.6434013,0,0,4.860361,6.250949,0,0.6772645,-0.6772645,8.675185,61.96548,0.2141149,0.7077414,0,0,6.250949
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4173836,0.4173836,0,0,0,0.4173836,0,0,5.551115E-17,0,0,0.4393511,0.4173836,0,0,5.612877,5.573685,0,0.4393511,-0.4393511,8.212069,58.65751,0.2141149,0.4591219,0,0,5.573685
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.186597,0.186597,0,0,0,0.186597,0,0,0,0,0,0.1964179,0.186597,0,0,6.101045,5.134334,0,0.1964179,-0.1964179,8.005026,57.17864,0.2141149,0.2052567,0,0,5.134334
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.319287,4.937916,0,0,0,8.005026,57.17864,0.2141149,0,0,0,4.937916
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.666281,2.666281,0,0,0,2.666281,23.10602,0,4.440892E-16,0,0.6160712,2.806611,2.666281,0,0,6.319287,4.937916,0,2.19054,-2.19054,5.695994,40.68559,0.2141149,2.932909,0.4928569,0,5.553987
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.398889,2.398889,0,0,0,2.398889,62.47357,0,0,0,1.498671,2.525146,2.398889,0,0,8.753221,2.747376,0,1.026475,-1.026475,4.613995,32.95704,0.2141149,2.638778,1.198937,0,4.246047
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,9.893748,1.720901,2.748325,0,2.748325,7.221285,51.58051,0.213913,0,2.19866,0,4.469226
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.274165,4.274165,5,0,1.53,4.274165,94.27583,0,0,0,4.029505,0,0,0.7258347,0.689543,7.145422,4.194394,4.719048,0,4.719048,11.69817,83.55817,0.2139568,4.701582,3.223604,5,8.223899
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.2788369,0.2788369,0,0,0,0.2788369,1692.557,1.999586,0,0,4.719473,0.2935126,0.2788369,0,0,2.426374,8.441537,2.426374,0,2.426374,14.00003,100,0.2137791,0.3067206,3.775578,0,13.16101
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.415232,3.415232,1.25,0,0.50625,3.415232,141.3802,2.549269,0,0,4.82846,2.279191,2.165232,0,0,0,10.62527,0,0,0,14.00003,100,0.2137791,3.756755,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.517372,1.517372,0,0,0,1.517372,332.3302,3.445451,0,0,5.042685,1.597234,1.517372,0,0,0,10.62527,0,0,0,14.00003,100,0.2137791,1.669109,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,4.611558,4.611558,1.281559,0,0.5148655,4.611558,98.23068,1.024702,0,0,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137791,5.072714,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.121389,5.121389,1.791389,0,0.6540491,5.121389,73.68849,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2137791,5.633528,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3658574,0.3658574,0,0,0,0.3658574,674.7885,2.083651,0,0,2.468764,0.3851131,0.3658574,0,0,0,10.62527,0,0,0,14.00003,100,0.2137791,0.4024431,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,5.707603,5.707603,4.871464,0,1.49491,5.707603,15.42059,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.2137791,6.278363,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,8.960447,8.33,5,0,1.53,8.33,1.691896,0,0.6304475,1.526492,0.1409349,3.505263,3.33,0,0,0,10.62527,0,3.364328,-3.364328,10.45371,74.66924,0.2137791,9.856492,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.307055,6.307055,5,0,1.53,6.307055,0,0,0,0,0,1.375848,1.307055,0,0,3.738142,7.260946,0,1.375848,-1.375848,9.003444,64.31018,0.2137791,6.937761,0,5,7.260946
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.377289,2.377289,5,0,1.53,2.377289,0,0,0,0,0,0,0,2.622711,2.491576,5.266862,5.885098,2.491576,0,2.491576,11.36716,81.19384,0.213869,2.615017,0,5,5.885098
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775286,8.127517,0,0,0,11.36716,81.19384,0.213869,0,0,0,8.127517
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.2885047,0.2885047,0,0,0,0.2885047,0,0,5.551115E-17,0,0,0.3036892,0.2885047,0,0,2.775286,8.127517,0,0.3036892,-0.3036892,11.04704,78.9073,0.213869,0.3173552,0,0,8.127517
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2510847,0.2510847,0,0,0,0.2510847,0,0,5.551115E-17,0,0,0.2642997,0.2510847,0,0,3.112719,7.823827,0,0.2642997,-0.2642997,10.76845,76.91733,0.213869,0.2761931,0,0,7.823827
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.7959082,0.7959082,0,0,0,0.7959082,0,0,1.110223E-16,0,0,0.8377981,0.7959082,0,0,3.406385,7.559527,0,0.8377981,-0.8377981,9.88533,70.60936,0.213869,0.8754991,0,0,7.559527
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.684374,0.684374,0,0,0,0.684374,0,0,1.110223E-16,0,0,0.7203937,0.684374,0,0,4.337272,6.721729,0,0.7203937,-0.7203937,9.125969,65.18536,0.213869,0.7528114,0,0,6.721729
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4163667,0.4163667,0,0,0,0.4163667,0,0,0,0,0,0.4382807,0.4163667,0,0,5.13771,6.001336,0,0.4382807,-0.4382807,8.66398,61.88545,0.213869,0.4580034,0,0,6.001336
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.624688,5.563055,0,0,0,8.66398,61.88545,0.213869,0,0,0,5.563055
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.574425,1.574425,0,0,0,1.574425,0,0,0,0,0,1.65729,1.574425,0,0,5.624688,5.563055,0,1.65729,-1.65729,6.917044,49.40736,0.213869,1.731868,0,0,5.563055
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4515608,0.4515608,0,0,0,0.4515608,0,0,5.551115E-17,0,0,0.4753271,0.4515608,0,0,7.466121,3.905765,0,0.4753271,-0.4753271,6.416005,45.82851,0.213869,0.4967169,0,0,3.905765
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.7824258,0.7824258,0,0,0,0.7824258,0,0,1.110223E-16,0,0,0.8236061,0.7824258,0,0,7.994262,3.430438,0,0.8236061,-0.8236061,5.547848,39.6274,0.213869,0.8606684,0,0,3.430438
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.603114,2.603114,5,0,1.53,2.603114,17.48625,0,0,0,0.455187,0,0,2.396886,2.277042,8.90938,2.606832,2.732229,0,2.732229,8.139868,58.14179,0.2139626,2.863425,0.3641496,5,3.062019
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4524642,0.4524642,3.957727,0,1.24546,0.4524642,151.1657,0,0,0,0.6839706,0,0,3.505263,3.33,6.177152,5.065838,4.013971,0,4.013971,11.94785,85.34164,0.2139498,0.4977106,0.5471765,5,5.749808
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,2.163181,8.678411,1.503416,0,1.503416,13.37412,95.52924,0.2138401,0,1.202733,0,10.18183
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.4606,4.4606,3.966644,0,1.247894,4.4606,26.44753,3.330669E-16,0,0,1.179718,0.5199539,0.4939562,0,0,0.6597646,10.03149,0.6597646,0,0.6597646,14.00003,100,0.2138568,4.906661,0.9437748,5,11.2112
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.202009,2.202009,0,0,0,2.202009,87.81461,0,0,0,1.933686,2.317904,2.202009,0,0,0,10.62527,0,0.3842187,-0.3842187,13.59503,97.10713,0.2138568,2.42221,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.38644,3.38644,2.027568,0,0.7185262,3.38644,54.84523,4.440892E-16,0,0,1.857301,1.430391,1.358872,0,0,0.4269097,10.24106,0.4269097,0,0.4269097,14.00003,100,0.2138677,3.725084,1.485841,5,12.09836
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5245002,0.5245002,0,0,0,0.5245002,115.3333,0.05281772,0,0,0.6049231,0.5521054,0.5245002,0,0,0,10.62527,0,0,0,14.00003,100,0.2138677,0.5769502,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.107957,4.107957,3.890838,0,1.227199,4.107957,5.563516,5.551115E-17,0,0,0.2285468,0.2285468,0.2171195,0,0,0,10.62527,0,0,0,14.00003,100,0.2138677,4.518753,0.1828375,5,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.570268,1.570268,0,0,0,1.570268,49.04977,0,0,0,0.7702129,1.652914,1.570268,0,0,0,10.62527,0,0.8827007,-0.8827007,13.06958,93.35395,0.2138677,1.727295,0.6161703,0,11.39549
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0.1249107,0,0,1.105689,0,0,0,0,0.9807786,9.742574,0.9807786,0,0.9807786,14.00003,100,0.2137962,0,0.8845515,0,10.84826
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.105635,5.105635,4.324555,0,1.345603,5.105635,16.10356,0,0,0,0.8221891,0.8221891,0.7810796,0,0,0,10.62527,0,0,0,14.00003,100,0.2137962,5.616198,0.6577513,5,11.44746
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.409435,3.409435,3.246988,0,1.051428,3.409435,5.015402,0,0,0,0.1709969,0.1709969,0.162447,0,0,0,10.62527,0,0,0,14.00003,100,0.2137962,3.750378,0.1367975,5,10.79627
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,6.567645,6.567645,5,0,1.53,6.567645,0,0,0,0,0,1.650152,1.567645,0,0,0,10.62527,0,1.650152,-1.650152,12.26061,87.57565,0.2137962,7.224409,0,5,10.62527
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.833503,8.975121,0,0,0,12.26061,87.57565,0.2137962,0,0,0,8.975121
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.559489,1.559489,0,0,0,1.559489,0,0,0,0,0,1.641567,1.559489,0,0,1.833503,8.975121,0,1.641567,-1.641567,10.53025,75.21593,0.2137962,1.715438,0,0,8.975121
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.837362,1.837362,0,0,0,1.837362,0,0,2.220446E-16,0,0,1.934065,1.837362,0,0,3.657466,7.333555,0,1.934065,-1.934065,8.491568,60.65393,0.2137962,2.021098,0,0,7.333555
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.8672112,0.8672112,0,0,0,0.8672112,0,0,1.110223E-16,0,0,0.912854,0.8672112,0,0,5.806427,5.399489,0,0.912854,-0.912854,7.529335,53.78085,0.2137962,0.9539323,0,0,5.399489
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.235599,1.235599,0,0,0,1.235599,0,0,2.220446E-16,0,0,1.30063,1.235599,0,0,6.82071,4.486636,0,1.30063,-1.30063,6.15835,43.98813,0.2137962,1.359159,0,0,4.486636
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.7856649,0.7856649,0,0,0,0.7856649,0,0,1.110223E-16,0,0,0.8270156,0.7856649,0,0,8.265854,3.186005,0,0.8270156,-0.8270156,5.286599,37.76134,0.2137962,0.8642313,0,0,3.186005
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.402993,1.402993,0,0,0,1.402993,0,0,2.220446E-16,0,0,1.476835,1.402993,0,0,9.18476,2.35899,0,1.476835,-1.476835,3.729879,26.64194,0.2137962,1.543292,0,0,2.35899
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.8173257,0.8173257,4.322589,0,1.345067,0.8173257,0,0,0,0,0,0,0,3.505263,3.33,10.82569,0.8821549,3.33,0,3.33,6.888994,49.207,0.2138711,0.8990582,0,5,0.8821549
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.250556,1.250556,4.755819,0,1.463338,1.250556,0,0,0,0,0,0,0,3.505263,3.33,7.495688,3.879155,3.33,0,3.33,10.04811,71.77206,0.2139905,1.375611,0,5,3.879155
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2598766,0.2598766,3.76514,0,1.192883,0.2598766,0,0,0,0,0,0,0,3.505263,3.33,4.165688,6.876155,3.33,0,3.33,13.20722,94.33713,0.2140076,0.2858643,0,5,6.876155
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.391217,1.391217,0,0,0,1.391217,0,0,2.220446E-16,0,0,1.464439,1.391217,0,0,0.8356881,9.873155,0,1.464439,-1.464439,11.66357,83.31105,0.2140076,1.530339,0,0,9.873155
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.9855797,0.9855797,0,0,0,0.9855797,86.31158,0,0,0,0.8506693,1.037452,0.9855797,0,0,2.462843,8.408715,0,0.1867829,-0.1867829,11.46668,81.90472,0.2140076,1.084138,0.6805354,0,9.259385
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,3.965763,3.965763,4.706583,0,1.449897,3.965763,47.67228,0,0,0,1.89057,0,0,0.7408193,0.7037783,2.670379,8.221932,2.594348,0,2.594348,13.9279,99.48479,0.2140803,4.36234,1.512456,5,10.1125
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2020392,0.2020392,0,0,0,0.2020392,1518.483,2.779226,0,0,3.06793,0.2126729,0.2020392,0,0,0.07603145,10.55685,0.07603145,0,0.07603145,14.00003,100,0.2140748,0.2222431,2.454345,0,13.62478
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140748,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.010012,2.010012,0,0,0,2.010012,190.7115,1.717523,0,0,3.833325,2.115802,2.010012,0,0,0,10.62527,0,0,0,14.00003,100,0.2140748,2.211014,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.413383,6.413383,3.083383,0,1.006764,6.413383,73.46157,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140748,7.054721,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140748,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140748,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140748,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.751915,1.751915,0,0,0,1.751915,93.20575,0,0,0,1.632885,1.844121,1.751915,0,0,0,10.62527,0,0.2112355,-0.2112355,13.77737,98.40956,0.2140748,1.927106,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.7437548,0.7437548,0,0,0,0.7437548,73.85881,0,0,0,0.5493284,0.7828997,0.7437548,0,0,0.2347061,10.41404,0,0.2335713,-0.2335713,13.53116,96.65096,0.2140748,0.8181303,0.4394628,0,10.96337
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,10.1364,8.33,5,0,1.53,8.33,1.955377,0,1.806404,2.820044,0.1628829,3.505263,3.33,0,0,0.4942298,10.18047,0,3.34238,-3.34238,10.00798,71.48544,0.2140748,11.15004,0.1303063,5,10.34335
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.153657,6.153657,5,0,1.53,6.153657,0,0,0,0,0,1.214376,1.153657,0,0,4.207986,6.838087,0,1.214376,-1.214376,8.727918,62.34215,0.2140748,6.769022,0,5,6.838087
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.221653,6.221653,5,0,1.53,6.221653,0,0,0,0,0,1.28595,1.221653,0,0,5.557292,5.623712,0,1.28595,-1.28595,7.372407,52.65995,0.2140748,6.843818,0,5,5.623712
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.475348,5.475348,5,0,1.53,5.475348,0,0,0,0,0,0.5003669,0.4753485,0,0,6.986125,4.337761,0,0.5003669,-0.5003669,6.844975,48.89258,0.2140748,6.022883,0,5,4.337761
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6403807,0.6403807,4.145644,0,1.296761,0.6403807,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.542089,3.837394,3.33,0,3.33,10.00409,71.45764,0.2141309,0.7044188,0,5,3.837394
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.212089,6.834394,3.33,0,3.33,13.16321,94.02271,0.2141211,0,0,5,6.834394
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8820885,9.831394,0,0,0,13.16321,94.02271,0.2141211,0,0,0,9.831394
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6298234,0.6298234,0,0,0,0.6298234,0,0,1.110223E-16,0,0,0.6629721,0.6298234,0,0,0.8820885,9.831394,0,0.6629721,-0.6629721,12.46437,89.03104,0.2141211,0.6928058,0,0,9.831394
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.360304,1.360304,0,0,0,1.360304,0,0,2.220446E-16,0,0,1.431899,1.360304,0,0,1.618724,9.168423,0,1.431899,-1.431899,10.95502,78.24997,0.2141211,1.496334,0,0,9.168423
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.8943511,0.8943511,0,0,0,0.8943511,0,0,1.110223E-16,0,0,0.9414222,0.8943511,0,0,3.209723,7.736524,0,0.9414222,-0.9414222,9.962671,71.1618,0.2141211,0.9837862,0,0,7.736524
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.075819,1.075819,0,0,0,1.075819,0,0,2.220446E-16,0,0,1.132441,1.075819,0,0,4.255747,6.795102,0,1.132441,-1.132441,8.768974,62.6354,0.2141211,1.183401,0,0,6.795102
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3561377,0.3561377,0,0,0,0.3561377,0,0,5.551115E-17,0,0,0.3748818,0.3561377,0,0,5.514015,5.662661,0,0.3748818,-0.3748818,8.373814,59.81284,0.2141211,0.3917514,0,0,5.662661
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.68636,1.68636,0,0,0,1.68636,0,0,2.220446E-16,0,0,1.775116,1.68636,0,0,5.930551,5.287779,0,1.775116,-1.775116,6.502677,46.4476,0.2141211,1.854996,0,0,5.287779
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.4755249,0.4755249,0,0,0,0.4755249,29.60559,0,0,0,0.140782,0.5005526,0.4755249,0,0,7.902902,3.512663,0,0.3597706,-0.3597706,6.123446,43.73881,0.2141211,0.5230774,0.1126256,0,3.653445
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.8667016,0.8667016,0,0,0,0.8667016,28.81388,0,0,0,0.2497304,0.9123175,0.8667016,0,0,8.302647,3.152892,0,0.6625871,-0.6625871,5.425017,38.75005,0.2141211,0.9533718,0.1997843,0,3.402622
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.678458,1.678458,0,0,0,1.678458,33.86816,0,0,0,0.568463,1.766798,1.678458,0,0,9.038855,2.490305,0,1.198335,-1.198335,4.161861,29.72752,0.2141211,1.846304,0.4547704,0,3.058768
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.547458,2.547458,5,0,1.53,2.547458,17.50434,0,0,0,0.4459158,0,0,2.452542,2.329915,10.37034,1.29197,2.775831,0,2.775831,6.795245,48.53737,0.2142152,2.802204,0.3567326,5,1.737885
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2842202,0,0,3.505263,3.33,7.594508,3.790217,3.61422,0,3.61422,10.224,73.0284,0.2141847,0,0.2273762,5,4.074438
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6313397,0,0,3.505263,3.33,3.980288,7.043015,3.96134,0,3.96134,13.98205,99.8716,0.2141293,0,0.5050718,5,7.674355
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.694744,1.694744,0,0,0,1.694744,102.3496,0,0,0,1.734564,1.783941,1.694744,0,0,0.01894783,10.60822,0,0.04937668,-0.04937668,13.93001,99.49984,0.2141293,1.864218,1.387651,0,12.34278
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.974052,1.974052,0,0,0,1.974052,62.11404,0,0,0,1.226164,2.07795,1.974052,0,0,0.07381081,10.55884,0,0.8517861,-0.8517861,13.03214,93.08656,0.2141293,2.171457,0.9809307,0,11.78501
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,7.514006,7.514006,5,0,1.53,7.514006,9.008514,0,8.881784E-16,0,0.6769003,2.646322,2.514006,0,0,1.02024,9.707058,0,1.969421,-1.969421,10.95619,78.25835,0.2141293,8.265406,0.5415202,5,10.38396
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.048962,3.048962,5,0,1.53,3.048962,17.31741,0,0,0,0.5280013,0,0,1.951038,1.853486,3.208486,7.737637,2.381487,0,2.381487,13.21547,94.39601,0.2142082,3.353859,0.422401,5,8.265638
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.806104,1.806104,0,0,0,1.806104,32.65931,0,0,0,0.5898611,1.901162,1.806104,0,0,0.8269988,9.880976,0,1.311301,-1.311301,11.83324,84.52294,0.2142082,1.986714,0.4718889,0,10.47084
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,7.502449,7.502449,5,0,1.53,7.502449,2.168477,0,0,0,0.1626889,2.634156,2.502449,0,0,2.284,8.569674,0,2.471467,-2.471467,9.22808,65.91473,0.2142082,8.252693,0.1301511,5,8.732364
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.596486,1.596486,5,0,1.53,1.596486,0,0,0,0,0,0,0,3.403514,3.233338,5.030075,6.098207,3.233338,0,3.233338,12.29549,87.82478,0.2143226,1.756134,0,5,6.098207
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.877719,2.877719,0,0,0,2.877719,0,0,4.440892E-16,0,0,3.029178,2.877719,0,0,1.796736,9.008211,0,3.029178,-3.029178,9.102461,65.01744,0.2143226,3.165491,0,0,9.008211
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.690639,4.690639,5,0,1.53,4.690639,0,0,0,0,0,0,0,0.3093612,0.2938932,5.162489,5.979033,0.2938932,0,0.2938932,9.381272,67.00895,0.214333,5.159703,0,5,5.979033
