Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.868597,6.243537,3.33,0,3.33,12.54039,89.57401,0.2143231,0,0,5,6.243537
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.6445569,0.6445569,0,0,0,0.6445569,0,0,1.110223E-16,0,0,0.678481,0.6445569,0,0,1.538596,9.240538,0,0.678481,-0.678481,11.82521,84.46558,0.2143231,0.7090126,0,0,9.240538
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.829132,1.829132,0,0,0,1.829132,0,0,0,0,0,1.925402,1.829132,0,0,2.292464,8.562057,0,1.925402,-1.925402,9.795653,69.96881,0.2143231,2.012045,0,0,8.562057
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.237678,0.237678,0,0,0,0.237678,0,0,0,0,0,0.2501874,0.237678,0,0,4.4318,6.636654,0,0.2501874,-0.2501874,9.531933,68.0851,0.2143231,0.2614458,0,0,6.636654
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.162657,1.162657,0,0,0,1.162657,0,0,0,0,0,1.223849,1.162657,0,0,4.709786,6.386467,0,1.223849,-1.223849,8.241882,58.87047,0.2143231,1.278922,0,0,6.386467
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.600742,0.600742,0,0,0,0.600742,0,0,1.110223E-16,0,0,0.63236,0.600742,0,0,6.069618,5.162618,0,0.63236,-0.63236,7.575316,54.10929,0.2143231,0.6608162,0,0,5.162618
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4010629,0.4010629,0,0,0,0.4010629,0,0,5.551115E-17,0,0,0.4221715,0.4010629,0,0,6.772241,4.530258,0,0.4221715,-0.4221715,7.130309,50.93068,0.2143231,0.4411692,0,0,4.530258
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3212624,0.3212624,0,0,0,0.3212624,0,0,5.551115E-17,0,0,0.338171,0.3212624,0,0,7.24132,4.108086,0,0.338171,-0.338171,6.773845,48.38451,0.2143231,0.3533887,0,0,4.108086
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.617065,3.769915,0,0,0,6.773845,48.38451,0.2143231,0,0,0,3.769915
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.37582,2.37582,0,0,0,2.37582,1.611543,0,4.440892E-16,0,0.03828736,2.500864,2.37582,0,0,7.617065,3.769915,0,2.462576,-2.462576,4.178062,29.84324,0.2143231,2.613402,0.03062989,0,3.808203
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,3.834338,3.834338,5,0,1.53,3.834338,9.972945,0,0,0,0.3823965,0,0,1.165662,1.107379,10.35326,1.307339,1.489775,0,1.489775,5.591387,39.9384,0.2143717,4.217772,0.3059172,5,1.689736
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,3.784952,3.784952,5,0,1.53,3.784952,9.282823,0,0,0,0.3513503,0,0,1.215048,1.154296,8.863486,2.648137,1.505646,0,1.505646,7.019768,50.1411,0.2144211,4.163447,0.2810803,5,2.999487
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.215335,2.215335,5,0,1.53,2.215335,49.30072,0,0,0,1.092176,0,0,2.784665,2.645432,7.35784,4.003218,3.737608,0,3.737608,10.56557,75.46824,0.2145339,2.436868,0.8737407,5,5.095394
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,4.696529,4.696529,5,0,1.53,4.696529,19.47829,0,0,0,0.9148037,0,0,0.3034709,0.2882974,3.620232,7.367065,1.203101,0,1.203101,11.70694,83.6208,0.2145666,5.166182,0.7318429,5,8.281869
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,2.417131,8.449857,0.2734672,0,0.2734672,11.96637,85.4739,0.2145469,0,0.2187738,0,8.723324
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.9994603,0.9994603,0,0,0,0.9994603,84.51735,0,0,0,0.8447174,1.052063,0.9994603,0,0,2.143664,8.695977,0,0.2073462,-0.2073462,11.74781,83.91275,0.2145469,1.099406,0.6757739,0,9.540694
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.744352,1.744352,0,0,0,1.744352,57.20728,0,2.220446E-16,0,0.9978962,1.83616,1.744352,0,0,2.374048,8.48863,0,0.8382636,-0.8382636,10.8642,77.60128,0.2145469,1.918787,0.798317,0,9.486526
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.174513,3.174513,5,0,1.53,3.174513,15.83631,0,0,0,0.5027256,0,0,1.825487,1.734213,3.305452,7.650367,2.236938,0,2.236938,12.98635,92.75944,0.2146202,3.491964,0.4021805,5,8.153092
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.414972,2.414972,0,0,0,2.414972,35.35772,0,4.440892E-16,0,0.853879,2.542076,2.414972,0,0,1.068514,9.663611,0,1.688197,-1.688197,11.20683,80.04863,0.2146202,2.656469,0.6831032,0,10.51749
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.730293,2.730293,0,0,0,2.730293,22.97178,0,0,0,0.6271968,2.873993,2.730293,0,0,2.944288,7.975415,0,2.246796,-2.246796,8.8385,63.13202,0.2146202,3.003322,0.5017574,0,8.602612
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,5.440728,5.728619,0.160533,0,0.160533,8.990795,64.21983,0.2146087,0,0.1284264,0,5.889152
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.344118,1.344118,0,0,0,1.344118,0,0,0,0,0,1.414861,1.344118,0,0,5.280195,5.873098,0,1.414861,-1.414861,7.499401,53.56704,0.2146087,1.478529,0,0,5.873098
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.699953,3.699953,5,0,1.53,3.699953,0,0,0,0,0,0,0,1.300047,1.235045,6.852262,4.458238,1.235045,0,1.235045,8.671067,61.93607,0.214652,4.069948,0,5,4.458238
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.198114,6.198114,5,0,1.53,6.198114,0,0,0,0,0,1.261173,1.198115,0,0,5.617218,5.569778,0,1.261173,-1.261173,7.341674,52.44043,0.214652,6.817926,0,5,5.569778
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.347091,1.347091,4.852354,0,1.489693,1.347091,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.018521,4.308605,3.33,0,3.33,10.50079,75.00549,0.2147687,1.4818,0,5,4.308605
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.7486212,0.7486212,4.253884,0,1.32631,0.7486212,0,0,0,0,0,0,0,3.505263,3.33,3.688521,7.305605,3.33,0,3.33,13.65991,97.57056,0.2148342,0.8234833,0,5,7.305605
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3585211,10.30261,0,0,0,13.65991,97.57056,0.2148342,0,0,0,10.30261
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3086872,0.3086872,0,0,0,0.3086872,0,0,0,0,0,0.3249339,0.3086872,0,0,0.3585211,10.30261,0,0.3249339,-0.3249339,13.31739,95.12405,0.2148342,0.3395559,0,0,10.30261
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2476365,0.2476365,0,0,0,0.2476365,0,0,2.775558E-17,0,0,0.26067,0.2476365,0,0,0.7195587,9.977672,0,0.26067,-0.26067,13.04262,93.16142,0.2148342,0.2724001,0,0,9.977672
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.952348,0.952348,0,0,0,0.952348,0,0,2.220446E-16,0,0,1.002472,0.952348,0,0,1.009192,9.717001,0,1.002472,-1.002472,11.98593,85.61359,0.2148342,1.047583,0,0,9.717001
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.480515,0.480515,0,0,0,0.480515,0,0,0,0,0,0.5058053,0.480515,0,0,2.123049,8.71453,0,0.5058053,-0.5058053,11.45276,81.80527,0.2148342,0.5285665,0,0,8.71453
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05019879,0.05019879,0,0,0,0.05019879,0,0,6.938894E-18,0,0,0.05284083,0.05019879,0,0,2.685055,8.208725,0,0.05284083,-0.05284083,11.39706,81.40742,0.2148342,0.05521867,0,0,8.208725
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.7493881,0.7493881,0,0,0,0.7493881,0,0,1.110223E-16,0,0,0.7888296,0.7493881,0,0,2.743767,8.155884,0,0.7888296,-0.7888296,10.56556,75.46815,0.2148342,0.8243269,0,0,8.155884
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,3.620245,7.367054,0.8438097,0,0.8438097,11.36607,81.18606,0.2147736,0,0.6750478,0,8.210864
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,2.776435,8.126483,1.360866,0,1.360866,12.6571,90.40768,0.2146759,0,1.088693,0,9.487349
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.8910795,0.8910795,0,0,0,0.8910795,260.4466,0,0,0,2.320786,0.9379784,0.8910795,0,0,1.415569,9.351262,1.382808,0,1.382808,13.96895,99.778,0.2145768,0.9801874,1.856629,0,11.67205
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.09345,3.09345,1.25,0,0.50625,3.09345,102.2088,1.188542,0,0,3.161777,1.940473,1.84345,0,0,0.03276085,10.59579,0.03276085,0,0.03276085,14.00003,100,0.2145745,3.402795,2.529421,5,13.75757
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,5.723426,5.723426,2.510649,0,0.8504071,5.723426,59.08823,0,0,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,6.295769,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4146635,0.4146635,0,0,0,0.4146635,1074.463,4.018919,0,0,4.455407,0.4364879,0.4146635,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,0.4561298,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.940081,1.940081,0,0,0,1.940081,184.4951,1.537163,0,0,3.579353,2.04219,1.940081,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,2.134089,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,4.624988,4.624988,2.204223,0,0.766753,4.624988,55.09578,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,5.087487,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.4658652,0.4658652,0,0,0,0.4658652,230.4758,0.583322,0,0,1.073706,0.4903844,0.4658652,0,0,0,10.62527,0,0,0,14.00003,100,0.2145745,0.5124517,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.302384,7.302384,5,0,1.53,7.302384,2.158108,0,8.881784E-16,0,0.1575933,2.423562,2.302384,0,0,0,10.62527,0,2.265969,-2.265969,11.61149,82.93903,0.2145745,8.032622,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6107855,0.6107855,0,0,0,0.6107855,0,0,0,0,0,0.6429321,0.6107855,0,0,2.517743,8.359305,0,0.6429321,-0.6429321,10.93378,78.09825,0.2145745,0.671864,0,0,8.359305
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.031961,1.031961,0,0,0,1.031961,0,0,0,0,0,1.086274,1.031961,0,0,3.232112,7.716373,0,1.086274,-1.086274,9.788743,69.91946,0.2145745,1.135157,0,0,7.716373
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.875478,0.875478,0,0,0,0.875478,0,0,1.110223E-16,0,0,0.9215558,0.875478,0,0,4.439084,6.630099,0,0.9215558,-0.9215558,8.817338,62.98086,0.2145745,0.9630257,0,0,6.630099
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.211177,1.211177,0,0,0,1.211177,0,0,0,0,0,1.274924,1.211177,0,0,5.463035,5.708543,0,1.274924,-1.274924,7.473451,53.38169,0.2145745,1.332295,0,0,5.708543
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6375052,0.6375052,0,0,0,0.6375052,0,0,1.110223E-16,0,0,0.6710581,0.6375052,0,0,6.879616,4.433619,0,0.6710581,-0.6710581,6.766094,48.32914,0.2145745,0.7012557,0,0,4.433619
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4520718,0.4520718,0,0,0,0.4520718,0,0,5.551115E-17,0,0,0.4758651,0.4520718,0,0,7.625237,3.762562,0,0.4758651,-0.4758651,6.264488,44.74625,0.2145745,0.497279,0,0,3.762562
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.3778434,0.3778434,0,0,0,0.3778434,0,0,5.551115E-17,0,0,0.3977298,0.3778434,0,0,8.153975,3.286696,0,0.3977298,-0.3977298,5.845243,41.75166,0.2145745,0.4156277,0,0,3.286696
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.5869892,0.5869892,0,0,0,0.5869892,0,0,0,0,0,0.6178834,0.5869892,0,0,8.595898,2.888967,0,0.6178834,-0.6178834,5.193937,37.09948,0.2145745,0.6456882,0,0,2.888967
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.491685,1.491685,0,0,0,1.491685,0,0,0,0,0,1.570195,1.491685,0,0,9.282434,2.271083,0,1.570195,-1.570195,3.538806,25.27714,0.2145745,1.640854,0,0,2.271083
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.012978,1.012978,4.518241,0,1.39848,1.012978,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.0271,0.7008881,3.33,0,3.33,6.697922,47.84221,0.2146668,1.114276,0,5,0.7008881
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01425987,0.01425987,3.519523,0,1.12583,0.01425987,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.697096,3.697888,3.33,0,3.33,9.857038,70.40726,0.214658,0.01568586,0,5,3.697888
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.8696863,0.8696863,4.374949,0,1.359361,0.8696863,0,0,0,0,0,0,0,3.505263,3.33,4.367095,6.694888,3.33,0,3.33,13.01615,92.97234,0.2147356,0.956655,0,5,6.694888
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.096493,2.096493,0,0,0,2.096493,35.5462,0,4.440892E-16,0,0.7452235,2.206834,2.096493,0,0,1.037096,9.691888,0,1.461611,-1.461611,11.47548,81.96754,0.2147356,2.306142,0.5961788,0,10.43711
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,2.661108,8.230277,1.326386,0,1.326386,12.7338,90.95553,0.2146408,0,1.061109,0,9.556664
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.149194,1.149194,0,0,0,1.149194,131.9474,0,0,0,1.516332,1.209677,1.149194,0,0,1.334722,9.424025,0.3066542,0,0.3066542,13.02472,93.03351,0.2146189,1.264113,1.213065,0,10.94036
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06176629,0.06176629,0,0,0,0.06176629,3622.089,1.144145,0,0,2.23723,0.06501715,0.06176629,0,0,1.028067,9.700013,1.028067,0,1.028067,14.00003,100,0.2145456,0.06794292,1.789784,0,11.93724
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.091152,1.091152,0,0,0,1.091152,268.6369,1.782656,0,0,2.931237,1.148581,1.091152,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,1.200267,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.369884,4.369884,2.798934,0,0.9291091,4.369884,37.84155,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,4.806873,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,7.14175,7.14175,4.277573,0,1.332777,7.14175,42.21547,4.440892E-16,0,0,3.014924,3.014924,2.864178,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,7.855926,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.178393,3.178393,1.25,0,0.50625,3.178393,64.95872,0.03475628,0,0,2.064643,2.029887,1.928393,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,3.496232,1.651715,5,12.68992
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.300161,4.300161,4.157227,0,1.299923,4.300161,3.498859,5.273559E-16,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,4.730177,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.867706,4.867706,4.867706,0,1.493884,4.867706,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145456,5.354476,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.22871,2.22871,0,0,0,2.22871,0,0,0,0,0,2.34601,2.22871,0,0,0,10.62527,0,2.34601,-2.34601,11.52712,82.33638,0.2145456,2.451581,0,0,10.62527
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,6.570521,6.570521,5,0,1.53,6.570521,0,0,0,0,0,1.65318,1.570521,0,0,2.606678,8.279264,0,1.65318,-1.65318,9.784512,69.88923,0.2145456,7.227573,0,5,8.279264
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.160747,1.160747,4.66601,0,1.438821,1.160747,0,0,0,0,0,0,0,3.505263,3.33,4.443545,6.626084,3.33,0,3.33,12.94363,92.45429,0.2146524,1.276822,0,5,6.626084
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.345873,1.345873,0,0,0,1.345873,0,0,2.220446E-16,0,0,1.416709,1.345873,0,0,1.113545,9.623084,0,1.416709,-1.416709,11.45028,81.78758,0.2146524,1.480461,0,0,9.623084
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2646604,0.2646604,0,0,0,0.2646604,0,0,5.551115E-17,0,0,0.2785899,0.2646604,0,0,2.687666,8.206375,0,0.2785899,-0.2785899,11.15662,79.69002,0.2146524,0.2911264,0,0,8.206375
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2064555,0.2064555,0,0,0,0.2064555,0,0,2.775558E-17,0,0,0.2173216,0.2064555,0,0,2.99721,7.927785,0,0.2173216,-0.2173216,10.92755,78.05376,0.2146524,0.2271011,0,0,7.927785
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238678,7.710464,0,0,0,10.92755,78.05376,0.2146524,0,0,0,7.710464
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.9579269,0.9579269,0,0,0,0.9579269,0,0,1.110223E-16,0,0,1.008344,0.9579269,0,0,3.238678,7.710464,0,1.008344,-1.008344,9.86466,70.46172,0.2146524,1.05372,0,0,7.710464
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.06548,1.06548,0,0,0,1.06548,0,0,2.220446E-16,0,0,1.121558,1.06548,0,0,4.359061,6.702119,0,1.121558,-1.121558,8.682434,62.01726,0.2146524,1.172028,0,0,6.702119
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.905399,0.905399,0,0,0,0.905399,0,0,1.110223E-16,0,0,0.9530516,0.905399,0,0,5.605236,5.580562,0,0.9530516,-0.9530516,7.677829,54.84153,0.2146524,0.995939,0,0,5.580562
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4529368,0.4529368,0,0,0,0.4529368,0,0,5.551115E-17,0,0,0.4767755,0.4529368,0,0,6.664183,4.62751,0,0.4767755,-0.4767755,7.175264,51.25178,0.2146524,0.4982304,0,0,4.62751
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,6.563769,6.563769,5,0,1.53,6.563769,8.579457,0,0,0,0.5631358,1.646073,1.563769,0,0,7.193933,4.150734,0,1.082937,-1.082937,6.033748,43.09811,0.2146524,7.220146,0.4505086,5,4.71387
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.365934,1.365934,4.612098,0,1.424103,1.365934,112.9264,0,0,0,1.542501,0,0,3.246164,3.083856,8.397197,3.067797,4.626357,0,4.626357,10.4227,74.44768,0.2146613,1.502528,1.234001,5,4.610299
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.6485693,0.6485693,2.706673,0,0.9039218,0.6485693,279.9455,0,0,0,1.815641,0,0,2.058104,1.955199,3.77084,7.231519,3.77084,0,3.77084,14.00003,100,0.2145396,0.7134262,1.452513,5,9.047159
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,4.917718,4.917718,1.587718,0,0.5984471,4.917718,74.884,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,5.40949,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.278834,5.278834,1.948834,0,0.6970317,5.278834,69.55086,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,5.806717,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.9655217,0.9655217,0,0,0,0.9655217,253.0099,1.426526,0,0,2.442865,1.016339,0.9655217,0,0,0,10.62527,0,0,0,14.00003,100,0.2145396,1.062074,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.723822,1.723822,0,0,0,1.723822,54.36423,0,2.220446E-16,0,0.9371424,1.814549,1.723822,0,0,0,10.62527,0,0.8774068,-0.8774068,13.07516,93.39381,0.2145396,1.896204,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.319258,2.319258,0,0,0,2.319258,10.55173,0,0,0,0.2447218,2.441324,2.319258,0,0,0.9748964,9.747868,0,2.196603,-2.196603,10.75974,76.85512,0.2145396,2.551184,0.1957775,0,9.992589
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3584324,0.3584324,0,0,0,0.3584324,93.54971,0,0,0,0.3353125,0.3772973,0.3584324,0,0,3.415566,7.551265,0,0.04198481,-0.04198481,10.71548,76.539,0.2145396,0.3942757,0.26825,0,7.886577
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,8.357417,8.33,5,0,1.53,8.33,0.5555942,0,0.02741713,0.8631588,0.046281,3.505263,3.33,0,0,3.462216,7.50928,0,3.458982,-3.458982,7.069395,50.49557,0.2145396,9.193159,0.0370248,5,7.555561
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.274987,3.274987,5,0,1.53,3.274987,0,0,0,0,0,0,0,1.725013,1.638762,7.305529,4.050298,1.638762,0,1.638762,8.624061,61.60031,0.2145964,3.602486,0,5,4.050298
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,8.657688,8.33,5,0,1.53,8.33,0,0,0.3276877,1.193457,0,3.505263,3.33,0,0,5.666767,5.525184,0,3.505263,-3.505263,4.929189,35.20842,0.2145964,9.523457,0,5,5.525184
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.451451,2.451451,5,0,1.53,2.451451,0,0,0,0,0,0,0,2.548549,2.421122,9.561504,2.019921,2.421122,0,2.421122,7.226066,51.61465,0.2146803,2.696596,0,5,2.019921
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.469859,1.469859,4.975122,0,1.523208,1.469859,0,0,0,0,0,0,0,3.505263,3.33,7.140383,4.19893,3.33,0,3.33,10.38518,74.17972,0.2147954,1.616845,0,5,4.19893
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.9072653,0.9072653,4.412529,0,1.36962,0.9072653,0,0,0,0,0,0,0,3.505263,3.33,3.810383,7.19593,3.33,0,3.33,13.5443,96.74478,0.2148759,0.9979919,0,5,7.19593
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.109402,1.109402,0,0,0,1.109402,0,0,0,0,0,1.167791,1.109402,0,0,0.4803826,10.19293,0,1.167791,-1.167791,12.31334,87.95223,0.2148759,1.220342,0,0,10.19293
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3414363,0.3414363,0,0,0,0.3414363,0,0,5.551115E-17,0,0,0.3594066,0.3414363,0,0,1.777929,9.025139,0,0.3594066,-0.3594066,11.93449,85.24618,0.2148759,0.3755799,0,0,9.025139
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.177269,8.665731,0,0,0,11.93449,85.24618,0.2148759,0,0,0,8.665731
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04423148,0.04423148,0,0,0,0.04423148,0,0,6.938894E-18,0,0,0.04655945,0.04423148,0,0,2.177269,8.665731,0,0.04655945,-0.04655945,11.88541,84.89562,0.2148759,0.04865463,0,0,8.665731
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.723758,0.723758,0,0,0,0.723758,0,0,0,0,0,0.7618506,0.723758,0,0,2.229002,8.619172,0,0.7618506,-0.7618506,11.08235,79.15948,0.2148759,0.7961339,0,0,8.619172
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7226838,0.7226838,0,0,0,0.7226838,0,0,1.110223E-16,0,0,0.7607198,0.7226838,0,0,3.075503,7.857322,0,0.7607198,-0.7607198,10.28048,73.43186,0.2148759,0.7949522,0,0,7.857322
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02709771,0.02709771,0,0,0,0.02709771,0,0,3.469447E-18,0,0,0.02852391,0.02709771,0,0,3.920747,7.096602,0,0.02852391,-0.02852391,10.25041,73.21709,0.2148759,0.02980748,0,0,7.096602
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.776936,1.776936,0,0,0,1.776936,52.54985,0,2.220446E-16,0,0.933777,1.870459,1.776936,0,0,3.95244,7.068078,0,0.9366817,-0.9366817,9.263064,66.16462,0.2148759,1.954629,0.7470216,0,8.001855
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.604229,1.604229,0,0,0,1.604229,113.8556,0,0,0,1.826505,1.688662,1.604229,0,0,4.993197,6.131396,0.1378427,0,0.1378427,9.393834,67.09868,0.2148661,1.764652,1.461204,0,7.957901
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.064559,2.064559,0,0,0,2.064559,95.51377,0,0,0,1.971938,2.17322,2.064559,0,0,4.855355,6.255455,0,0.2012819,-0.2012819,9.181664,65.58318,0.2148661,2.271015,1.57755,0,8.227393
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,5.079001,6.054173,1.684883,0,1.684883,10.78008,77.00045,0.2147467,0,1.347906,0,7.739056
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.153842,1.153842,0,0,0,1.153842,249.0444,0,0,0,2.873578,1.21457,1.153842,0,0,3.394119,7.570568,1.659008,0,1.659008,12.35396,88.24238,0.2146293,1.269226,2.298862,0,10.44415
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.59071,1.59071,0,0,0,1.59071,144.0927,0,0,0,2.292097,1.674432,1.59071,0,0,1.735111,9.063675,0.6176655,0,0.6176655,12.93993,92.42786,0.2145856,1.749781,1.833678,0,11.35577
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.7500054,0.7500054,0,0,0,0.7500054,343.4476,0.6689509,0,0,2.575876,0.7894793,0.7500054,0,0,1.117445,9.619574,1.117445,0,1.117445,14.00003,100,0.2145066,0.8250059,2.0607,0,12.19545
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.692786,2.692786,0,0,0,2.692786,80.17778,0,0,0,2.159016,2.834512,2.692786,0,0,0,10.62527,0,0.6754956,-0.6754956,13.28799,94.91405,0.2145066,2.962065,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.411732,1.411732,0,0,0,1.411732,210.9328,0.7412218,0,0,2.977806,1.486034,1.411732,0,0,0.7505506,9.949779,0.7505506,0,0.7505506,14.00003,100,0.2144535,1.552905,2.382245,0,12.92758
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.041622,1.041622,0,0,0,1.041622,133.9095,0.298387,0,0,1.394832,1.096445,1.041622,0,0,0,10.62527,0,0,0,14.00003,100,0.2144535,1.145785,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144535,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144535,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.476677,5.476677,5,0,1.53,5.476677,0,0,0,0,0,0.5017658,0.4766776,0,0,0,10.62527,0,0.5017658,-0.5017658,13.47112,96.2221,0.2144535,6.024345,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.824535,4.824535,5,0,1.53,4.824535,0,0,0,0,0,0,0,0.1754646,0.1666914,0.5575176,10.12351,0.1666914,0,0.1666914,13.62926,97.35165,0.2144593,5.306989,0,5,10.12351
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.540546,1.540546,0,0,0,1.540546,0,0,2.220446E-16,0,0,1.621628,1.540546,0,0,0.3908262,10.27353,0,1.621628,-1.621628,11.91991,85.14206,0.2144593,1.694601,0,0,10.27353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.7852162,0.7852162,0,0,0,0.7852162,0,0,1.110223E-16,0,0,0.8265433,0.7852162,0,0,2.192635,8.651903,0,0.8265433,-0.8265433,11.04866,78.91883,0.2144593,0.8637378,0,0,8.651903
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6218969,0.6218969,0,0,0,0.6218969,0,0,0,0,0,0.6546283,0.6218969,0,0,3.111016,7.82536,0,0.6546283,-0.6546283,10.35862,73.99,0.2144593,0.6840866,0,0,7.82536
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.8423024,0.8423024,0,0,0,0.8423024,0,0,1.110223E-16,0,0,0.8866342,0.8423024,0,0,3.838381,7.170732,0,0.8866342,-0.8866342,9.424026,67.31433,0.2144593,0.9265327,0,0,7.170732
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5311117,0.5311117,0,0,0,0.5311117,0,0,0,0,0,0.559065,0.5311117,0,0,4.82353,6.284097,0,0.559065,-0.559065,8.83472,63.10501,0.2144593,0.5842229,0,0,6.284097
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7016622,0.7016622,0,0,0,0.7016622,0,0,0,0,0,0.7385918,0.7016622,0,0,5.444714,5.725032,0,0.7385918,-0.7385918,8.056175,57.54399,0.2144593,0.7718285,0,0,5.725032
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1385659,0.1385659,0,0,0,0.1385659,0,0,2.775558E-17,0,0,0.1458589,0.1385659,0,0,6.265371,4.98644,0,0.1458589,-0.1458589,7.902426,56.44579,0.2144593,0.1524225,0,0,4.98644
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.281233,1.281233,0,0,0,1.281233,0,0,2.220446E-16,0,0,1.348667,1.281233,0,0,6.427436,4.840581,0,1.348667,-1.348667,6.480807,46.29139,0.2144593,1.409357,0,0,4.840581
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05213118,0.05213118,0,0,0,0.05213118,0,0,0,0,0,0.05487492,0.05213118,0,0,7.925955,3.491915,0,0.05487492,-0.05487492,6.422964,45.87822,0.2144593,0.0573443,0,0,3.491915
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,7.986927,3.43704,0.04809647,0,0.04809647,6.468592,46.20414,0.2144559,0,0.03847718,0,3.485136
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.7815384,0.7815384,0,0,0,0.7815384,47.84739,0,0,0,0.3739457,0.822672,0.7815384,0,0,7.93883,3.480327,0,0.4487263,-0.4487263,5.995593,42.82558,0.2144559,0.8596923,0.2991566,0,3.854272
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.18314,3.18314,5,0,1.53,3.18314,11.31866,0,0,0,0.3602889,0,0,1.81686,1.726017,8.437415,3.0316,2.086306,0,2.086306,7.974836,56.96301,0.2145242,3.501454,0.2882311,5,3.391889
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,6.875023,6.875023,5,0,1.53,6.875023,5.398925,2.220446E-16,0,0,0.3711773,1.973708,1.875023,0,0,6.35111,4.909276,0,1.602531,-1.602531,6.28562,44.8972,0.2145242,7.562525,0.2969419,5,5.280453
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.130996,3.130996,5,0,1.53,3.130996,32.65082,0,0,0,1.022296,0,0,1.869004,1.775554,8.1317,3.306745,2.79785,0,2.79785,8.939894,63.85626,0.2146101,3.444095,0.8178367,5,4.329041
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.9937009,0.9937009,4.498964,0,1.393217,0.9937009,139.0763,8.881784E-16,0,0,1.382002,0,0,3.505263,3.33,5.333849,5.82481,4.712002,0,4.712002,13.41009,95.78618,0.2146017,1.093071,1.105602,5,7.206811
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.5830127,0.5830127,0,0,0,0.5830127,253.0198,0.2395925,0,0,1.475138,0.6136976,0.5830127,0,0,0.6218475,10.06561,0.6218475,0,0.6218475,14.00003,100,0.2145579,0.641314,1.18011,0,11.54075
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.366964,2.366964,0,0,0,2.366964,27.70194,0,0,0,0.655695,2.491541,2.366964,0,0,0,10.62527,0,1.835846,-1.835846,12.06488,86.17751,0.2145579,2.603661,0.524556,0,11.28097
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05431816,0.05431816,0,0,0,0.05431816,2321.407,0,0,0,1.260946,0.05717701,0.05431816,0,0,2.039829,8.789428,1.203769,0,1.203769,13.20687,94.33461,0.2144731,0.05974998,1.008757,0,10.05037
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.781853,1.781853,0,0,0,1.781853,61.0493,0,2.220446E-16,0,1.087809,1.875634,1.781853,0,0,0.8360605,9.87282,0,0.7878258,-0.7878258,12.37643,88.40289,0.2144731,1.960038,0.8702469,0,10.96063
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.7513999,0.7513999,0,0,0,0.7513999,79.46323,0,0,0,0.5970866,0.7909472,0.7513999,0,0,1.711422,9.084994,0,0.1938606,-0.1938606,12.17208,86.94328,0.2144731,0.8265398,0.4776693,0,9.68208
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.5068225,0.5068225,0,0,0,0.5068225,109.3383,0,0,0,0.5541509,0.5334973,0.5068225,0,0,1.926823,8.891133,0.02065359,0,0.02065359,12.19168,87.08323,0.2144717,0.5575047,0.4433208,0,9.445284
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.241875,4.241875,5,0,1.53,4.241875,3.330542,0,0,0,0.1412774,0,0,0.7581247,0.7202185,1.90617,8.909721,0.8614959,0,0.8614959,13.00896,92.92098,0.2144998,4.666063,0.1130219,5,9.050999
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.387541,0.387541,0,0,0,0.387541,0,0,5.551115E-17,0,0,0.4079379,0.387541,0,0,1.044674,9.685068,0,0.4079379,-0.4079379,12.57896,89.84953,0.2144998,0.4262951,0,0,9.685068
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.005429,3.005429,0,0,0,3.005429,0,0,0,0,0,3.163609,3.005429,0,0,1.497938,9.27713,0,3.163609,-3.163609,9.244222,66.03003,0.2144998,3.305972,0,0,9.27713
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.919243,3.919243,5,0,1.53,3.919243,0,0,0,0,0,0,0,1.080757,1.026719,5.01306,6.113521,1.026719,0,1.026719,10.21825,72.98737,0.2145351,4.311168,0,5,6.113521
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.7132727,0.7132727,4.218536,0,1.31666,0.7132727,0,0,0,0,0,0,0,3.505263,3.33,3.986341,7.037568,3.33,0,3.33,13.37737,95.55244,0.2145961,0.7846,0,5,7.037568
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.36548,1.36548,0,0,0,1.36548,0,0,2.220446E-16,0,0,1.437347,1.36548,0,0,0.6563407,10.03457,0,1.437347,-1.437347,11.86227,84.73035,0.2145961,1.502028,0,0,10.03457
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253393,8.59722,0,0,0,11.86227,84.73035,0.2145961,0,0,0,8.59722
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.697159,1.697159,0,0,0,1.697159,0,0,0,0,0,1.786483,1.697159,0,0,2.253393,8.59722,0,1.786483,-1.786483,9.979154,71.27953,0.2145961,1.866875,0,0,8.59722
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.244047,1.244047,0,0,0,1.244047,0,0,2.220446E-16,0,0,1.309523,1.244047,0,0,4.238374,6.810738,0,1.309523,-1.309523,8.598794,61.41984,0.2145961,1.368452,0,0,6.810738
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7277648,0.7277648,0,0,0,0.7277648,0,0,1.110223E-16,0,0,0.7660682,0.7277648,0,0,5.6934,5.501214,0,0.7660682,-0.7660682,7.791287,55.65194,0.2145961,0.8005413,0,0,5.501214
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.231961,1.231961,0,0,0,1.231961,0,0,2.220446E-16,0,0,1.296801,1.231961,0,0,6.544587,4.735146,0,1.296801,-1.296801,6.424339,45.88805,0.2145961,1.355157,0,0,4.735146
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.002078,1.002078,0,0,0,1.002078,0,0,0,0,0,1.054819,1.002078,0,0,7.985477,3.438345,0,1.054819,-1.054819,5.312463,37.94609,0.2145961,1.102286,0,0,3.438345
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5084137,0.5084137,0,0,0,0.5084137,8.686101,0,0,0,0.04416133,0.5351723,0.5084137,0,0,9.157498,2.383526,0,0.491011,-0.491011,4.794891,34.24916,0.2145961,0.5592551,0.03532906,0,2.427687
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,2.873782,2.873782,5,0,1.53,2.873782,10.08886,0,0,0,0.2899319,0,0,2.126218,2.019907,9.703066,1.892515,2.309839,0,2.309839,6.986197,49.90131,0.2146723,3.16116,0.2319455,5,2.182447
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.197245,6.197245,5,0,1.53,6.197245,10.1739,0,0,0,0.6305016,1.260257,1.197245,0,0,7.393227,3.97137,0,0.6297559,-0.6297559,6.322376,45.15974,0.2146723,6.816969,0.5044013,5,4.601871
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,3.857883,3.857883,5,0,1.53,3.857883,54.27821,0,0,0,2.09399,0,0,1.142117,1.085011,8.092956,3.341614,3.179001,0,3.179001,9.338242,66.70159,0.2147597,4.243671,1.675192,5,5.435604
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.27982,7.27982,5,0,1.53,7.27982,24.54363,0,8.881784E-16,0,1.786732,2.399811,2.27982,0,0,4.913954,6.202715,0,0.6130788,-0.6130788,8.691999,62.08559,0.2147597,8.007802,1.429386,5,7.989447
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.462225,1.462225,4.645607,0,1.433251,1.462225,29.43585,0,0,0,0.4304185,0,0,3.183382,3.024213,5.595153,5.589636,3.454631,0,3.454631,11.96935,85.49519,0.2148538,1.608448,0.3443348,5,6.020055
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.184093,2.184093,0,0,0,2.184093,44.45469,0,0,0,0.9709316,2.299045,2.184093,0,0,2.140522,8.698805,0,1.328114,-1.328114,10.5694,75.49554,0.2148538,2.402502,0.7767453,0,9.669736
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.053691,3.053691,5,0,1.53,3.053691,47.5116,0,0,0,1.450858,0,0,1.946309,1.848994,3.616204,7.370691,3.299851,0,3.299851,13.69991,97.8563,0.2149516,3.35906,1.160686,5,8.821548
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.708313,2.708313,0,0,0,2.708313,57.91894,4.440892E-16,0,0,1.568626,2.850856,2.708313,0,0,0.3163524,10.34056,0,1.28223,-1.28223,12.34832,88.20212,0.2149516,2.979145,1.254901,0,11.90918
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.9479774,0.9479774,0,0,0,0.9479774,159.6021,0,0,0,1.512991,0.997871,0.9479774,0,0,1.741052,9.058328,0.5151204,0,0.5151204,12.83701,91.69273,0.2149154,1.042775,1.210393,0,10.57132
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0.01347844,0,0,1.23941,0,0,0,0,1.225932,9.521935,1.225932,0,1.225932,14.00003,100,0.2148295,0,0.9915282,0,10.76135
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.834584,1.834584,0,0,0,1.834584,25.64373,0,2.220446E-16,0,0.4704558,1.931141,1.834584,0,0,0,10.62527,0,1.460685,-1.460685,12.46033,89.00218,0.2148295,2.018043,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,4.744164,4.744164,5,0,1.53,4.744164,2.89585,0,0,0,0.1373839,0,0,0.2558354,0.2430437,1.622984,9.164589,0.3804275,0,0.3804275,12.82124,91.58007,0.2148411,5.218581,0.1099071,5,9.301972
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,7.465902,7.465902,5,0,1.53,7.465902,0,0,8.881784E-16,0,0,2.595687,2.465902,0,0,1.242556,9.506973,0,2.595687,-2.595687,10.08514,72.03658,0.2148411,8.212493,0,5,9.506973
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.729861,2.729861,5,0,1.53,2.729861,0,0,0,0,0,0,0,2.270139,2.156632,4.126653,6.911287,2.156632,0,2.156632,12.1311,86.65056,0.2149145,3.002847,0,5,6.911287
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4490983,0.4490983,0,0,0,0.4490983,0,0,5.551115E-17,0,0,0.472735,0.4490983,0,0,1.970021,8.852256,0,0.472735,-0.472735,11.6328,83.09123,0.2149145,0.4940081,0,0,8.852256
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495282,8.37952,0,0,0,11.6328,83.09123,0.2149145,0,0,0,8.37952
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.011201,1.011201,0,0,0,1.011201,0,0,0,0,0,1.064422,1.011201,0,0,2.495282,8.37952,0,1.064422,-1.064422,10.5108,75.07697,0.2149145,1.112321,0,0,8.37952
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2524377,0.2524377,0,0,0,0.2524377,0,0,0,0,0,0.2657239,0.2524377,0,0,3.677973,7.315099,0,0.2657239,-0.2657239,10.2307,73.07628,0.2149145,0.2776815,0,0,7.315099
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.973221,7.049375,0,0,0,10.2307,73.07628,0.2149145,0,0,0,7.049375
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.868085,1.868085,0,0,0,1.868085,0,0,2.220446E-16,0,0,1.966405,1.868085,0,0,3.973221,7.049375,0,1.966405,-1.966405,8.157927,58.27079,0.2149145,2.054893,0,0,7.049375
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.158116,5.08297,0,0,0,8.157927,58.27079,0.2149145,0,0,0,5.08297
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5274575,0.5274575,0,0,0,0.5274575,0,0,0,0,0,0.5552184,0.5274575,0,0,6.158116,5.08297,0,0.5552184,-0.5552184,7.572675,54.09043,0.2149145,0.5802032,0,0,5.08297
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.5661708,0.5661708,0,0,0,0.5661708,0,0,1.110223E-16,0,0,0.5959693,0.5661708,0,0,6.775025,4.527751,0,0.5959693,-0.5959693,6.944468,49.60324,0.2149145,0.6227878,0,0,4.527751
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,7.437213,3.931782,0.03584031,0,0.03584031,6.978469,49.84611,0.214912,0,0.02867224,0,3.967623
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.286491,5.286491,5,0,1.53,5.286491,8.273658,0,0,0,0.4373862,0.3015698,0.2864914,0,0,7.401373,3.964039,0.1358164,0,0.1358164,7.107316,50.76644,0.2149152,5.815141,0.349909,5,4.401425
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.130092,5.130092,5,0,1.53,5.130092,24.05788,0,0,0,1.234191,0.1369388,0.1300918,0,0,7.265556,4.086273,1.097253,0,1.097253,8.148261,58.20175,0.2149414,5.643101,0.9873531,5,5.320465
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,4.986089,4.986089,5,0,1.53,4.986089,37.55031,0,0,0,1.872292,0,0,0.01391134,0.01321577,6.168304,5.073801,1.885508,0,1.885508,9.937011,70.97851,0.2149865,5.484697,1.497833,5,6.946093
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.640289,1.640289,3.262083,0,1.055549,1.640289,157.0238,0,0,0,2.575644,0,0,1.621794,1.540704,4.282796,6.770758,4.116349,0,4.116349,13.84212,98.8721,0.2148972,1.804318,2.060516,5,9.346402
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1649963,0.1649963,0,0,0,0.1649963,1958.616,2.891517,0,0,3.231644,0.1736804,0.1649963,0,0,0.1664473,10.47547,0.1664473,0,0.1664473,14.00003,100,0.2148856,0.181496,2.585315,0,13.70712
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.214669,2.214669,0,0,0,2.214669,59.70565,0,4.440892E-16,0,1.322282,2.33123,2.214669,0,0,0,10.62527,0,1.008948,-1.008948,12.9365,92.40341,0.2148856,2.436136,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.7831605,0.7831605,0,0,0,0.7831605,238.4666,0,0,0,1.867576,0.8243795,0.7831605,0,0,1.121053,9.616326,1.043197,0,1.043197,13.92617,99.47242,0.2148127,0.8614765,1.494061,0,11.4839
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.478485,1.478485,0,0,0,1.478485,114.5736,0.05979765,0,0,1.693954,1.5563,1.478485,0,0,0.0778563,10.5552,0.0778563,0,0.0778563,14.00003,100,0.2148073,1.626333,1.355163,0,12.24916
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.6774263,0.6774263,0,0,0,0.6774263,203.7769,0.6673583,0,0,1.380439,0.7130803,0.6774263,0,0,0,10.62527,0,0,0,14.00003,100,0.2148073,0.745169,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.139088,1.139088,0,0,0,1.139088,93.23861,0,0,0,1.06207,1.19904,1.139088,0,0,0,10.62527,0,0.1369701,-0.1369701,13.85565,98.96872,0.2148073,1.252997,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,5.911816,5.911816,4.975798,0,1.523393,5.911816,19.24064,0,0,0,1.137471,0.9852819,0.9360178,0,0,0.152189,10.4883,0.152189,0,0.152189,14.00003,100,0.2148109,6.502997,0.9099767,5,11.62578
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,2.896818,2.896818,0,0,0,2.896818,4.834753,0,4.440892E-16,0,0.140054,3.049283,2.896818,0,0,0,10.62527,0,2.909229,-2.909229,10.93343,78.09579,0.2148109,3.1865,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.24473,6.24473,5,0,1.53,6.24473,0,0,0,0,0,1.310242,1.24473,0,0,3.232476,7.716046,0,1.310242,-1.310242,9.552316,68.23069,0.2148109,6.869203,0,5,7.716046
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.286809,2.286809,5,0,1.53,2.286809,0,0,0,0,0,0,0,2.713191,2.577531,4.688301,6.405803,2.577531,0,2.577531,11.99758,85.6968,0.2148984,2.51549,0,5,6.405803
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.471028,2.471028,0,0,0,2.471028,0,0,0,0,0,2.601082,2.471028,0,0,2.11077,8.725581,0,2.601082,-2.601082,9.255795,66.11269,0.2148984,2.71813,0,0,8.725581
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.9860914,0.9860914,0,0,0,0.9860914,0,0,1.110223E-16,0,0,1.037991,0.9860914,0,0,5.00086,6.1245,0,1.037991,-1.037991,8.161656,58.29743,0.2148984,1.084701,0,0,6.1245
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154183,5.086509,0,0,0,8.161656,58.29743,0.2148984,0,0,0,5.086509
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154183,5.086509,0,0,0,8.161656,58.29743,0.2148984,0,0,0,5.086509
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.154183,5.086509,0,0,0,8.161656,58.29743,0.2148984,0,0,0,5.086509
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.4726783,0.4726783,0,0,0,0.4726783,0,0,5.551115E-17,0,0,0.4975561,0.4726783,0,0,6.154183,5.086509,0,0.4975561,-0.4975561,7.637187,54.55122,0.2148984,0.5199461,0,0,5.086509
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.707024,4.588953,0,0,0,7.637187,54.55122,0.2148984,0,0,0,4.588953
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.9522057,0.9522057,0,0,0,0.9522057,0,0,2.220446E-16,0,0,1.002322,0.9522057,0,0,6.707024,4.588953,0,1.002322,-1.002322,6.580647,47.00452,0.2148984,1.047426,0,0,4.588953
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2743396,0.2743396,0,0,0,0.2743396,0,0,0,0,0,0.2887785,0.2743396,0,0,7.820714,3.586631,0,0.2887785,-0.2887785,6.276248,44.83025,0.2148984,0.3017735,0,0,3.586631
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,8.14158,3.297853,0.02620025,0,0.02620025,6.301103,45.00779,0.2148965,0,0.0209602,0,3.324053
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.347448,5.347448,5,0,1.53,5.347448,1.266684,3.330669E-16,0,0,0.06773525,0.3657353,0.3474485,0,0,8.115379,3.321433,0,0.298,-0.298,5.986984,42.76408,0.2148965,5.882194,0.0541882,5,3.389168
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.195786,5.195786,5,0,1.53,5.195786,3.34048,0,8.881784E-16,0,0.1735642,0.2060905,0.195786,0,0,8.44649,3.023433,0,0.03252635,-0.03252635,5.952698,42.51918,0.2148965,5.715364,0.1388513,5,3.196997
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.119489,3.119489,5,0,1.53,3.119489,7.965147,0,0,0,0.2484719,0,0,1.880511,1.786486,8.482631,2.990906,2.034957,0,2.034957,7.883228,56.30866,0.2149629,3.431438,0.1987775,5,3.239378
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5133361,0,0,3.505263,3.33,6.447673,4.822368,3.843336,0,3.843336,11.52934,82.35224,0.2149169,0,0.4106689,5,5.335704
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.364055,1.364055,0,0,0,1.364055,56.70743,0,2.220446E-16,0,0.7735205,1.435847,1.364055,0,0,2.604337,8.281371,0,0.6623268,-0.6623268,10.83118,77.36544,0.2149169,1.500461,0.6188164,0,9.054892
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5476344,0.5476344,0,0,0,0.5476344,137.4868,0,0,0,0.7529253,0.5764573,0.5476344,0,0,3.340256,7.619044,0.176468,0,0.176468,10.9986,78.56124,0.2149046,0.6023979,0.6023402,0,8.371969
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.235922,5.235922,5,0,1.53,5.235922,6.449461,0,0,0,0.3376888,0.2483395,0.2359225,0,0,3.163788,7.777865,0.08934928,0,0.08934928,11.08336,79.16669,0.2149067,5.759515,0.270151,5,8.115554
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.824174,1.824174,4.572292,0,1.413236,1.824174,9.959695,0,0,0,0.1816821,0,0,2.748119,2.610713,3.074439,7.858279,2.792395,0,2.792395,13.73246,98.08879,0.2149993,2.006591,0.1453457,5,8.039962
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.073395,3.073395,2.799276,0,0.9292023,3.073395,18.56547,0,0,0,0.57059,0.2885463,0.274119,0,0,0.2820438,10.37144,0.2820438,0,0.2820438,14.00003,100,0.2150059,3.380734,0.456472,5,10.94203
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.606898,1.606898,0,0,0,1.606898,24.9411,0,2.220446E-16,0,0.4007781,1.691472,1.606898,0,0,0,10.62527,0,1.290694,-1.290694,12.63952,90.28209,0.2150059,1.767588,0.3206225,0,11.02605
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,5.761626,5.761626,5,0,1.53,5.761626,2.333372,0,0,0,0.1344402,0.8017111,0.7616255,0,0,1.434104,9.33458,0,0.6672709,-0.6672709,11.93615,85.25806,0.2150059,6.337788,0.1075521,5,9.469021
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.651971,1.651971,0,0,0,1.651971,7.753429,0,2.220446E-16,0,0.1280844,1.738916,1.651971,0,0,2.175516,8.66731,0,1.610832,-1.610832,10.23819,73.12975,0.2150059,1.817168,0.1024675,0,8.795394
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.44577,5.44577,5,0,1.53,5.44577,0,0,0,0,0,0.4692315,0.4457699,0,0,3.965329,7.056478,0,0.4692315,-0.4692315,9.743573,69.59681,0.2150059,5.990347,0,5,7.056478
