Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.904914,4.904914,5,0,1.53,4.904914,0,0,0,0,0,0,0,0.09508572,0.09033144,4.486698,6.587246,0.09033144,0,0.09033144,9.829268,70.20892,0.215009,5.395406,0,5,6.587246
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,6.875406,6.875406,5,0,1.53,6.875406,0,0,0,0,0,1.974111,1.875406,0,0,4.396366,6.668544,0,1.974111,-1.974111,7.748373,55.34541,0.215009,7.562946,0,5,6.668544
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.589824,4.694433,3.33,0,3.33,10.90749,77.91047,0.2149987,0,0,5,4.694433
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.8325667,0.8325667,4.26396,0,1.329061,0.8325667,0,0,0,0,0,0,0,3.431393,3.259824,3.259824,7.691433,3.259824,0,3.259824,14.00003,100,0.2150676,0.9158233,0,5,7.691433
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150676,0,0,0,10.62527
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6148351,0.6148351,0,0,0,0.6148351,0,0,0,0,0,0.6471949,0.6148351,0,0,0,10.62527,0,0.6471949,-0.6471949,13.31782,95.12713,0.2150676,0.6763186,0,0,10.62527
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1208322,0.1208322,0,0,0,0.1208322,0,0,0,0,0,0.1271918,0.1208322,0,0,0.7191054,9.97808,0,0.1271918,-0.1271918,13.18375,94.16947,0.2150676,0.1329155,0,0,9.97808
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2496151,0.2496151,0,0,0,0.2496151,0,0,0,0,0,0.2627528,0.2496151,0,0,0.8604296,9.850887,0,0.2627528,-0.2627528,12.90679,92.19115,0.2150676,0.2745766,0,0,9.850887
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.5609887,0.5609887,0,0,0,0.5609887,0,0,0,0,0,0.5905144,0.5609887,0,0,1.152377,9.588135,0,0.5905144,-0.5905144,12.28433,87.74504,0.2150676,0.6170876,0,0,9.588135
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06176232,0.06176232,0,0,0,0.06176232,0,0,1.387779E-17,0,0,0.06501296,0.06176232,0,0,1.808504,8.997621,0,0.06501296,-0.06501296,12.2158,87.25555,0.2150676,0.06793855,0,0,8.997621
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.7403439,0.7403439,0,0,0,0.7403439,2.610878,0,0,0,0.01932948,0.7793094,0.7403439,0,0,1.880741,8.932608,0,0.7599799,-0.7599799,11.41471,81.53349,0.2150676,0.8143783,0.01546358,0,8.951937
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.4801045,0.4801045,0,0,0,0.4801045,20.9309,0,0,0,0.1004902,0.5053731,0.4801045,0,0,2.725163,8.172627,0,0.4048829,-0.4048829,10.98793,78.48504,0.2150676,0.5281149,0.08039215,0,8.273118
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.104742,4.104742,5,0,1.53,4.104742,7.456907,0,0,0,0.3060868,0,0,0.8952581,0.8504952,3.175033,7.767745,1.156582,0,1.156582,12.08516,86.32238,0.2151034,4.515216,0.2448694,5,8.073832
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,3.850639,3.850639,5,0,1.53,3.850639,14.06062,0,0,0,0.5414237,0,0,1.149361,1.091893,2.018451,8.808668,1.633316,0,1.633316,13.63466,97.39021,0.2151529,4.235703,0.4331389,5,9.350092
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6321691,0.6321691,0,0,0,0.6321691,23.5519,0,1.110223E-16,0,0.1488878,0.6654412,0.6321691,0,0,0.3851345,10.27865,0,0.5165534,-0.5165534,13.09016,93.50097,0.2151529,0.6953861,0.1191103,0,10.42754
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.6436111,0.6436111,0,0,0,0.6436111,45.2142,0,0,0,0.2910036,0.6774853,0.6436111,0,0,0.9590828,9.762099,0,0.3864817,-0.3864817,12.68277,90.59106,0.2151529,0.7079722,0.2328029,0,10.0531
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,2.849622,2.849622,0,0,0,2.849622,29.7252,0,4.440892E-16,0,0.8470556,2.999602,2.849622,0,0,1.388507,9.375618,0,2.152546,-2.152546,10.41379,74.38408,0.2151529,3.134584,0.6776445,0,10.22267
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.129786,2.129786,0,0,0,2.129786,46.01441,0,0,0,0.9800084,2.24188,2.129786,0,0,3.780225,7.223072,0,1.261871,-1.261871,9.083663,64.88318,0.2151529,2.342764,0.7840067,0,8.20308
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.102821,5.102821,5,0,1.53,5.102821,20.69772,0,0,0,1.056168,0.1082326,0.102821,0,0,5.182304,5.961201,0.9479352,0,0.9479352,9.982953,71.30666,0.2151753,5.613103,0.8449342,5,7.017368
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.031761,3.031761,5,0,1.53,3.031761,30.99844,0,0,0,0.9397989,0,0,1.968239,1.869827,4.234369,6.814342,2.809626,0,2.809626,12.6484,90.34552,0.2152601,3.334938,0.7518391,5,7.754141
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.104141,3.104141,4.092692,0,1.282305,3.104141,12.37582,0,0,0,0.3841627,0,0,0.9885517,0.939124,1.424743,9.343005,1.323287,0,1.323287,13.90378,99.3125,0.2153006,3.414555,0.3073302,5,9.727168
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,2.95551,2.95551,0,0,0,2.95551,16.93907,0,4.440892E-16,0,0.5006357,3.111063,2.95551,0,0,0.1014566,10.53396,0,2.610427,-2.610427,11.15215,79.65803,0.2153006,3.251061,0.4005086,0,11.0346
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.928464,0.928464,0,0,0,0.928464,11.72071,0,0,0,0.1088226,0.9773306,0.928464,0,0,3.001931,7.923536,0,0.8685079,-0.8685079,10.23666,73.11884,0.2153006,1.02131,0.08705808,0,8.032358
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.96694,7.055028,0,0,0,10.23666,73.11884,0.2153006,0,0,0,7.055028
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,6.878837,6.878837,5,0,1.53,6.878837,0,0,0,0,0,1.977723,1.878837,0,0,3.96694,7.055028,0,1.977723,-1.977723,8.151956,58.22813,0.2153006,7.56672,0,5,7.055028
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.19181,4.19181,5,0,1.53,4.19181,0,0,0,0,0,0,0,0.8081901,0.7677806,6.16441,5.077305,0.7677806,0,0.7677806,8.880336,63.43084,0.2153263,4.610991,0,5,5.077305
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.396629,5.768308,3.33,0,3.33,12.03945,85.99591,0.2153157,0,0,5,5.768308
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1585745,0.1585745,0,0,0,0.1585745,0,0,0,0,0,0.1669205,0.1585745,0,0,2.066629,8.765307,0,0.1669205,-0.1669205,11.8635,84.73913,0.2153157,0.1744319,0,0,8.765307
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.486123,1.486123,0,0,0,1.486123,0,0,0,0,0,1.56434,1.486123,0,0,2.252097,8.598387,0,1.56434,-1.56434,10.21454,72.96087,0.2153157,1.634735,0,0,8.598387
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.218786,1.218786,0,0,0,1.218786,0,0,0,0,0,1.282933,1.218786,0,0,3.990252,7.034047,0,1.282933,-1.282933,8.862213,63.30139,0.2153157,1.340665,0,0,7.034047
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.4596683,0.4596683,0,0,0,0.4596683,0,0,5.551115E-17,0,0,0.4838614,0.4596683,0,0,5.415733,5.751115,0,0.4838614,-0.4838614,8.352179,59.65829,0.2153157,0.5056351,0,0,5.751115
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3058236,0.3058236,0,0,0,0.3058236,0,0,5.551115E-17,0,0,0.3219196,0.3058236,0,0,5.953357,5.267253,0,0.3219196,-0.3219196,8.012845,57.23449,0.2153157,0.336406,0,0,5.267253
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8048319,0.8048319,0,0,0,0.8048319,0,0,1.110223E-16,0,0,0.8471915,0.8048319,0,0,6.311045,4.945334,0,0.8471915,-0.8471915,7.119827,50.8558,0.2153157,0.8853151,0,0,4.945334
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.7214441,0.7214441,0,0,0,0.7214441,0,0,1.110223E-16,0,0,0.7594149,0.7214441,0,0,7.252369,4.098142,0,0.7594149,-0.7594149,6.319333,45.138,0.2153157,0.7935886,0,0,4.098142
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,8.096163,3.338727,0.05355068,0,0.05355068,6.370136,45.50088,0.215312,0,0.04284054,0,3.392278
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.166106,1.166106,0,0,0,1.166106,68.86118,0,0,0,0.8029943,1.22748,1.166106,0,0,8.042612,3.386923,0,0.4244857,-0.4244857,5.922688,42.30484,0.215312,1.282717,0.6423954,0,4.189917
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.39235,4.39235,5,0,1.53,4.39235,44.00858,0,0,0,1.93301,0,0,0.6076505,0.5772679,8.514263,2.962437,2.510278,0,2.510278,8.304148,59.31522,0.2153766,4.831584,1.546408,5,4.895448
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.17928,1.17928,4.684543,0,1.44388,1.17928,216.1255,4.440892E-16,0,0,2.548723,0,0,3.505263,3.33,6.003985,5.221688,5.878723,0,5.878723,13.88119,99.15119,0.2153046,1.297207,2.038979,5,7.770411
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.3845085,0.3845085,0,0,0,0.3845085,686.9377,2.111327,0,0,2.641334,0.4047458,0.3845085,0,0,0.1252615,10.51254,0.1252615,0,0.1252615,14.00003,100,0.215296,0.4229594,2.113067,0,13.15387
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.001937,3.001937,0,0,0,3.001937,88.57656,0,0,0,2.659012,3.159933,3.001937,0,0,0,10.62527,0,0.5009211,-0.5009211,13.47201,96.22845,0.215296,3.30213,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.104633,0,0,2.661211,0,0,0,0,0.5565791,10.12435,0.5565791,0,0.5565791,14.00003,100,0.2152575,0,2.128969,0,12.78556
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152575,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.090875,1.090875,0,0,0,1.090875,156.7146,0.5612715,0,0,1.709561,1.14829,1.090875,0,0,0,10.62527,0,0,0,14.00003,100,0.2152575,1.199963,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,3.948715,3.948715,2.143983,0,0.7503074,3.948715,48.10978,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2152575,4.343587,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.383464,3.383464,2.174457,0,0.7586268,3.383464,37.61349,0,0,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2152575,3.721811,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.495609,2.495609,0,0,0,2.495609,17.60502,4.440892E-16,0,0,0.4393523,2.626956,2.495609,0,0,0,10.62527,0,2.187604,-2.187604,11.69409,83.52905,0.2152575,2.74517,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.430671,8.43767,0.08712576,0,0.08712576,11.77675,84.11945,0.2152515,0,0.06970061,0,8.524796
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.707181,3.707181,5,0,1.53,3.707181,0,0,0,0,0,0,0,1.292819,1.228178,2.343546,8.516083,1.228178,0,1.228178,12.9419,92.44194,0.2152925,4.077899,0,5,8.516083
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,10.77169,8.33,5,0,1.53,8.33,0,0,2.441694,3.518863,0,3.505263,3.33,0,0,1.115368,9.621443,0,3.505263,-3.505263,9.247025,66.05005,0.2152925,11.84886,0,5,9.621443
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.010105,6.11618,3.33,0,3.33,12.40614,88.61511,0.215282,0,0,5,6.11618
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06295837,0.06295837,0,0,0,0.06295837,0,0,1.387779E-17,0,0,0.06627196,0.06295837,0,0,1.680105,9.11318,0,0.06627196,-0.06627196,12.33628,88.11613,0.215282,0.0692542,0,0,9.11318
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1166194,0.1166194,0,0,0,0.1166194,0,0,1.387779E-17,0,0,0.1227573,0.1166194,0,0,1.75374,9.046907,0,0.1227573,-0.1227573,12.20689,87.19187,0.215282,0.1282814,0,0,9.046907
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.359154,1.359154,0,0,0,1.359154,0,0,2.220446E-16,0,0,1.430689,1.359154,0,0,1.890137,8.92415,0,1.430689,-1.430689,10.69881,76.4199,0.215282,1.49507,0,0,8.92415
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.39952,0.39952,0,0,0,0.39952,0,0,5.551115E-17,0,0,0.4205474,0.39952,0,0,3.479792,7.493462,0,0.4205474,-0.4205474,10.25551,73.25351,0.215282,0.439472,0,0,7.493462
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.8252098,0.8252098,0,0,0,0.8252098,0,0,1.110223E-16,0,0,0.8686419,0.8252098,0,0,3.947067,7.072914,0,0.8686419,-0.8686419,9.339883,66.71332,0.215282,0.9077308,0,0,7.072914
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3131593,0.3131593,0,0,0,0.3131593,0,0,5.551115E-17,0,0,0.3296414,0.3131593,0,0,4.912224,6.204272,0,0.3296414,-0.3296414,8.992411,64.23138,0.215282,0.3444752,0,0,6.204272
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.9140108,0.9140108,0,0,0,0.9140108,0,0,1.110223E-16,0,0,0.9621167,0.9140108,0,0,5.278492,5.874631,0,0.9621167,-0.9621167,7.978251,56.98739,0.215282,1.005412,0,0,5.874631
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.005501,1.005501,0,0,0,1.005501,0,0,2.220446E-16,0,0,1.058422,1.005501,0,0,6.347511,4.912514,0,1.058422,-1.058422,6.862576,49.0183,0.215282,1.106051,0,0,4.912514
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.9058491,0.9058491,0,0,0,0.9058491,4.708698,0,1.110223E-16,0,0.0426537,0.9535254,0.9058491,0,0,7.523535,3.854093,0,0.9108716,-0.9108716,5.902433,42.16015,0.215282,0.996434,0.03412296,0,3.896746
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,8.535615,2.943221,0.5934244,0,0.5934244,6.465405,46.18137,0.215241,0,0.4747395,0,3.536645
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.255776,3.255776,4.927107,0,1.5101,3.255776,54.03617,0,0,0,1.759297,0,0,1.671332,1.587765,7.94219,3.477303,3.347062,0,3.347062,9.640706,68.86205,0.215335,3.581353,1.407437,5,5.236599
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.030002,3.030002,5,0,1.53,3.030002,48.85111,0,0,0,1.48019,0,0,1.969998,1.871498,4.595129,6.489658,3.351688,0,3.351688,12.8204,91.57407,0.2154316,3.333002,1.184152,5,7.969848
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,7.981365,7.981365,5,0,1.53,7.981365,30.06443,0,8.881784E-16,0.4495015,2.399552,3.138279,2.981365,0,0,1.243441,9.506177,0,0.7387268,-0.7387268,12.04171,86.01204,0.2154316,8.779502,1.919642,5,11.90573
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,1.664145,0,0,3.728393,0,0,0,0,2.064248,8.76745,2.064248,0,2.064248,14.00003,100,0.2152896,0,2.982715,0,12.49584
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.423319,2.423319,0,0,0,2.423319,177.1452,1.74193,0,0,4.292793,2.550862,2.423319,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,2.665651,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,3.893899,3.893899,1.25,0,0.50625,3.893899,86.95638,0.6029417,0,0,3.385993,2.783051,2.643899,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,4.283289,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.10354,1.10354,0,0,0,1.10354,234.5703,1.426956,0,0,2.588577,1.161621,1.10354,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,1.213894,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.189782,4.189782,2.684261,0,0.8978032,4.189782,37.82439,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,4.608761,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,3.991808,3.991808,3.540051,0,1.131434,3.991808,11.91273,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,4.390989,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,4.6431,4.6431,4.578928,0,1.415047,4.6431,1.454854,0,0,0,0.06755032,0.06755032,0.0641728,0,0,0,10.62527,0,0,0,14.00003,100,0.2152896,5.10741,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.8392305,0.8392305,0,0,0,0.8392305,0,0,1.110223E-16,0,0,0.8834005,0.8392305,0,0,0,10.62527,0,0.8834005,-0.8834005,13.06884,93.34869,0.2152896,0.9231535,0,0,10.62527
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.6631,1.6631,0,0,0,1.6631,0,0,2.220446E-16,0,0,1.750631,1.6631,0,0,0.9815561,9.741874,0,1.750631,-1.750631,11.22351,80.1678,0.2152896,1.82941,0,0,9.741874
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.466796,2.466796,0,0,0,2.466796,0,0,4.440892E-16,0,0,2.596627,2.466796,0,0,2.926702,7.991242,0,2.596627,-2.596627,8.486429,60.61723,0.2152896,2.713475,0,0,7.991242
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.9975746,0.9975746,0,0,0,0.9975746,0,0,1.110223E-16,0,0,1.050079,0.9975746,0,0,5.811843,5.394615,0,1.050079,-1.050079,7.37955,52.71096,0.2152896,1.097332,0,0,5.394615
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.607077,0.607077,0,0,0,0.607077,0,0,0,0,0,0.6390284,0.607077,0,0,6.978597,4.344537,0,0.6390284,-0.6390284,6.705954,47.89958,0.2152896,0.6677848,0,0,4.344537
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.313846,1.313846,0,0,0,1.313846,0,0,2.220446E-16,0,0,1.382996,1.313846,0,0,7.688629,3.705508,0,1.382996,-1.382996,5.248149,37.4867,0.2152896,1.44523,0,0,3.705508
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1630642,0.1630642,0,0,0,0.1630642,0,0,0,0,0,0.1716466,0.1630642,0,0,9.225291,2.322512,0,0.1716466,-0.1716466,5.067217,36.19434,0.2152896,0.1793707,0,0,2.322512
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.8740486,0.8740486,0,0,0,0.8740486,0,0,1.110223E-16,0,0,0.9200512,0.8740486,0,0,9.416009,2.150866,0,0.9200512,-0.9200512,4.097398,29.26707,0.2152896,0.9614535,0,0,2.150866
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3488694,0.3488694,0,0,0,0.3488694,0,0,5.551115E-17,0,0,0.3672309,0.3488694,0,0,10.43829,1.230815,0,0.3672309,-0.3672309,3.710303,26.50211,0.2152896,0.3837563,0,0,1.230815
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3055166,0.3055166,0,0,0,0.3055166,0,0,0,0,0,0.3215964,0.3055166,0,0,10.84632,0.8635838,0,0.3215964,-0.3215964,3.37131,24.08074,0.2152896,0.3360682,0,0,0.8635838
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.20365,0.5419874,0,0,0,3.37131,24.08074,0.2152896,0,0,0,0.5419874
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3398493,0.3398493,0,0,0,0.3398493,17.02077,0,0,0,0.05784497,0.3577361,0.3398493,0,0,11.20365,0.5419874,0,0.2998911,-0.2998911,3.055197,21.8228,0.2152896,0.3738342,0.04627597,0,0.5998324
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.7774569,0.7774569,4.28272,0,1.334183,0.7774569,74.85055,0,0,0,0.5819308,0,0,3.505263,3.33,11.53686,0.2420963,3.911931,0,3.911931,6.766381,48.3312,0.2153144,0.8552026,0.4655446,5,0.8240271
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,3.902789,3.902789,5,0,1.53,3.902789,20.48748,0,0,0,0.7995833,0,0,1.097211,1.04235,7.624934,3.762834,1.841933,0,1.841933,8.513792,60.81268,0.2153675,4.293068,0.6396666,5,4.562417
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.182988,5.182988,5,0,1.53,5.182988,33.60939,0,0,0,1.741971,0.192619,0.182988,0,0,5.783,5.420574,1.549352,0,1.549352,9.983637,71.31155,0.2154034,5.701287,1.393577,5,7.162545
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,3.902435,3.902435,5,0,1.53,3.902435,31.29514,0,0,0,1.221272,0,0,1.097565,1.042687,4.233648,6.814991,2.263959,0,2.263959,12.13142,86.6528,0.2154662,4.292678,0.9770178,5,8.036263
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.387588,4.387588,5,0,1.53,4.387588,19.16539,0,0,0,0.8408983,0,0,0.6124122,0.5817916,1.969689,8.852554,1.42269,0,1.42269,13.4811,96.29337,0.2155049,4.826346,0.6727186,5,9.693452
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.3714537,0,0,0.9184532,0,0,0,0,0.5469994,10.13297,0.5469994,0,0.5469994,14.00003,100,0.2154674,0,0.7347625,0,11.05143
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154674,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.145905,1.145905,0,0,0,1.145905,155.9867,0.5812433,0,0,1.787459,1.206216,1.145905,0,0,0,10.62527,0,0,0,14.00003,100,0.2154674,1.260496,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.8609411,0.8609411,0,0,0,0.8609411,145.3637,0.3452417,0,0,1.251495,0.9062538,0.8609411,0,0,0,10.62527,0,0,0,14.00003,100,0.2154674,0.9470352,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.336913,0.336913,0,0,0,0.336913,276.9435,0.5784132,0,0,0.9330584,0.3546452,0.336913,0,0,0,10.62527,0,0,0,14.00003,100,0.2154674,0.3706043,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.216775,5.216775,4.808341,0,1.477677,5.216775,8.2413,5.551115E-16,0,0,0.42993,0.42993,0.4084335,0,0,0,10.62527,0,0,0,14.00003,100,0.2154674,5.738452,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.849129,1.849129,0,0,0,1.849129,6.086884,0,2.220446E-16,0,0.1125544,1.946452,1.849129,0,0,0,10.62527,0,1.833897,-1.833897,12.06693,86.19218,0.2154674,2.034042,0.09004349,0,10.73783
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.745682,4.745682,5,0,1.53,4.745682,0,0,0,0,0,0,0,0.2543175,0.2416016,2.037664,8.791377,0.2416016,0,0.2416016,12.29613,87.82935,0.2154754,5.220251,0,5,8.791377
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.789094,3.789094,5,0,1.53,3.789094,0,0,0,0,0,0,0,1.210906,1.15036,1.796062,9.008819,1.15036,0,1.15036,13.38746,95.62453,0.2155133,4.168004,0,5,9.008819
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.505243,2.505243,0,0,0,2.505243,0,0,4.440892E-16,0,0,2.637098,2.505243,0,0,0.6457018,10.04414,0,2.637098,-2.637098,10.60772,75.76925,0.2155133,2.755768,0,0,10.04414
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1384738,0.1384738,0,0,0,0.1384738,0,0,2.775558E-17,0,0,0.1457619,0.1384738,0,0,3.575811,7.407044,0,0.1457619,-0.1457619,10.45407,74.67178,0.2155133,0.1523211,0,0,7.407044
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.8853649,0.8853649,0,0,0,0.8853649,0,0,1.110223E-16,0,0,0.931963,0.8853649,0,0,3.737768,7.261282,0,0.931963,-0.931963,9.471694,67.65482,0.2155133,0.9739014,0,0,7.261282
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.773283,6.329319,0,0,0,9.471694,67.65482,0.2155133,0,0,0,6.329319
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.773283,6.329319,0,0,0,9.471694,67.65482,0.2155133,0,0,0,6.329319
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.8244635,0.8244635,0,0,0,0.8244635,0,0,1.110223E-16,0,0,0.8678563,0.8244635,0,0,4.773283,6.329319,0,0.8678563,-0.8678563,8.556893,61.12054,0.2155133,0.9069099,0,0,6.329319
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2099859,0.2099859,0,0,0,0.2099859,0,0,0,0,0,0.2210378,0.2099859,0,0,5.737568,5.461463,0,0.2210378,-0.2210378,8.323899,59.4563,0.2155133,0.2309845,0,0,5.461463
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.983165,5.240425,0,0,0,8.323899,59.4563,0.2155133,0,0,0,5.240425
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.3915161,0.3915161,0,0,0,0.3915161,0,0,5.551115E-17,0,0,0.4121222,0.3915161,0,0,5.983165,5.240425,0,0.4121222,-0.4121222,7.889484,56.35334,0.2155133,0.4306677,0,0,5.240425
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3437363,0.3437363,0,0,0,0.3437363,18.60797,0,0,0,0.06396235,0.3618277,0.3437363,0,0,6.441079,4.828303,0,0.2978653,-0.2978653,7.575506,54.11065,0.2155133,0.3781099,0.05116988,0,4.892265
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.525904,1.525904,0,0,0,1.525904,22.5997,0,0,0,0.3448497,1.606214,1.525904,0,0,6.77204,4.530438,0,1.261365,-1.261365,6.245911,44.61356,0.2155133,1.678494,0.2758798,0,4.875288
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.8109468,0.8109468,0,0,0,0.8109468,113.689,0,0,0,0.9219569,0.8536282,0.8109468,0,0,8.173556,3.269073,0.06832875,0,0.06832875,6.310734,45.07658,0.2155086,0.8920414,0.7375655,0,4.19103
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.48474,3.48474,5,0,1.53,3.48474,41.85294,0,0,0,1.458466,0,0,1.51526,1.439497,8.105228,3.330569,2.897963,0,2.897963,9.059982,64.71404,0.2155898,3.833214,1.166773,5,4.789035
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.983347,1.983347,4.916734,0,1.507268,1.983347,99.29218,-4.440892E-16,0,0,1.969308,0,0,2.933387,2.786718,5.207265,5.938736,4.756026,0,4.756026,13.57195,96.94228,0.2156174,2.181681,1.575447,5,7.908044
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6336564,0.6336564,0,0,0,0.6336564,149.0756,0,0,0,0.9446273,0.6670067,0.6336564,0,0,0.4512388,10.21916,0.2776206,0,0.2776206,13.83532,98.82351,0.2155984,0.697022,0.7557019,0,11.16379
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.4160398,0,0,0.589658,0,0,0,0,0.1736182,10.46902,0.1736182,0,0.1736182,14.00003,100,0.2155865,0,0.4717264,0,11.05868
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.296571,3.296571,2.083551,0,0.7338094,3.296571,38.73308,0,0,0,1.276864,1.276864,1.21302,0,0,0,10.62527,0,0,0,14.00003,100,0.2155865,3.626228,1.021491,5,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3420991,0.3420991,0,0,0,0.3420991,180.5598,0.257589,0,0,0.6176932,0.3601043,0.3420991,0,0,0,10.62527,0,0,0,14.00003,100,0.2155865,0.376309,0.4941546,0,11.24297
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155865,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01205378,0.01205378,0,0,0,0.01205378,6540.496,0.7756886,0,0,0.7883767,0.01268819,0.01205378,0,0,0,10.62527,0,0,0,14.00003,100,0.2155865,0.01325915,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,3.7742,3.7742,3.571961,0,1.140145,3.7742,5.64048,1.94289E-16,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2155865,4.15162,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,8.605374,8.33,5,0,1.53,8.33,1.292197,0,0.2753744,1.135912,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2155865,9.465912,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.025522,3.025522,5,0,1.53,3.025522,0,0,0,0,0,0,0,1.974478,1.875754,3.775137,7.227651,1.875754,0,1.875754,12.19812,87.12922,0.2156482,3.328074,0,5,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.142156,6.142156,5,0,1.53,6.142156,0,0,0,0,0,1.202269,1.142156,0,0,1.899383,8.91583,0,1.202269,-1.202269,10.93081,78.07707,0.2156482,6.756371,0,5,8.91583
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,9.646264,8.33,5,0,1.53,8.33,0,0,1.316264,2.28089,0,3.505263,3.33,0,0,3.235238,7.71356,0,3.505263,-3.505263,7.23594,51.68518,0.2156482,10.61089,0,5,7.71356
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.9452437,0.9452437,4.450507,0,1.379988,0.9452437,0,0,0,0,0,0,0,3.505263,3.33,7.129974,4.208297,3.33,0,3.33,10.39506,74.25025,0.2157282,1.039768,0,5,4.208297
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2703455,0.2703455,3.775609,0,1.195741,0.2703455,0,0,0,0,0,0,0,3.505263,3.33,3.799975,7.205297,3.33,0,3.33,13.55417,96.81532,0.2157433,0.2973801,0,5,7.205297
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.268224,1.268224,0,0,0,1.268224,0,0,0,0,0,1.334973,1.268224,0,0,0.4699746,10.2023,0,1.334973,-1.334973,12.14699,86.76402,0.2157433,1.395046,0,0,10.2023
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1659341,0.1659341,0,0,0,0.1659341,0,0,2.775558E-17,0,0,0.1746674,0.1659341,0,0,1.953277,8.867325,0,0.1746674,-0.1746674,11.96287,85.44891,0.2157433,0.1825275,0,0,8.867325
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5448989,0.5448989,0,0,0,0.5448989,0,0,0,0,0,0.5735778,0.5448989,0,0,2.147352,8.692657,0,0.5735778,-0.5735778,11.35827,81.13031,0.2157433,0.5993888,0,0,8.692657
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1292176,0.1292176,0,0,0,0.1292176,0,0,2.775558E-17,0,0,0.1360185,0.1292176,0,0,2.784661,8.11908,0,0.1360185,-0.1360185,11.21489,80.1062,0.2157433,0.1421394,0,0,8.11908
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2330908,0.2330908,0,0,0,0.2330908,0,0,0,0,0,0.2453587,0.2330908,0,0,2.935793,7.983061,0,0.2453587,-0.2453587,10.95626,78.25884,0.2157433,0.2563999,0,0,7.983061
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.261408,1.261408,0,0,0,1.261408,0,0,2.220446E-16,0,0,1.327798,1.261408,0,0,3.208414,7.737702,0,1.327798,-1.327798,9.556638,68.26156,0.2157433,1.387549,0,0,7.737702
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.4816392,0.4816392,0,0,0,0.4816392,13.38768,0,1.110223E-16,0,0.0644803,0.5069886,0.4816392,0,0,4.683745,6.409904,0,0.4425083,-0.4425083,9.090193,64.92982,0.2157433,0.5298031,0.05158424,0,6.474384
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,4.682395,4.682395,5,0,1.53,4.682395,16.98619,0,0,0,0.7953604,0,0,0.3176051,0.3017248,5.175421,5.967395,1.097085,0,1.097085,10.13098,72.36399,0.2157714,5.150634,0.6362883,5,6.762756
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.344114,3.344114,5,0,1.53,3.344114,53.7211,0,0,0,1.796495,0,0,1.655886,1.573092,4.078336,6.954772,3.369586,0,3.369586,13.32765,95.1973,0.2158639,3.678525,1.437196,5,8.751266
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,0,0,0,0,2.075569,0,0,2.784318,0,0,0,0,0.7087492,9.9874,0.7087492,0,0.7087492,14.00003,100,0.2158156,0,2.227455,0,12.77172
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,5.596283,5.596283,2.436633,0,0.8302009,5.596283,59.43137,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,6.155912,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.99526,1.99526,0,0,0,1.99526,186.6631,1.624141,0,0,3.724415,2.100274,1.99526,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,2.194786,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,6.441449,6.441449,3.111449,0,1.014426,6.441449,75.58352,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,7.085594,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.524355,1.524355,0,0,0,1.524355,330.7046,3.436528,0,0,5.041113,1.604584,1.524355,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,1.676791,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.454841,1.454841,0,0,0,1.454841,312.7921,3.019216,0,0,4.550627,1.531411,1.454841,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,1.600325,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.9524248,0.9524248,0,0,0,0.9524248,372.7296,2.547416,0,0,3.549969,1.002552,0.9524248,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,1.047667,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.5979927,0.5979927,0,0,0,0.5979927,321.9428,1.295728,0,0,1.925195,0.6294661,0.5979927,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,0.657792,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,3.683805,3.683805,3.59045,0,1.145193,3.683805,2.667562,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,4.052185,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158156,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,6.891951,6.891951,5,0,1.53,6.891951,0,0,0,0,0,1.991527,1.891951,0,0,0,10.62527,0,1.991527,-1.991527,11.90077,85.00536,0.2158156,7.581146,0,5,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.032684,1.032684,0,0,0,1.032684,0,0,0,0,0,1.087036,1.032684,0,0,2.212808,8.633747,0,1.087036,-1.087036,10.75494,76.82083,0.2158156,1.135953,0,0,8.633747
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2240633,0.2240633,0,0,0,0.2240633,0,0,2.775558E-17,0,0,0.2358561,0.2240633,0,0,3.420626,7.546711,0,0.2358561,-0.2358561,10.50632,75.04502,0.2158156,0.2464696,0,0,7.546711
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3544389,0.3544389,0,0,0,0.3544389,0,0,0,0,0,0.3730936,0.3544389,0,0,3.682688,7.310855,0,0.3730936,-0.3730936,10.11305,72.23592,0.2158156,0.3898828,0,0,7.310855
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.7806649,0.7806649,0,0,0,0.7806649,0,0,1.110223E-16,0,0,0.8217525,0.7806649,0,0,4.097236,6.937761,0,0.8217525,-0.8217525,9.246845,66.04876,0.2158156,0.8587314,0,0,6.937761
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010295,6.116009,0,0,0,9.246845,66.04876,0.2158156,0,0,0,6.116009
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010295,6.116009,0,0,0,9.246845,66.04876,0.2158156,0,0,0,6.116009
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.515037,1.515037,0,0,0,1.515037,0,0,2.220446E-16,0,0,1.594776,1.515037,0,0,5.010295,6.116009,0,1.594776,-1.594776,7.565804,54.04134,0.2158156,1.666541,0,0,6.116009
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.7337545,0.7337545,0,0,0,0.7337545,0,0,1.110223E-16,0,0,0.7723731,0.7337545,0,0,6.782269,4.521233,0,0.7723731,-0.7723731,6.751651,48.22598,0.2158156,0.8071299,0,0,4.521233
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4117559,0.4117559,0,0,0,0.4117559,11.43223,0,0,0,0.04707287,0.4334272,0.4117559,0,0,7.64046,3.74886,0,0.3863544,-0.3863544,6.344398,45.31703,0.2158156,0.4529315,0.0376583,0,3.795933
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,8.069743,3.362505,0.752874,0,0.752874,7.058636,50.41873,0.2157643,0,0.6022992,0,4.115379
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.654546,3.654546,5,0,1.53,3.654546,48.71212,0,0,0,1.780207,0,0,1.345454,1.278181,7.316869,4.040092,3.058388,0,3.058388,9.960078,71.14327,0.2158467,4.02,1.424165,5,5.820299
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.67754,1.67754,2.935347,0,0.9663497,1.67754,174.9272,0,0,0,2.934474,0,0,1.257807,1.194917,4.258481,6.792641,4.12939,0,4.12939,13.87756,99.12524,0.215727,1.845294,2.347579,5,9.727115
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.339221,3.339221,1.25,0,0.50625,3.339221,97.65861,0.932766,0,0,3.261037,2.19918,2.089221,0,0,0.1290907,10.50909,0.1290907,0,0.1290907,14.00003,100,0.2157182,3.673143,2.608829,5,13.77013
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.535046,1.535046,0,0,0,1.535046,207.5182,1.569662,0,0,3.185499,1.615838,1.535046,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,1.68855,2.548399,0,13.81077
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,3.903423,3.903423,1.25,0,0.50625,3.903423,89.10606,0.6851098,0,0,3.478187,2.793077,2.653423,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,4.293766,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.244066,2.244066,0,0,0,2.244066,157.0825,1.16286,0,0,3.525035,2.362175,2.244066,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,2.468473,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.015217,1.015217,0,0,0,1.015217,333.9029,2.321189,0,0,3.389839,1.068649,1.015217,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,1.116739,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.13947,3.13947,1.25,0,0.50625,3.13947,75.02337,0.3664205,0,0,2.355336,1.988916,1.88947,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,3.453417,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.155519,3.155519,2.247699,0,0.778622,3.155519,30.28342,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2157182,3.47107,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.132001,1.132001,0,0,0,1.132001,8.77097,0,2.220446E-16,0,0.09928744,1.19158,1.132001,0,0,0,10.62527,0,1.092292,-1.092292,12.84865,91.77589,0.2157182,1.245201,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.859964,4.859964,5,0,1.53,4.859964,0,0,0,0,0,0,0,0.1400355,0.1330338,1.213658,9.532982,0.1330338,0,0.1330338,12.97486,92.67737,0.2157225,5.345961,0,5,9.532982
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.296666,1.296666,0,0,0,1.296666,0,0,2.220446E-16,0,0,1.364912,1.296666,0,0,1.080624,9.652713,0,1.364912,-1.364912,11.53611,82.40066,0.2157225,1.426333,0,0,9.652713
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.597193,8.287801,0,0,0,11.53611,82.40066,0.2157225,0,0,0,8.287801
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.08166686,0.08166686,0,0,0,0.08166686,0,0,0,0,0,0.08596512,0.08166686,0,0,2.597193,8.287801,0,0.08596512,-0.08596512,11.4455,81.7534,0.2157225,0.08983355,0,0,8.287801
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01507891,0.01507891,0,0,0,0.01507891,0,0,0,0,0,0.01587253,0.01507891,0,0,2.692709,8.201836,0,0.01587253,-0.01587253,11.42877,81.6339,0.2157225,0.0165868,0,0,8.201836
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.108687,1.108687,0,0,0,1.108687,0,0,2.220446E-16,0,0,1.167039,1.108687,0,0,2.710346,8.185963,0,1.167039,-1.167039,10.1986,72.84701,0.2157225,1.219555,0,0,8.185963
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5099218,0.5099218,0,0,0,0.5099218,0,0,0,0,0,0.5367599,0.5099218,0,0,4.007055,7.018925,0,0.5367599,-0.5367599,9.632807,68.80563,0.2157225,0.560914,0,0,7.018925
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2370688,0.2370688,0,0,0,0.2370688,0,0,2.775558E-17,0,0,0.2495461,0.2370688,0,0,4.603455,6.482165,0,0.2495461,-0.2495461,9.369762,66.92674,0.2157225,0.2607757,0,0,6.482165
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5214566,0.5214566,0,0,0,0.5214566,0,0,0,0,0,0.5489017,0.5214566,0,0,4.880729,6.232618,0,0.5489017,-0.5489017,8.791169,62.79394,0.2157225,0.5736023,0,0,6.232618
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.4889066,0.4889066,0,0,0,0.4889066,0,0,0,0,0,0.5146385,0.4889066,0,0,5.490619,5.683717,0,0.5146385,-0.5146385,8.248693,58.91911,0.2157225,0.5377973,0,0,5.683717
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.003364,1.003364,0,0,0,1.003364,0,0,0,0,0,1.056172,1.003364,0,0,6.06244,5.169078,0,1.056172,-1.056172,7.135389,50.96696,0.2157225,1.1037,0,0,5.169078
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.176211,1.176211,0,0,0,1.176211,5.317668,0,2.220446E-16,0,0.06254698,1.238116,1.176211,0,0,7.235965,4.112906,0,1.175569,-1.175569,5.89623,42.11585,0.2157225,1.293832,0.05003758,0,4.175453
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,8.542152,2.937337,0.7697161,0,0.7697161,6.626447,47.33167,0.2156702,0,0.6157729,0,3.707053
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.424593,1.424593,0,0,0,1.424593,142.8675,0,0,0,2.03528,1.499572,1.424593,0,0,7.772437,3.630081,0.5357088,0,0.5357088,7.134665,50.96179,0.2156339,1.567052,1.628224,0,5.665361
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,6.787612,6.787612,5,0,1.53,6.787612,50.68353,0,0,0,3.440202,1.881697,1.787612,0,0,7.236728,4.112219,1.558505,0,1.558505,8.613193,61.52268,0.2156694,7.466373,2.752161,5,7.552421
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.583034,3.583034,5,0,1.53,3.583034,112.7773,0,0,0,4.04085,0,0,1.416966,1.346118,5.678223,5.514873,5.386967,0,5.386967,13.72372,98.02636,0.2156618,3.941337,3.23268,5,9.555723
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,4.607435,4.607435,1.277435,0,0.5137399,4.607435,103.4113,0.9680915,0,0,4.764611,3.505263,3.33,0,0,0.291256,10.36314,0.291256,0,0.291256,14.00003,100,0.2156421,5.068179,3.811689,5,15.12775
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156421,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.137346,2.137346,0,0,0,2.137346,153.5215,1.031447,0,0,3.281285,2.249837,2.137346,0,0,0,10.62527,0,0,0,14.00003,100,0.2156421,2.35108,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.209479,2.209479,0,0,0,2.209479,148.7597,0.9610461,0,0,3.286813,2.325767,2.209479,0,0,0,10.62527,0,0,0,14.00003,100,0.2156421,2.430427,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.7742385,0.7742385,0,0,0,0.7742385,247.5945,1.101984,0,0,1.916972,0.8149879,0.7742385,0,0,0,10.62527,0,0,0,14.00003,100,0.2156421,0.8516624,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.547092,1.547092,0,0,0,1.547092,108.3261,0.04738596,0,0,1.675904,1.628518,1.547092,0,0,0,10.62527,0,0,0,14.00003,100,0.2156421,1.701802,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0006098667,0.0006098667,0,0,0,0.0006098667,110948.2,0.6759941,0,0,0.676636,0.000641965,0.0006098667,0,0,0,10.62527,0,0,0,14.00003,100,0.2156421,0.0006708534,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,2.911917,2.911917,0,0,0,2.911917,3.181437,0,4.440892E-16,0,0.09264079,3.065176,2.911917,0,0,0,10.62527,0,2.972535,-2.972535,10.8667,77.61914,0.2156421,3.203109,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.498831,3.498831,5,0,1.53,3.498831,0,2.220446E-16,0,0,0,0,0,1.501169,1.42611,3.302817,7.652739,1.42611,0,1.42611,12.21963,87.28288,0.2156885,3.848714,0,5,7.652739
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.822875,2.822875,0,0,0,2.822875,0,0,4.440892E-16,0,0,2.971447,2.822875,0,0,1.876706,8.936238,0,2.971447,-2.971447,9.087447,64.91021,0.2156885,3.105162,0,0,8.936238
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.8261629,0.8261629,0,0,0,0.8261629,0,0,1.110223E-16,0,0,0.8696452,0.8261629,0,0,5.178315,5.964791,0,0.8696452,-0.8696452,8.170761,58.36246,0.2156885,0.9087793,0,0,5.964791
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.144587,5.095146,0,0,0,8.170761,58.36246,0.2156885,0,0,0,5.095146
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4382311,0.4382311,0,0,0,0.4382311,0,0,5.551115E-17,0,0,0.4612959,0.4382311,0,0,6.144587,5.095146,0,0.4612959,-0.4612959,7.684513,54.88926,0.2156885,0.4820542,0,0,5.095146
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.03992096,0.03992096,0,0,0,0.03992096,0,0,6.938894E-18,0,0,0.04202207,0.03992096,0,0,6.657138,4.63385,0,0.04202207,-0.04202207,7.640217,54.57287,0.2156885,0.04391306,0,0,4.63385
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.460823,1.460823,0,0,0,1.460823,0,0,2.220446E-16,0,0,1.537708,1.460823,0,0,6.703829,4.591828,0,1.537708,-1.537708,6.019331,42.99513,0.2156885,1.606905,0,0,4.591828
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.8337755,0.8337755,0,0,0,0.8337755,0,0,1.110223E-16,0,0,0.8776584,0.8337755,0,0,8.412394,3.05412,0,0.8776584,-0.8776584,5.094197,36.38705,0.2156885,0.917153,0,0,3.05412
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.6668977,0.6668977,0,0,0,0.6668977,0,0,0,0,0,0.7019975,0.6668977,0,0,9.387569,2.176461,0,0.7019975,-0.7019975,4.354227,31.10156,0.2156885,0.7335874,0,0,2.176461
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.3705715,0.3705715,0,0,0,0.3705715,0,0,5.551115E-17,0,0,0.3900752,0.3705715,0,0,10.16757,1.474464,0,0.3900752,-0.3900752,3.943052,28.1646,0.2156885,0.4076286,0,0,1.474464
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1037254,0.1037254,0,0,0,0.1037254,0,0,0,0,0,0.1091847,0.1037254,0,0,10.60098,1.084389,0,0.1091847,-0.1091847,3.827961,27.34252,0.2156885,0.114098,0,0,1.084389
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2412419,0.2412419,0,0,0,0.2412419,24.2837,5.551115E-17,0,0,0.05858246,0.2539388,0.2412419,0,0,10.7223,0.9752039,0,0.1953563,-0.1953563,3.622037,25.87164,0.2156885,0.265366,0.04686597,0,1.033786
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.062017,5.062017,5,0,1.53,5.062017,17.90631,0,0,0,0.9064208,0.06528151,0.06201744,0,0,10.93936,0.7798476,0.8411393,0,0.8411393,4.420012,31.57145,0.2157076,5.568219,0.7251366,5,1.686268
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.562062,3.562062,5,0,1.53,3.562062,50.09367,0,0,0,1.784367,0,0,1.437938,1.366041,10.09822,1.536873,3.150409,0,3.150409,7.408752,52.91955,0.2157926,3.918268,1.427494,5,3.32124
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,3.505263,0,1.121937,0,0,0,0,0,3.210471,0,0,3.505263,3.33,6.947815,4.372241,6.540471,0,6.540471,13.61359,97.23972,0.2155649,0,2.568377,5,7.582712
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.006305,2.006305,0,0,0,2.006305,175.9076,1.009999,0,0,3.529243,2.1119,2.006305,0,0,0.4073441,10.25866,0.4073441,0,0.4073441,14.00003,100,0.2155374,2.206935,2.823394,0,13.78791
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,4.768701,4.768701,1.438701,0,0.5577654,4.768701,98.2872,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2155374,5.245571,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.4708224,0.4708224,0,0,0,0.4708224,1092.144,4.646455,0,0,5.142057,0.4956025,0.4708224,0,0,0,10.62527,0,0,0,14.00003,100,0.2155374,0.5179046,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.064701,1.064701,0,0,0,1.064701,432.7349,3.486596,0,0,4.607334,1.120738,1.064701,0,0,0,10.62527,0,0,0,14.00003,100,0.2155374,1.171171,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.264224,4.264224,1.25,0,0.50625,4.264224,97.65237,0.9912482,0,0,4.164115,3.172867,3.014224,0,0,0,10.62527,0,0,0,14.00003,100,0.2155374,4.690646,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,3.706534,3.706534,1.587139,0,0.598289,3.706534,60.18943,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2155374,4.077188,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.354631,2.354631,0,0,0,2.354631,79.54096,0,0,0,1.872896,2.478559,2.354631,0,0,0,10.62527,0,0.6056626,-0.6056626,13.3616,95.43983,0.2155374,2.590094,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,3.733766,3.733766,3.519353,0,1.125783,3.733766,24.06837,2.220446E-16,0,0,0.8986565,0.225698,0.2144131,0,0,0.6729584,10.01961,0.6729584,0,0.6729584,14.00003,100,0.2155527,4.107143,0.7189252,5,10.91827
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6401983,0.6401983,0,0,0,0.6401983,13.26152,0,1.110223E-16,0,0.0849,0.673893,0.6401983,0,0,0,10.62527,0,0.588993,-0.588993,13.37918,95.56535,0.2155527,0.7042181,0.06792,0,10.71017
