Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.009634997,0.009634997,0,0,0,0.009634997,0,0,0,0,0,0.0101421,0.009634997,0,0,0.6544366,10.03628,0,0.0101421,-0.0101421,13.36848,95.48898,0.2155527,0.0105985,0,0,10.03628
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.867661,4.867661,5,0,1.53,4.867661,0,0,0,0,0,0,0,0.1323391,0.1257222,0.6657056,10.02614,0.1257222,0,0.1257222,13.48775,96.34091,0.2155568,5.354427,0,5,10.02614
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.516689,2.516689,0,0,0,2.516689,0,0,4.440892E-16,0,0,2.649146,2.516689,0,0,0.5399835,10.13929,0,2.649146,-2.649146,10.69531,76.39492,0.2155568,2.768358,0,0,10.13929
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5341953,0.5341953,0,0,0,0.5341953,0,0,0,0,0,0.5623108,0.5341953,0,0,3.483479,7.490143,0,0.5623108,-0.5623108,10.10258,72.16116,0.2155568,0.5876148,0,0,7.490143
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.039628,1.039628,0,0,0,1.039628,0,0,0,0,0,1.094345,1.039628,0,0,4.108269,6.927833,0,1.094345,-1.094345,8.949041,63.9216,0.2155568,1.14359,0,0,6.927833
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6112172,0.6112172,0,0,0,0.6112172,0,0,1.110223E-16,0,0,0.6433865,0.6112172,0,0,5.324207,5.833488,0,0.6433865,-0.6433865,8.270852,59.0774,0.2155568,0.6723389,0,0,5.833488
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.006637,1.006637,0,0,0,1.006637,0,0,0,0,0,1.059618,1.006637,0,0,6.039081,5.190101,0,1.059618,-1.059618,7.153916,51.0993,0.2155568,1.107301,0,0,5.190101
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.050668,1.050668,0,0,0,1.050668,0,0,2.220446E-16,0,0,1.105967,1.050668,0,0,7.216435,4.130483,0,1.105967,-1.105967,5.988125,42.77224,0.2155568,1.155735,0,0,4.130483
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.04117,1.04117,0,0,0,1.04117,0,0,0,0,0,1.095968,1.04117,0,0,8.445287,3.024516,0,1.095968,-1.095968,4.832874,34.52046,0.2155568,1.145286,0,0,3.024516
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6225882,0.6225882,0,0,0,0.6225882,0,0,1.110223E-16,0,0,0.655356,0.6225882,0,0,9.663029,1.928548,0,0.655356,-0.655356,4.142068,29.58614,0.2155568,0.684847,0,0,1.928548
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.3969694,0.3969694,0,0,0,0.3969694,0,0,0,0,0,0.4178626,0.3969694,0,0,10.3912,1.273192,0,0.4178626,-0.4178626,3.701602,26.43996,0.2155568,0.4366664,0,0,1.273192
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.001325,1.001325,4.506588,0,1.395299,1.001325,5.727285,0,0,0,0.05734874,0,0,3.505263,3.33,10.85549,0.8553295,3.387349,0,3.387349,6.915123,49.39364,0.2156373,1.101457,0.045879,5,0.9126783
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.4990253,0.4990253,4.004289,0,1.258171,0.4990253,181.0776,4.440892E-16,0,0,0.9036233,0,0,3.505263,3.33,7.468145,3.903943,4.233624,0,4.233624,10.93149,78.08192,0.2156132,0.5489278,0.7228986,5,4.807567
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,3.715424,3.715424,5,0,1.53,3.715424,42.50275,0,0,0,1.579157,0,0,1.284576,1.220348,3.234522,7.714204,2.799505,0,2.799505,13.58733,97.05219,0.2156884,4.086966,1.263326,5,9.293362
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.470059,4.470059,2.441533,0,0.8315384,4.470059,57.50055,0,0,0,2.570309,2.135291,2.028527,0,0,0.4350173,10.23376,0.4350173,0,0.4350173,14.00003,100,0.2156982,4.917065,2.056247,5,12.80407
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.156281,4.156281,1.25,0,0.50625,4.156281,79.93591,0.2631177,0,0,3.322361,3.059243,2.906281,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,4.571909,2.657888,5,13.94763
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,8.294779,8.294779,4.964779,0,1.520385,8.294779,52.70122,0.8661862,0,0.7942568,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,9.124257,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.331702,4.331702,1.25,0,0.50625,4.331702,97.20493,0.9667313,0,0,4.210629,3.243897,3.081702,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,4.764873,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.1708,2.1708,0,0,0,2.1708,142.5923,0.810342,0,0,3.095395,2.285053,2.1708,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,2.38788,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.386357,2.386357,0,0,0,2.386357,147.4864,1.007597,0,0,3.519552,2.511955,2.386357,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,2.624993,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.6958744,0.6958744,0,0,0,0.6958744,501.8015,2.759409,0,0,3.491908,0.7324994,0.6958744,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,0.7654619,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.4946105,0.4946105,0,0,0,0.4946105,460.0404,1.754765,0,0,2.275408,0.5206426,0.4946105,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,0.5440716,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.171205,4.171205,3.321341,0,1.071726,4.171205,21.44688,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2156982,4.588325,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.310497,5.310497,5,0,1.53,5.310497,1.59953,0,8.881784E-16,0,0.08494299,0.326839,0.310497,0,0,0,10.62527,0,0.241896,-0.241896,13.74505,98.17871,0.2156982,5.841547,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,7.369931,7.369931,5,0,1.53,7.369931,0,0,0,0,0,2.494664,2.369931,0,0,0.2687733,10.38338,0,2.494664,-2.494664,11.11544,79.39584,0.2156982,8.106924,0,5,10.38338
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,5.760182,5.760182,5,0,1.53,5.760182,0,0,0,0,0,0.8001921,0.7601824,0,0,3.040622,7.888714,0,0.8001921,-0.8001921,10.27196,73.37103,0.2156982,6.336201,0,5,7.888714
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,8.938394,8.33,5,0,1.53,8.33,0,0,0.6083937,1.502233,0,3.505263,3.33,0,0,3.929724,7.088522,0,3.505263,-3.505263,6.577092,46.97914,0.2156982,9.832233,0,5,7.088522
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.019343,1.019343,4.524606,0,1.400218,1.019343,0,0,0,0,0,0,0,3.505263,3.33,7.824461,3.583259,3.33,0,3.33,9.736208,69.5442,0.2157839,1.121277,0,5,3.583259
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.534657,1.534657,5,0,1.53,1.534657,0,0,0,0,0,0,0,3.465343,3.292076,4.494462,6.580259,3.292076,0,3.292076,12.85934,91.85228,0.2158899,1.688123,0,5,6.580259
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.202386,9.543127,0,0,0,12.85934,91.85228,0.2158899,0,0,0,9.543127
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.8993253,0.8993253,0,0,0,0.8993253,0,0,0,0,0,0.9466581,0.8993253,0,0,1.202386,9.543127,0,0.9466581,-0.9466581,11.86148,84.72469,0.2158899,0.9892578,0,0,9.543127
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8097582,0.8097582,0,0,0,0.8097582,0,0,1.110223E-16,0,0,0.8523771,0.8097582,0,0,2.254228,8.596469,0,0.8523771,-0.8523771,10.963,78.30695,0.2158899,0.890734,0,0,8.596469
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.2767836,0.2767836,0,0,0,0.2767836,0,0,0,0,0,0.2913512,0.2767836,0,0,3.201314,7.744092,0,0.2913512,-0.2913512,10.65588,76.1133,0.2158899,0.304462,0,0,7.744092
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.681653,1.681653,0,0,0,1.681653,0,0,2.220446E-16,0,0,1.770161,1.681653,0,0,3.525037,7.452741,0,1.770161,-1.770161,8.78997,62.78538,0.2158899,1.849818,0,0,7.452741
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.8370449,0.8370449,0,0,0,0.8370449,0,0,1.110223E-16,0,0,0.8810999,0.8370449,0,0,5.491882,5.68258,0,0.8810999,-0.8810999,7.86121,56.15139,0.2158899,0.9207494,0,0,5.68258
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,6.470882,4.80148,0.03531151,0,0.03531151,7.89471,56.39067,0.2158875,0,0.02824921,0,4.836792
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.176576,6.176576,5,0,1.53,6.176576,16.59631,0,0,0,1.025084,1.238501,1.176576,0,0,6.435571,4.833261,0,0.2134172,-0.2134172,7.669748,54.78381,0.2158875,6.794233,0.8200669,5,5.858344
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1604363,0.1604363,3.665699,0,1.165736,0.1604363,1331.641,0,0,0,2.136436,0,0,3.505263,3.33,6.672701,4.619843,5.466436,0,5.466436,12.85567,91.826,0.2157486,0.17648,1.709149,5,6.756279
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,5.616192,5.616192,3.669667,0,1.166819,5.616192,57.96166,0,0,0,3.255238,2.048973,1.946525,0,0,1.206265,9.539636,1.206265,0,1.206265,14.00003,100,0.2157757,6.177811,2.60419,5,12.79487
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,4.020177,0,0,4.020177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157757,0,3.216142,0,14.64545
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.638745,1.638745,0,0,0,1.638745,297.4963,3.150212,0,0,4.875206,1.724995,1.638745,0,0,0,10.62527,0,0,0,14.00003,100,0.2157757,1.802619,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157757,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,4.757453,4.757453,1.427454,0,0.5546948,4.757453,86.00249,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157757,5.233199,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.9527804,0.9527804,0,0,0,0.9527804,299.4758,1.85042,0,0,2.853347,1.002927,0.9527804,0,0,0,10.62527,0,0,0,14.00003,100,0.2157757,1.048058,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.06714,2.06714,0,0,0,2.06714,111.6777,0.1325985,0,0,2.308535,2.175936,2.06714,0,0,0,10.62527,0,0,0,14.00003,100,0.2157757,2.273854,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.935451,1.935451,0,0,0,1.935451,85.90607,0,2.220446E-16,0,1.66267,2.037317,1.935451,0,0,0,10.62527,0,0.374647,-0.374647,13.60511,97.1792,0.2157757,2.128996,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.4419883,0,0,0.8582627,0,0,0,0,0.4162745,10.25063,0.4162745,0,0.4162745,14.00003,100,0.2157478,0,0.6866102,0,11.10889
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157478,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.796685,4.796685,4.796685,0,1.474495,4.796685,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157478,5.276353,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,6.85691,6.85691,5,0,1.53,6.85691,0,0,0,0,0,1.954642,1.85691,0,0,0,10.62527,0,1.954642,-1.954642,11.93965,85.28307,0.2157478,7.542601,0,5,10.62527
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,8.737527,8.33,5,0,1.53,8.33,0,0,0.4075268,1.281279,0,3.505263,3.33,0,0,2.171825,8.670631,0,3.505263,-3.505263,8.244782,58.89119,0.2157478,9.611279,0,5,8.670631
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.051943,1.051943,4.557206,0,1.409117,1.051943,0,0,0,0,0,0,0,3.505263,3.33,6.066562,5.165369,3.33,0,3.33,11.4039,81.45625,0.2158361,1.157137,0,5,5.165369
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5210106,0.5210106,0,0,0,0.5210106,0,0,0,0,0,0.5484322,0.5210106,0,0,2.736562,8.162369,0,0.5484322,-0.5484322,10.8258,77.32698,0.2158361,0.5731117,0,0,8.162369
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.07969459,0.07969459,0,0,0,0.07969459,0,0,1.387779E-17,0,0,0.08388904,0.07969459,0,0,3.345931,7.613936,0,0.08388904,-0.08388904,10.73737,76.69537,0.2158361,0.08766405,0,0,7.613936
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8091847,0.8091847,0,0,0,0.8091847,0,0,1.110223E-16,0,0,0.8517734,0.8091847,0,0,3.439141,7.530047,0,0.8517734,-0.8517734,9.839524,70.28218,0.2158361,0.8901032,0,0,7.530047
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.174759,1.174759,0,0,0,1.174759,0,0,0,0,0,1.236589,1.174759,0,0,4.385556,6.678274,0,1.236589,-1.236589,8.536046,60.97163,0.2158361,1.292235,0,0,6.678274
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3455228,0.3455228,0,0,0,0.3455228,0,0,0,0,0,0.3637082,0.3455228,0,0,5.759543,5.441686,0,0.3637082,-0.3637082,8.152664,58.2332,0.2158361,0.3800751,0,0,5.441686
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.435646,1.435646,0,0,0,1.435646,0,0,2.220446E-16,0,0,1.511207,1.435646,0,0,6.163663,5.077977,0,1.511207,-1.511207,6.559712,46.85499,0.2158361,1.579211,0,0,5.077977
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.9310166,0.9310166,0,0,0,0.9310166,0,0,1.110223E-16,0,0,0.9800175,0.9310166,0,0,7.842782,3.566771,0,0.9800175,-0.9800175,5.526683,39.47623,0.2158361,1.024118,0,0,3.566771
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.886654,1.886654,0,0,0,1.886654,2.903429,0,0,0,0.05477764,1.985951,1.886654,0,0,8.93169,2.586753,0,1.931174,-1.931174,3.491047,24.936,0.2158361,2.075319,0.04382211,0,2.641531
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,5.93219,5.93219,5,0,1.53,5.93219,13.36584,0,0,0.7519603,0.7928873,0.981253,0.9321904,0,0,11.07744,0.6555794,0,0.1883658,-0.1883658,3.292492,23.51775,0.2158361,6.525409,0.6343098,5,1.448467
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.037231,5.037231,5,0,1.53,5.037231,42.15305,0,0,0,2.123347,0.03919059,0.03723106,0,0,11.28673,0.4672137,2.084156,0,2.084156,5.269696,37.64061,0.2158829,5.540954,1.698677,5,2.59056
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.566939,2.566939,5,0,1.53,2.566939,124.8197,0,0,0,3.204045,0,0,2.433061,2.311408,9.202578,2.342954,5.515453,0,5.515453,10.50211,75.01495,0.2158664,2.823633,2.563236,5,5.546999
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.207717,5.207717,4.834335,0,1.484773,5.207717,78.34832,0,0,0,4.080158,0.3930338,0.3733821,0,0,3.687124,7.306862,3.687124,0,3.687124,14.00003,100,0.2158976,5.728488,3.264127,5,11.38702
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.630341,3.630341,1.25,0,0.50625,3.630341,135.3029,2.406333,0,0,4.911954,2.505622,2.380341,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,3.993375,3.929564,5,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.241671,2.241671,0,0,0,2.241671,230.7699,2.813447,0,0,5.173101,2.359653,2.241671,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,2.465838,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,4.880958,4.880958,1.550958,0,0.5884114,4.880958,90.16792,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,5.369053,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.147212,3.147212,1.25,0,0.50625,3.147212,98.90228,1.115599,0,0,3.112664,1.997065,1.897212,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,3.461933,2.490131,5,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.6835801,0.6835801,0,0,0,0.6835801,292.8641,1.282403,0,0,2.001961,0.719558,0.6835801,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,0.7519381,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,5.585833,5.585833,4.169701,0,1.303328,5.585833,26.68653,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,6.144416,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.171057,5.171057,4.508833,0,1.395911,5.171057,13.48038,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2158976,5.688163,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.265814,2.265814,0,0,0,2.265814,3.273552,0,0,0,0.0741726,2.385068,2.265814,0,0,0,10.62527,0,2.310895,-2.310895,11.56413,82.60077,0.2158976,2.492396,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.101937,5.101937,5,0,1.53,5.101937,0,0,0,0,0,0.107302,0.1019369,0,0,2.567661,8.314379,0,0.107302,-0.107302,11.45102,81.79287,0.2158976,5.612131,0,5,8.314379
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.6667694,0.6667694,0,0,0,0.6667694,0,0,1.110223E-16,0,0,0.7018626,0.6667694,0,0,2.686886,8.207077,0,0.7018626,-0.7018626,10.7112,76.50839,0.2158976,0.7334464,0,0,8.207077
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1904444,0.1904444,0,0,0,0.1904444,0,0,2.775558E-17,0,0,0.2004678,0.1904444,0,0,3.466733,7.505215,0,0.2004678,-0.2004678,10.49988,74.99902,0.2158976,0.2094889,0,0,7.505215
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.8725883,0.8725883,0,0,0,0.8725883,0,0,1.110223E-16,0,0,0.918514,0.8725883,0,0,3.689475,7.304747,0,0.918514,-0.918514,9.531686,68.08334,0.2158976,0.9598471,0,0,7.304747
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.546915,1.546915,0,0,0,1.546915,0,0,2.220446E-16,0,0,1.628332,1.546915,0,0,4.710046,6.386233,0,1.628332,-1.628332,7.815274,55.82327,0.2158976,1.701607,0,0,6.386233
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.7217847,0.7217847,0,0,0,0.7217847,0,0,0,0,0,0.7597734,0.7217847,0,0,6.519303,4.757901,0,0.7597734,-0.7597734,7.014402,50.10277,0.2158976,0.7939631,0,0,4.757901
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.363496,3.998128,0,0,0,7.014402,50.10277,0.2158976,0,0,0,3.998128
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.7475964,0.7475964,0,0,0,0.7475964,0,0,1.110223E-16,0,0,0.7869436,0.7475964,0,0,7.363496,3.998128,0,0.7869436,-0.7869436,6.184891,44.1777,0.2158976,0.822356,0,0,3.998128
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.195077,1.195077,0,0,0,1.195077,0,0,2.220446E-16,0,0,1.257976,1.195077,0,0,8.237878,3.211184,0,1.257976,-1.257976,4.858868,34.70613,0.2158976,1.314584,0,0,3.211184
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.9107673,0.9107673,0,0,0,0.9107673,0,0,1.110223E-16,0,0,0.9587024,0.9107673,0,0,9.635629,1.953209,0,0.9587024,-0.9587024,3.848307,27.48785,0.2158976,1.001844,0,0,1.953209
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70085,0.9945061,0,0,0,3.848307,27.48785,0.2158976,0,0,0,0.9945061
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.055022,1.055022,4.560285,0,1.409958,1.055022,2.36342,0,0,0,0.02493459,0,0,3.505263,3.33,10.70085,0.9945061,3.354935,0,3.354935,7.031077,50.22188,0.215984,1.160524,0.01994767,5,1.019441
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,7.345919,4.013947,3.656722,0,3.656722,10.50015,75.00092,0.2159514,0,0.2613777,5,4.34067
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.113504,1.113504,4.618767,0,1.425923,1.113504,26.54523,0,0,0,0.2955821,0,0,3.505263,3.33,3.689197,7.304997,3.625582,0,3.625582,13.93968,99.56893,0.216025,1.224854,0.2364657,5,7.600579
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,2.768711,2.768711,0,0,0,2.768711,36.10395,4.440892E-16,0,0,0.9996139,2.914432,2.768711,0,0,0.06361455,10.56802,0,1.914819,-1.914819,11.92128,85.15185,0.216025,3.045582,0.7996911,0,11.56763
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,2.935229,2.935229,0,0,0,2.935229,17.22709,0,0,0,0.5056545,3.089714,2.935229,0,0,2.191191,8.653203,0,2.58406,-2.58406,9.197444,65.69589,0.216025,3.228751,0.4045236,0,9.158857
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.207968,6.207968,5,0,1.53,6.207968,4.402106,2.220446E-16,0,0,0.2732813,1.271545,1.207968,0,0,5.062368,6.069143,0,0.9982638,-0.9982638,8.145182,58.17975,0.216025,6.828764,0.2186251,5,6.342424
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.355799,5.355799,5,0,1.53,5.355799,6.399472,1.110223E-16,0,0,0.3427429,0.3745254,0.3557991,0,0,6.17155,5.070879,0,0.03178249,-0.03178249,8.11168,57.94045,0.216025,5.891379,0.2741943,5,5.413622
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.206075,3.206075,5,0,1.53,3.206075,11.702,0,0,0,0.3751747,0,0,1.793925,1.704229,6.206864,5.039096,2.079404,0,2.079404,10.08438,72.03111,0.2160875,3.526682,0.3001398,5,5.414271
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,5.56875,5.56875,5,0,1.53,5.56875,6.842327,0,0,0,0.381032,0.598684,0.5687498,0,0,4.12746,6.91056,0,0.2176519,-0.2176519,9.85495,70.39236,0.2160875,6.125625,0.3048256,5,7.291592
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.050627,2.050627,5,0,1.53,2.050627,31.00371,0,0,0,0.6357705,0,0,2.949373,2.801904,4.369296,6.692908,3.437675,0,3.437675,13.11621,93.68706,0.2161905,2.25569,0.5086164,5,7.328679
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.726462,2.726462,0,0,0,2.726462,7.244267,0,4.440892E-16,0,0.1975121,2.86996,2.726462,0,0,0.931621,9.786816,0,2.672447,-2.672447,10.29921,73.56562,0.2161905,2.999108,0.1580097,0,9.984327
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,5.729074,5.729074,5,0,1.53,5.729074,1.883226,0,8.881784E-16,0,0.1078914,0.7674465,0.7290742,0,0,3.901007,7.114368,0,0.6595551,-0.6595551,9.603975,68.59969,0.2161905,6.301981,0.08631312,5,7.222259
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,4.633846,6.454813,3.381733,0,3.381733,12.81217,91.51531,0.2161761,0,0.04138626,5,6.506546
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.57787,3.57787,4.895884,0,1.501576,3.57787,0,0,0,0,0,0,0,1.318014,1.252113,1.252113,9.498372,1.252113,0,1.252113,14.00003,100,0.2162158,3.935657,0,5,9.498372
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.710363,4.710363,4.710363,0,1.450929,4.710363,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162158,5.181399,0,5,10.62527
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,5.829661,5.829661,5,0,1.53,5.829661,0,0,0,0,0,0.8733273,0.829661,0,0,0,10.62527,0,0.8733273,-0.8733273,13.07946,93.42453,0.2162158,6.412627,0,5,10.62527
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.167702,1.167702,0,0,0,1.167702,0,0,2.220446E-16,0,0,1.22916,1.167702,0,0,0.9703637,9.751946,0,1.22916,-1.22916,11.78381,84.16991,0.2162158,1.284472,0,0,9.751946
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.336097,8.522787,0,0,0,11.78381,84.16991,0.2162158,0,0,0,8.522787
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.06976998,0.06976998,0,0,0,0.06976998,0,0,1.387779E-17,0,0,0.07344208,0.06976998,0,0,2.336097,8.522787,0,0.07344208,-0.07344208,11.7064,83.61696,0.2162158,0.07674698,0,0,8.522787
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.253548,1.253548,0,0,0,1.253548,0,0,2.220446E-16,0,0,1.319524,1.253548,0,0,2.417699,8.449345,0,1.319524,-1.319524,10.3155,73.68197,0.2162158,1.378903,0,0,8.449345
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.5731413,0.5731413,0,0,0,0.5731413,0,0,1.110223E-16,0,0,0.6033067,0.5731413,0,0,3.883837,7.129821,0,0.6033067,-0.6033067,9.679556,69.13954,0.2162158,0.6304555,0,0,7.129821
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2364196,0.2364196,0,0,0,0.2364196,0,0,2.775558E-17,0,0,0.2488627,0.2364196,0,0,4.554178,6.526514,0,0.2488627,-0.2488627,9.417232,67.2658,0.2162158,0.2600615,0,0,6.526514
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.5645646,0.5645646,0,0,0,0.5645646,0,0,1.110223E-16,0,0,0.5942786,0.5645646,0,0,4.830692,6.277651,0,0.5942786,-0.5942786,8.790807,62.79135,0.2162158,0.6210211,0,0,6.277651
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.708453,1.708453,0,0,0,1.708453,0,0,2.220446E-16,0,0,1.798372,1.708453,0,0,5.491002,5.683373,0,1.798372,-1.798372,6.895156,49.25101,0.2162158,1.879299,0,0,5.683373
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,7.489192,3.885001,0.03545025,0,0.03545025,6.928787,49.49124,0.2162134,0,0.0283602,0,3.920451
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.848272,1.848272,0,0,0,1.848272,16.91323,0,0,0,0.3126025,1.94555,1.848272,0,0,7.453743,3.916906,0,1.632947,-1.632947,5.20751,37.19642,0.2162134,2.033099,0.250082,0,4.229508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,9.268128,2.283959,0.822747,0,0.822747,5.988036,42.7716,0.2161588,0,0.6581976,0,3.106706
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.364223,1.364223,0,0,0,1.364223,83.35027,0,2.220446E-16,0,1.137084,1.436025,1.364223,0,0,8.445381,3.024431,0,0.2989408,-0.2989408,5.672925,40.52081,0.2161588,1.500646,0.9096671,0,4.161515
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.462566,1.462566,0,0,0,1.462566,99.42644,0,0,0,1.454177,1.539543,1.462566,0,0,8.777537,2.725491,0,0.08536594,-0.08536594,5.582941,39.87807,0.2161588,1.608823,1.163342,0,4.179668
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.744985,1.744985,0,0,0,1.744985,20.49417,0,2.220446E-16,0,0.3576202,1.836826,1.744985,0,0,8.872389,2.640125,0,1.479206,-1.479206,4.023721,28.74081,0.2161588,1.919483,0.2860962,0,2.997745
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.773462,1.773462,4.671252,0,1.440252,1.773462,28.66619,0,0,0,0.5083841,0,0,2.897789,2.7529,10.51595,1.160919,3.261284,0,3.261284,7.117647,50.84023,0.2162571,1.950808,0.4067073,5,1.669303
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,7.509678,7.509678,5,0,1.53,7.509678,12.45316,4.440892E-16,0,0,0.9351922,2.641766,2.509678,0,0,7.254666,4.096074,0,1.706574,-1.706574,5.31876,37.99107,0.2162571,8.260646,0.7481537,5,5.031267
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.77945,1.77945,4.956148,0,1.518028,1.77945,48.45446,0,0,0,0.8622229,0,0,3.176698,3.017863,9.15086,2.389501,3.880086,0,3.880086,8.999733,64.28368,0.2163444,1.957395,0.6897783,5,3.251723
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.347969,1.347969,4.580957,0,1.415601,1.347969,45.98146,0,0,0,0.619816,0,0,3.232988,3.071339,5.270773,5.881578,3.691155,0,3.691155,12.50147,89.29604,0.2164093,1.482766,0.4958528,5,6.501394
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,3.802811,3.802811,4.72629,0,1.455277,3.802811,15.97598,0,0,0,0.6075363,0,0,0.9234784,0.8773044,1.579619,9.203617,1.484841,0,1.484841,13.91011,99.35776,0.2164502,4.183093,0.486029,5,9.811153
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.9943969,0.9943969,0,0,0,0.9943969,36.0479,0,1.110223E-16,0,0.3584591,1.046733,0.9943969,0,0,0.09477805,10.53997,0,0.6882744,-0.6882744,13.18461,94.17559,0.2164502,1.093837,0.2867673,0,10.89843
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.21456,3.21456,3.99346,0,1.255215,3.21456,1.232899,1.110223E-16,0,0,0.03963227,0,0,0.7789003,0.7399553,0.8595273,9.8517,0.7795876,0,0.7795876,13.92419,99.45831,0.2164744,3.536016,0.03170582,5,9.891332
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.195578,3.195578,3.279725,0,1.060365,3.195578,0,1.249001E-16,0,0,0,0,0,0.08414713,0.07993977,0.07993977,10.55333,0.07993977,0,0.07993977,14.00003,100,0.2164769,3.515136,0,5,10.55333
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.766993,2.766993,0,0,0,2.766993,0,0,0,0,0,2.912624,2.766993,0,0,0,10.62527,0,2.912624,-2.912624,10.92985,78.07022,0.2164769,3.043692,0,0,10.62527
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.177644,8.177644,5,0,1.53,8.177644,0,0,0,0.6654077,0,3.344888,3.177643,0,0,3.236249,7.71265,0,3.344888,-3.344888,7.404031,52.88583,0.2164769,8.995408,0,5,7.71265
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3173303,0.3173303,3.822593,0,1.208568,0.3173303,0,0,0,0,0,0,0,3.505263,3.33,6.952791,4.367763,3.33,0,3.33,10.56315,75.4509,0.2164951,0.3490633,0,5,4.367763
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.7594919,0.7594919,4.264755,0,1.329278,0.7594919,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.622791,7.364762,3.33,0,3.33,13.72226,98.01596,0.2165541,0.8354411,0,5,7.364762
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.84263,0.84263,0,0,0,0.84263,0,0,1.110223E-16,0,0,0.8869789,0.84263,0,0,0.2927908,10.36176,0,0.8869789,-0.8869789,12.7873,91.33771,0.2165541,0.9268929,0,0,10.36176
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.6924503,0.6924503,0,0,0,0.6924503,0,0,1.110223E-16,0,0,0.7288951,0.6924503,0,0,1.278323,9.474784,0,0.7288951,-0.7288951,12.01898,85.84969,0.2165541,0.7616953,0,0,9.474784
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.567474,1.567474,0,0,0,1.567474,0,0,2.220446E-16,0,0,1.649973,1.567474,0,0,2.088206,8.745889,0,1.649973,-1.649973,10.27976,73.4267,0.2165541,1.724221,0,0,8.745889
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.153866,0.153866,0,0,0,0.153866,0,0,0,0,0,0.1619642,0.153866,0,0,3.921509,7.095916,0,0.1619642,-0.1619642,10.10903,72.20723,0.2165541,0.1692526,0,0,7.095916
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.522976,1.522976,0,0,0,1.522976,0,0,2.220446E-16,0,0,1.603132,1.522976,0,0,4.10147,6.933952,0,1.603132,-1.603132,8.419183,60.1369,0.2165541,1.675273,0,0,6.933952
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.808659,1.808659,0,0,0,1.808659,0,0,2.220446E-16,0,0,1.903852,1.808659,0,0,5.882728,5.33082,0,1.903852,-1.903852,6.412346,45.80238,0.2165541,1.989525,0,0,5.33082
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.6686633,0.6686633,0,0,0,0.6686633,11.48806,0,0,0,0.07681641,0.7038561,0.6686633,0,0,7.998118,3.426968,0,0.6270397,-0.6270397,5.751389,41.08126,0.2165541,0.7355296,0.06145313,0,3.503784
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.614439,1.614439,0,0,0,1.614439,30.81236,0,0,0,0.4974468,1.69941,1.614439,0,0,8.694829,2.799928,0,1.201963,-1.201963,4.484408,32.03143,0.2165541,1.775883,0.3979574,0,3.297375
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.143992,1.143992,0,0,0,1.143992,136.9182,0,0,0,1.566333,1.204202,1.143992,0,0,10.03034,1.597965,0.362131,0,0.362131,4.827956,34.48533,0.2165302,1.258391,1.253067,0,3.164298
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.751606,1.751606,0,0,0,1.751606,127.0611,0,0,0,2.225611,1.843796,1.751606,0,0,9.668213,1.923883,0.3818145,0,0.3818145,5.190177,37.07262,0.216505,1.926767,1.780489,0,4.149494
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0,0,0,2.681938,0,0,0,0,9.286398,2.267516,2.681938,0,2.681938,7.734487,55.24622,0.2163279,0,2.14555,0,4.949453
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.43818,2.43818,0,0,0,2.43818,129.6873,0,0,0,3.162009,2.566505,2.43818,0,0,6.60446,4.68126,0.595504,0,0.595504,8.299432,59.28153,0.2162887,2.681998,2.529607,0,7.843269
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,0,0,0,3.920997,0,0,0,0,6.008956,5.217213,3.920997,0,3.920997,12.01922,85.85136,0.2160305,0,3.136797,0,9.13821
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,1.482626,0,0,3.570585,0,0,0,0,2.08796,8.74611,2.08796,0,2.08796,14.00003,100,0.2158932,0,2.856468,0,12.3167
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158932,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,2.879529,2.879529,0,0,0,2.879529,57.68556,0,0,0,1.661072,3.031083,2.879529,0,0,0,10.62527,0,1.370011,-1.370011,12.55591,89.68489,0.2158932,3.167482,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.403646,2.403646,0,0,0,2.403646,54.91586,0,4.440892E-16,0,1.319983,2.530154,2.403646,0,0,1.522234,9.255263,0,1.210171,-1.210171,11.28028,80.57325,0.2158932,2.64401,1.055986,0,10.57525
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,4.774766,4.774766,5,0,1.53,4.774766,20.87297,0,0,0,0.9966353,0,0,0.2252342,0.2139724,2.866868,8.045093,1.210608,0,1.210608,12.42876,88.77669,0.2159219,5.252243,0.7973082,5,9.041728
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.656261,9.13464,0.05657307,0,0.05657307,12.48243,89.16004,0.2159182,0,0.04525845,0,9.191213
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.7864624,0.7864624,0,0,0,0.7864624,0,0,0,0,0,0.8278552,0.7864624,0,0,1.599688,9.185555,0,0.8278552,-0.8278552,11.6098,82.92694,0.2159182,0.8651087,0,0,9.185555
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.244123,4.244123,5,0,1.53,4.244123,0,0,0,0,0,0,0,0.7558766,0.7180828,2.519527,8.3577,0.7180828,0,0.7180828,12.29103,87.79288,0.2159407,4.668536,0,5,8.3577
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,7.75806,7.75806,5,0,1.53,7.75806,0,0,0,0.203866,0,2.903221,2.75806,0,0,1.801444,9.003975,0,2.903221,-2.903221,9.230764,65.9339,0.2159407,8.533866,0,5,9.003975
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.90164,0.90164,4.406903,0,1.368085,0.90164,0,0,0,0,0,0,0,3.505263,3.33,5.027245,6.100754,3.33,0,3.33,12.38988,88.49896,0.2160132,0.991804,0,5,6.100754
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.9884311,0.9884311,0,0,0,0.9884311,0,0,0,0,0,1.040454,0.9884311,0,0,1.697245,9.097754,0,1.040454,-1.040454,11.29315,80.66516,0.2160132,1.087274,0,0,9.097754
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.9807261,0.9807261,0,0,0,0.9807261,0,0,1.110223E-16,0,0,1.032343,0.9807261,0,0,2.853305,8.0573,0,1.032343,-1.032343,10.20496,72.89243,0.2160132,1.078799,0,0,8.0573
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.048195,1.048195,0,0,0,1.048195,0,0,0,0,0,1.103363,1.048195,0,0,4.000353,7.024957,0,1.103363,-1.103363,9.041914,64.58497,0.2160132,1.153014,0,0,7.024957
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.226312,5.921594,0,0,0,9.041914,64.58497,0.2160132,0,0,0,5.921594
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.226312,5.921594,0,0,0,9.041914,64.58497,0.2160132,0,0,0,5.921594
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3094448,0.3094448,0,0,0,0.3094448,0,0,0,0,0,0.3257314,0.3094448,0,0,5.226312,5.921594,0,0.3257314,-0.3257314,8.698563,62.13247,0.2160132,0.3403893,0,0,5.921594
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.190111,1.190111,0,0,0,1.190111,0,0,2.220446E-16,0,0,1.252748,1.190111,0,0,5.588235,5.595862,0,1.252748,-1.252748,7.37805,52.70025,0.2160132,1.309122,0,0,5.595862
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.3865971,0.3865971,0,0,0,0.3865971,9.560878,0,5.551115E-17,0,0.03696208,0.4069443,0.3865971,0,0,6.980178,4.343114,0,0.3699823,-0.3699823,6.988054,49.91457,0.2160132,0.4252568,0.02956966,0,4.380076
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.847191,1.847191,0,0,0,1.847191,42.96521,0,0,0,0.7936495,1.944412,1.847191,0,0,7.391269,3.973132,0,1.150762,-1.150762,5.775044,41.25024,0.2160132,2.03191,0.6349196,0,4.766781
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.376967,3.376967,5,0,1.53,3.376967,39.24338,0,0,0,1.325236,0,0,1.623033,1.541881,8.669894,2.82237,2.867117,0,2.867117,8.49503,60.67867,0.2160905,3.714664,1.060189,5,4.147605
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,3.505263,0,1.121937,0,0,0,0,0,1.047343,0,0,3.505263,3.33,5.802777,5.402775,4.377343,0,4.377343,12.64774,90.34084,0.2160112,0,0.8378744,5,6.450118
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.613157,2.613157,0,0,0,2.613157,81.11266,0,0,0,2.119601,2.750691,2.613157,0,0,1.425434,9.342383,0,0.6310902,-0.6310902,11.98252,85.58923,0.2160112,2.874472,1.695681,0,11.46198
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,0.2869918,0,0,2.413637,0,0,0,0,2.126645,8.711293,2.126645,0,2.126645,14.00003,100,0.215872,0,1.93091,0,11.12493
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.293041,1.293041,0,0,0,1.293041,196.3857,1.178252,0,0,2.539347,1.361095,1.293041,0,0,0,10.62527,0,0,0,14.00003,100,0.215872,1.422345,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.97346,1.97346,0,0,0,1.97346,105.9571,0.01369372,0,0,2.09102,2.077327,1.97346,0,0,0,10.62527,0,0,0,14.00003,100,0.215872,2.170806,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.083637,3.083637,2.257011,0,0.7811641,3.083637,28.21772,0,0,0,0.870132,0.870132,0.8266255,0,0,0,10.62527,0,0,0,14.00003,100,0.215872,3.392,0.6961057,5,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.311395,1.311395,0,0,0,1.311395,61.1997,0,0,0,0.8025696,1.380416,1.311395,0,0,0,10.62527,0,0.577846,-0.577846,13.39092,95.64927,0.215872,1.442534,0.6420557,0,11.42784
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.279269,4.279269,3.94407,0,1.241731,4.279269,23.24912,0,0,0,0.9948925,0.3528414,0.3351993,0,0,0.6420511,10.04743,0.6420511,0,0.6420511,14.00003,100,0.2158861,4.707196,0.795914,5,11.04232
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.285384,4.285384,4.075534,0,1.277621,4.285384,5.154602,0,0,0,0.2208945,0.2208945,0.2098498,0,0,0,10.62527,0,0,0,14.00003,100,0.2158861,4.713923,0.1767156,5,10.84617
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.88261,0.88261,0,0,0,0.88261,0,0,1.110223E-16,0,0,0.9290631,0.88261,0,0,0,10.62527,0,0.9290631,-0.9290631,13.02071,93.00488,0.2158861,0.970871,0,0,10.62527
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.463022,2.463022,0,0,0,2.463022,0,0,0,0,0,2.592654,2.463022,0,0,1.032292,9.696211,0,2.592654,-2.592654,10.28781,73.48422,0.2158861,2.709324,0,0,9.696211
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.894349,1.894349,0,0,0,1.894349,0,0,2.220446E-16,0,0,1.994051,1.894349,0,0,3.913019,7.103557,0,1.994051,-1.994051,8.185897,58.47058,0.2158861,2.083784,0,0,7.103557
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.381849,3.381849,5,0,1.53,3.381849,0,0,0,0,0,0,0,1.618151,1.537243,6.128632,5.109506,1.537243,0,1.537243,9.644255,68.88739,0.2159342,3.720034,0,5,5.109506
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.8525696,0.8525696,4.357833,0,1.354688,0.8525696,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.591389,6.493024,3.33,0,3.33,12.80337,91.45246,0.2160019,0.9378266,0,5,6.493024
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.065449,1.065449,0,0,0,1.065449,0,0,2.220446E-16,0,0,1.121526,1.065449,0,0,1.261389,9.490025,0,1.121526,-1.121526,11.62118,83.00825,0.2160019,1.171994,0,0,9.490025
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.8219545,0.8219545,0,0,0,0.8219545,0,0,1.110223E-16,0,0,0.8652153,0.8219545,0,0,2.507528,8.368499,0,0.8652153,-0.8652153,10.70916,76.49385,0.2160019,0.90415,0,0,8.368499
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.2824062,0.2824062,0,0,0,0.2824062,0,0,0,0,0,0.2972697,0.2824062,0,0,3.468879,7.503284,0,0.2972697,-0.2972697,10.39581,74.25565,0.2160019,0.3106468,0,0,7.503284
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.799178,7.206014,0,0,0,10.39581,74.25565,0.2160019,0,0,0,7.206014
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.8453848,0.8453848,0,0,0,0.8453848,0,0,1.110223E-16,0,0,0.8898787,0.8453848,0,0,3.799178,7.206014,0,0.8898787,-0.8898787,9.457796,67.55556,0.2160019,0.9299233,0,0,7.206014
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.787932,6.316135,0,0,0,9.457796,67.55556,0.2160019,0,0,0,6.316135
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.7718604,0.7718604,0,0,0,0.7718604,0,0,0,0,0,0.8124846,0.7718604,0,0,4.787932,6.316135,0,0.8124846,-0.8124846,8.601362,61.43818,0.2160019,0.8490464,0,0,6.316135
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4046603,0.4046603,0,0,0,0.4046603,26.39085,0,5.551115E-17,0,0.1067933,0.4259582,0.4046603,0,0,5.690693,5.503651,0,0.3191649,-0.3191649,8.264934,59.03512,0.2160019,0.4451263,0.08543463,0,5.610444
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.834742,1.834742,0,0,0,1.834742,62.04375,0,0,0,1.138343,1.931308,1.834742,0,0,6.045321,5.184485,0,0.7929646,-0.7929646,7.429075,53.06472,0.2160019,2.018217,0.9106745,0,6.322829
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,6.926393,4.391521,2.495298,0,2.495298,9.796323,69.97359,0.215839,0,1.996239,0,6.886819
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.691838,2.691838,0,0,0,2.691838,113.7975,0,0,0,3.063244,2.833513,2.691838,0,0,4.431094,6.63729,0.2297308,0,0.2297308,10.01427,71.53032,0.215824,2.961021,2.450595,0,9.700534
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.180644,4.180644,4.290724,0,1.336368,4.180644,97.72392,0,0,0,4.085489,0,0,0.1100805,0.1045765,4.201363,6.844047,4.190065,0,4.190065,13.98931,99.92345,0.2158294,4.598708,3.268391,5,10.92954
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,3.891347,3.891347,1.25,0,0.50625,3.891347,123.1307,1.999778,0,0,4.791441,2.780365,2.641347,0,0,0.01129774,10.61511,0.01129774,0,0.01129774,14.00003,100,0.2158287,4.280481,3.833153,5,15.40655
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.265408,2.265408,0,0,0,2.265408,212.6138,2.43193,0,0,4.816571,2.38464,2.265408,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,2.491949,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,2.940002,2.940002,0,0,0,2.940002,114.998,0.2862041,0,0,3.380943,3.094739,2.940002,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,3.234002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.564973,2.564973,0,0,0,2.564973,117.6984,0.3189594,0,0,3.018931,2.699971,2.564973,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,2.82147,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.9344621,0.9344621,0,0,0,0.9344621,198.4838,0.8711112,0,0,1.854756,0.9836443,0.9344621,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,1.027908,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.3386959,0.3386959,0,0,0,0.3386959,180.4205,0.2545547,0,0,0.6110768,0.3565221,0.3386959,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,0.3725655,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158287,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.715259,2.715259,0,0,0,2.715259,0,0,4.440892E-16,0,0,2.858167,2.715259,0,0,0,10.62527,0,2.858167,-2.858167,10.98726,78.48024,0.2158287,2.986785,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.204902,5.204902,5,0,1.53,5.204902,0,0,0,0,0,0.2156864,0.2049021,0,0,3.175741,7.767107,0,0.2156864,-0.2156864,10.7599,76.85629,0.2158287,5.725392,0,5,7.767107
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,6.951917,6.951917,5,0,1.53,6.951917,0,0,0,0,0,2.05465,1.951917,0,0,3.415393,7.551421,0,2.05465,-2.05465,8.59411,61.38638,0.2158287,7.647109,0,5,7.551421
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.000308349,0.000308349,3.505572,0,1.122021,0.000308349,0,0,0,0,0,0,0,3.505263,3.33,5.698337,5.496771,3.33,0,3.33,11.75323,83.95145,0.2158183,0.0003391839,0,5,5.496771
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.368337,8.493771,0,0,0,11.75323,83.95145,0.2158183,0,0,0,8.493771
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3654197,0.3654197,0,0,0,0.3654197,0,0,5.551115E-17,0,0,0.3846523,0.3654197,0,0,2.368337,8.493771,0,0.3846523,-0.3846523,11.34777,81.05531,0.2158183,0.4019617,0,0,8.493771
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.7453642,0.7453642,0,0,0,0.7453642,0,0,1.110223E-16,0,0,0.7845939,0.7453642,0,0,2.795729,8.109118,0,0.7845939,-0.7845939,10.52073,75.14793,0.2158183,0.8199006,0,0,8.109118
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.6675,7.324524,0,0,0,10.52073,75.14793,0.2158183,0,0,0,7.324524
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.5595011,0.5595011,0,0,0,0.5595011,0,0,1.110223E-16,0,0,0.5889485,0.5595011,0,0,3.6675,7.324524,0,0.5889485,-0.5889485,9.899926,70.71362,0.2158183,0.6154512,0,0,7.324524
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.633571,1.633571,0,0,0,1.633571,0,0,2.220446E-16,0,0,1.719548,1.633571,0,0,4.321887,6.735576,0,1.719548,-1.719548,8.087363,57.76677,0.2158183,1.796928,0,0,6.735576
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5358669,0.5358669,0,0,0,0.5358669,0,0,1.110223E-16,0,0,0.5640704,0.5358669,0,0,6.232496,5.016028,0,0.5640704,-0.5640704,7.492781,53.51976,0.2158183,0.5894536,0,0,5.016028
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.210498,1.210498,0,0,0,1.210498,11.11935,0,0,0,0.1345995,1.274208,1.210498,0,0,6.859241,4.451958,0,1.139609,-1.139609,6.291528,44.9394,0.2158183,1.331548,0.1076796,0,4.586557
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5237966,0.5237966,0,0,0,0.5237966,189.8585,0,0,0,0.9944724,0.5513649,0.5237966,0,0,8.125473,3.312349,0.4431076,0,0.4431076,6.711896,47.94202,0.2157895,0.5761763,0.7955779,0,4.306821
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.563546,2.563546,0,0,0,2.563546,68.23483,0,0,0,1.749231,2.698469,2.563546,0,0,7.682365,3.711146,0,0.9492381,-0.9492381,5.711312,40.795,0.2157895,2.8199,1.399385,0,5.460377
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.460579,4.460579,5,0,1.53,4.460579,53.98584,0,0,0,2.408081,0,0,0.5394209,0.5124499,8.737074,2.761908,2.920531,0,2.920531,8.481971,60.58538,0.2158579,4.906637,1.926465,5,5.169989
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.318063,2.318063,4.95802,0,1.51854,2.318063,131.0422,0,0,0,3.037641,0,0,2.639957,2.507959,5.816543,5.390386,5.5456,0,5.5456,13.74299,98.16401,0.2158362,2.54987,2.430113,5,8.428026
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.438757,2.438757,0,0,0,2.438757,133.8082,0.4252023,0,0,3.263258,2.567112,2.438757,0,0,0.270943,10.38143,0.270943,0,0.270943,14.00003,100,0.2158186,2.682632,2.610606,0,13.64468
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.9074682,0.9074682,0,0,0,0.9074682,425.0456,2.901924,0,0,3.857153,0.9552297,0.9074682,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,0.998215,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.245951,1.245951,0,0,0,1.245951,295.0322,2.36443,0,0,3.675957,1.311527,1.245951,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,1.370546,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.334753,3.334753,1.25,0,0.50625,3.334753,112.9848,1.573286,0,0,3.767763,2.194477,2.084753,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,3.668228,3.01421,5,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.308572,5.308572,2.412457,0,0.8236008,5.308572,57.42678,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,5.839429,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,0,1.351465,0,12.31461
