Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.10504,3.10504,2.280313,0,0.7875254,3.10504,27.95885,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,3.415544,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.726127,4.726127,4.726127,0,1.455233,4.726127,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158186,5.198739,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.196891,2.196891,0,0,0,2.196891,0,0,4.440892E-16,0,0,2.312516,2.196891,0,0,0,10.62527,0,2.312516,-2.312516,11.56242,82.58856,0.2158186,2.41658,0,0,10.62527
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.970649,2.970649,0,0,0,2.970649,0,0,4.440892E-16,0,0,3.126999,2.970649,0,0,2.569463,8.312757,0,3.126999,-3.126999,8.266275,59.0447,0.2158186,3.267714,0,0,8.312757
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.043906,5.185759,0,0,0,8.266275,59.0447,0.2158186,0,0,0,5.185759
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3517696,0.3517696,0,0,0,0.3517696,0,0,5.551115E-17,0,0,0.3702838,0.3517696,0,0,6.043906,5.185759,0,0.3702838,-0.3702838,7.875962,56.25676,0.2158186,0.3869465,0,0,5.185759
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.6955675,0.6955675,0,0,0,0.6955675,0,0,1.110223E-16,0,0,0.7321763,0.6955675,0,0,6.455333,4.815475,0,0.7321763,-0.7321763,7.10418,50.74404,0.2158186,0.7651243,0,0,4.815475
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.268862,4.083299,0,0,0,7.10418,50.74404,0.2158186,0,0,0,4.083299
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6076466,0.6076466,0,0,0,0.6076466,0,0,1.110223E-16,0,0,0.639628,0.6076466,0,0,7.268862,4.083299,0,0.639628,-0.639628,6.429953,45.92815,0.2158186,0.6684113,0,0,4.083299
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2447022,0.2447022,0,0,0,0.2447022,0,0,2.775558E-17,0,0,0.2575813,0.2447022,0,0,7.979559,3.443671,0,0.2575813,-0.2575813,6.158439,43.98876,0.2158186,0.2691724,0,0,3.443671
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2054666,0.2054666,0,0,0,0.2054666,0,0,2.775558E-17,0,0,0.2162807,0.2054666,0,0,8.265761,3.186089,0,0.2162807,-0.2162807,5.930459,42.36034,0.2158186,0.2260133,0,0,3.186089
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.6366156,0.6366156,0,0,0,0.6366156,0,0,1.110223E-16,0,0,0.6701217,0.6366156,0,0,8.506073,2.969809,0,0.6701217,-0.6701217,5.224089,37.31484,0.2158186,0.7002771,0,0,2.969809
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5327587,0.5327587,0,0,0,0.5327587,0,0,0,0,0,0.5607986,0.5327587,0,0,9.250652,2.299687,0,0.5607986,-0.5607986,4.632955,33.09247,0.2158186,0.5860346,0,0,2.299687
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5295436,0.5295436,0,0,0,0.5295436,18.10436,0,0,0,0.09587047,0.5574144,0.5295436,0,0,9.873762,1.738888,0,0.4615439,-0.4615439,4.146445,29.6174,0.2158186,0.582498,0.07669637,0,1.834759
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.358505,3.358505,5,0,1.53,3.358505,7.812373,0,0,0,0.2623789,0,0,1.641496,1.559421,10.38659,1.277344,1.8218,0,1.8218,5.874756,41.96246,0.2158728,3.694355,0.2099031,5,1.539723
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.19444,1.19444,4.699703,0,1.448019,1.19444,60.83853,0,0,0,0.7266799,0,0,3.505263,3.33,8.564789,2.916964,4.05668,0,4.05668,9.72326,69.45172,0.215924,1.313884,0.5813439,5,3.643644
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,2.972198,2.972198,5,0,1.53,2.972198,16.12789,0,0,0,0.4793527,0,0,2.027802,1.926412,4.508109,6.567976,2.405765,0,2.405765,12.00557,85.7539,0.2159941,3.269417,0.3834821,5,7.047329
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.360228,5.360228,5,0,1.53,5.360228,20.1231,0,0,0,1.078644,0.3791874,0.360228,0,0,2.102344,8.733165,0.6994566,0,0.6994566,12.66913,90.49362,0.2160093,5.896251,0.8629152,5,9.811809
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.463621,3.463621,3.565773,0,1.138456,3.463621,37.39897,0,0,0,1.295358,0,0,0.1021526,0.09704494,1.402887,9.362676,1.392403,0,1.392403,13.99008,99.92896,0.2160403,3.809983,1.036287,5,10.65803
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.170547,1.170547,0,0,0,1.170547,302.5794,2.299196,0,0,3.541835,1.232155,1.170547,0,0,0.01048408,10.61584,0.01048408,0,0.01048408,14.00003,100,0.2160396,1.287602,2.833468,0,14.15767
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.067278,6.067278,3.265494,0,1.05648,6.067278,48.60904,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2160396,6.674006,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.334427,3.334427,1.634915,0,0.6113318,3.334427,53.6512,0,0,0,1.78896,1.78896,1.699512,0,0,0,10.62527,0,0,0,14.00003,100,0.2160396,3.667869,1.431168,5,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.434763,1.434763,0,0,0,1.434763,76.04336,0,2.220446E-16,0,1.091042,1.510277,1.434763,0,0,0,10.62527,0,0.4192349,-0.4192349,13.55812,96.84349,0.2160396,1.578239,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.506039,4.506039,3.748884,0,1.188445,4.506039,28.02511,0,0,0,1.262822,0.7970057,0.7571554,0,0,0.4658166,10.20604,0.4658166,0,0.4658166,14.00003,100,0.2160497,4.956643,1.010258,5,11.46886
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.391807,3.391807,2.639224,0,0.8855082,3.391807,23.35606,0,0,0,0.7921926,0.7921926,0.752583,0,0,0,10.62527,0,0,0,14.00003,100,0.2160497,3.730988,0.6337541,5,11.41747
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.697709,4.697709,4.697709,0,1.447475,4.697709,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160497,5.16748,0,5,10.62527
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.251974,3.251974,3.251974,0,1.052789,3.251974,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160497,3.577171,0,5,10.62527
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.03245,2.03245,0,0,0,2.03245,0,0,4.440892E-16,0,0,2.139421,2.03245,0,0,0,10.62527,0,2.139421,-2.139421,11.74488,83.89184,0.2160497,2.235695,0,0,10.62527
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.9949802,0.9949802,0,0,0,0.9949802,0,0,0,0,0,1.047348,0.9949802,0,0,2.377134,8.485853,0,1.047348,-1.047348,10.64088,76.00613,0.2160497,1.094478,0,0,8.485853
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3132643,0.3132643,0,0,0,0.3132643,0,0,0,0,0,0.3297519,0.3132643,0,0,3.540854,7.438506,0,0.3297519,-0.3297519,10.29329,73.52335,0.2160497,0.3445907,0,0,7.438506
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.857619,1.857619,0,0,0,1.857619,0,0,2.220446E-16,0,0,1.955388,1.857619,0,0,3.907245,7.108754,0,1.955388,-1.955388,8.23213,58.80081,0.2160497,2.043381,0,0,7.108754
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.185313,1.185313,0,0,0,1.185313,0,0,0,0,0,1.247697,1.185313,0,0,6.079898,5.153366,0,1.247697,-1.247697,6.916941,49.40662,0.2160497,1.303844,0,0,5.153366
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.053593,1.053593,0,0,0,1.053593,0,0,0,0,0,1.109045,1.053593,0,0,7.466229,3.905668,0,1.109045,-1.109045,5.747905,41.05638,0.2160497,1.158952,0,0,3.905668
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.4790477,0.4790477,0,0,0,0.4790477,0,0,1.110223E-16,0,0,0.5042607,0.4790477,0,0,8.698502,2.796623,0,0.5042607,-0.5042607,5.216368,37.25969,0.2160497,0.5269524,0,0,2.796623
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.852244,0.852244,0,0,0,0.852244,0,0,1.110223E-16,0,0,0.897099,0.852244,0,0,9.258791,2.292362,0,0.897099,-0.897099,4.270742,30.50524,0.2160497,0.9374685,0,0,2.292362
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.6553541,0.6553541,0,0,0,0.6553541,0,0,1.110223E-16,0,0,0.6898465,0.6553541,0,0,10.25557,1.395263,0,0.6898465,-0.6898465,3.54358,25.31124,0.2160497,0.7208896,0,0,1.395263
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.3693054,0.3693054,0,0,0,0.3693054,0,0,0,0,0,0.3887426,0.3693054,0,0,11.02206,0.7054169,0,0.3887426,-0.3887426,3.13381,22.38431,0.2160497,0.406236,0,0,0.7054169
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.7415644,0.7415644,4.246828,0,1.324384,0.7415644,22.20618,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,11.454,0.3166743,3.494673,0,3.494673,6.449148,46.06525,0.2160958,0.8157209,0.1317385,5,0.4813475
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,4.872943,4.872943,5,0,1.53,4.872943,21.89674,0,0,0,1.067016,0,0,0.1270565,0.1207036,7.959327,3.46188,1.187719,0,1.187719,7.575917,54.11359,0.2161225,5.360238,0.8536125,5,4.528896
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.16331,1.16331,4.668573,0,1.43952,1.16331,200.6572,4.440892E-16,0,0,2.334265,0,0,3.505263,3.33,6.771607,4.530828,5.664266,0,5.664266,12.94951,92.49632,0.2160666,1.279641,1.867412,5,6.865093
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3443601,0.3443601,0,0,0,0.3443601,984.5534,1.920583,0,0,3.390409,0.3624843,0.3443601,0,0,1.107342,9.628667,1.107342,0,1.107342,14.00003,100,0.2159951,0.3787961,2.712327,0,13.01908
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.550115,2.550115,0,0,0,2.550115,142.4774,0.9490072,0,0,3.633339,2.684332,2.550115,0,0,0,10.62527,0,0,0,14.00003,100,0.2159951,2.805127,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1874895,0.1874895,0,0,0,0.1874895,2381.548,4.267795,0,0,4.465152,0.1973574,0.1874895,0,0,0,10.62527,0,0,0,14.00003,100,0.2159951,0.2062385,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.3742637,0.3742637,0,0,0,0.3742637,1157.319,3.937465,0,0,4.331427,0.3939618,0.3742637,0,0,0,10.62527,0,0,0,14.00003,100,0.2159951,0.4116901,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.597046,1.597046,0,0,0,1.597046,265.7103,2.562415,0,0,4.243517,1.681101,1.597046,0,0,0,10.62527,0,0,0,14.00003,100,0.2159951,1.756751,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.297573,2.297573,0,0,0,2.297573,156.4852,1.176865,0,0,3.595363,2.418498,2.297573,0,0,0,10.62527,0,0,0,14.00003,100,0.2159951,2.52733,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159951,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,2.914231,2.914231,0,0,0,2.914231,75.72288,0,0,0,2.20674,3.067611,2.914231,0,0,0,10.62527,0,0.860872,-0.860872,13.09259,93.51831,0.2159951,3.205654,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0,0,0,0.9039097,0,0,0,0,0.9565245,9.764402,0.9039097,0,0.9039097,13.95011,99.64347,0.2159369,0,0.7231278,0,10.66831
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05261471,10.57792,0,0,0,13.95011,99.64347,0.2159369,0,0,0,10.57792
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1220571,0.1220571,0,0,0,0.1220571,0,0,1.387779E-17,0,0,0.1284812,0.1220571,0,0,0.05261471,10.57792,0,0.1284812,-0.1284812,13.81468,98.6761,0.2159369,0.1342629,0,0,10.57792
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,5.720829,5.720829,5,0,1.53,5.720829,0,0,0,0,0,0.7587678,0.7208294,0,0,0.1953716,10.44944,0,0.7587678,-0.7587678,13.01487,92.96317,0.2159369,6.292912,0,5,10.44944
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038447,9.690672,0,0,0,13.01487,92.96317,0.2159369,0,0,0,9.690672
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4428113,0.4428113,0,0,0,0.4428113,0,0,5.551115E-17,0,0,0.4661172,0.4428113,0,0,1.038447,9.690672,0,0.4661172,-0.4661172,12.52354,89.45368,0.2159369,0.4870924,0,0,9.690672
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.7529274,0.7529274,0,0,0,0.7529274,0,0,1.110223E-16,0,0,0.7925552,0.7529274,0,0,1.556355,9.224555,0,0.7925552,-0.7925552,11.68811,83.48636,0.2159369,0.8282202,0,0,9.224555
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.436972,8.431999,0,0,0,11.68811,83.48636,0.2159369,0,0,0,8.431999
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.099541,1.099541,0,0,0,1.099541,0,0,0,0,0,1.157412,1.099541,0,0,2.436972,8.431999,0,1.157412,-1.157412,10.46809,74.77195,0.2159369,1.209495,0,0,8.431999
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.722985,7.274588,0,0,0,10.46809,74.77195,0.2159369,0,0,0,7.274588
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7041377,0.7041377,0,0,0,0.7041377,0,0,1.110223E-16,0,0,0.7411975,0.7041377,0,0,3.722985,7.274588,0,0.7411975,-0.7411975,9.686804,69.19131,0.2159369,0.7745515,0,0,7.274588
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.23767,1.23767,0,0,0,1.23767,0,0,2.220446E-16,0,0,1.302811,1.23767,0,0,4.546538,6.53339,0,1.302811,-1.302811,8.31352,59.38217,0.2159369,1.361437,0,0,6.53339
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.7782889,0.7782889,0,0,0,0.7782889,0,0,1.110223E-16,0,0,0.8192515,0.7782889,0,0,5.994105,5.230579,0,0.8192515,-0.8192515,7.449954,53.21385,0.2159369,0.8561178,0,0,5.230579
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.4331665,0.4331665,0,0,0,0.4331665,29.92576,0,0,0,0.1296284,0.4559647,0.4331665,0,0,6.904385,4.411328,0,0.3263364,-0.3263364,7.105965,50.75679,0.2159369,0.4764832,0.1037027,0,4.540956
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.060861,7.060861,5,0,1.53,7.060861,11.32089,0,8.881784E-16,0,0.7993526,2.169327,2.060861,0,0,7.266981,4.084991,0,1.369975,-1.369975,5.661885,40.44195,0.2159369,7.766947,0.6394821,5,4.884344
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,3.909657,3.909657,5,0,1.53,3.909657,46.49679,0,0,0,1.817865,0,0,1.090342,1.035825,8.789175,2.715017,2.853691,0,2.853691,8.369133,59.7794,0.216008,4.300623,1.454292,5,4.532882
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.9382203,0.9382203,3.773683,0,1.195216,0.9382203,345.5259,0,0,0,3.241795,0,0,2.835463,2.69369,5.935484,5.283338,5.935484,0,5.935484,14.00003,100,0.2158541,1.032042,2.593436,5,8.525133
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,3.808397,3.808397,1.25,0,0.50625,3.808397,110.2221,1.504645,0,0,4.197694,2.69305,2.558397,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,4.189237,3.358155,5,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.057162,2.057162,0,0,0,2.057162,180.5598,1.548973,0,0,3.714407,2.165433,2.057162,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,2.262878,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.240846,1.240846,0,0,0,1.240846,292.0825,2.318141,0,0,3.624294,1.306154,1.240846,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,1.364931,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.561737,3.561737,1.25,0,0.50625,3.561737,121.3322,1.888126,0,0,4.321533,2.433407,2.311737,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,3.91791,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,6.468508,6.468508,3.138508,0,1.021813,6.468508,66.35641,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,7.115359,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,3.792552,3.792552,1.25,0,0.50625,3.792552,86.27068,0.59549,0,0,3.27186,2.67637,2.542552,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,4.171807,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,3.989341,3.989341,2.14036,0,0.7493184,3.989341,48.78739,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,4.388275,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.061424,1.061424,0,0,0,1.061424,101.9347,0,0,0,1.081959,1.117288,1.061424,0,0,0,10.62527,0,0.03532953,-0.03532953,13.96279,99.73399,0.2158541,1.167566,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,6.42409,6.42409,5,0,1.53,6.42409,0,0,0,0,0,1.499042,1.42409,0,0,0.03925503,10.58994,0,1.499042,-1.499042,12.38266,88.44739,0.2158541,7.066499,0,5,10.58994
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.850112,1.850112,0,0,0,1.850112,0,0,2.220446E-16,0,0,1.947486,1.850112,0,0,1.704857,9.090903,0,1.947486,-1.947486,10.32983,73.78434,0.2158541,2.035123,0,0,9.090903
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.816401,0.816401,0,0,0,0.816401,0,0,1.110223E-16,0,0,0.8593695,0.816401,0,0,3.868731,7.143416,0,0.8593695,-0.8593695,9.423973,67.31396,0.2158541,0.8980411,0,0,7.143416
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.122883,2.122883,0,0,0,2.122883,0,0,0,0,0,2.234613,2.122883,0,0,4.823586,6.284047,0,2.234613,-2.234613,7.068483,50.48907,0.2158541,2.335171,0,0,6.284047
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.278383,1.278383,0,0,0,1.278383,0,0,2.220446E-16,0,0,1.345666,1.278383,0,0,7.306489,4.049434,0,1.345666,-1.345666,5.650026,40.35725,0.2158541,1.406221,0,0,4.049434
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.035528,1.035528,0,0,0,1.035528,0,0,0,0,0,1.090029,1.035528,0,0,8.801675,2.703767,0,1.090029,-1.090029,4.501035,32.15018,0.2158541,1.13908,0,0,2.703767
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3309574,0.3309574,0,0,0,0.3309574,0,0,5.551115E-17,0,0,0.3483762,0.3309574,0,0,10.01282,1.613738,0,0.3483762,-0.3483762,4.133814,29.52719,0.2158541,0.3640531,0,0,1.613738
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6063686,0.6063686,0,0,0,0.6063686,0,0,0,0,0,0.6382827,0.6063686,0,0,10.3999,1.265362,0,0.6382827,-0.6382827,3.461005,24.72142,0.2158541,0.6670055,0,0,1.265362
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.5770688,0.5770688,4.082332,0,1.279477,0.5770688,0,0,0,0,0,0,0,3.505263,3.33,11.10911,0.6270793,3.33,0,3.33,6.620121,47.28648,0.2158959,0.6347757,0,5,0.6270793
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2686076,0.2686076,3.773871,0,1.195267,0.2686076,0,0,0,0,0,0,0,3.505263,3.33,7.779105,3.624079,3.33,0,3.33,9.779236,69.85155,0.2159097,0.2954683,0,5,3.624079
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.1294,1.1294,4.634664,0,1.430263,1.1294,0,0,0,0,0,0,0,3.505263,3.33,4.449105,6.621079,3.33,0,3.33,12.93835,92.41661,0.2160011,1.24234,0,5,6.621079
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5043211,0.5043211,0,0,0,0.5043211,0,0,1.110223E-16,0,0,0.5308644,0.5043211,0,0,1.119105,9.618079,0,0.5308644,-0.5308644,12.37877,88.41962,0.2160011,0.5547532,0,0,9.618079
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.8311662,0.8311662,0,0,0,0.8311662,16.4273,0,2.220446E-16,0,0.1365382,0.8749118,0.8311662,0,0,1.708955,9.087215,0,0.7383736,-0.7383736,11.60046,82.86024,0.2160011,0.9142829,0.1092305,0,9.223753
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.444322,4.444322,5,0,1.53,4.444322,14.27993,0,0,0,0.6346462,0,0,0.5556778,0.5278939,2.52937,8.348842,1.16254,0,1.16254,12.70334,90.73796,0.2160309,4.888754,0.507717,5,8.983487
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.9498255,0.9498255,0,0,0,0.9498255,206.3573,0,0,0,1.960034,0.9998163,0.9498255,0,0,1.36683,9.395127,0.9602181,0,0.9602181,13.61428,97.24468,0.2159693,1.044808,1.568027,0,11.35516
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.532442,1.532442,0,0,0,1.532442,128.0165,0,0,0,1.961779,1.613097,1.532442,0,0,0.4066116,10.25932,0.3486817,0,0.3486817,13.94507,99.60745,0.215947,1.685686,1.569423,0,12.2211
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.645895,2.645895,0,0,0,2.645895,129.4738,0.5826575,0,0,3.42574,2.785153,2.645895,0,0,0.05792986,10.57314,0.05792986,0,0.05792986,14.00003,100,0.2159433,2.910485,2.740592,0,13.99888
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.327837,4.327837,1.25,0,0.50625,4.327837,85.31086,0.4522865,0,0,3.692114,3.239828,3.077837,0,0,0,10.62527,0,0,0,14.00003,100,0.2159433,4.76062,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,3.83758,3.83758,1.25,0,0.50625,3.83758,112.1911,1.581654,0,0,4.305423,2.723769,2.58758,0,0,0,10.62527,0,0,0,14.00003,100,0.2159433,4.221339,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.541863,1.541863,0,0,0,1.541863,222.291,1.804409,0,0,3.427423,1.623013,1.541863,0,0,0,10.62527,0,0,0,14.00003,100,0.2159433,1.696049,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.376012,1.376012,0,0,0,1.376012,157.4415,0.7179808,0,0,2.166414,1.448433,1.376012,0,0,0,10.62527,0,0,0,14.00003,100,0.2159433,1.513613,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.450879,2.450879,0,0,0,2.450879,70.3029,0,0,0,1.723039,2.579873,2.450879,0,0,0,10.62527,0,0.8568337,-0.8568337,13.09685,93.54871,0.2159433,2.695967,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.518058,4.518058,4.971078,0,1.522104,4.518058,10.51722,0,0,0,0.4751743,0,0,0.45302,0.430369,0.9520375,9.76844,0.9055433,0,0.9055433,13.95592,99.68494,0.2159666,4.969864,0.3801394,5,10.24362
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.248544,3.248544,3.089922,0,1.008549,3.248544,6.571081,0,0,0,0.2134645,0.1669703,0.1586218,0,0,0.04649416,10.58343,0.04649416,0,0.04649416,14.00003,100,0.2159676,3.573398,0.1707716,5,10.79689
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.004311,1.004311,0,0,0,1.004311,0,0,0,0,0,1.05717,1.004311,0,0,0,10.62527,0,1.05717,-1.05717,12.88567,92.04034,0.2159676,1.104743,0,0,10.62527
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.058693,6.058693,5,0,1.53,6.058693,0,0,0,0,0,1.114414,1.058693,0,0,1.174633,9.568105,0,1.114414,-1.114414,11.71098,83.64967,0.2159676,6.664563,0,5,9.568105
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,7.488385,7.488385,5,0,1.53,7.488385,0,0,0,0,0,2.619353,2.488385,0,0,2.412871,8.453691,0,2.619353,-2.619353,8.949938,63.928,0.2159676,8.237224,0,5,8.453691
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,10.52182,8.33,5,0,1.53,8.33,0,0,2.191817,3.243999,0,3.505263,3.33,0,0,5.323263,5.834338,0,3.505263,-3.505263,5.255065,37.53611,0.2159676,11.574,0,5,5.834338
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.450769,1.450769,4.956032,0,1.517997,1.450769,0,0,0,0,0,0,0,3.505263,3.33,9.217999,2.329074,3.33,0,3.33,8.414181,60.10117,0.2160696,1.595846,0,5,2.329074
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.135346,1.135346,4.640609,0,1.431886,1.135346,0,0,0,0,0,0,0,3.505263,3.33,5.888,5.326075,3.33,0,3.33,11.5733,82.66624,0.216161,1.248881,0,5,5.326075
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.031696,1.031696,0,0,0,1.031696,0,0,2.220446E-16,0,0,1.085996,1.031696,0,0,2.558,8.323074,0,1.085996,-1.085996,10.42856,74.48954,0.216161,1.134865,0,0,8.323074
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.5875328,0.5875328,0,0,0,0.5875328,0,0,0,0,0,0.6184555,0.5875328,0,0,3.764662,7.237079,0,0.6184555,-0.6184555,9.776648,69.83305,0.216161,0.646286,0,0,7.237079
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.9987385,0.9987385,0,0,0,0.9987385,0,0,1.110223E-16,0,0,1.051304,0.9987385,0,0,4.451834,6.618623,0,1.051304,-1.051304,8.668476,61.91756,0.216161,1.098612,0,0,6.618623
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.2818715,0.2818715,0,0,0,0.2818715,0,0,0,0,0,0.2967068,0.2818715,0,0,5.619949,5.56732,0,0.2967068,-0.2967068,8.35572,59.68359,0.216161,0.3100586,0,0,5.56732
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1002866,0.1002866,0,0,0,0.1002866,0,0,1.387779E-17,0,0,0.1055648,0.1002866,0,0,5.949624,5.270613,0,0.1055648,-0.1055648,8.244444,58.88877,0.216161,0.1103152,0,0,5.270613
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.094905,1.094905,0,0,0,1.094905,0,0,2.220446E-16,0,0,1.152532,1.094905,0,0,6.066918,5.165048,0,1.152532,-1.152532,7.029569,50.21111,0.216161,1.204396,0,0,5.165048
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,7.347509,4.012516,0.1258993,0,0.1258993,7.149008,51.06424,0.216153,0,0.1007194,0,4.138416
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,7.22161,4.125826,0.6444269,0,0.6444269,7.760365,55.43106,0.2161118,0,0.5155415,0,4.770253
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,6.577182,4.70581,1.457552,0,1.457552,9.14312,65.30787,0.2160186,0,1.166042,0,6.163362
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.114993,1.114993,0,0,0,1.114993,224.0556,0,0,0,2.498203,1.173676,1.114993,0,0,5.11963,6.017607,1.324527,0,1.324527,10.39968,74.28326,0.215934,1.226492,1.998562,0,8.51581
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7067616,0.7067616,0,0,0,0.7067616,451.4021,0,0,0,3.190337,0.7439596,0.7067616,0,0,3.795104,7.209681,2.446377,0,2.446377,12.72051,90.86063,0.2157779,0.7774377,2.552269,0,10.40002
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,4.775706,4.775706,2.022302,0,0.7170885,4.775706,88.93024,0,0,0,4.247046,2.89832,2.753404,0,0,1.348727,9.41142,1.348727,0,1.348727,14.00003,100,0.2157436,5.253276,3.397637,5,13.65847
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,4.95171,4.95171,1.780217,0,0.6509992,4.95171,67.41942,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2157436,5.446881,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.384037,6.384037,5,0,1.53,6.384037,22.33936,0,0,0,1.426153,1.456882,1.384037,0,0,0,10.62527,0,0.03072877,-0.03072877,13.96764,99.76864,0.2157436,7.022441,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.487956,2.487956,0,0,0,2.487956,93.09198,0,0,0,2.316087,2.618901,2.487956,0,0,0.03414308,10.59455,0,0.3028136,-0.3028136,13.64844,97.48869,0.2157436,2.736751,1.85287,0,12.91063
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.246666,1.246666,0,0,0,1.246666,202.9421,0.8471276,0,0,2.53001,1.31228,1.246666,0,0,0.3706026,10.29173,0.3706026,0,0.3706026,14.00003,100,0.21572,1.371332,2.024008,0,12.82174
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.969536,1.969536,0,0,0,1.969536,116.1186,0.2138015,0,0,2.286997,2.073195,1.969536,0,0,0,10.62527,0,0,0,14.00003,100,0.21572,2.166489,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.157058,3.157058,2.298383,0,0.7924587,3.157058,28.63007,0,0,0,0.9038677,0.9038677,0.8586743,0,0,0,10.62527,0,0,0,14.00003,100,0.21572,3.472763,0.7230942,5,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.029687,1.029687,0,0,0,1.029687,0,0,0,0,0,1.083881,1.029687,0,0,0,10.62527,0,1.083881,-1.083881,12.85752,91.83923,0.21572,1.132656,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.591594,3.591594,4.859291,0,1.491586,3.591594,0,2.220446E-16,0,0,0,0,0,1.267697,1.204312,1.204312,9.541393,1.204312,0,1.204312,14.00003,100,0.2157568,3.950753,0,5,9.541393
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3897707,0.3897707,0,0,0,0.3897707,0,0,5.551115E-17,0,0,0.4102849,0.3897707,0,0,0,10.62527,0,0.4102849,-0.4102849,13.56755,96.91087,0.2157568,0.4287477,0,0,10.62527
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4558721,10.21499,0,0,0,13.56755,96.91087,0.2157568,0,0,0,10.21499
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.2782929,0.2782929,0,0,0,0.2782929,0,0,0,0,0,0.2929399,0.2782929,0,0,0.4558721,10.21499,0,0.2929399,-0.2929399,13.25876,94.70527,0.2157568,0.3061222,0,0,10.21499
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.6878295,0.6878295,0,0,0,0.6878295,0,0,0,0,0,0.724031,0.6878295,0,0,0.7813609,9.92205,0,0.724031,-0.724031,12.49557,89.25388,0.2157568,0.7566124,0,0,9.92205
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.58584,9.198018,0,0,0,12.49557,89.25388,0.2157568,0,0,0,9.198018
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.330612,1.330612,0,0,0,1.330612,0,0,2.220446E-16,0,0,1.400644,1.330612,0,0,1.58584,9.198018,0,1.400644,-1.400644,11.01916,78.70812,0.2157568,1.463673,0,0,9.198018
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.013022,1.013022,0,0,0,1.013022,0,0,2.220446E-16,0,0,1.066339,1.013022,0,0,3.142111,7.797374,0,1.066339,-1.066339,9.89514,70.67943,0.2157568,1.114324,0,0,7.797374
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.772087,1.772087,0,0,0,1.772087,0,0,2.220446E-16,0,0,1.865354,1.772087,0,0,4.326932,6.731035,0,1.865354,-1.865354,7.928884,56.63477,0.2157568,1.949295,0,0,6.731035
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.6653693,0.6653693,0,0,0,0.6653693,0,0,1.110223E-16,0,0,0.7003887,0.6653693,0,0,6.399548,4.865681,0,0.7003887,-0.7003887,7.190609,51.36139,0.2157568,0.7319062,0,0,4.865681
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.276246,1.276246,0,0,0,1.276246,0,0,2.220446E-16,0,0,1.343417,1.276246,0,0,7.177758,4.165292,0,1.343417,-1.343417,5.774524,41.24651,0.2157568,1.40387,0,0,4.165292
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.229607,1.229607,0,0,0,1.229607,12.93084,0,2.220446E-16,0,0.1589985,1.294324,1.229607,0,0,8.670443,2.821876,0,1.135325,-1.135325,4.577786,32.69841,0.2157568,1.352568,0.1271988,0,2.980874
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,9.931915,1.68655,1.031984,0,1.031984,5.556812,39.69144,0.2156911,0,0.8255873,0,2.718535
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.037607,4.037607,5,0,1.53,4.037607,50.10075,0,0,0,2.022871,0,0,0.9623931,0.9142734,8.899931,2.615336,2.937145,0,2.937145,8.343232,59.59439,0.2157623,4.441368,1.618297,5,4.638207
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.213414,3.213414,5,0,1.53,3.213414,64.61546,0,0,0,2.076363,0,0,1.786586,1.697256,5.962786,5.258767,3.773619,0,3.773619,11.9232,85.16555,0.2158575,3.534756,1.66109,5,7.335129
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.193629,0,0,3.382797,0,0,0,0,2.189167,8.655024,2.189167,0,2.189167,14.00003,100,0.2157184,0,2.706237,0,12.03782
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,2.865097,2.865097,0,0,0,2.865097,98.17718,0,0,0,2.812871,3.015892,2.865097,0,0,0,10.62527,0,0.2030203,-0.2030203,13.78603,98.47141,0.2157184,3.151607,2.250297,0,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.455007,1.455007,0,0,0,1.455007,308.1719,2.726759,0,0,4.483923,1.531586,1.455007,0,0,0.2255781,10.42225,0.2255781,0,0.2255781,14.00003,100,0.2157041,1.600507,3.587138,0,14.90618
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157041,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157041,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,2.944092,2.944092,0,0,0,2.944092,98.24116,0,0,0,2.89231,3.099045,2.944092,0,0,0,10.62527,0,0.2067343,-0.2067343,13.78211,98.44345,0.2157041,3.238502,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.741612,2.741612,0,0,0,2.741612,50.97936,0,0,0,1.397656,2.885908,2.741612,0,0,0.2297047,10.41854,0,1.488251,-1.488251,12.21336,87.23808,0.2157041,3.015773,1.118125,0,11.8162
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.883317,8.930288,0.679108,0,0.679108,12.85761,91.83992,0.215661,0,0.5432864,0,9.609397
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.204209,9.541486,0,0,0,12.85761,91.83992,0.215661,0,0,0,9.541486
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.204209,9.541486,0,0,0,12.85761,91.83992,0.215661,0,0,0,9.541486
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.989795,5.989795,5,0,1.53,5.989795,0,0,0,0,0,1.041889,0.9897946,0,0,1.204209,9.541486,0,1.041889,-1.041889,11.75937,83.99532,0.215661,6.588774,0,5,9.541486
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.26495,1.26495,0,0,0,1.26495,0,0,0,0,0,1.331526,1.26495,0,0,2.361864,8.499597,0,1.331526,-1.331526,10.35582,73.96996,0.215661,1.391445,0,0,8.499597
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.453951,0.453951,0,0,0,0.453951,0,0,5.551115E-17,0,0,0.4778432,0.453951,0,0,3.841337,7.168071,0,0.4778432,-0.4778432,9.852124,70.37218,0.215661,0.4993461,0,0,7.168071
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1907871,0.1907871,0,0,0,0.1907871,0,0,0,0,0,0.2008285,0.1907871,0,0,4.372274,6.690228,0,0.2008285,-0.2008285,9.640432,68.8601,0.215661,0.2098658,0,0,6.690228
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.595417,6.489399,0,0,0,9.640432,68.8601,0.215661,0,0,0,6.489399
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.099604,1.099604,0,0,0,1.099604,0,0,2.220446E-16,0,0,1.157478,1.099604,0,0,4.595417,6.489399,0,1.157478,-1.157478,8.420344,60.1452,0.215661,1.209564,0,0,6.489399
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.423565,0.423565,0,0,0,0.423565,0,0,5.551115E-17,0,0,0.4458579,0.423565,0,0,5.881503,5.331921,0,0.4458579,-0.4458579,7.950368,56.78823,0.215661,0.4659215,0,0,5.331921
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3291862,0.3291862,0,0,0,0.3291862,0,0,5.551115E-17,0,0,0.3465118,0.3291862,0,0,6.376901,4.886064,0,0.3465118,-0.3465118,7.585113,54.17927,0.215661,0.3621048,0,0,4.886064
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.5898332,0.5898332,0,0,0,0.5898332,0,0,0,0,0,0.620877,0.5898332,0,0,6.761914,4.539552,0,0.620877,-0.620877,6.930651,49.50455,0.215661,0.6488165,0,0,4.539552
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.8878713,0.8878713,0,0,0,0.8878713,0,0,1.110223E-16,0,0,0.9346013,0.8878713,0,0,7.451777,3.918675,0,0.9346013,-0.9346013,5.945495,42.46774,0.215661,0.9766584,0,0,3.918675
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.9458684,0.9458684,0,0,0,0.9458684,1.300687,0,0,0,0.01230279,0.9956509,0.9458684,0,0,8.490223,2.984073,0,0.9833482,-0.9833482,4.908955,35.06389,0.215661,1.040455,0.009842232,0,2.996376
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.461229,5.461229,5,0,1.53,5.461229,1.904362,5.551115E-16,0,0,0.1040016,0.4855044,0.4612291,0,0,9.582832,2.000725,0,0.3815028,-0.3815028,4.506816,32.19147,0.215661,6.007352,0.08320125,5,2.104727
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,4.906425,4.906425,5,0,1.53,4.906425,0.4754389,-1.387779E-17,0,0,0.02332705,0,0,0.09357468,0.08889595,10.00672,1.619222,0.112223,0,0.112223,4.61328,32.95193,0.2156642,5.397068,0.01866164,5,1.642549
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.201276,4.201276,5,0,1.53,4.201276,4.554128,1.110223E-16,0,0,0.1913315,0,0,0.7987236,0.7587874,9.894502,1.720223,0.9501189,0,0.9501189,5.514642,39.39022,0.2156914,4.621404,0.1530652,5,1.911554
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7225695,0,0,3.505263,3.33,8.944383,2.57533,4.052569,0,4.052569,9.359247,66.85163,0.2156356,0,0.5780556,5,3.297899
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.738773,1.738773,4.671409,0,1.440295,1.738773,30.10135,0,0,0,0.523394,0,0,2.932636,2.786005,4.891813,6.222642,3.309399,0,3.309399,12.49882,89.27709,0.2157307,1.91265,0.4187152,5,6.746037
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.739408,2.739408,0,0,0,2.739408,30.0348,0,4.440892E-16,0,0.8227758,2.883587,2.739408,0,0,1.582414,9.201101,0,2.060812,-2.060812,10.32653,73.7608,0.2157307,3.013349,0.6582206,0,10.02388
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.935609,1.935609,0,0,0,1.935609,22.61867,0,2.220446E-16,0,0.437809,2.037483,1.935609,0,0,3.872205,7.14029,0,1.599674,-1.599674,8.640326,61.7165,0.2157307,2.12917,0.3502472,0,7.578099
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1789012,0.1789012,0,0,0,0.1789012,104.0899,2.775558E-17,0,0,0.1862181,0.1883171,0.1789012,0,0,5.649621,5.540615,0,0.002098942,-0.002098942,8.638114,61.7007,0.2157307,0.1967913,0.1489745,0,5.726833
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,2.770451,2.770451,0,0,0,2.770451,25.79995,0,0,0,0.7147748,2.916264,2.770451,0,0,5.651953,5.538517,0,2.201489,-2.201489,6.317541,45.12521,0.2157307,3.047496,0.5718199,0,6.253291
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.713033,2.713033,0,0,0,2.713033,14.19266,0,0,0,0.3850515,2.855824,2.713033,0,0,8.098052,3.337027,0,2.470773,-2.470773,3.713118,26.52222,0.2157307,2.984336,0.3080412,0,3.722079
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,10.84336,0.8662545,0.242591,0,0.242591,3.94326,28.16609,0.2157154,0,0.1940728,0,1.108845
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,6.579707,6.030357,5,0,1.53,6.030357,0,0,0.5493496,1.20732,0,1.084586,1.030357,0,0,10.60076,1.084586,0,1.084586,-1.084586,2.800006,20,0.2157154,7.237678,0,5,1.084586
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,9.390145,5,5,0,1.53,5,0,0,4.390145,5.32916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157154,10.32916,0,5,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.397586,3.397586,5,0,1.53,3.397586,0,2.220446E-16,0,0,0,0,0,1.602414,1.522294,11.80586,0,1.522294,0,1.522294,4.24418,30.31551,0.2157616,3.737344,0,5,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.28357,1.370064,3.33,0,3.33,7.403296,52.88058,0.2157516,0,0,5,1.370064
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.8374854,0.8374854,4.342749,0,1.35057,0.8374854,0,0,0,0,0,0,0,3.505263,3.33,6.953567,4.367064,3.33,0,3.33,10.56241,75.44564,0.2158159,0.921234,0,5,4.367064
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.9996827,0.9996827,4.504946,0,1.39485,0.9996827,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,3.623567,7.364064,3.33,0,3.33,13.72153,98.0107,0.2158945,1.099651,0,5,7.364064
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1568209,0.1568209,0,0,0,0.1568209,0,0,2.775558E-17,0,0,0.1650747,0.1568209,0,0,0.2935666,10.36106,0,0.1650747,-0.1650747,13.54752,96.76782,0.2158945,0.172503,0,0,10.36106
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1668903,0.1668903,0,0,0,0.1668903,0,0,2.775558E-17,0,0,0.175674,0.1668903,0,0,0.4769829,10.19599,0,0.175674,-0.175674,13.36235,95.44514,0.2158945,0.1835793,0,0,10.19599
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6721761,10.02032,0,0,0,13.36235,95.44514,0.2158945,0,0,0,10.02032
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6721761,10.02032,0,0,0,13.36235,95.44514,0.2158945,0,0,0,10.02032
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.3863179,0.3863179,0,0,0,0.3863179,0,0,5.551115E-17,0,0,0.4066504,0.3863179,0,0,0.6721761,10.02032,0,0.4066504,-0.4066504,12.9337,92.38338,0.2158945,0.4249497,0,0,10.02032
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2553419,0.2553419,0,0,0,0.2553419,0,0,5.551115E-17,0,0,0.268781,0.2553419,0,0,1.12401,9.613666,0,0.268781,-0.268781,12.65038,90.35966,0.2158945,0.2808761,0,0,9.613666
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.525547,1.525547,0,0,0,1.525547,3.353169,0,0,0,0.05115417,1.605839,1.525547,0,0,1.422655,9.344884,0,1.554685,-1.554685,11.0116,78.65411,0.2158945,1.678102,0.04092334,0,9.396038
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.32376,3.32376,5,0,1.53,3.32376,15.32115,0,0,0,0.5092381,0,0,1.67624,1.592428,3.150083,7.790199,2.101666,0,2.101666,13.00541,92.89561,0.2159534,3.656136,0.4073905,5,8.299438
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0.222965,0,0,1.271382,0,0,0,0,1.048417,9.681699,1.048417,0,1.048417,14.00003,100,0.2158872,0,1.017106,0,10.95308
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.662271,2.662271,0,0,0,2.662271,58.65548,0,0,0,1.561568,2.80239,2.662271,0,0,0,10.62527,0,1.240823,-1.240823,12.69209,90.65758,0.2158872,2.928498,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.413841,2.413841,0,0,0,2.413841,108.4078,0,0,0,2.616793,2.540885,2.413841,0,0,1.378692,9.384452,0.07590716,0,0.07590716,12.7641,91.17194,0.2158824,2.655225,2.093434,0,12.00124
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.068342,4.068342,3.848127,0,1.215539,4.068342,37.72028,0,0,0,1.53459,0.2318051,0.2202149,0,0,1.302785,9.452768,1.302785,0,1.302785,14.00003,100,0.2159099,4.475176,1.227672,5,10.98736
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,5.784205,5.784205,2.95958,0,0.9729655,5.784205,51.40359,0,0,0,2.973289,2.973289,2.824625,0,0,0,10.62527,0,0,0,14.00003,100,0.2159099,6.362626,2.378632,5,13.59856
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,4.786972,4.786972,2.331656,0,0.8015422,4.786972,53.99118,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2159099,5.265669,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4251971,0.4251971,0,0,0,0.4251971,436.127,1.406823,0,0,1.854399,0.4475759,0.4251971,0,0,0,10.62527,0,0,0,14.00003,100,0.2159099,0.4677168,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.018447,2.018447,0,0,0,2.018447,47.5098,0,0,0,0.95896,2.124681,2.018447,0,0,0,10.62527,0,1.165721,-1.165721,12.77125,91.22304,0.2159099,2.220291,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.701822,2.701822,0,0,0,2.701822,32.28743,0,0,0,0.8723489,2.844023,2.701822,0,0,1.295245,9.459554,0,1.971674,-1.971674,10.69292,76.37787,0.2159099,2.972004,0.6978791,0,10.3319
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.961471,1.961471,0,0,0,1.961471,21.90663,0,0,0,0.4296922,2.064707,1.961471,0,0,3.485995,7.487879,0,1.635015,-1.635015,8.969466,64.06749,0.2159099,2.157619,0.3437538,0,7.917571
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.12156,4.12156,5,0,1.53,4.12156,0,0,0,0,0,0,0,0.8784402,0.8345182,5.302678,5.852864,0.8345182,0,0.8345182,9.76116,69.72243,0.2159351,4.533716,0,5,5.852864
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,6.610731,6.610731,5,0,1.53,6.610731,0,0,0,0,0,1.695507,1.610731,0,0,4.468159,6.603931,0,1.695507,-1.695507,7.973939,56.95659,0.2159351,7.271804,0,5,6.603931
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.439264,4.439264,5,0,1.53,4.439264,0,0,0,0,0,0,0,0.5607361,0.5326993,6.352056,4.908424,0.5326993,0,0.5326993,8.479302,60.56632,0.2159512,4.88319,0,5,4.908424
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.199389,3.199389,5,0,1.53,3.199389,0,0,0,0,0,0,0,1.800611,1.710581,5.819356,5.387854,1.710581,0,1.710581,10.1021,72.15772,0.2160028,3.519327,0,5,5.387854
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.778262,1.778262,5,0,1.53,1.778262,0,0,0,0,0,0,0,3.221738,3.060651,4.108776,6.927376,3.060651,0,3.060651,13.00569,92.8976,0.216095,1.956088,0,5,6.927376
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7105784,0.7105784,0,0,0,0.7105784,0,0,0,0,0,0.7479773,0.7105784,0,0,1.048124,9.681963,0,0.7479773,-0.7479773,12.21725,87.26591,0.216095,0.7816363,0,0,9.681963
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.7413595,0.7413595,0,0,0,0.7413595,0,0,1.110223E-16,0,0,0.7803785,0.7413595,0,0,1.87921,8.933985,0,0.7803785,-0.7803785,11.39466,81.39028,0.216095,0.8154955,0,0,8.933985
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1182805,0.1182805,0,0,0,0.1182805,0,0,1.387779E-17,0,0,0.1245058,0.1182805,0,0,2.746297,8.153606,0,0.1245058,-0.1245058,11.26342,80.45285,0.216095,0.1301085,0,0,8.153606
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4109434,0.4109434,0,0,0,0.4109434,0,0,5.551115E-17,0,0,0.432572,0.4109434,0,0,2.884637,8.029101,0,0.432572,-0.432572,10.80745,77.19592,0.216095,0.4520378,0,0,8.029101
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.3782288,0.3782288,0,0,0,0.3782288,0,0,0,0,0,0.3981356,0.3782288,0,0,3.365273,7.596529,0,0.3981356,-0.3981356,10.38778,74.19827,0.216095,0.4160517,0,0,7.596529
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.8138439,0.8138439,0,0,0,0.8138439,0,0,1.110223E-16,0,0,0.8566778,0.8138439,0,0,3.807645,7.198393,0,0.8566778,-0.8566778,9.48476,67.74815,0.216095,0.8952283,0,0,7.198393
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.072811,1.072811,0,0,0,1.072811,0,0,0,0,0,1.129275,1.072811,0,0,4.75951,6.341715,0,1.129275,-1.129275,8.2944,59.2456,0.216095,1.180092,0,0,6.341715
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3554949,0.3554949,0,0,0,0.3554949,2.548867,0,0,0,0.009061093,0.3742052,0.3554949,0,0,6.01426,5.21244,0,0.3651441,-0.3651441,7.909504,56.49635,0.216095,0.3910444,0.007248874,0,5.221501
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2073619,0.2073619,0,0,0,0.2073619,45.28788,0,2.775558E-17,0,0.09390981,0.2182757,0.2073619,0,0,6.419975,4.847296,0,0.1243659,-0.1243659,7.778411,55.55997,0.216095,0.2280981,0.07512785,0,4.941206
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,6.55816,4.72293,0.1974874,0,0.1974874,7.965765,56.8982,0.2160826,0,0.1579899,0,4.920418
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.480883,4.480883,5,0,1.53,4.480883,9.464605,0,0,0,0.4240979,0,0,0.5191172,0.4931613,6.360672,4.900669,0.9172592,0,0.9172592,8.835953,63.11382,0.2161063,4.928971,0.3392783,5,5.324767
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.262944,2.262944,5,0,1.53,2.262944,14.74601,0,0,0,0.3336938,0,0,2.737056,2.600203,5.443413,5.726202,2.933897,0,2.933897,11.61929,82.99477,0.2161915,2.489238,0.2669551,5,6.059896
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,2.509516,8.36671,0.5423619,0,0.5423619,12.13382,86.66998,0.2161573,0,0.4338895,0,8.909072
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,3.843008,3.843008,5,0,1.53,3.843008,6.946677,0,0,0,0.2669613,0,0,1.156992,1.099143,1.967154,8.854836,1.366104,0,1.366104,13.42982,95.92711,0.2161959,4.227308,0.2135691,5,9.121797
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.474801,3.474801,3.557291,0,1.13614,3.474801,14.79849,0,0,0,0.514218,0,0,0.08249034,0.07836583,0.60105,10.08433,0.5925838,0,0.5925838,13.992,99.94263,0.2162091,3.822281,0.4113744,5,10.59855
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.211512,1.211512,0,0,0,1.211512,81.78092,0,0,0,0.9907857,1.275276,1.211512,0,0,0.008466114,10.61765,0,0.2844902,-0.2844902,13.69212,97.80064,0.2162091,1.332663,0.7926286,0,11.60844
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0.2335072,0,0,0.5580735,0,0,0,0,0.3245663,10.33316,0.3245663,0,0.3245663,14.00003,100,0.2161886,0,0.4464588,0,10.89124
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0.3532622,0,0,0.3532622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161886,0,0.2826097,0,10.97854
