Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,3.964991,3.964991,3.817828,0,1.207267,3.964991,3.906903,8.326673E-17,0,0,0.1549084,0.1549084,0.147163,0,0,0,10.62527,0,0,0,14.00003,100,0.2161886,4.361491,0.1239267,5,10.78018
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,7.584055,7.584055,5,0,1.53,7.584055,0,0,8.881784E-16,0.01246076,0,2.720058,2.584055,0,0,0,10.62527,0,2.720058,-2.720058,11.13284,79.52009,0.2161886,8.342461,0,5,10.62527
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.064501,1.064501,4.245855,0,1.324118,1.064501,0,0,0,0,0,0,0,3.181355,3.022287,3.022287,7.905216,3.022287,0,3.022287,14.00003,100,0.2162629,1.170951,0,5,7.905216
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.06443843,0.06443843,0,0,0,0.06443843,0,0,0,0,0,0.06782993,0.06443843,0,0,0,10.62527,0,0.06782993,-0.06782993,13.92853,99.4893,0.2162629,0.07088228,0,0,10.62527
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.214247,1.214247,0,0,0,1.214247,0,0,2.220446E-16,0,0,1.278155,1.214247,0,0,0.07536659,10.55744,0,1.278155,-1.278155,12.58123,89.86578,0.2162629,1.335672,0,0,10.55744
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.206268,1.206268,0,0,0,1.206268,0,0,2.220446E-16,0,0,1.269755,1.206268,0,0,1.495539,9.279289,0,1.269755,-1.269755,11.2428,80.30552,0.2162629,1.326894,0,0,9.279289
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906378,8.009534,0,0,0,11.2428,80.30552,0.2162629,0,0,0,8.009534
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.489205,0.489205,0,0,0,0.489205,0,0,0,0,0,0.5149527,0.489205,0,0,2.906378,8.009534,0,0.5149527,-0.5149527,10.69999,76.42833,0.2162629,0.5381256,0,0,8.009534
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.478548,7.494581,0,0,0,10.69999,76.42833,0.2162629,0,0,0,7.494581
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.606109,1.606109,0,0,0,1.606109,0,0,2.220446E-16,0,0,1.690641,1.606109,0,0,3.478548,7.494581,0,1.690641,-1.690641,8.917895,63.69913,0.2162629,1.76672,0,0,7.494581
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2370871,0.2370871,0,0,0,0.2370871,0,0,2.775558E-17,0,0,0.2495654,0.2370871,0,0,5.357038,5.80394,0,0.2495654,-0.2495654,8.654831,61.8201,0.2162629,0.2607958,0,0,5.80394
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.030331,1.030331,0,0,0,1.030331,0,0,2.220446E-16,0,0,1.084559,1.030331,0,0,5.634333,5.554375,0,1.084559,-1.084559,7.511605,53.65421,0.2162629,1.133364,0,0,5.554375
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.9956645,0.9956645,0,0,0,0.9956645,0,0,1.110223E-16,0,0,1.048068,0.9956645,0,0,6.839399,4.469815,0,1.048068,-1.048068,6.406844,45.76308,0.2162629,1.095231,0,0,4.469815
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.177525,1.177525,0,0,0,1.177525,16.24259,0,0,0,0.1912605,1.2395,1.177525,0,0,8.003919,3.421747,0,1.048239,-1.048239,5.301903,37.87066,0.2162629,1.295277,0.1530084,0,3.613008
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,4.932399,4.932399,5,0,1.53,4.932399,23.77195,0,0,0,1.172527,0,0,0.06760077,0.06422073,9.168629,2.373508,1.236748,0,1.236748,6.475185,46.25123,0.2162893,5.425639,0.9380219,5,3.546036
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.467868,3.467868,5,0,1.53,3.467868,63.75593,0,0,0,2.210972,0,0,1.532132,1.455526,7.93188,3.486582,3.666497,0,3.666497,9.95353,71.0965,0.216379,3.814655,1.768777,5,5.697553
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,4.872899,4.872899,5,0,1.53,4.872899,54.37352,0,0,0,2.649567,0,0,0.1271008,0.1207457,4.265383,6.786429,2.770313,0,2.770313,12.58168,89.86896,0.2164378,5.360189,2.119653,5,9.435996
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,3.911672,3.911672,2.477429,0,0.841338,3.911672,76.81628,0,0,0,3.004801,1.50973,1.434243,0,0,1.495071,9.279711,1.495071,0,1.495071,14.00003,100,0.2164519,4.302839,2.403841,5,12.28451
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.197543,5.197543,1.867543,0,0.6748392,5.197543,72.08376,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,5.717297,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.344578,4.344578,1.25,0,0.50625,4.344578,92.49364,0.7610078,0,0,4.018458,3.257451,3.094578,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,4.779036,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.350409,1.350409,0,0,0,1.350409,316.4166,2.851435,0,0,4.272919,1.421483,1.350409,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,1.48545,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.301707,4.301707,1.25,0,0.50625,4.301707,86.33723,0.5016513,0,0,3.713975,3.212324,3.051708,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,4.731878,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.157693,1.157693,0,0,0,1.157693,243.6987,1.602658,0,0,2.821282,1.218624,1.157693,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,1.273462,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.35151,3.35151,1.772368,0,0.6488564,3.35151,49.59719,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,3.686661,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,4.786,4.786,4.046325,0,1.269647,4.786,16.2684,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2164519,5.2646,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,11.02209,8.33,5,0,1.53,8.33,0,0,2.692091,3.7943,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2164519,12.1243,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.67657,2.67657,5,0,1.53,2.67657,0,0,0,0,0,0,0,2.32343,2.207258,3.894737,7.120011,2.207258,0,2.207258,12.39915,88.56515,0.2165177,2.944227,0,5,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.6747028,0.6747028,0,0,0,0.6747028,0,0,1.110223E-16,0,0,0.7102135,0.6747028,0,0,1.687478,9.106544,0,0.7102135,-0.7102135,11.65051,83.2178,0.2165177,0.7421731,0,0,9.106544
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476604,8.39633,0,0,0,11.65051,83.2178,0.2165177,0,0,0,8.39633
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1894631,0.1894631,0,0,0,0.1894631,0,0,2.775558E-17,0,0,0.1994348,0.1894631,0,0,2.476604,8.39633,0,0.1994348,-0.1994348,11.44029,81.71621,0.2165177,0.2084094,0,0,8.39633
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.279837,1.279837,0,0,0,1.279837,0,0,2.220446E-16,0,0,1.347196,1.279837,0,0,2.698199,8.196896,0,1.347196,-1.347196,10.02022,71.57288,0.2165177,1.40782,0,0,8.196896
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04003626,0.04003626,0,0,0,0.04003626,0,0,0,0,0,0.04214343,0.04003626,0,0,4.195084,6.849699,0,0.04214343,-0.04214343,9.9758,71.25557,0.2165177,0.04403989,0,0,6.849699
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6171079,0.6171079,0,0,0,0.6171079,0,0,0,0,0,0.6495873,0.6171079,0,0,4.24191,6.807556,0,0.6495873,-0.6495873,9.291074,66.36469,0.2165177,0.6788187,0,0,6.807556
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.5859215,0.5859215,0,0,0,0.5859215,0,0,0,0,0,0.6167595,0.5859215,0,0,4.963673,6.157969,0,0.6167595,-0.6167595,8.640953,61.72097,0.2165177,0.6445137,0,0,6.157969
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.3967997,0.3967997,0,0,0,0.3967997,0,0,0,0,0,0.4176838,0.3967997,0,0,5.648962,5.541209,0,0.4176838,-0.4176838,8.200675,58.57613,0.2165177,0.4364796,0,0,5.541209
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1830254,0.1830254,0,0,0,0.1830254,0,0,2.775558E-17,0,0,0.1926583,0.1830254,0,0,6.113055,5.123525,0,0.1926583,-0.1926583,7.997596,57.12557,0.2165177,0.2013279,0,0,5.123525
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2435599,0.2435599,0,0,0,0.2435599,0,0,2.775558E-17,0,0,0.2563789,0.2435599,0,0,6.327119,4.930867,0,0.2563789,-0.2563789,7.727348,55.19524,0.2165177,0.2679159,0,0,4.930867
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2304725,0.2304725,0,0,0,0.2304725,49.43714,0,0,0,0.113939,0.2426027,0.2304725,0,0,6.611985,4.674488,0,0.1286636,-0.1286636,7.591725,54.2265,0.2165177,0.2535198,0.09115122,0,4.788427
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,3.894136,3.894136,5,0,1.53,3.894136,28.7308,0,0,0,1.118816,0,0,1.105864,1.050571,6.754944,4.545824,2.169387,0,2.169387,9.649787,68.92691,0.2165722,4.283549,0.8950531,5,5.664641
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.182457,2.182457,4.457824,0,1.381986,2.182457,100.3655,-4.440892E-16,0,0,2.190433,0,0,2.275367,2.161599,4.585557,6.498273,4.352033,0,4.352033,13.77849,98.41757,0.216581,2.400702,1.752347,5,8.688706
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.907216,1.907216,0,0,0,1.907216,171.0469,1.021114,0,0,3.262234,2.007596,1.907216,0,0,0.2335246,10.4151,0.2335246,0,0.2335246,14.00003,100,0.2165664,2.097938,2.609787,0,13.67734
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.7694777,0.7694777,0,0,0,0.7694777,399.1117,2.261099,0,0,3.071075,0.8099765,0.7694777,0,0,0,10.62527,0,0,0,14.00003,100,0.2165664,0.8464255,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.617528,2.617528,0,0,0,2.617528,139.1121,0.8860044,0,0,3.641297,2.755292,2.617528,0,0,0,10.62527,0,0,0,14.00003,100,0.2165664,2.87928,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.9043317,0.9043317,0,0,0,0.9043317,526.7667,3.81179,0,0,4.763719,0.9519281,0.9043317,0,0,0,10.62527,0,0,0,14.00003,100,0.2165664,0.9947648,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.085755,4.085755,1.25,0,0.50625,4.085755,80.40003,0.2999429,0,0,3.284949,2.985006,2.835756,0,0,0,10.62527,0,0,0,14.00003,100,0.2165664,4.494331,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.277927,6.277927,2.947927,0,0.9697841,6.277927,59.48623,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165664,6.90572,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.839009,1.839009,0,0,0,1.839009,151.2362,0.8454487,0,0,2.781247,1.935799,1.839009,0,0,0,10.62527,0,0,0,14.00003,100,0.2165664,2.022909,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.081799,2.081799,0,0,0,2.081799,86.70541,0,0,0,1.805033,2.191368,2.081799,0,0,0,10.62527,0,0.386335,-0.386335,13.5928,97.0912,0.2165664,2.289979,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.045105,2.045105,0,0,0,2.045105,32.39559,0,0,0,0.662524,2.152743,2.045105,0,0,0.4292611,10.23894,0,1.490219,-1.490219,12.02197,85.87102,0.2165664,2.249616,0.5300192,0,10.90146
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.08506,8.74872,0,0,0,12.02197,85.87102,0.2165664,0,0,0,8.74872
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.517395,1.517395,0,0,0,1.517395,0,0,2.220446E-16,0,0,1.597257,1.517395,0,0,2.08506,8.74872,0,1.597257,-1.597257,10.33831,73.84492,0.2165664,1.669134,0,0,8.74872
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.240266,8.240266,5,0,1.53,8.240266,0,0,0,0.7342928,0,3.410806,3.240266,0,0,3.85979,7.151463,0,3.410806,-3.410806,6.743004,48.16422,0.2165664,9.064293,0,5,7.151463
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.589876,3.589876,5,0,1.53,3.589876,0,0,0,0,0,0,0,1.410124,1.339618,7.649575,3.740657,1.339618,0,1.339618,8.013877,57.24187,0.2166062,3.948863,0,5,3.740657
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.309957,4.946313,3.33,0,3.33,11.17299,79.80693,0.2165954,0,0,5,4.946313
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,3.136797,0,1.021345,0,0,0,0,0,0,0,0,3.136797,2.979957,2.979957,7.943313,2.979957,0,2.979957,14.00003,100,0.2165743,0,0,5,7.943313
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.273432,1.273432,0,0,0,1.273432,0,0,2.220446E-16,0,0,1.340455,1.273432,0,0,0,10.62527,0,1.340455,-1.340455,12.58706,89.90742,0.2165743,1.400775,0,0,10.62527
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.3680771,0.3680771,0,0,0,0.3680771,0,0,0,0,0,0.3874496,0.3680771,0,0,1.489394,9.28482,0,0.3874496,-0.3874496,12.17866,86.99023,0.2165743,0.4048848,0,0,9.28482
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4574325,0.4574325,0,0,0,0.4574325,0,0,5.551115E-17,0,0,0.4815079,0.4574325,0,0,1.919894,8.897369,0,0.4815079,-0.4815079,11.6711,83.36485,0.2165743,0.5031757,0,0,8.897369
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.055224,1.055224,0,0,0,1.055224,0,0,2.220446E-16,0,0,1.110763,1.055224,0,0,2.454903,8.415862,0,1.110763,-1.110763,10.50026,75.00168,0.2165743,1.160747,0,0,8.415862
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1138517,0.1138517,0,0,0,0.1138517,0,0,1.387779E-17,0,0,0.1198439,0.1138517,0,0,3.689083,7.305099,0,0.1198439,-0.1198439,10.37393,74.09935,0.2165743,0.1252368,0,0,7.305099
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.8134401,0.8134401,0,0,0,0.8134401,0,0,1.110223E-16,0,0,0.8562527,0.8134401,0,0,3.822243,7.185256,0,0.8562527,-0.8562527,9.47136,67.65244,0.2165743,0.8947841,0,0,7.185256
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.712042,1.712042,0,0,0,1.712042,13.42459,0,0,0,0.2298346,1.80215,1.712042,0,0,4.773635,6.329003,0,1.572315,-1.572315,7.813994,55.81414,0.2165743,1.883246,0.1838677,0,6.558837
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,3.89797,3.89797,5,0,1.53,3.89797,29.30173,0,0,0,1.142173,0,0,1.10203,1.046929,6.520652,4.756688,2.189101,0,2.189101,9.890759,70.64813,0.2166289,4.287767,0.913738,5,5.89886
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.089181,2.089181,3.999478,0,1.256857,2.089181,111.0824,0,0,0,2.320712,0,0,1.910297,1.814782,4.331551,6.726879,4.135494,0,4.135494,13.81403,98.67146,0.2166111,2.298099,1.856569,5,9.04759
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,3.685364,3.685364,1.25,0,0.50625,3.685364,76.10208,0.0450409,0,0,2.804638,2.563541,2.435364,0,0,0.1960568,10.44882,0.1960568,0,0.1960568,14.00003,100,0.2165989,4.0539,2.243711,5,13.25346
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.169611,1.169611,0,0,0,1.169611,272.7293,1.958703,0,0,3.189873,1.23117,1.169611,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,1.286572,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,6.778763,6.778763,3.655613,0,1.162982,6.778763,48.49743,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,7.45664,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.15956,2.15956,0,0,0,2.15956,148.1239,0.9256026,0,0,3.198824,2.273221,2.15956,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,2.375516,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4346371,0.4346371,0,0,0,0.4346371,561.248,1.98188,0,0,2.439392,0.4575128,0.4346371,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,0.4781008,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.657945,3.657945,2.138614,0,0.7488416,3.657945,43.72115,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2165989,4.02374,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.601138,2.601138,0,0,0,2.601138,20.02146,0,4.440892E-16,0,0.5207858,2.738039,2.601138,0,0,0,10.62527,0,2.217254,-2.217254,11.66284,83.30582,0.2165989,2.861251,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.036664,2.036664,0,0,0,2.036664,0,0,4.440892E-16,0,0,2.143857,2.036664,0,0,2.463615,8.40802,0,2.143857,-2.143857,9.403014,67.16425,0.2165989,2.24033,0,0,8.40802
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.99081,3.99081,5,0,1.53,3.99081,0,0,0,0,0,0,0,1.00919,0.9587305,4.845678,6.264164,0.9587305,0,0.9587305,10.31255,73.6609,0.2166272,4.389891,0,5,6.264164
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.886948,7.127021,3.33,0,3.33,13.47166,96.22596,0.2166165,0,0,5,7.127021
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5569476,10.12402,0,0,0,13.47166,96.22596,0.2166165,0,0,0,10.12402
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5569476,10.12402,0,0,0,13.47166,96.22596,0.2166165,0,0,0,10.12402
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.9500715,0.9500715,0,0,0,0.9500715,0,0,2.220446E-16,0,0,1.000075,0.9500715,0,0,0.5569476,10.12402,0,1.000075,-1.000075,12.41749,88.69617,0.2166165,1.045079,0,0,10.12402
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7203092,0.7203092,0,0,0,0.7203092,0,0,1.110223E-16,0,0,0.7582202,0.7203092,0,0,1.668142,9.123946,0,0.7582202,-0.7582202,11.61825,82.98737,0.2166165,0.7923401,0,0,9.123946
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6131176,0.6131176,0,0,0,0.6131176,0,0,0,0,0,0.645387,0.6131176,0,0,2.510609,8.365726,0,0.645387,-0.645387,10.93796,78.12811,0.2166165,0.6744294,0,0,8.365726
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.227706,7.720339,0,0,0,10.93796,78.12811,0.2166165,0,0,0,7.720339
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.947175,0.947175,0,0,0,0.947175,0,0,1.110223E-16,0,0,0.9970263,0.947175,0,0,3.227706,7.720339,0,0.9970263,-0.9970263,9.886999,70.62128,0.2166165,1.041893,0,0,7.720339
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.657408,1.657408,0,0,0,1.657408,0,0,0,0,0,1.74464,1.657408,0,0,4.335513,6.723312,0,1.74464,-1.74464,8.047987,57.48551,0.2166165,1.823149,0,0,6.723312
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.274002,4.978673,0,0,0,8.047987,57.48551,0.2166165,0,0,0,4.978673
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1084599,0.1084599,0,0,0,0.1084599,134.0965,0,0,0,0.1454409,0.1141683,0.1084599,0,0,6.274002,4.978673,0.03127259,0,0.03127259,8.077655,57.69742,0.2166146,0.1193059,0.1163527,0,5.124113
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.321035,1.321035,0,0,0,1.321035,73.58843,0,0,0,0.972129,1.390563,1.321035,0,0,6.24273,5.006818,0,0.4184342,-0.4184342,7.636586,54.54694,0.2166146,1.453139,0.7777032,0,5.978947
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,6.707656,4.588383,1.983588,0,1.983588,9.518383,67.98831,0.216491,0,1.58687,0,6.571971
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.070097,3.070097,4.833335,0,1.484501,3.070097,93.41817,0,0,0,2.868029,0,0,1.763238,1.675076,4.724069,6.373612,4.543105,0,4.543105,13.82835,98.77374,0.2165207,3.377107,2.294423,5,9.241641
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,3.139176,0,0,3.32014,0,0,0,0,0.1809639,10.46241,0.1809639,0,0.1809639,14.00003,100,0.2165095,0,2.656112,0,13.78255
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.6543276,0.6543276,0,0,0,0.6543276,720.3608,4.024754,0,0,4.71352,0.6887659,0.6543276,0,0,0,10.62527,0,0,0,14.00003,100,0.2165095,0.7197604,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165095,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,4.824769,4.824769,1.494769,0,0.5730719,4.824769,100.723,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165095,5.307246,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165095,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.672813,2.672813,0,0,0,2.672813,124.2899,0.5085482,0,0,3.322036,2.813487,2.672813,0,0,0,10.62527,0,0,0,14.00003,100,0.2165095,2.940094,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,2.855202,2.855202,0,0,0,2.855202,70.23743,0,0,0,2.00542,3.005476,2.855202,0,0,0,10.62527,0,1.000055,-1.000055,12.94588,92.47037,0.2165095,3.140722,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4091184,0.4091184,0,0,0,0.4091184,185.733,0,0,0,0.7598678,0.430651,0.4091184,0,0,1.111173,9.625218,0.3292168,0,0.3292168,13.2582,94.70123,0.216489,0.4500303,0.6078942,0,10.38509
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.992637,4.992637,5,0,1.53,4.992637,0,0,0,0,0,0,0,0.007362876,0.006994732,0.781956,9.921514,0.006994732,0,0.006994732,13.26484,94.74863,0.2164892,5.491901,0,5,9.921514
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.547786,1.547786,0,0,0,1.547786,0,0,0,0,0,1.629248,1.547786,0,0,0.7749612,9.927809,0,1.629248,-1.629248,11.54746,82.48167,0.2164892,1.702565,0,0,9.927809
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.047269,1.047269,0,0,0,1.047269,0,0,0,0,0,1.102388,1.047269,0,0,2.585237,8.29856,0,1.102388,-1.102388,10.38544,74.18155,0.2164892,1.151995,0,0,8.29856
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.810113,7.196173,0,0,0,10.38544,74.18155,0.2164892,0,0,0,7.196173
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.9702762,0.9702762,0,0,0,0.9702762,0,0,1.110223E-16,0,0,1.021343,0.9702762,0,0,3.810113,7.196173,0,1.021343,-1.021343,9.308847,66.49163,0.2164892,1.067304,0,0,7.196173
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4364468,0.4364468,0,0,0,0.4364468,0,0,5.551115E-17,0,0,0.4594177,0.4364468,0,0,4.944939,6.174829,0,0.4594177,-0.4594177,8.824578,63.03258,0.2164892,0.4800915,0,0,6.174829
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3527347,0.3527347,0,0,0,0.3527347,0,0,5.551115E-17,0,0,0.3712997,0.3527347,0,0,5.455403,5.715412,0,0.3712997,-0.3712997,8.433194,60.23698,0.2164892,0.3880081,0,0,5.715412
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.867958,5.344112,0,0,0,8.433194,60.23698,0.2164892,0,0,0,5.344112
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.780051,1.780051,0,0,0,1.780051,0,0,2.220446E-16,0,0,1.873738,1.780051,0,0,5.867958,5.344112,0,1.873738,-1.873738,6.4581,46.1292,0.2164892,1.958057,0,0,5.344112
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.6998632,0.6998632,0,0,0,0.6998632,0,0,1.110223E-16,0,0,0.7366981,0.6998632,0,0,7.94989,3.470373,0,0.7366981,-0.7366981,5.681552,40.58244,0.2164892,0.7698495,0,0,3.470373
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.8214757,0.8214757,0,0,0,0.8214757,0,0,1.110223E-16,0,0,0.8647113,0.8214757,0,0,8.768443,2.733675,0,0.8647113,-0.8647113,4.770067,34.07184,0.2164892,0.9036233,0,0,2.733675
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.7551761,0.7551761,0,0,0,0.7551761,0,0,1.110223E-16,0,0,0.7949222,0.7551761,0,0,9.729234,1.868964,0,0.7949222,-0.7949222,3.932145,28.08669,0.2164892,0.8306938,0,0,1.868964
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.084168,1.084168,4.589431,0,1.417915,1.084168,4.773766,0,0,0,0.05175565,0,0,3.505263,3.33,10.61248,1.074042,3.381756,0,3.381756,7.14036,51.00247,0.2165698,1.192585,0.04140452,5,1.125798
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.493457,3.493457,5,0,1.53,3.493457,24.30103,0,0,0,0.8489462,0,0,1.506543,1.431216,7.230725,4.117622,2.280162,0,2.280162,9.303512,66.45352,0.2166293,3.842803,0.679157,5,4.966568
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.244688,0,1.0508,0,0,0,0,0,1.868109,0,0,3.244688,3.082454,4.950562,6.169768,4.950562,0,4.950562,14.00003,100,0.2164955,0,1.494487,5,8.037877
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,3.330876,0,0,3.330876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,0,2.664701,0,13.95615
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.315267,2.315267,0,0,0,2.315267,140.5561,0.8171252,0,0,3.254248,2.437123,2.315267,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,2.546793,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.214635,3.214635,1.25,0,0.50625,3.214635,140.6508,2.453375,0,0,4.521412,2.068037,1.964635,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,3.536099,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,3.753406,3.753406,1.25,0,0.50625,3.753406,123.866,2.01403,0,0,4.649194,2.635164,2.503406,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,4.128746,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.152628,2.152628,0,0,0,2.152628,177.7688,1.560777,0,0,3.826701,2.265925,2.152628,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,2.367891,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,4.711888,4.711888,2.711512,0,0.9052429,4.711888,44.68822,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,5.183077,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164955,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.337784,2.337784,0,0,0,2.337784,25.8521,0,0,0,0.6043661,2.460825,2.337784,0,0,0,10.62527,0,1.856459,-1.856459,12.04315,86.02232,0.2164955,2.571562,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,7.669797,7.669797,5,0,1.53,7.669797,0,0,0,0.1067766,0,2.810313,2.669797,0,0,2.062732,8.768815,0,2.810313,-2.810313,9.080819,64.86286,0.2164955,8.436776,0,5,8.768815
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.349252,6.349252,5,0,1.53,6.349252,0,0,0,0,0,1.420266,1.349252,0,0,5.185301,5.958503,0,1.420266,-1.420266,7.583728,54.16938,0.2164955,6.984178,0,5,5.958503
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.184529,7.184529,5,0,1.53,7.184529,0,0,0,0,0,2.299504,2.184529,0,0,6.763374,4.538237,0,2.299504,-2.299504,5.159837,36.85591,0.2164955,7.902982,0,5,4.538237
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.985669,5.985669,5,0,1.53,5.985669,0,0,0,0,0,1.037546,0.9856687,0,0,9.318379,2.238733,0,1.037546,-1.037546,4.066168,29.044,0.2164955,6.584236,0,5,2.238733
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.498114,0.498114,4.003377,0,1.257922,0.498114,0,0,0,0,0,0,0,3.505263,3.33,10.47121,1.201187,3.33,0,3.33,7.225283,51.60906,0.2165282,0.5479254,0,5,1.201187
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.2909216,0.2909216,3.796185,0,1.201358,0.2909216,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.141208,4.198187,3.33,0,3.33,10.3844,74.17413,0.2165429,0.3200137,0,5,4.198187
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.6607232,0.6607232,4.165987,0,1.302314,0.6607232,0,0,0,0,0,0,0,3.505263,3.33,3.811208,7.195187,3.33,0,3.33,13.54351,96.73919,0.2165895,0.7267956,0,5,7.195187
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.3695807,0.3695807,0,0,0,0.3695807,0,0,5.551115E-17,0,0,0.3890323,0.3695807,0,0,0.4812079,10.19219,0,0.3890323,-0.3890323,13.13344,93.81008,0.2165895,0.4065387,0,0,10.19219
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.7834448,0.7834448,0,0,0,0.7834448,0,0,1.110223E-16,0,0,0.8246788,0.7834448,0,0,0.913466,9.803155,0,0.8246788,-0.8246788,12.26415,87.6009,0.2165895,0.8617893,0,0,9.803155
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.6022755,0.6022755,0,0,0,0.6022755,0,0,1.110223E-16,0,0,0.6339742,0.6022755,0,0,1.829776,8.978477,0,0.6339742,-0.6339742,11.59588,82.82757,0.2165895,0.6625031,0,0,8.978477
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.8057482,0.8057482,0,0,0,0.8057482,0,0,1.110223E-16,0,0,0.848156,0.8057482,0,0,2.534192,8.344501,0,0.848156,-0.848156,10.70185,76.44162,0.2165895,0.886323,0,0,8.344501
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.2925923,0.2925923,0,0,0,0.2925923,0,0,0,0,0,0.3079919,0.2925923,0,0,3.476587,7.496346,0,0.3079919,-0.3079919,10.3772,74.12268,0.2165895,0.3218516,0,0,7.496346
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.8072354,0.8072354,0,0,0,0.8072354,9.182153,0,1.110223E-16,0,0.07412159,0.8497215,0.8072354,0,0,3.8188,7.188354,0,0.7755999,-0.7755999,9.559642,68.28302,0.2165895,0.8879589,0.05929727,0,7.262475
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,2.860776,2.860776,0,0,0,2.860776,17.03861,0,0,0,0.4874366,3.011343,2.860776,0,0,4.680578,6.412754,0,2.523907,-2.523907,6.89921,49.27998,0.2165895,3.146854,0.3899492,0,6.900191
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.664216,2.664216,0,0,0,2.664216,54.73285,0,0,0,1.458201,2.804437,2.664216,0,0,7.484919,3.888847,0,1.346236,-1.346236,5.480153,39.14387,0.2165895,2.930637,1.166561,0,5.347049
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.101446,2.101446,0,0,0,2.101446,160.1528,0,0,0,3.365525,2.212048,2.101446,0,0,8.980737,2.542611,1.153477,0,1.153477,6.574438,46.96017,0.2165182,2.31159,2.69242,0,5.908137
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,2.925378,2.925378,0,0,0,2.925378,105.9978,0,0,0,3.100838,3.079346,2.925378,0,0,7.82726,3.580741,0.0214921,0,0.0214921,6.594827,47.10581,0.2165169,3.217916,2.48067,0,6.681578
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.587599,2.587599,0,0,0,2.587599,136.8745,0,0,0,3.541762,2.723788,2.587599,0,0,7.805768,3.600084,0.8179735,0,0.8179735,7.370825,52.64864,0.2164664,2.846359,2.83341,0,7.141846
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.30506,2.30506,0,0,0,2.30506,163.2396,0,0,0,3.762771,2.426379,2.30506,0,0,6.987794,4.33626,1.336393,0,1.336393,8.638638,61.70443,0.2163839,2.535566,3.010217,0,8.099031
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.403473,1.403473,0,0,0,1.403473,315.502,0,0,0,4.427984,1.47734,1.403473,0,0,5.651402,5.539013,2.950644,0,2.950644,11.43787,81.69888,0.216202,1.54382,3.542387,0,9.966997
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.660252,2.660252,0,0,0,2.660252,79.69953,0,0,0,2.120208,2.800265,2.660252,0,0,2.700757,8.194592,0,0.6800568,-0.6800568,10.72102,76.57858,0.216202,2.926277,1.696167,0,10.3148
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.05215,1.05215,0,0,0,1.05215,204.5647,0,0,0,2.152328,1.107527,1.05215,0,0,3.456376,7.514536,1.044801,0,1.044801,11.71221,83.65846,0.2161376,1.157365,1.721862,0,9.666864
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.454737,1.454737,0,0,0,1.454737,61.48587,0,0,0,0.8944578,1.531302,1.454737,0,0,2.411574,8.454857,0,0.6368445,-0.6368445,11.04091,78.86352,0.2161376,1.600211,0.7155662,0,9.349315
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,3.119179,7.818013,0.4283577,0,0.4283577,11.44729,81.7662,0.2161113,0,0.3426861,0,8.24637
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.8857252,0.8857252,0,0,0,0.8857252,0,0,1.110223E-16,0,0,0.9323424,0.8857252,0,0,2.690822,8.203535,0,0.9323424,-0.9323424,10.46452,74.74639,0.2161113,0.9742978,0,0,8.203535
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.339731,3.339731,5,0,1.53,3.339731,0,0,0,0,0,0,0,1.660269,1.577255,3.726758,7.271193,1.577255,0,1.577255,11.96083,85.43433,0.2161576,3.673704,0,5,7.271193
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.149502,8.690722,0,0,0,11.96083,85.43433,0.2161576,0,0,0,8.690722
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.179936,5.179936,5,0,1.53,5.179936,0,0,0,0,0,0.189407,0.1799366,0,0,2.149502,8.690722,0,0.189407,-0.189407,11.76118,84.00825,0.2161576,5.69793,0,5,8.690722
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.359955,8.501315,0,0,0,11.76118,84.00825,0.2161576,0,0,0,8.501315
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.5696294,0.5696294,0,0,0,0.5696294,0,0,1.110223E-16,0,0,0.5996099,0.5696294,0,0,2.359955,8.501315,0,0.5996099,-0.5996099,11.12913,79.49366,0.2161576,0.6265923,0,0,8.501315
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.2969075,0.2969075,0,0,0,0.2969075,0,0,0,0,0,0.3125342,0.2969075,0,0,3.026188,7.901705,0,0.3125342,-0.3125342,10.79969,77.14052,0.2161576,0.3265983,0,0,7.901705
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6351224,0.6351224,0,0,0,0.6351224,0,0,1.110223E-16,0,0,0.6685498,0.6351224,0,0,3.373448,7.589171,0,0.6685498,-0.6685498,10.09498,72.10686,0.2161576,0.6986346,0,0,7.589171
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.286464,1.286464,0,0,0,1.286464,0,0,2.220446E-16,0,0,1.354173,1.286464,0,0,4.116281,6.920621,0,1.354173,-1.354173,8.667558,61.911,0.2161576,1.41511,0,0,6.920621
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.6711454,0.6711454,0,0,0,0.6711454,0,0,1.110223E-16,0,0,0.7064689,0.6711454,0,0,5.620917,5.566449,0,0.7064689,-0.7064689,7.922874,56.59184,0.2161576,0.73826,0,0,5.566449
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01707093,0.01707093,0,0,0,0.01707093,0,0,0,0,0,0.0179694,0.01707093,0,0,6.405883,4.85998,0,0.0179694,-0.0179694,7.903933,56.45655,0.2161576,0.01877802,0,0,4.85998
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.591859,1.591859,0,0,0,1.591859,0,0,2.220446E-16,0,0,1.675641,1.591859,0,0,6.425849,4.84201,0,1.675641,-1.675641,6.137652,43.84028,0.2161576,1.751045,0,0,4.84201
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,8.287672,3.166369,0.1114133,0,0.1114133,6.243348,44.59525,0.2161507,0,0.08913062,0,3.277782
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,2.991523,2.991523,5,0,1.53,2.991523,23.7876,0,0,0,0.7116114,0,0,2.008477,1.908053,8.176259,3.266641,2.619664,0,2.619664,8.72858,62.34687,0.2162213,3.290675,0.5692891,5,3.978252
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,5.556594,5.624339,4.512365,0,4.512365,13.00939,92.92399,0.2161385,0,0.9458919,5,6.806704
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,5.608902,5.608902,4.025793,0,1.264041,5.608902,48.32783,0,0,0,2.710661,1.666431,1.583109,0,0,1.04423,9.685468,1.04423,0,1.04423,14.00003,100,0.2161598,6.169792,2.168529,5,12.39613
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.454293,1.454293,0,0,0,1.454293,217.5125,1.632434,0,0,3.163269,1.530834,1.454293,0,0,0,10.62527,0,0,0,14.00003,100,0.2161598,1.599722,2.530615,0,13.78854
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.032205,5.032205,3.703124,0,1.175953,5.032205,27.80157,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2161598,5.535426,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,7.339339,7.339339,4.697255,0,1.447351,7.339339,37.89362,4.440892E-16,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.2161598,8.073274,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.597687,3.597687,1.25,0,0.50625,3.597687,85.94627,0.6208282,0,0,3.092078,2.47125,2.347687,0,0,0,10.62527,0,0,0,14.00003,100,0.2161598,3.957456,2.473662,5,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.301297,4.301297,2.481375,0,0.8424153,4.301297,44.53791,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.2161598,4.731427,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.486818,2.486818,0,0,0,2.486818,62.35065,0,4.440892E-16,0,1.550547,2.617703,2.486818,0,0,0,10.62527,0,1.067156,-1.067156,12.87515,91.96515,0.2161598,2.7355,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,3.740693,3.740693,3.398676,0,1.092839,3.740693,41.32247,0,0,0,1.545747,0.3600178,0.3420169,0,0,1.185729,9.558118,1.185729,0,1.185729,14.00003,100,0.2161841,4.114763,1.236597,5,11.10386
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.8043527,0,0,0.8043527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161841,0,0.6434822,0,11.42963
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.388729,4.388729,4.388729,0,1.363123,4.388729,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161841,4.827602,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.001256,4.001256,4.001256,0,1.257343,4.001256,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161841,4.401381,0,5,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.820513,3.820513,3.820513,0,1.208,3.820513,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161841,4.202564,0,5,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,6.429622,6.429622,5,0,1.53,6.429622,0,0,0,0,0,1.504865,1.429622,0,0,0,10.62527,0,1.504865,-1.504865,12.41376,88.66954,0.2161841,7.072584,0,5,10.62527
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.452717,0.452717,0,0,0,0.452717,0,0,0,0,0,0.4765442,0.452717,0,0,1.672073,9.120409,0,0.4765442,-0.4765442,11.91144,85.08154,0.2161841,0.4979887,0,0,9.120409
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4301691,0.4301691,0,0,0,0.4301691,0,0,0,0,0,0.4528096,0.4301691,0,0,2.201566,8.643865,0,0.4528096,-0.4528096,11.43414,81.67223,0.2161841,0.473186,0,0,8.643865
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.961536,1.961536,0,0,0,1.961536,0,0,2.220446E-16,0,0,2.064775,1.961536,0,0,2.704688,8.191055,0,2.064775,-2.064775,9.257672,66.1261,0.2161841,2.157689,0,0,8.191055
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.998882,6.12628,0,0,0,9.257672,66.1261,0.2161841,0,0,0,6.12628
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.998882,6.12628,0,0,0,9.257672,66.1261,0.2161841,0,0,0,6.12628
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1251544,0.1251544,0,0,0,0.1251544,0,0,0,0,0,0.1317415,0.1251544,0,0,4.998882,6.12628,0,0.1317415,-0.1317415,9.118804,65.13419,0.2161841,0.1376699,0,0,6.12628
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.138062,1.138062,0,0,0,1.138062,0,0,2.220446E-16,0,0,1.19796,1.138062,0,0,5.145261,5.994539,0,1.19796,-1.19796,7.856044,56.11449,0.2161841,1.251868,0,0,5.994539
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.476328,4.796579,0,0,0,7.856044,56.11449,0.2161841,0,0,0,4.796579
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,6.476328,4.796579,0.2656235,0,0.2656235,8.108037,57.91443,0.2161678,0,0.2124988,0,5.062203
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,6.210704,5.03564,1.168751,0,1.168751,9.216811,65.83423,0.2160961,0,0.9350005,0,6.204391
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.121872,3.121872,4.889685,0,1.499884,3.121872,59.60704,0,0,0,1.860855,0,0,1.767813,1.679422,5.041954,6.087516,3.540277,0,3.540277,12.57541,89.8242,0.2161832,3.434059,1.488684,5,7.948371
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.631247,3.631247,2.062585,0,0.7280858,3.631247,86.8269,0,0,0,3.152899,1.651223,1.568662,0,0,1.501676,9.273766,1.501676,0,1.501676,14.00003,100,0.2161611,3.994372,2.522319,5,12.42667
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.064137,5.064137,2.751774,0,0.9162343,5.064137,48.06479,0,0,0,2.434066,2.434066,2.312363,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,5.57055,1.947253,5,13.05934
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,4.942534,4.942534,2.115624,0,0.7425653,4.942534,60.20586,0,0,0,2.975695,2.975695,2.826911,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,5.436788,2.380556,5,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.010239,3.010239,0,0,0,3.010239,131.7235,0.7965196,0,0,3.965192,3.168672,3.010239,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,3.311262,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.319655,3.319655,1.25,0,0.50625,3.319655,111.9786,1.53872,0,0,3.717304,2.178584,2.069655,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,3.65162,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.463217,1.463217,0,0,0,1.463217,278.8394,2.539798,0,0,4.080027,1.540229,1.463217,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,1.609539,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.233611,4.233611,2.255996,0,0.7808869,4.233611,49.1708,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2161611,4.656972,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.321832,2.321832,0,0,0,2.321832,36.50315,0,0,0,0.8475419,2.444034,2.321832,0,0,0,10.62527,0,1.596492,-1.596492,12.31718,87.97966,0.2161611,2.554016,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.77388,9.028782,0,0,0,12.31718,87.97966,0.2161611,0,0,0,9.028782
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.108423,1.108423,0,0,0,1.108423,0,0,0,0,0,1.166761,1.108423,0,0,1.77388,9.028782,0,1.166761,-1.166761,11.0873,79.19486,0.2161611,1.219266,0,0,9.028782
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.459443,1.459443,0,0,0,1.459443,0,0,2.220446E-16,0,0,1.536256,1.459443,0,0,3.070282,7.86202,0,1.536256,-1.536256,9.467947,67.62806,0.2161611,1.605387,0,0,7.86202
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.462425,5.462425,5,0,1.53,5.462425,0,0,0,0,0,0.4867635,0.4624253,0,0,4.777233,6.325765,0,0.4867635,-0.4867635,8.954853,63.96311,0.2161611,6.008668,0,5,6.325765
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.283001,1.283001,4.788264,0,1.472196,1.283001,0,0,0,0,0,0,0,3.505263,3.33,5.318081,5.839001,3.33,0,3.33,12.11397,86.52818,0.2162583,1.411301,0,5,5.839001
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.6527492,0.6527492,0,0,0,0.6527492,0,0,1.110223E-16,0,0,0.6871044,0.6527492,0,0,1.988081,8.836001,0,0.6871044,-0.6871044,11.3897,81.35481,0.2162583,0.7180241,0,0,8.836001
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.845255,0.845255,0,0,0,0.845255,0,0,1.110223E-16,0,0,0.8897421,0.845255,0,0,2.75153,8.148897,0,0.8897421,-0.8897421,10.45183,74.65575,0.2162583,0.9297805,0,0,8.148897
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6287735,0.6287735,0,0,0,0.6287735,0,0,0,0,0,0.6618668,0.6287735,0,0,3.740133,7.259155,0,0.6618668,-0.6618668,9.754158,69.67242,0.2162583,0.6916507,0,0,7.259155
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1658742,0.1658742,0,0,0,0.1658742,0,0,2.775558E-17,0,0,0.1746044,0.1658742,0,0,4.47554,6.597288,0,0.1746044,-0.1746044,9.570108,68.35778,0.2162583,0.1824616,0,0,6.597288
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4468271,0.4468271,0,0,0,0.4468271,0,0,0,0,0,0.4703443,0.4468271,0,0,4.669545,6.422684,0,0.4703443,-0.4703443,9.074322,64.81646,0.2162583,0.4915098,0,0,6.422684
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.4753066,0.4753066,0,0,0,0.4753066,0,0,1.110223E-16,0,0,0.5003228,0.4753066,0,0,5.19215,5.952339,0,0.5003228,-0.5003228,8.546936,61.04942,0.2162583,0.5228373,0,0,5.952339
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.4538273,0.4538273,0,0,0,0.4538273,0,0,5.551115E-17,0,0,0.477713,0.4538273,0,0,5.748064,5.452016,0,0.477713,-0.477713,8.043382,57.45261,0.2162583,0.49921,0,0,5.452016
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3065652,0.3065652,0,0,0,0.3065652,24.73762,0,5.551115E-17,0,0.07583693,0.3227002,0.3065652,0,0,6.278856,4.974304,0,0.2468633,-0.2468633,7.783165,55.59393,0.2162583,0.3372217,0.06066954,0,5.05014
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.5876113,0.5876113,0,0,0,0.5876113,115.1366,0,0,0,0.6765559,0.6185382,0.5876113,0,0,6.553149,4.72744,0.05801768,0,0.05801768,7.838205,55.98707,0.2162548,0.6463724,0.5412447,0,5.403996
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.464934,4.464934,5,0,1.53,4.464934,40.85664,0,0,0,1.824222,0,0,0.5350659,0.5083126,6.495131,4.779656,2.332535,0,2.332535,10.05104,71.79301,0.2163067,4.911427,1.459378,5,6.603878
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,2.889837,2.889837,4.008352,0,1.25928,2.889837,103.3004,0,0,0,2.985212,0,0,1.118515,1.062589,4.162597,6.878937,4.047801,0,4.047801,13.89112,99.22211,0.2162957,3.17882,2.38817,5,9.86415
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,3.673944,3.673944,1.25,0,0.50625,3.673944,98.20531,0.941693,0,0,3.608008,2.55152,2.423944,0,0,0.114795,10.52196,0.114795,0,0.114795,14.00003,100,0.2162887,4.041339,2.886407,5,14.12997
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.341414,1.341414,0,0,0,1.341414,320.8328,2.89168,0,0,4.303695,1.412014,1.341414,0,0,0,10.62527,0,0,0,14.00003,100,0.2162887,1.475555,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.361731,1.361731,0,0,0,1.361731,303.9547,2.705644,0,0,4.139046,1.433401,1.361731,0,0,0,10.62527,0,0,0,14.00003,100,0.2162887,1.497904,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162887,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.4722057,0.4722057,0,0,0,0.4722057,704.0991,2.827738,0,0,3.324796,0.4970587,0.4722057,0,0,0,10.62527,0,0,0,14.00003,100,0.2162887,0.5194263,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.299732,3.299732,1.25,0,0.50625,3.299732,67.4514,0.06810272,0,0,2.225716,2.157613,2.049732,0,0,0,10.62527,0,0,0,14.00003,100,0.2162887,3.629705,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.536009,1.536009,0,0,0,1.536009,59.02544,0,0,0,0.9066358,1.616851,1.536009,0,0,0,10.62527,0,0.7102154,-0.7102154,13.2514,94.65263,0.2162887,1.68961,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.692492,1.692492,0,0,0,1.692492,37.15406,0,2.220446E-16,0,0.6288293,1.78157,1.692492,0,0,0.7891282,9.915059,0,1.152741,-1.152741,12.0363,85.9734,0.2162887,1.861741,0.5030634,0,10.54389
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.289585,1.289585,0,0,0,1.289585,0,0,2.220446E-16,0,0,1.357458,1.289585,0,0,2.069952,8.762318,0,1.357458,-1.357458,10.60541,75.7528,0.2162887,1.418544,0,0,8.762318
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7024543,0.7024543,0,0,0,0.7024543,0,0,0,0,0,0.7394256,0.7024543,0,0,3.578238,7.40486,0,0.7394256,-0.7394256,9.82599,70.1855,0.2162887,0.7726997,0,0,7.40486
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.399823,6.665434,0,0,0,9.82599,70.1855,0.2162887,0,0,0,6.665434
