Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.084284,1.084284,0,0,0,1.084284,0,0,2.220446E-16,0,0,1.141352,1.084284,0,0,4.399823,6.665434,0,1.141352,-1.141352,8.622899,61.59201,0.2162887,1.192713,0,0,6.665434
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.5585185,0.5585185,0,0,0,0.5585185,0,0,1.110223E-16,0,0,0.5879142,0.5585185,0,0,5.667992,5.524082,0,0.5879142,-0.5879142,8.003183,57.16548,0.2162887,0.6143703,0,0,5.524082
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3181494,0.3181494,0,0,0,0.3181494,0,0,5.551115E-17,0,0,0.3348941,0.3181494,0,0,6.321229,4.936168,0,0.3348941,-0.3348941,7.650174,54.64399,0.2162887,0.3499643,0,0,4.936168
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.9441713,0.9441713,0,0,0,0.9441713,0,0,1.110223E-16,0,0,0.9938646,0.9441713,0,0,6.693334,4.601274,0,0.9938646,-0.9938646,6.602549,47.16097,0.2162887,1.038589,0,0,4.601274
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3423058,0.3423058,0,0,0,0.3423058,0,0,5.551115E-17,0,0,0.3603219,0.3423058,0,0,7.797628,3.607409,0,0.3603219,-0.3603219,6.222736,44.44802,0.2162887,0.3765364,0,0,3.607409
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5457311,0.5457311,0,0,0,0.5457311,0,0,0,0,0,0.5744538,0.5457311,0,0,8.197986,3.247087,0,0.5744538,-0.5744538,5.617208,40.12284,0.2162887,0.6003042,0,0,3.247087
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1394884,0.1394884,0,0,0,0.1394884,0,0,0,0,0,0.1468299,0.1394884,0,0,8.836267,2.672633,0,0.1468299,-0.1468299,5.462436,39.01732,0.2162887,0.1534373,0,0,2.672633
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.275169,1.275169,0,0,0,1.275169,0,0,0,0,0,1.342283,1.275169,0,0,8.999412,2.525804,0,1.342283,-1.342283,4.047545,28.91098,0.2162887,1.402686,0,0,2.525804
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5403525,0.5403525,0,0,0,0.5403525,0,0,1.110223E-16,0,0,0.5687922,0.5403525,0,0,10.49084,1.18352,0,0.5687922,-0.5687922,3.447986,24.62842,0.2162887,0.5943878,0,0,1.18352
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4109246,0.4109246,0,0,0,0.4109246,28.10534,0,0,0,0.1154918,0.4325522,0.4109246,0,0,11.12283,0.614728,0,0.3170604,-0.3170604,3.113775,22.2412,0.2162887,0.4520171,0.09239341,0,0.7302197
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.834533,1.834533,4.757199,0,1.463715,1.834533,50.61003,0,0,0,0.9284578,0,0,2.922666,2.776533,11.47512,0.2976675,3.704991,0,3.704991,6.628638,47.34732,0.2163628,2.017987,0.7427663,5,1.226125
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.572775,3.572775,5,0,1.53,3.572775,59.98305,-2.220446E-16,0,0,2.143059,0,0,1.427225,1.355864,7.770128,3.632159,3.498923,0,3.498923,9.948008,71.05705,0.2164456,3.930052,1.714447,5,5.775218
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.493697,3.493697,4.725697,0,1.455115,3.493697,85.13511,0,0,0,2.974363,0,0,1.232,1.1704,4.271204,6.78119,4.144763,0,4.144763,13.88007,99.14319,0.2164899,3.843066,2.37949,5,9.755552
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,2.985026,2.985026,0,0,0,2.985026,109.2538,0,0,0,3.261256,3.142133,2.985026,0,0,0.1264421,10.51148,0.1191225,0,0.1191225,13.99308,99.9504,0.2164826,3.283529,2.609004,0,13.77273
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,6.745251,6.745251,3.564527,0,1.138116,6.745251,49.74537,0,0,0,3.35545,3.34813,3.180724,0,0,0.007319615,10.61869,0.007319615,0,0.007319615,14.00003,100,0.2164827,7.419776,2.68436,5,13.97414
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.632577,2.632577,0,0,0,2.632577,117.9741,0.3346243,0,0,3.105758,2.771134,2.632577,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,2.895835,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.136561,5.136561,3.866163,0,1.220463,5.136561,26.03416,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,5.650217,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.426231,3.426231,2.722114,0,0.908137,3.426231,21.6324,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,3.768854,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164827,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.210851,1.210851,0,0,0,1.210851,0,0,2.220446E-16,0,0,1.27458,1.210851,0,0,0,10.62527,0,1.27458,-1.27458,12.6565,90.40341,0.2164827,1.331936,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.138191,5.138191,5,0,1.53,5.138191,0,0,0,0,0,0.1454638,0.1381906,0,0,1.4162,9.350695,0,0.1454638,-0.1454638,12.50317,89.30818,0.2164827,5.652009,0,5,9.350695
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.372117,3.372117,5,0,1.53,3.372117,0,0,0,0,0,0,0,1.627883,1.546489,1.577826,9.205231,1.546489,0,1.546489,13.9703,99.78764,0.2165275,3.709329,0,5,9.205231
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2309392,0.2309392,0,0,0,0.2309392,0,0,2.775558E-17,0,0,0.2430939,0.2309392,0,0,0.03133771,10.59707,0,0.2430939,-0.2430939,13.71406,97.95734,0.2165275,0.2540331,0,0,10.59707
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.03857566,0.03857566,0,0,0,0.03857566,0,0,6.938894E-18,0,0,0.04060595,0.03857566,0,0,0.301442,10.35398,0,0.04060595,-0.04060595,13.67125,97.65161,0.2165275,0.04243322,0,0,10.35398
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3447967,0.3447967,0,0,0,0.3447967,0,0,0,0,0,0.3629439,0.3447967,0,0,0.3465597,10.31337,0,0.3629439,-0.3629439,13.28868,94.91892,0.2165275,0.3792763,0,0,10.31337
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7107525,0.7107525,0,0,0,0.7107525,0,0,1.110223E-16,0,0,0.7481606,0.7107525,0,0,0.7498307,9.950426,0,0.7481606,-0.7481606,12.50005,89.28586,0.2165275,0.7818278,0,0,9.950426
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.8248336,0.8248336,0,0,0,0.8248336,0,0,1.110223E-16,0,0,0.8682459,0.8248336,0,0,1.58112,9.202266,0,0.8682459,-0.8682459,11.58483,82.74865,0.2165275,0.907317,0,0,9.202266
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.368788,1.368788,0,0,0,1.368788,0,0,2.220446E-16,0,0,1.44083,1.368788,0,0,2.545838,8.33402,0,1.44083,-1.44083,10.06607,71.90033,0.2165275,1.505667,0,0,8.33402
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5156541,0.5156541,0,0,0,0.5156541,0,0,0,0,0,0.5427939,0.5156541,0,0,4.14676,6.89319,0,0.5427939,-0.5427939,9.493912,67.81351,0.2165275,0.5672196,0,0,6.89319
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.624558,1.624558,0,0,0,1.624558,0,0,0,0,0,1.710061,1.624558,0,0,4.749864,6.350397,0,1.710061,-1.710061,7.691349,54.9381,0.2165275,1.787013,0,0,6.350397
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.4999163,0.4999163,0,0,0,0.4999163,22.38784,0,5.551115E-17,0,0.1119205,0.5262277,0.4999163,0,0,6.649931,4.640336,0,0.4143072,-0.4143072,7.254631,51.81869,0.2165275,0.5499079,0.08953637,0,4.752256
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.013733,1.013733,0,0,0,1.013733,110.1258,0,0,0,1.116381,1.067087,1.013733,0,0,7.110273,4.226028,0.0492942,0,0.0492942,7.301395,52.15272,0.2165245,1.115106,0.8931049,0,5.34241
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,2.873607,2.873607,0,0,0,2.873607,68.44135,0,0,0,1.966735,3.024849,2.873607,0,0,7.060979,4.270393,0,1.058114,-1.058114,6.186046,44.18595,0.2165245,3.160967,1.573388,0,6.237129
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,0,0,0,0,0,0,0,1.971627,0,0,0,0,8.236661,3.21228,1.971627,0,1.971627,8.056495,57.54628,0.2164044,0,1.577301,0,5.183906
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0,0,0,1.914667,0,0,0,0,6.265034,4.986743,1.914667,0,1.914667,9.872908,70.52062,0.2162878,0,1.531734,0,6.90141
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.500343,2.500343,0,0,0,2.500343,119.8756,0,0,0,2.997302,2.63194,2.500343,0,0,4.350367,6.709944,0.3653622,0,0.3653622,10.21952,72.99643,0.2162656,2.750377,2.397842,0,9.707246
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.336885,2.336885,0,0,0,2.336885,203.1562,0,0,0,4.747529,2.459879,2.336885,0,0,3.985005,7.03877,2.287649,0,2.287649,12.38978,88.49821,0.2161265,2.570574,3.798023,0,11.7863
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.695299,2.695299,0,0,0,2.695299,156.4763,0,0,0,4.217505,2.837157,2.695299,0,0,1.697356,9.097654,1.380349,0,1.380349,13.69929,97.85187,0.2160427,2.964829,3.374004,0,13.31516
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.700818,2.700818,0,0,0,2.700818,153.977,0.9986639,0,0,4.158637,2.842966,2.700818,0,0,0.3170072,10.33997,0.3170072,0,0.3170072,14.00003,100,0.2160235,2.9709,3.32691,0,14.4986
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160235,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,3.765739,3.765739,2.334057,0,0.8021975,3.765739,40.01962,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2160235,4.142313,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.2902316,0.2902316,0,0,0,0.2902316,220.1864,0.3335435,0,0,0.6390505,0.3055069,0.2902316,0,0,0,10.62527,0,0,0,14.00003,100,0.2160235,0.3192548,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,9.223363,8.33,5,0,1.53,8.33,0,0,0.8933625,1.815699,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2160235,10.1457,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.643431,4.643431,5,0,1.53,4.643431,0,0,0,0,0,0,0,0.3565694,0.338741,3.894737,7.120011,0.338741,0,0.338741,10.62651,75.90352,0.2160333,5.107774,0,5,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,8.680939,8.33,5,0,1.53,8.33,0,0,0.3509391,1.219033,0,3.505263,3.33,0,0,3.555996,7.424878,0,3.505263,-3.505263,6.931643,49.51163,0.2160333,9.549033,0,5,7.424878
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.368469,1.368469,4.873733,0,1.495529,1.368469,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.450733,3.919615,3.33,0,3.33,10.09076,72.0767,0.2161298,1.505316,0,5,3.919615
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.120733,6.916615,3.33,0,3.33,13.24987,94.64176,0.2161198,0,0,5,6.916615
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.253585,1.253585,0,0,0,1.253585,0,0,0,0,0,1.319563,1.253585,0,0,0.7907327,9.913615,0,1.319563,-1.319563,11.85893,84.70648,0.2161198,1.378944,0,0,9.913615
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3006029,0.3006029,0,0,0,0.3006029,0,0,5.551115E-17,0,0,0.3164241,0.3006029,0,0,2.256914,8.594051,0,0.3164241,-0.3164241,11.52539,82.32406,0.2161198,0.3306632,0,0,8.594051
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5264214,0.5264214,0,0,0,0.5264214,0,0,1.110223E-16,0,0,0.5541278,0.5264214,0,0,2.608496,8.277627,0,0.5541278,-0.5541278,10.94129,78.15191,0.2161198,0.5790635,0,0,8.277627
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.05963358,0.05963358,0,0,0,0.05963358,0,0,6.938894E-18,0,0,0.06277218,0.05963358,0,0,3.224194,7.7235,0,0.06277218,-0.06277218,10.87512,77.67928,0.2161198,0.06559693,0,0,7.7235
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.7141976,0.7141976,0,0,0,0.7141976,0,0,0,0,0,0.751787,0.7141976,0,0,3.293941,7.660728,0,0.751787,-0.751787,10.08267,72.01891,0.2161198,0.7856174,0,0,7.660728
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6170484,0.6170484,0,0,0,0.6170484,0,0,1.110223E-16,0,0,0.6495246,0.6170484,0,0,4.12926,6.90894,0,0.6495246,-0.6495246,9.398009,67.1285,0.2161198,0.6787533,0,0,6.90894
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.429033,0.429033,0,0,0,0.429033,0,0,5.551115E-17,0,0,0.4516136,0.429033,0,0,4.850954,6.259416,0,0.4516136,-0.4516136,8.921967,63.72821,0.2161198,0.4719363,0,0,6.259416
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.9540067,0.9540067,0,0,0,0.9540067,4.88374,0,2.220446E-16,0,0.04659121,1.004218,0.9540067,0,0,5.352746,5.807802,0,0.9576264,-0.9576264,7.91254,56.51803,0.2161198,1.049407,0.03727297,0,5.854393
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02556321,0.02556321,0,0,0,0.02556321,1521.293,0,0,0,0.3888914,0.02690864,0.02556321,0,0,6.416776,4.850176,0.3619828,0,0.3619828,8.255947,58.97093,0.2160979,0.02811953,0.3111131,0,5.239067
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,5.738447,5.738447,5,0,1.53,5.738447,5.087389,0,8.881784E-16,0,0.2919371,0.7773121,0.7384465,0,0,6.054793,5.17596,0,0.485375,-0.485375,7.744317,55.31644,0.2160979,6.312291,0.2335497,5,5.467897
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.507821,0.507821,4.013084,0,1.260572,0.507821,203.5653,0,0,0,1.033747,0,0,3.505263,3.33,6.594099,4.690585,4.363747,0,4.363747,11.88413,84.88647,0.2160685,0.5586031,0.8269979,5,5.724332
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,2.230351,8.617958,0.6869884,0,0.6869884,12.53586,89.54172,0.216027,0,0.5495907,0,9.304946
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.079093,3.079093,3.419479,0,1.098518,3.079093,38.48737,0,0,0,1.185062,0,0,0.340386,0.3233667,1.543363,9.236247,1.508429,0,1.508429,13.96689,99.76328,0.2160603,3.387003,0.9480497,5,10.42131
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.4881684,0,0,0.5231028,0,0,0,0,0.03493435,10.59383,0.03493435,0,0.03493435,14.00003,100,0.2160581,0,0.4184822,0,11.11694
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.6614084,0.6614084,0,0,0,0.6614084,150.0233,0.2960474,0,0,0.9922668,0.6962194,0.6614084,0,0,0,10.62527,0,0,0,14.00003,100,0.2160581,0.7275493,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160581,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3642651,0.3642651,0,0,0,0.3642651,177.9889,0.2649144,0,0,0.6483514,0.383437,0.3642651,0,0,0,10.62527,0,0,0,14.00003,100,0.2160581,0.4006916,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.098748,4.098748,3.365657,0,1.083824,4.098748,18.82709,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2160581,4.508623,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,2.981614,2.981614,0,0,0,2.981614,15.37296,0,0,0,0.4583624,3.138541,2.981614,0,0,0,10.62527,0,2.680178,-2.680178,11.17487,79.82036,0.2160581,3.279775,0.3666899,0,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977976,7.945096,0,0,0,11.17487,79.82036,0.2160581,0,0,0,7.945096
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.716885,1.716885,0,0,0,1.716885,0,0,2.220446E-16,0,0,1.807248,1.716885,0,0,2.977976,7.945096,0,1.807248,-1.807248,9.269866,66.2132,0.2160581,1.888574,0,0,7.945096
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,8.604984,8.33,5,0,1.53,8.33,0,0,0.274984,1.135482,0,3.505263,3.33,0,0,4.986029,6.137848,0,3.505263,-3.505263,5.574994,39.8213,0.2160581,9.465483,0,5,6.137848
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.408096,5.408096,5,0,1.53,5.408096,0,0,0,0,0,0.4295749,0.4080962,0,0,8.880766,2.632585,0,0.4295749,-0.4295749,5.122182,36.58694,0.2160581,5.948906,0,5,2.632585
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.6016239,0.6016239,4.106887,0,1.28618,0.6016239,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.358071,2.20301,3.33,0,3.33,8.281298,59.15201,0.2160993,0.6617863,0,5,2.20301
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.7675787,0.7675787,4.272842,0,1.331486,0.7675787,0,0,0,0,0,0,0,3.505263,3.33,6.028071,5.20001,3.33,0,3.33,11.44041,81.71707,0.2161544,0.8443366,0,5,5.20001
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.604628,1.604628,0,0,0,1.604628,0,0,2.220446E-16,0,0,1.689083,1.604628,0,0,2.698071,8.19701,0,1.689083,-1.689083,9.659964,68.9996,0.2161544,1.765091,0,0,8.19701
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.896737,0.896737,0,0,0,0.896737,0,0,0,0,0,0.9439337,0.896737,0,0,4.57483,6.507927,0,0.9439337,-0.9439337,8.66497,61.89252,0.2161544,0.9864107,0,0,6.507927
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.088042,1.088042,0,0,0,1.088042,0,0,2.220446E-16,0,0,1.145308,1.088042,0,0,5.623645,5.563994,0,1.145308,-1.145308,7.45771,53.26925,0.2161544,1.196846,0,0,5.563994
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.261847,1.261847,0,0,0,1.261847,0,0,0,0,0,1.32826,1.261847,0,0,6.896209,4.418686,0,1.32826,-1.32826,6.0576,43.26849,0.2161544,1.388032,0,0,4.418686
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.004577,1.004577,0,0,0,1.004577,0,0,0,0,0,1.05745,1.004577,0,0,8.372053,3.090426,0,1.05745,-1.05745,4.942951,35.30672,0.2161544,1.105035,0,0,3.090426
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.210562,1.210562,0,0,0,1.210562,0,0,0,0,0,1.274276,1.210562,0,0,9.546998,2.032976,0,1.274276,-1.274276,3.599746,25.71242,0.2161544,1.331618,0,0,2.032976
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.7511379,0.7511379,4.256401,0,1.326998,0.7511379,8.419976,0,0,0,0.06324563,0,0,3.505263,3.33,10.96286,0.7587004,3.393246,0,3.393246,6.818861,48.70605,0.2162042,0.8262517,0.0505965,5,0.8219461
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.651343,2.651343,5,0,1.53,2.651343,18.82931,0,0,0,0.4992297,0,0,2.348657,2.231224,7.569614,3.812622,2.730454,0,2.730454,9.409198,67.20842,0.2162783,2.916477,0.3993838,5,4.311851
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02109928,0.02109928,3.526362,0,1.127697,0.02109928,3836.67,0,0,0,0.8095096,0,0,3.505263,3.33,4.83916,6.27003,4.13951,0,4.13951,13.33628,95.25896,0.2162213,0.0232092,0.6476077,5,7.07954
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.033642,3.033642,1.984627,0,0.7068032,3.033642,59.46241,1.110223E-16,0,0,1.803876,1.104226,1.049014,0,0,0.6996506,9.995588,0.6996506,0,0.6996506,14.00003,100,0.2162353,3.337006,1.443101,5,11.79947
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,3.987261,3.987261,1.714558,0,0.6330743,3.987261,59.99906,0,0,0,2.392319,2.392319,2.272703,0,0,0,10.62527,0,0,0,14.00003,100,0.2162353,4.385987,1.913855,5,13.01759
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162353,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162353,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.294968,5.294968,2.296283,0,0.7918853,5.294968,59.6134,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2162353,5.824465,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.812062,1.812062,0,0,0,1.812062,76.39632,0,0,0,1.384349,1.907434,1.812062,0,0,0,10.62527,0,0.5230851,-0.5230851,13.44865,96.06158,0.2162353,1.993269,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.063912,0,0,1.645117,0,0,0,0,0.5812056,10.10219,0.5812056,0,0.5812056,14.00003,100,0.2162003,0,1.316094,0,11.74731
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162003,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.573836,1.573836,0,0,0,1.573836,50.11222,0,0,0,0.7886843,1.65667,1.573836,0,0,0,10.62527,0,0.8679854,-0.8679854,13.08509,93.46475,0.2162003,1.73122,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.483213,2.483213,0,0,0,2.483213,0,0,4.440892E-16,0,0,2.613909,2.483213,0,0,0.9644282,9.757289,0,2.613909,-2.613909,10.32979,73.78406,0.2162003,2.731535,0,0,9.757289
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,7.468165,7.468165,5,0,1.53,7.468165,0,0,0,0,0,2.598069,2.468166,0,0,3.868771,7.14338,0,2.598069,-2.598069,7.591184,54.22263,0.2162003,8.214982,0,5,7.14338
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.436671,1.436671,4.941934,0,1.514148,1.436671,0,0,0,0,0,0,0,3.505263,3.33,6.755515,4.545311,3.33,0,3.33,10.7503,76.7877,0.2162958,1.580338,0,5,4.545311
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.425515,7.542311,3.33,0,3.33,13.90942,99.35276,0.2162858,0,0,5,7.542311
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.063209,1.063209,0,0,0,1.063209,0,0,0,0,0,1.119167,1.063209,0,0,0.09551472,10.53931,0,1.119167,-1.119167,12.72971,90.92632,0.2162858,1.169529,0,0,10.53931
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5493883,0.5493883,0,0,0,0.5493883,0,0,1.110223E-16,0,0,0.5783036,0.5493883,0,0,1.339033,9.420144,0,0.5783036,-0.5783036,12.12012,86.57214,0.2162858,0.6043272,0,0,9.420144
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.4854847,0.4854847,0,0,0,0.4854847,0,0,1.110223E-16,0,0,0.5110366,0.4854847,0,0,1.981593,8.841841,0,0.5110366,-0.5110366,11.58144,82.72443,0.2162858,0.5340332,0,0,8.841841
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.7907858,0.7907858,0,0,0,0.7907858,0,0,1.110223E-16,0,0,0.8324061,0.7907858,0,0,2.549411,8.330804,0,0.8324061,-0.8324061,10.70401,76.45707,0.2162858,0.8698644,0,0,8.330804
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.6436881,0.6436881,0,0,0,0.6436881,0,0,1.110223E-16,0,0,0.6775665,0.6436881,0,0,3.474307,7.498398,0,0.6775665,-0.6775665,9.989793,71.35552,0.2162858,0.708057,0,0,7.498398
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3564734,0.3564734,0,0,0,0.3564734,0,0,5.551115E-17,0,0,0.3752352,0.3564734,0,0,4.227159,6.820831,0,0.3752352,-0.3752352,9.59426,68.5303,0.2162858,0.3921208,0,0,6.820831
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.644087,6.445596,0,0,0,9.59426,68.5303,0.2162858,0,0,0,6.445596
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.7876658,0.7876658,0,0,0,0.7876658,0,0,1.110223E-16,0,0,0.8291218,0.7876658,0,0,4.644087,6.445596,0,0.8291218,-0.8291218,8.720289,62.28765,0.2162858,0.8664323,0,0,6.445596
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1702438,0.1702438,0,0,0,0.1702438,176.1278,0,0,0,0.2998466,0.179204,0.1702438,0,0,5.565333,5.616474,0.1206426,0,0.1206426,8.834741,63.10517,0.2162785,0.1872681,0.2398773,0,5.916321
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.082637,2.082637,0,0,0,2.082637,63.53154,0,4.440892E-16,0,1.323131,2.192249,2.082637,0,0,5.444691,5.725053,0,0.8691181,-0.8691181,7.91861,56.56139,0.2162785,2.2909,1.058505,0,7.048184
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.623981,2.623981,0,0,0,2.623981,92.46755,0,0,0,2.426331,2.762085,2.623981,0,0,6.410378,4.855935,0,0.3357542,-0.3357542,7.564694,54.03342,0.2162785,2.886379,1.941064,0,7.282265
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.577821,3.577821,5,0,1.53,3.577821,103.3856,-2.220446E-16,0,0,3.698949,0,0,1.42218,1.351071,6.783438,4.52018,5.05002,0,5.05002,12.35556,88.25385,0.2162911,3.935602,2.95916,5,8.21913
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.058203,0,0,3.791621,0,0,0,0,1.733418,9.065198,1.733418,0,1.733418,14.00003,100,0.2161871,0,3.033297,0,12.85682
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,5.83477,5.83477,2.50477,0,0.8488023,5.83477,79.5952,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161871,6.418247,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.055008,1.055008,0,0,0,1.055008,456.7093,3.707786,0,0,4.818321,1.110535,1.055008,0,0,0,10.62527,0,0,0,14.00003,100,0.2161871,1.160509,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,3.682242,3.682242,1.25,0,0.50625,3.682242,122.0112,1.932495,0,0,4.492749,2.560255,2.432242,0,0,0,10.62527,0,0,0,14.00003,100,0.2161871,4.050466,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,4.782632,4.782632,1.558058,0,0.5903498,4.782632,70.97115,0,8.881784E-16,0,3.394289,3.394289,3.224574,0,0,0,10.62527,0,0,0,14.00003,100,0.2161871,5.260896,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.344862,2.344862,0,0,0,2.344862,122.9671,0.415132,0,0,2.883408,2.468276,2.344862,0,0,0,10.62527,0,0,0,14.00003,100,0.2161871,2.579348,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.221108,2.221108,0,0,0,2.221108,90.27169,0,0,0,2.005032,2.338008,2.221108,0,0,0,10.62527,0,0.3329767,-0.3329767,13.64904,97.49294,0.2161871,2.443219,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,7.697703,7.697703,5,0,1.53,7.697703,9.519329,0,0,0.1374739,0.7327698,2.839688,2.697704,0,0,0.3699741,10.2923,0,2.106918,-2.106918,11.42815,81.6295,0.2161871,8.467474,0.5862158,5,11.02507
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.068557,4.068557,5,0,1.53,4.068557,0,0,0,0,0,0,0,0.9314433,0.8848711,2.710994,8.185379,0.8848711,0,0.8848711,12.26762,87.62565,0.2162124,4.475412,0,5,8.185379
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.036187,2.036187,0,0,0,2.036187,0,0,0,0,0,2.143354,2.036187,0,0,1.826123,8.981763,0,2.143354,-2.143354,10.00832,71.48787,0.2162124,2.239805,0,0,8.981763
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.053708,8.33,5,0,1.53,8.33,0,0,0.7237082,1.629079,0,3.505263,3.33,0,0,4.207628,6.838409,0,3.505263,-3.505263,6.31345,45.09598,0.2162124,9.959079,0,5,6.838409
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.102365,3.333146,3.33,0,3.33,9.472565,67.66104,0.2162025,0,0,5,3.333146
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.3926866,0.3926866,3.89795,0,1.22914,0.3926866,0,0,0,0,0,0,0,3.505263,3.33,4.772365,6.330146,3.33,0,3.33,12.63168,90.22611,0.2162255,0.4319552,0,5,6.330146
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.002748,1.002748,0,0,0,1.002748,0,0,0,0,0,1.055524,1.002748,0,0,1.442365,9.327146,0,1.055524,-1.055524,11.51906,82.27884,0.2162255,1.103023,0,0,9.327146
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.630679,0.630679,0,0,0,0.630679,0,0,1.110223E-16,0,0,0.6638726,0.630679,0,0,2.615169,8.271622,0,0.6638726,-0.6638726,10.81928,77.2804,0.2162255,0.6937469,0,0,8.271622
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.325444,0.325444,0,0,0,0.325444,0,0,0,0,0,0.3425727,0.325444,0,0,3.352806,7.607749,0,0.3425727,-0.3425727,10.45817,74.7011,0.2162255,0.3579884,0,0,7.607749
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.7953884,0.7953884,0,0,0,0.7953884,0,0,1.110223E-16,0,0,0.8372509,0.7953884,0,0,3.733442,7.265176,0,0.8372509,-0.8372509,9.575634,68.39725,0.2162255,0.8749273,0,0,7.265176
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.04201,1.04201,0,0,0,1.04201,0,0,0,0,0,1.096853,1.04201,0,0,4.663721,6.427926,0,1.096853,-1.096853,8.41945,60.13881,0.2162255,1.146211,0,0,6.427926
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.6809058,0.6809058,0,0,0,0.6809058,0,0,1.110223E-16,0,0,0.7167429,0.6809058,0,0,5.882446,5.331073,0,0.7167429,-0.7167429,7.663936,54.74229,0.2162255,0.7489963,0,0,5.331073
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.8702552,0.8702552,0,0,0,0.8702552,0,0,1.110223E-16,0,0,0.9160581,0.8702552,0,0,6.678827,4.61433,0,0.9160581,-0.9160581,6.698326,47.84509,0.2162255,0.9572807,0,0,4.61433
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.8373702,0.8373702,0,0,0,0.8373702,27.46653,0,0,0,0.2299965,0.8814423,0.8373702,0,0,7.69667,3.698272,0,0.6514458,-0.6514458,6.011642,42.94022,0.2162255,0.9211072,0.1839972,0,3.928268
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,8.420498,3.046826,0.9601549,0,0.9601549,6.922525,49.44651,0.2161681,0,0.7681239,0,4.006981
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.6415989,0.6415989,0,0,0,0.6415989,189.1338,0,0,0,1.21348,0.6753672,0.6415989,0,0,7.460343,3.910965,0.5381132,0,0.5381132,7.433024,53.09292,0.2161359,0.7057588,0.9707844,0,5.124446
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,6.92223,4.395267,1.499226,0,1.499226,8.855315,63.25212,0.2160463,0,1.199381,0,5.894494
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,2.943553,2.943553,0,0,0,2.943553,74.61742,0,0,0,2.196404,3.098477,2.943553,0,0,5.423004,5.744571,0,0.9020736,-0.9020736,7.904446,56.46022,0.2160463,3.237909,1.757123,0,7.940975
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,3.944744,3.944744,5,0,1.53,3.944744,38.32269,2.220446E-16,0,0,1.511732,0,0,1.055256,1.002494,6.425308,4.842497,2.514225,0,2.514225,10.28965,73.49735,0.216105,4.339218,1.209386,5,6.354229
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,2.516057,0,0.8518836,0,0,0,0,0,1.520828,0,0,2.516057,2.390254,3.911082,7.1053,3.911082,0,3.911082,14.00003,100,0.2159777,0,1.216662,5,8.626128
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.809955,1.809955,0,0,0,1.809955,87.95755,0,2.220446E-16,0,1.591992,1.905216,1.809955,0,0,0,10.62527,0,0.3132236,-0.3132236,13.66986,97.64167,0.2159777,1.99095,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.01342,3.01342,0,0,0,3.01342,68.41945,0,4.440892E-16,0,2.061765,3.172021,3.01342,0,0,0.3480263,10.31205,0,1.110256,-1.110256,12.49955,89.28231,0.2159777,3.314762,1.649412,0,12.37382
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.10322,1.10322,0,0,0,1.10322,172.3948,0,0,0,1.901894,1.161284,1.10322,0,0,1.581644,9.201795,0.7406095,0,0.7406095,13.20215,94.3009,0.2159335,1.213542,1.521515,0,11.10369
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,0.8410344,9.868343,0.7528344,0,0.7528344,13.91635,99.40233,0.2158887,0,0.6022676,0,10.62118
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.1334736,0,0,0.2216736,0,0,0,0,0.08819996,10.54589,0.08819996,0,0.08819996,14.00003,100,0.2158834,0,0.1773389,0,10.76757
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,5.709751,5.709751,5,0,1.53,5.709751,0,0,0,0,0,0.7471063,0.709751,0,0,0,10.62527,0,0.7471063,-0.7471063,13.21251,94.37488,0.2158834,6.280726,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.099223,6.099223,5,0,1.53,6.099223,0,0,0,0,0,1.157077,1.099223,0,0,0.8301181,9.878168,0,1.157077,-1.157077,11.99284,85.66299,0.2158834,6.709145,0,5,9.878168
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.115759,8.721091,0,0,0,11.99284,85.66299,0.2158834,0,0,0,8.721091
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.115759,8.721091,0,0,0,11.99284,85.66299,0.2158834,0,0,0,8.721091
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.21147,1.21147,0,0,0,1.21147,0,0,2.220446E-16,0,0,1.275231,1.21147,0,0,2.115759,8.721091,0,1.275231,-1.275231,10.64863,76.0615,0.2158834,1.332617,0,0,8.721091
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.14142,1.14142,0,0,0,1.14142,0,0,0,0,0,1.201494,1.14142,0,0,3.532682,7.44586,0,1.201494,-1.201494,9.382145,67.01519,0.2158834,1.255562,0,0,7.44586
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3450405,0.3450405,0,0,0,0.3450405,0,0,5.551115E-17,0,0,0.3632005,0.3450405,0,0,4.867676,6.244366,0,0.3632005,-0.3632005,8.999298,64.28057,0.2158834,0.3795445,0,0,6.244366
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2097062,0.2097062,0,0,0,0.2097062,0,0,0,0,0,0.2207433,0.2097062,0,0,5.271232,5.881165,0,0.2207433,-0.2207433,8.766614,62.61855,0.2158834,0.2306768,0,0,5.881165
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.381724,1.381724,0,0,0,1.381724,0,0,2.220446E-16,0,0,1.454446,1.381724,0,0,5.516503,5.660422,0,1.454446,-1.454446,7.233493,51.66771,0.2158834,1.519896,0,0,5.660422
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.007928655,0.007928655,0,0,0,0.007928655,0,0,1.734723E-18,0,0,0.008345952,0.007928655,0,0,7.132554,4.205976,0,0.008345952,-0.008345952,7.224696,51.60487,0.2158834,0.00872152,0,0,4.205976
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1645462,0.1645462,0,0,0,0.1645462,0,0,0,0,0,0.1732065,0.1645462,0,0,7.141827,4.19763,0,0.1732065,-0.1732065,7.04212,50.30076,0.2158834,0.1810008,0,0,4.19763
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.5292984,0.5292984,0,0,0,0.5292984,0,0,1.110223E-16,0,0,0.5571562,0.5292984,0,0,7.334279,4.024424,0,0.5571562,-0.5571562,6.454826,46.10581,0.2158834,0.5822282,0,0,4.024424
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.8344142,0.8344142,0,0,0,0.8344142,12.76454,0,1.110223E-16,0,0.1065091,0.8783308,0.8344142,0,0,7.953341,3.467267,0,0.7718216,-0.7718216,5.641255,40.2946,0.2158834,0.9178557,0.08520731,0,3.573776
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.9662153,0.9662153,0,0,0,0.9662153,56.50551,0,0,0,0.5459649,1.017069,0.9662153,0,0,8.810921,2.695446,0,0.4711038,-0.4711038,5.144668,36.74755,0.2158834,1.062837,0.4367719,0,3.24141
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.202376,3.202376,5,0,1.53,3.202376,33.26093,0,0,0,1.06514,0,0,1.797624,1.707742,9.33437,2.224342,2.772882,0,2.772882,7.775255,55.53743,0.2159534,3.522614,0.852112,5,3.289482
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.9761371,0.9761371,4.4814,0,1.388422,0.9761371,194.536,0,0,0,1.898938,0,0,3.505263,3.33,6.561487,4.719936,5.228938,0,5.228938,12.73586,90.97025,0.2159123,1.073751,1.51915,5,6.618874
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,3.848908,3.848908,3.027939,0,0.9916274,3.848908,57.07404,0,0,0,2.196727,0.8641782,0.8209693,0,0,1.332549,9.42598,1.332549,0,1.332549,14.00003,100,0.2159388,4.233799,1.757382,5,11.62271
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.610992,3.610992,1.25,0,0.50625,3.610992,77.61028,0.3172461,0,0,2.802501,2.485255,2.360992,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,3.972091,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.31357,4.31357,1.711019,0,0.6321083,4.31357,63.5095,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,4.744926,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.549938,3.549938,1.310866,0,0.5228665,3.549938,66.3932,0,0,0,2.356917,2.356917,2.239071,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,3.904932,1.885534,5,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.235937,3.235937,1.25,0,0.50625,3.235937,84.20283,0.6342905,0,0,2.724751,2.09046,1.985937,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,3.559531,2.179801,5,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159388,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.93006,2.93006,0,0,0,2.93006,0,0,4.440892E-16,0,0,3.084274,2.93006,0,0,0,10.62527,0,3.084274,-3.084274,10.74892,76.77783,0.2159388,3.223066,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.118237,2.118237,0,0,0,2.118237,0,0,0,0,0,2.229723,2.118237,0,0,3.426971,7.541,0,2.229723,-2.229723,8.398582,59.98976,0.2159388,2.330061,0,0,7.541
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.950381,2.950381,0,0,0,2.950381,0,0,4.440892E-16,0,0,3.105664,2.950381,0,0,5.904442,5.311276,0,3.105664,-3.105664,5.124926,36.60654,0.2159388,3.245419,0,0,5.311276
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.8657227,0.8657227,0,0,0,0.8657227,0,0,1.110223E-16,0,0,0.9112871,0.8657227,0,0,9.355179,2.205613,0,0.9112871,-0.9112871,4.164345,29.74526,0.2159388,0.952295,0,0,2.205613
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.7903599,0.7903599,0,0,0,0.7903599,0,0,0,0,0,0.8319578,0.7903599,0,0,10.36772,1.294326,0,0.8319578,-0.8319578,3.287384,23.48127,0.2159388,0.8693959,0,0,1.294326
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.398654,1.398654,4.903917,0,1.50377,1.398654,0,0,0,0,0,0,0,3.505263,3.33,11.29212,0.462368,3.33,0,3.33,6.4465,46.04633,0.2160335,1.53852,0,5,0.462368
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1071128,0.1071128,3.612376,0,1.151179,0.1071128,0,0,0,0,0,0,0,3.505263,3.33,7.962118,3.459368,3.33,0,3.33,9.605615,68.6114,0.2160327,0.1178241,0,5,3.459368
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7116694,0.7116694,4.216933,0,1.316223,0.7116694,0,0,0,0,0,0,0,3.505263,3.33,4.632118,6.456368,3.33,0,3.33,12.76473,91.17646,0.2160823,0.7828363,0,5,6.456368
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.587092,1.587092,0,0,0,1.587092,0,0,2.220446E-16,0,0,1.670623,1.587092,0,0,1.302118,9.453368,0,1.670623,-1.670623,11.00374,78.59798,0.2160823,1.745801,0,0,9.453368
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6160373,0.6160373,0,0,0,0.6160373,0,0,0,0,0,0.6484603,0.6160373,0,0,3.158365,7.782745,0,0.6484603,-0.6484603,10.3202,73.71558,0.2160823,0.677641,0,0,7.782745
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5030041,0.5030041,0,0,0,0.5030041,0,0,0,0,0,0.529478,0.5030041,0,0,3.878877,7.134285,0,0.529478,-0.529478,9.762083,69.72903,0.2160823,0.5533044,0,0,7.134285
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.6655225,0.6655225,0,0,0,0.6655225,41.95509,0,0,0,0.2792206,0.70055,0.6655225,0,0,4.467186,6.604807,0,0.4213295,-0.4213295,9.317964,66.55675,0.2160823,0.7320747,0.2233764,0,6.884027
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.052884,2.052884,0,0,0,2.052884,59.26196,0,0,0,1.216579,2.16093,2.052884,0,0,4.93533,6.183477,0,0.9443512,-0.9443512,8.32253,59.44652,0.2160823,2.258172,0.9732633,0,7.400057
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.310501,3.310501,5,0,1.53,3.310501,70.53984,0,0,0,2.335222,0,0,1.689499,1.605024,5.984609,5.239126,3.940246,0,3.940246,12.06058,86.1468,0.2161607,3.641551,1.868178,5,7.574348
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.580491,3.580491,2.258657,0,0.7816134,3.580491,95.95798,0,0,0,3.435767,1.391404,1.321834,0,0,2.044363,8.785348,2.044363,0,2.044363,14.00003,100,0.2161234,3.93854,2.748614,5,12.22112
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,3.752096,3.752096,1.25,0,0.50625,3.752096,104.0248,1.269325,0,0,3.903111,2.633785,2.502096,0,0,0,10.62527,0,0,0,14.00003,100,0.2161234,4.127306,3.122488,5,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.457209,1.457209,0,0,0,1.457209,321.5197,3.151311,0,0,4.685215,1.533905,1.457209,0,0,0,10.62527,0,0,0,14.00003,100,0.2161234,1.60293,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.506915,2.506915,0,0,0,2.506915,185.7372,2.017417,0,0,4.656275,2.638858,2.506915,0,0,0,10.62527,0,0,0,14.00003,100,0.2161234,2.757607,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161234,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.554216,4.554216,1.773055,0,0.649044,4.554216,64.28193,0,0,0,2.927538,2.927538,2.781161,0,0,0,10.62527,0,0,0,14.00003,100,0.2161234,5.009637,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.7341864,0.7341864,0,0,0,0.7341864,383.9746,2.046261,0,0,2.819089,0.7728277,0.7341864,0,0,0,10.62527,0,0,0,14.00003,100,0.2161234,0.807605,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.376237,2.376237,0,0,0,2.376237,80.2478,0,0,0,1.906878,2.501302,2.376237,0,0,0,10.62527,0,0.5944241,-0.5944241,13.37345,95.52445,0.2161234,2.61386,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,4.777515,4.777515,4.644472,0,1.432941,4.777515,16.75593,0,0,0,0.8005171,0.1400459,0.1330436,0,0,0.6604711,10.03085,0.6604711,0,0.6604711,14.00003,100,0.2161365,5.255267,0.6404136,5,10.83137
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,5.865168,5.865168,5,0,1.53,5.865168,0,0,0,0,0,0.9107025,0.8651674,0,0,0,10.62527,0,0.9107025,-0.9107025,13.04006,93.14312,0.2161365,6.451684,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.16066,7.16066,5,0,1.53,7.16066,0,0,0,0,0,2.274379,2.16066,0,0,1.011892,9.714572,0,2.274379,-2.274379,10.64266,76.01883,0.2161365,7.876726,0,5,9.714572
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.366655,2.366655,5,0,1.53,2.366655,0,0,0,0,0,0,0,2.633345,2.501678,3.538979,7.440193,2.501678,0,2.501678,13.01596,92.97094,0.2162071,2.603321,0,5,7.440193
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037301,9.691703,0,0,0,13.01596,92.97094,0.2162071,0,0,0,9.691703
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.037301,9.691703,0,0,0,13.01596,92.97094,0.2162071,0,0,0,9.691703
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6412188,0.6412188,0,0,0,0.6412188,0,0,0,0,0,0.6749671,0.6412188,0,0,1.037301,9.691703,0,0.6749671,-0.6749671,12.30448,87.88896,0.2162071,0.7053406,0,0,9.691703
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5068198,0.5068198,0,0,0,0.5068198,0,0,1.110223E-16,0,0,0.5334946,0.5068198,0,0,1.787265,9.016736,0,0.5334946,-0.5334946,11.74213,83.87217,0.2162071,0.5575019,0,0,9.016736
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.591942,0.591942,0,0,0,0.591942,0,0,1.110223E-16,0,0,0.6230968,0.591942,0,0,2.380037,8.483241,0,0.6230968,-0.6230968,11.08533,79.18074,0.2162071,0.6511362,0,0,8.483241
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4539859,0.4539859,0,0,0,0.4539859,0,0,5.551115E-17,0,0,0.4778799,0.4539859,0,0,3.072366,7.860145,0,0.4778799,-0.4778799,10.5816,75.58267,0.2162071,0.4993845,0,0,7.860145
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5181057,0.5181057,0,0,0,0.5181057,0,0,0,0,0,0.5453745,0.5181057,0,0,3.603344,7.382265,0,0.5453745,-0.5453745,10.00672,71.47643,0.2162071,0.5699163,0,0,7.382265
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.263926,1.263926,0,0,0,1.263926,0,0,0,0,0,1.330449,1.263926,0,0,4.209316,6.83689,0,1.330449,-1.330449,8.604304,61.45919,0.2162071,1.390319,0,0,6.83689
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.5356361,0.5356361,0,0,0,0.5356361,0,0,1.110223E-16,0,0,0.5638275,0.5356361,0,0,5.687592,5.506441,0,0.5638275,-0.5638275,8.009978,57.21401,0.2162071,0.5891998,0,0,5.506441
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.8201549,0.8201549,0,0,0,0.8201549,10.60783,0,0,0,0.08700061,0.8633209,0.8201549,0,0,6.314067,4.942614,0,0.7763203,-0.7763203,7.191664,51.36893,0.2162071,0.9021704,0.06960049,0,5.029614
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.280307,3.280307,5,0,1.53,3.280307,11.66737,0,0,0,0.3827256,0,0,1.719694,1.633709,7.176645,4.166293,2.016434,0,2.016434,9.104622,65.03288,0.2162608,3.608337,0.3061804,5,4.549019
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.727351,2.727351,5,0,1.53,2.727351,10.66869,0,0,0,0.2909727,0,0,2.272649,2.159017,5.160211,5.981084,2.44999,0,2.44999,11.42889,81.63474,0.2163273,3.000086,0.2327782,5,6.272057
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.270514,4.270514,5,0,1.53,4.270514,28.85715,-1.110223E-16,0,0,1.232349,0,0,0.7294859,0.6930116,2.710222,8.186075,1.92536,0,1.92536,13.25544,94.68155,0.216371,4.697566,0.9858789,5,9.418424
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.224887,1.224887,0,0,0,1.224887,70.76995,0,0,0,0.8668519,1.289355,1.224887,0,0,0.7848613,9.918899,0,0.4225028,-0.4225028,12.81009,91.50043,0.216371,1.347376,0.6934815,0,10.78575
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,1.254309,9.496396,0.6577263,0,0.6577263,13.43406,95.95738,0.2163321,0,0.526181,0,10.15412
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.408264,4.408264,2.661112,0,0.8914835,4.408264,55.25282,3.330669E-16,0,0,2.43569,1.839108,1.747152,0,0,0.5965826,10.08835,0.5965826,0,0.5965826,14.00003,100,0.2163438,4.849091,1.948552,5,12.52404
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.9514924,0.9514924,0,0,0,0.9514924,347.3078,2.303037,0,0,3.304608,1.001571,0.9514924,0,0,0,10.62527,0,0,0,14.00003,100,0.2163438,1.046642,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.223242,4.223242,2.256578,0,0.7810458,4.223242,49.01857,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.2163438,4.645566,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,8.291436,8.291436,5,0,1.53,8.291436,25.47243,0,0,0.7905802,2.112031,3.46467,3.291437,0,0,0,10.62527,0,1.35264,-1.35264,12.57422,89.81568,0.2163438,9.120581,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.60998,3.60998,3.613323,0,1.151437,3.60998,41.53523,0,0,0,1.499414,0,0,0.003343102,0.003175946,1.502933,9.272635,1.50259,0,1.50259,13.9997,99.99767,0.2163733,3.970978,1.199531,5,10.77205
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,4.737302,4.737302,4.083819,0,1.279883,4.737302,14.52767,0,0,0,0.6882198,0.6878767,0.6534829,0,0,0.0003431078,10.62497,0.0003431078,0,0.0003431078,14.00003,100,0.2163733,5.211032,0.5505759,5,11.31318
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163733,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.566438,2.566438,0,0,0,2.566438,0,0,0,0,0,2.701513,2.566438,0,0,0,10.62527,0,2.701513,-2.701513,11.15238,79.65972,0.2163733,2.823081,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.902872,5.902872,5,0,1.53,5.902872,0,0,0,0,0,0.9503909,0.9028714,0,0,3.001682,7.923761,0,0.9503909,-0.9503909,10.15058,72.50402,0.2163733,6.493158,0,5,7.923761
