Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3227382,0.3227382,3.828001,0,1.210044,0.3227382,0,0,0,0,0,0,0,3.505263,3.33,4.057672,6.97337,3.33,0,3.33,13.3097,95.06908,0.2163901,0.355012,0,5,6.97337
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.892182,0.892182,0,0,0,0.892182,0,0,1.110223E-16,0,0,0.9391389,0.892182,0,0,0.7276714,9.97037,0,0.9391389,-0.9391389,12.31976,87.9981,0.2163901,0.9814002,0,0,9.97037
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2536089,0.2536089,0,0,0,0.2536089,0,0,5.551115E-17,0,0,0.2669567,0.2536089,0,0,1.771159,9.031231,0,0.2669567,-0.2669567,12.03836,85.98813,0.2163901,0.2789698,0,0,9.031231
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.067778,8.764275,0,0,0,12.03836,85.98813,0.2163901,0,0,0,8.764275
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.002516,1.002516,0,0,0,1.002516,0,0,0,0,0,1.05528,1.002516,0,0,2.067778,8.764275,0,1.05528,-1.05528,10.926,78.04269,0.2163901,1.102768,0,0,8.764275
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3007323,0.3007323,0,0,0,0.3007323,0,0,5.551115E-17,0,0,0.3165604,0.3007323,0,0,3.240311,7.708994,0,0.3165604,-0.3165604,10.59231,75.65924,0.2163901,0.3308056,0,0,7.708994
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1408876,0.1408876,0,0,0,0.1408876,0,0,0,0,0,0.1483028,0.1408876,0,0,3.592045,7.392434,0,0.1483028,-0.1483028,10.43599,74.54264,0.2163901,0.1549764,0,0,7.392434
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.502721,1.502721,0,0,0,1.502721,0,0,2.220446E-16,0,0,1.581811,1.502721,0,0,3.756826,7.244131,0,1.581811,-1.581811,8.768615,62.63284,0.2163901,1.652993,0,0,7.244131
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.3991308,0.3991308,0,0,0,0.3991308,0,0,5.551115E-17,0,0,0.4201376,0.3991308,0,0,5.514394,5.66232,0,0.4201376,-0.4201376,8.32575,59.46953,0.2163901,0.4390438,0,0,5.66232
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.3675123,0.3675123,0,0,0,0.3675123,86.03072,0,0,0,0.3161735,0.3868551,0.3675123,0,0,5.981214,5.242182,0,0.07068159,-0.07068159,8.251245,58.93735,0.2163901,0.4042636,0.2529388,0,5.558355
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.45054,2.45054,0,0,0,2.45054,33.32725,0,4.440892E-16,0,0.8166976,2.579516,2.45054,0,0,6.059749,5.1715,0,1.762818,-1.762818,6.393072,45.66471,0.2163901,2.695594,0.6533581,0,5.988198
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,3.908496,3.908496,5,0,1.53,3.908496,22.47562,0,0,0,0.8784587,0,0,1.091504,1.036929,8.018435,3.408682,1.915387,0,1.915387,8.210168,58.64394,0.2164364,4.299346,0.702767,5,4.287141
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.445195,3.445195,5,0,1.53,3.445195,53.6641,0,0,0,1.848833,0,0,1.554805,1.477064,6.103048,5.132531,3.325897,0,3.325897,11.36539,81.18121,0.2165139,3.789715,1.479066,5,6.981364
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.271775,1.271775,0,0,0,1.271775,222.5339,0,0,0,2.83013,1.33871,1.271775,0,0,2.777151,8.125838,1.49142,0,1.49142,12.78028,91.28751,0.216426,1.398952,2.264104,0,10.95597
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.277705,2.277705,0,0,0,2.277705,168.7082,0.1593608,0,0,3.842675,2.397584,2.277705,0,0,1.285731,9.468117,1.285731,0,1.285731,14.00003,100,0.2163502,2.505475,3.07414,0,13.31079
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4233147,0.4233147,0,0,0,0.4233147,902.5085,3.374857,0,0,3.820451,0.4455944,0.4233147,0,0,0,10.62527,0,0,0,14.00003,100,0.2163502,0.4656462,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.147164,1.147164,0,0,0,1.147164,254.9456,1.717104,0,0,2.924645,1.207541,1.147164,0,0,0,10.62527,0,0,0,14.00003,100,0.2163502,1.261881,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5491344,0.5491344,0,0,0,0.5491344,579.7037,2.605316,0,0,3.183353,0.5780362,0.5491344,0,0,0,10.62527,0,0,0,14.00003,100,0.2163502,0.6040479,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.398003,1.398003,0,0,0,1.398003,147.3817,0.5888178,0,0,2.0604,1.471582,1.398003,0,0,0,10.62527,0,0,0,14.00003,100,0.2163502,1.537803,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5072063,0.5072063,0,0,0,0.5072063,318.2605,1.080336,0,0,1.614237,0.5339013,0.5072063,0,0,0,10.62527,0,0,0,14.00003,100,0.2163502,0.5579269,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.777389,1.777389,0,0,0,1.777389,30.50322,0,2.220446E-16,0,0.542161,1.870936,1.777389,0,0,0,10.62527,0,1.328775,-1.328775,12.59938,89.99536,0.2163502,1.955128,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.476417,9.296499,0,0,0,12.59938,89.99536,0.2163502,0,0,0,9.296499
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.036925,4.036925,5,0,1.53,4.036925,0,0,0,0,0,0,0,0.9630752,0.9149214,1.476417,9.296499,0.9149214,0,0.9149214,13.46735,96.19514,0.2163759,4.440618,0,5,9.296499
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5614954,10.11993,0,0,0,13.46735,96.19514,0.2163759,0,0,0,10.11993
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.05742,8.33,5,0,1.53,8.33,0,0,1.727424,2.733167,0,3.505263,3.33,0,0,0.5614954,10.11993,0,3.505263,-3.505263,9.772475,69.80325,0.2163759,11.06317,0,5,10.11993
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1714425,0.1714425,3.676706,0,1.168741,0.1714425,0,0,0,0,0,0,0,3.505263,3.33,4.456232,6.614665,3.33,0,3.33,12.93159,92.36832,0.2163801,0.1885867,0,5,6.614665
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.009418,1.009418,0,0,0,1.009418,0,0,2.220446E-16,0,0,1.062545,1.009418,0,0,1.126232,9.611665,0,1.062545,-1.062545,11.81157,84.36819,0.2163801,1.11036,0,0,9.611665
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.259583,1.259583,0,0,0,1.259583,0,0,2.220446E-16,0,0,1.325876,1.259583,0,0,2.306838,8.54912,0,1.325876,-1.325876,10.41397,74.38538,0.2163801,1.385541,0,0,8.54912
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.6575184,0.6575184,0,0,0,0.6575184,0,0,1.110223E-16,0,0,0.6921247,0.6575184,0,0,3.780034,7.223244,0,0.6921247,-0.6921247,9.68441,69.17422,0.2163801,0.7232703,0,0,7.223244
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.672706,1.672706,0,0,0,1.672706,0,0,2.220446E-16,0,0,1.760744,1.672706,0,0,4.549061,6.531119,0,1.760744,-1.760744,7.828423,55.91719,0.2163801,1.839977,0,0,6.531119
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.8683127,0.8683127,0,0,0,0.8683127,0,0,1.110223E-16,0,0,0.9140133,0.8683127,0,0,6.505443,4.770375,0,0.9140133,-0.9140133,6.864968,49.03539,0.2163801,0.9551439,0,0,4.770375
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.50827,1.50827,0,0,0,1.50827,0,0,2.220446E-16,0,0,1.587653,1.50827,0,0,7.521013,3.856362,0,1.587653,-1.587653,5.191435,37.0816,0.2163801,1.659097,0,0,3.856362
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03539973,0.03539973,0,0,0,0.03539973,0,0,0,0,0,0.03726287,0.03539973,0,0,9.285072,2.268709,0,0.03726287,-0.03726287,5.152157,36.80104,0.2163801,0.0389397,0,0,2.268709
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.8289634,0.8289634,0,0,0,0.8289634,27.44945,0,0,0,0.2275459,0.872593,0.8289634,0,0,9.326475,2.231447,0,0.6450472,-0.6450472,4.472217,31.94435,0.2163801,0.9118598,0.1820367,0,2.458992
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,10.04319,1.586399,1.349564,0,1.349564,5.752526,41.08939,0.2163007,0,1.079651,0,2.935964
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,3.670889,3.670889,5,0,1.53,3.670889,65.26742,0,0,0,2.395894,0,0,1.329111,1.262656,8.69363,2.801007,3.65855,0,3.65855,9.223331,65.88081,0.2163828,4.037978,1.916716,5,5.196901
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.598425,3.598425,5,0,1.53,3.598425,90.92673,0,0,0,3.27193,0,0,1.401575,1.331497,5.03508,6.093702,4.603426,0,4.603426,13.59053,97.07499,0.2164212,3.958267,2.617544,5,9.365632
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,5.933017,5.933017,2.896065,0,0.9556259,5.933017,61.15682,3.330669E-16,0,0,3.628445,3.196791,3.036952,0,0,0.4316535,10.23679,0.4316535,0,0.4316535,14.00003,100,0.2164199,6.526319,2.902756,5,13.86523
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.385239,5.385239,2.055238,0,0.7260801,5.385239,78.68018,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,5.923762,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.074669,1.074669,0,0,0,1.074669,306.2767,2.160231,0,0,3.291461,1.131231,1.074669,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,1.182136,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,5.501177,5.501177,2.75607,0,0.9174071,5.501177,52.52669,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,6.051295,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.07489852,0.07489852,0,0,0,0.07489852,3214.629,2.328869,0,0,2.407709,0.07884055,0.07489852,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,0.08238837,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.536737,4.536737,4.129636,0,1.292391,4.536737,9.445719,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2164199,4.990411,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.13626,5.13626,5,0,1.53,5.13626,0,0,0,0,0,0.1434316,0.1362601,0,0,0,10.62527,0,0.1434316,-0.1434316,13.84884,98.92007,0.2164199,5.649886,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.928581,4.928581,5,0,1.53,4.928581,0,0,0,0,0,0,0,0.07141934,0.06784837,0.1593685,10.48184,0.06784837,0,0.06784837,13.9132,99.37983,0.2164218,5.421439,0,5,10.48184
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.803166,1.803166,0,0,0,1.803166,0,0,2.220446E-16,0,0,1.898069,1.803166,0,0,0.09152012,10.54291,0,1.898069,-1.898069,11.91246,85.08886,0.2164218,1.983482,0,0,10.54291
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.755076,2.755076,0,0,0,2.755076,0,0,4.440892E-16,0,0,2.90008,2.755076,0,0,2.200486,8.644837,0,2.90008,-2.90008,8.855512,63.25352,0.2164218,3.030584,0,0,8.644837
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.422797,5.744757,0,0,0,8.855512,63.25352,0.2164218,0,0,0,5.744757
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.422797,5.744757,0,0,0,8.855512,63.25352,0.2164218,0,0,0,5.744757
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.7690918,0.7690918,0,0,0,0.7690918,0,0,1.110223E-16,0,0,0.8095704,0.7690918,0,0,5.422797,5.744757,0,0.8095704,-0.8095704,8.00215,57.15809,0.2164218,0.846001,0,0,5.744757
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.5521013,0.5521013,0,0,0,0.5521013,0,0,0,0,0,0.5811592,0.5521013,0,0,6.32232,4.935187,0,0.5811592,-0.5811592,7.389554,52.78242,0.2164218,0.6073114,0,0,4.935187
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4222078,0.4222078,0,0,0,0.4222078,0,0,5.551115E-17,0,0,0.4444292,0.4222078,0,0,6.968052,4.354027,0,0.4444292,-0.4444292,6.921084,49.43621,0.2164218,0.4644285,0,0,4.354027
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3219568,0.3219568,0,0,0,0.3219568,0,0,0,0,0,0.3389019,0.3219568,0,0,7.461862,3.909598,0,0.3389019,-0.3389019,6.56385,46.88455,0.2164218,0.3541525,0,0,3.909598
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3081874,0.3081874,0,0,0,0.3081874,0,0,5.551115E-17,0,0,0.3244078,0.3081874,0,0,7.83842,3.570696,0,0.3244078,-0.3244078,6.221894,44.44201,0.2164218,0.3390062,0,0,3.570696
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1588672,0.1588672,0,0,0,0.1588672,0,0,2.775558E-17,0,0,0.1672286,0.1588672,0,0,8.198874,3.246289,0,0.1672286,-0.1672286,6.045619,43.18291,0.2164218,0.1747539,0,0,3.246289
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.276608,0.276608,0,0,0,0.276608,74.78965,0,0,0,0.2068742,0.2911663,0.276608,0,0,8.384683,3.07906,0,0.08429216,-0.08429216,5.956768,42.54826,0.2164218,0.3042688,0.1654993,0,3.285934
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.321606,4.321606,5,0,1.53,4.321606,26.42379,0,0,0,1.141932,0,0,0.6783943,0.6444746,8.47834,2.994768,1.786407,0,1.786407,7.651502,54.65348,0.216462,4.753766,0.9135455,5,4.1367
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,6.691934,4.602533,5.625148,0,5.625148,12.98799,92.77114,0.2163176,0,1.836118,5,6.897681
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.192896,1.192896,0,0,0,1.192896,292.3091,1.164476,0,0,3.486942,1.25568,1.192896,0,0,1.066786,9.665167,1.066786,0,1.066786,14.00003,100,0.2162552,1.312185,2.789553,0,13.15211
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.581933,4.581933,1.251934,0,0.5067779,4.581933,88.84244,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,5.040127,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.664759,3.664759,1.25,0,0.50625,3.664759,113.8544,1.630637,0,0,4.172488,2.541852,2.414759,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,4.031235,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.027457,1.027457,0,0,0,1.027457,411.8625,3.150177,0,0,4.231711,1.081534,1.027457,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,1.130203,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,7.700789,7.700789,4.37079,0,1.358226,7.700789,50.85807,0.4112101,0,0.1408686,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,8.470869,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.234519,3.234519,1.25,0,0.50625,3.234519,109.8167,1.463075,0,0,3.552043,2.088968,1.98452,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,3.557971,2.841635,5,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,2.804276,2.804276,0,0,0,2.804276,109.804,0.1273379,0,0,3.079207,2.951869,2.804276,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,3.084703,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.107143,5.107143,3.128489,0,1.019078,5.107143,40.78197,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,5.617858,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162552,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.509609,1.509609,0,0,0,1.509609,0,0,2.220446E-16,0,0,1.589062,1.509609,0,0,0,10.62527,0,1.589062,-1.589062,12.32501,88.03561,0.2162552,1.66057,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.600384,1.600384,0,0,0,1.600384,0,0,2.220446E-16,0,0,1.684615,1.600384,0,0,1.765625,9.036212,0,1.684615,-1.684615,10.54927,75.35177,0.2162552,1.760423,0,0,9.036212
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.555864,2.555864,0,0,0,2.555864,0,0,4.440892E-16,0,0,2.690383,2.555864,0,0,3.637419,7.351597,0,2.690383,-2.690383,7.713356,55.09529,0.2162552,2.81145,0,0,7.351597
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3501787,0.3501787,0,0,0,0.3501787,0,0,5.551115E-17,0,0,0.3686091,0.3501787,0,0,6.626734,4.661214,0,0.3686091,-0.3686091,7.324808,52.31995,0.2162552,0.3851965,0,0,4.661214
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.036299,4.292605,0,0,0,7.324808,52.31995,0.2162552,0,0,0,4.292605
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.02711473,0.02711473,0,0,0,0.02711473,0,0,3.469447E-18,0,0,0.02854182,0.02711473,0,0,7.036299,4.292605,0,0.02854182,-0.02854182,7.294723,52.10506,0.2162552,0.0298262,0,0,4.292605
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6153969,0.6153969,0,0,0,0.6153969,0,0,1.110223E-16,0,0,0.6477861,0.6153969,0,0,7.068013,4.264063,0,0.6477861,-0.6477861,6.611896,47.22773,0.2162552,0.6769365,0,0,4.264063
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4397407,0.4397407,0,0,0,0.4397407,0,0,5.551115E-17,0,0,0.4628849,0.4397407,0,0,7.787775,3.616277,0,0.4628849,-0.4628849,6.123972,43.74257,0.2162552,0.4837148,0,0,3.616277
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.173904,1.173904,0,0,0,1.173904,0,0,2.220446E-16,0,0,1.235689,1.173904,0,0,8.302092,3.153392,0,1.235689,-1.235689,4.821442,34.4388,0.2162552,1.291295,0,0,3.153392
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04352493,0.04352493,0,0,0,0.04352493,0,0,6.938894E-18,0,0,0.04581571,0.04352493,0,0,9.675078,1.917703,0,0.04581571,-0.04581571,4.773148,34.09385,0.2162552,0.04787742,0,0,1.917703
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.020657,0.020657,0,0,0,0.020657,0,0,3.469447E-18,0,0,0.02174422,0.020657,0,0,9.725986,1.871887,0,0.02174422,-0.02174422,4.750228,33.93013,0.2162552,0.0227227,0,0,1.871887
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.9874129,0.9874129,0,0,0,0.9874129,23.9892,0,0,0,0.2368725,1.039382,0.9874129,0,0,9.750146,1.850143,0,0.8025095,-0.8025095,3.904309,27.88786,0.2162552,1.086154,0.189498,0,2.087016
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.040367,3.040367,5,0,1.53,3.040367,38.0845,0,0,0,1.157909,0,0,1.959633,1.861652,10.64182,1.047634,3.01956,0,3.01956,6.768915,48.3493,0.2163295,3.344403,0.9263268,5,2.205542
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,7.622262,3.765238,5.221126,0,5.221126,11.72211,83.72919,0.2162093,0,1.512901,5,5.656364
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.556335,2.556335,0,0,0,2.556335,104.1723,0,0,0,2.662994,2.690879,2.556335,0,0,2.401137,8.464252,0,0.02788471,-0.02788471,11.69272,83.51924,0.2162093,2.811968,2.130395,0,11.12724
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.087469,3.087469,2.206661,0,0.7674186,3.087469,108.8039,4.440892E-16,0,0,3.359286,0.9271659,0.8808076,0,0,2.43212,8.436366,2.43212,0,2.43212,14.00003,100,0.2161457,3.396216,2.687428,5,11.79565
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.402691,1.402691,0,0,0,1.402691,279.2849,2.440987,0,0,3.917504,1.476516,1.402691,0,0,0,10.62527,0,0,0,14.00003,100,0.2161457,1.54296,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.256593,2.256593,0,0,0,2.256593,130.8453,0.5772841,0,0,2.952645,2.375361,2.256593,0,0,0,10.62527,0,0,0,14.00003,100,0.2161457,2.482252,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007294336,0.007294336,0,0,0,0.007294336,35927.11,2.612965,0,0,2.620644,0.007678248,0.007294336,0,0,0,10.62527,0,0,0,14.00003,100,0.2161457,0.00802377,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,4.881044,4.881044,2.159997,0,0.754679,4.881044,58.68131,0,0,0,2.864261,2.864261,2.721048,0,0,0,10.62527,0,0,0,14.00003,100,0.2161457,5.369149,2.291409,5,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.171077,1.171077,0,0,0,1.171077,200.5405,1.115772,0,0,2.348484,1.232713,1.171077,0,0,0,10.62527,0,0,0,14.00003,100,0.2161457,1.288185,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.176989,3.176989,1.936846,0,0.6937591,3.176989,41.08963,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2161457,3.494688,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.385679,2.385679,0,0,0,2.385679,20.42246,0,0,0,0.4872144,2.511241,2.385679,0,0,0,10.62527,0,2.024027,-2.024027,11.86652,84.76066,0.2161457,2.624247,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.248919,8.601247,0,0,0,11.86652,84.76066,0.2161457,0,0,0,8.601247
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.910529,1.910529,0,0,0,1.910529,0,0,0,0,0,2.011083,1.910529,0,0,2.248919,8.601247,0,2.011083,-2.011083,9.746649,69.61878,0.2161457,2.101582,0,0,8.601247
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.135083,5.135083,5,0,1.53,5.135083,0,0,0,0,0,0.1421923,0.1350827,0,0,4.483455,6.590165,0,0.1421923,-0.1421923,9.596765,68.54819,0.2161457,5.648591,0,5,6.590165
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.41912,2.41912,5,0,1.53,2.41912,0,0,0,0,0,0,0,2.58088,2.451837,4.641447,6.447972,2.451837,0,2.451837,11.92278,85.16255,0.2162139,2.661031,0,5,6.447972
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.059768,1.059768,0,0,0,1.059768,0,0,0,0,0,1.115545,1.059768,0,0,2.18961,8.654625,0,1.115545,-1.115545,10.74689,76.76337,0.2162139,1.165745,0,0,8.654625
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.210855,1.210855,0,0,0,1.210855,0,0,2.220446E-16,0,0,1.274584,1.210855,0,0,3.429105,7.53908,0,1.274584,-1.274584,9.403364,67.16676,0.2162139,1.33194,0,0,7.53908
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2522329,0.2522329,0,0,0,0.2522329,0,0,0,0,0,0.2655084,0.2522329,0,0,4.845309,6.264496,0,0.2655084,-0.2655084,9.123494,65.16769,0.2162139,0.2774562,0,0,6.264496
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.8734382,0.8734382,0,0,0,0.8734382,0,0,1.110223E-16,0,0,0.9194087,0.8734382,0,0,5.140318,5.998988,0,0.9194087,-0.9194087,8.154352,58.24525,0.2162139,0.9607821,0,0,5.998988
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.638614,1.638614,0,0,0,1.638614,0,0,2.220446E-16,0,0,1.724857,1.638614,0,0,6.161883,5.079579,0,1.724857,-1.724857,6.336194,45.25843,0.2162139,1.802475,0,0,5.079579
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.8953673,0.8953673,0,0,0,0.8953673,0,0,1.110223E-16,0,0,0.9424919,0.8953673,0,0,8.078391,3.354722,0,0.9424919,-0.9424919,5.34272,38.16221,0.2162139,0.9849041,0,0,3.354722
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.334632,1.334632,0,0,0,1.334632,0,0,2.220446E-16,0,0,1.404876,1.334632,0,0,9.125605,2.41223,0,1.404876,-1.404876,3.861851,27.58459,0.2162139,1.468095,0,0,2.41223
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.7488862,0.7488862,0,0,0,0.7488862,0,0,0,0,0,0.7883013,0.7488862,0,0,10.68658,1.007355,0,0.7883013,-0.7883013,3.030908,21.6493,0.2162139,0.8237749,0,0,1.007355
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2367679,0.2367679,0,0,0,0.2367679,123.3012,0,0,0,0.2919375,0.2492293,0.2367679,0,0,11.56247,0.2190534,0.04270819,0,0.04270819,3.071425,21.9387,0.2162114,0.2604446,0.23355,0,0.5109909
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,11.51976,0.2574907,0.8559893,0,0.8559893,3.883487,27.73914,0.2161615,0,0.6847914,0,1.11348
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,5.869581,5.869581,5,0,1.53,5.869581,26.36507,0,0,0.186023,1.547519,0.9153479,0.8695806,0,0,10.66377,1.027881,0.6321709,0,0.6321709,4.483217,32.02292,0.2161738,6.456539,1.238015,5,2.5754
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.258406,5.258406,5,0,1.53,5.258406,52.7757,0,0,0,2.775161,0.2720065,0.2584062,0,0,10.0316,1.596835,2.503154,0,2.503154,6.857918,48.98503,0.2162223,5.784247,2.220129,5,4.371995
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.503776,4.503776,5,0,1.53,4.503776,85.71678,0,0,0,3.860492,0,0,0.4962239,0.4714127,7.528445,3.849674,4.331904,0,4.331904,10.96752,78.33929,0.2162763,4.954154,3.088393,5,7.710166
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.056874,3.056874,2.234894,0,0.7751262,3.056874,132.8737,0,0,0,4.061782,0.8652417,0.8219796,0,0,3.19654,7.748388,3.19654,0,3.19654,14.00003,100,0.2161708,3.362561,3.249426,5,11.81017
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4442503,0.4442503,0,0,0,0.4442503,643.1232,2.389444,0,0,2.857076,0.4676318,0.4442503,0,0,0,10.62527,0,0,0,14.00003,100,0.2161708,0.4886753,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5180691,0.5180691,0,0,0,0.5180691,798.0192,3.588955,0,0,4.134291,0.5453359,0.5180691,0,0,0,10.62527,0,0,0,14.00003,100,0.2161708,0.569876,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161708,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,4.683611,4.683611,1.697152,0,0.6283224,4.683611,67.12003,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2161708,5.151972,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,6.48252,6.48252,4.634748,0,1.430286,6.48252,30.00412,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.2161708,7.130772,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161708,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,5.508433,5.508433,5,0,1.53,5.508433,0,0,0,0,0,0.5351931,0.5084334,0,0,0,10.62527,0,0.5351931,-0.5351931,13.43589,95.97041,0.2161708,6.059277,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4651394,0.4651394,0,0,0,0.4651394,0,0,5.551115E-17,0,0,0.4896204,0.4651394,0,0,0.594659,10.09008,0,0.4896204,-0.4896204,12.91978,92.28396,0.2161708,0.5116534,0,0,10.09008
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.09849,3.09849,4.297101,0,1.338109,3.09849,0,0,0,0,0,0,0,1.198612,1.138682,1.138682,9.600461,1.138682,0,1.138682,14.00003,100,0.2162024,3.408338,0,5,9.600461
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.427677,3.427677,3.427677,0,1.100756,3.427677,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162024,3.770445,0,5,10.62527
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1257281,0.1257281,0,0,0,0.1257281,0,0,2.775558E-17,0,0,0.1323454,0.1257281,0,0,0,10.62527,0,0.1323454,-0.1323454,13.86052,99.00354,0.2162024,0.1383009,0,0,10.62527
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.5703849,0.5703849,0,0,0,0.5703849,0,0,1.110223E-16,0,0,0.6004052,0.5703849,0,0,0.1470504,10.49293,0,0.6004052,-0.6004052,13.22764,94.48296,0.2162024,0.6274234,0,0,10.49293
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4341528,0.4341528,0,0,0,0.4341528,0,0,5.551115E-17,0,0,0.457003,0.4341528,0,0,0.8141673,9.892524,0,0.457003,-0.457003,12.74592,91.04208,0.2162024,0.4775681,0,0,9.892524
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.321948,9.435521,0,0,0,12.74592,91.04208,0.2162024,0,0,0,9.435521
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.6536841,0.6536841,0,0,0,0.6536841,0,0,1.110223E-16,0,0,0.6880885,0.6536841,0,0,1.321948,9.435521,0,0.6880885,-0.6880885,12.02061,85.86132,0.2162024,0.7190525,0,0,9.435521
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0278611,0.0278611,0,0,0,0.0278611,0,0,0,0,0,0.02932747,0.0278611,0,0,2.086491,8.747432,0,0.02932747,-0.02932747,11.98969,85.6405,0.2162024,0.03064721,0,0,8.747432
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.8192096,0.8192096,0,0,0,0.8192096,0,0,1.110223E-16,0,0,0.8623259,0.8192096,0,0,2.119077,8.718104,0,0.8623259,-0.8623259,11.08072,79.14787,0.2162024,0.9011306,0,0,8.718104
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077217,7.855779,0,0,0,11.08072,79.14787,0.2162024,0,0,0,7.855779
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.8131604,0.8131604,0,0,0,0.8131604,25.95024,0,1.110223E-16,0,0.2110171,0.8559583,0.8131604,0,0,3.077217,7.855779,0,0.6449413,-0.6449413,10.4009,74.29196,0.2162024,0.8944765,0.1688137,0,8.066796
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.28733,2.28733,0,0,0,2.28733,42.71985,0,0,0,0.9771439,2.407716,2.28733,0,0,3.793818,7.210837,0,1.430572,-1.430572,8.892941,63.52088,0.2162024,2.516063,0.7817151,0,8.187982
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.492469,3.492469,5,0,1.53,3.492469,61.12577,0,0,0,2.134799,0,0,1.507531,1.432154,5.383343,5.780266,3.566953,0,3.566953,12.27685,87.6916,0.2162833,3.841716,1.707839,5,7.915064
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,0,0,0,0,1.703901,0,0,3.52029,0,0,0,0,1.81639,8.990523,1.81639,0,1.81639,14.00003,100,0.2161779,0,2.816232,0,12.51081
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161779,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161779,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.23535,4.23535,1.25,0,0.50625,4.23535,100.7694,1.125465,0,0,4.267939,3.142474,2.98535,0,0,0,10.62527,0,0,0,14.00003,100,0.2161779,4.658885,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.554191,4.554191,1.25,0,0.50625,4.554191,93.08545,0.7611933,0,0,4.239289,3.478096,3.304191,0,0,0,10.62527,0,0,0,14.00003,100,0.2161779,5.00961,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.064567,3.064567,1.25,0,0.50625,3.064567,96.20428,1.038174,0,0,2.948244,1.91007,1.814567,0,0,0,10.62527,0,0,0,14.00003,100,0.2161779,3.371023,2.358595,5,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,2.988679,2.988679,0,0,0,2.988679,74.68954,0,4.440892E-16,0,2.232231,3.145978,2.988679,0,0,0,10.62527,0,0.9137473,-0.9137473,13.03685,93.1202,0.2161779,3.287547,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,0.1873781,0,0,1.202653,0,0,0,0,1.015275,9.711527,1.015275,0,1.015275,14.00003,100,0.216119,0,0.9621223,0,10.91418
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.635349,1.635349,0,0,0,1.635349,38.9519,0,0,0,0.6369992,1.72142,1.635349,0,0,0,10.62527,0,1.08442,-1.08442,12.85695,91.83517,0.216119,1.798883,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.419335,4.419335,5,0,1.53,4.419335,0,0,0,0,0,0,0,0.5806651,0.5516319,1.204911,9.540854,0.5516319,0,0.5516319,13.38027,95.57318,0.2161343,4.861269,0,5,9.540854
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5046569,0.5046569,0,0,0,0.5046569,0,0,1.110223E-16,0,0,0.5312178,0.5046569,0,0,0.6532796,10.03732,0,0.5312178,-0.5312178,12.82032,91.57353,0.2161343,0.5551226,0,0,10.03732
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243522,9.506104,0,0,0,12.82032,91.57353,0.2161343,0,0,0,9.506104
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.382689,2.382689,0,0,0,2.382689,0,0,0,0,0,2.508094,2.382689,0,0,1.243522,9.506104,0,2.508094,-2.508094,10.17656,72.68954,0.2161343,2.620958,0,0,9.506104
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.108906,1.108906,0,0,0,1.108906,0,0,2.220446E-16,0,0,1.16727,1.108906,0,0,4.030293,6.998011,0,1.16727,-1.16727,8.946147,63.90092,0.2161343,1.219797,0,0,6.998011
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.327259,5.830741,0,0,0,8.946147,63.90092,0.2161343,0,0,0,5.830741
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.516122,1.516122,0,0,0,1.516122,0,0,2.220446E-16,0,0,1.595918,1.516122,0,0,5.327259,5.830741,0,1.595918,-1.595918,7.263902,51.88491,0.2161343,1.667734,0,0,5.830741
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5220943,0.5220943,0,0,0,0.5220943,0,0,1.110223E-16,0,0,0.5495729,0.5220943,0,0,7.100501,4.234824,0,0.5495729,-0.5495729,6.684601,47.74706,0.2161343,0.5743037,0,0,4.234824
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.8150581,0.8150581,0,0,0,0.8150581,0,0,1.110223E-16,0,0,0.8579559,0.8150581,0,0,7.711137,3.685251,0,0.8579559,-0.8579559,5.780236,41.28732,0.2161343,0.8965639,0,0,3.685251
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6054757,0.6054757,0,0,0,0.6054757,0,0,1.110223E-16,0,0,0.6373428,0.6054757,0,0,8.664421,2.827295,0,0.6373428,-0.6373428,5.108418,36.48862,0.2161343,0.6660233,0,0,2.827295
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.372581,2.189952,0,0,0,5.108418,36.48862,0.2161343,0,0,0,2.189952
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.046293,1.046293,0,0,0,1.046293,0,0,2.220446E-16,0,0,1.101361,1.046293,0,0,9.372581,2.189952,0,1.101361,-1.101361,3.947481,28.19624,0.2161343,1.150922,0,0,2.189952
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.943256,0.943256,0,0,0,0.943256,33.07433,0,0,0,0.3119755,0.992901,0.943256,0,0,10.59631,1.088591,0,0.6809255,-0.6809255,3.229722,23.0694,0.2161343,1.037582,0.2495804,0,1.400566
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.458814,1.458814,4.591028,0,1.418351,1.458814,75.68439,0,0,0,1.104095,0,0,3.132213,2.975603,11.3529,0.4076653,4.079698,0,4.079698,7.100063,50.71464,0.2161695,1.604696,0.8832758,5,1.51176
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.335202,2.335202,5,0,1.53,2.335202,108.8215,0,0,0,2.541202,0,0,2.664798,2.531558,7.273201,4.079393,5.07276,0,5.07276,11.91251,85.08916,0.2161805,2.568722,2.032962,5,6.620595
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,2.784707,2.784707,0,0,0,2.784707,128.7667,0,0,0,3.585777,2.931271,2.784707,0,0,2.200441,8.644877,0.6545059,0,0.6545059,12.53343,89.52428,0.2161426,3.063178,2.868622,0,12.23065
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.166,1.166,0,0,0,1.166,298.3609,0.7055843,0,0,3.478888,1.227368,1.166,0,0,1.545935,9.233932,1.545935,0,1.545935,14.00003,100,0.2160533,1.2826,2.78311,0,12.71282
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.384634,1.384634,0,0,0,1.384634,220.3234,1.593164,0,0,3.050673,1.45751,1.384634,0,0,0,10.62527,0,0,0,14.00003,100,0.2160533,1.523098,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,4.779933,4.779933,1.949147,0,0.6971171,4.779933,62.33926,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2160533,5.257926,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.127371,2.127371,0,0,0,2.127371,161.6193,1.198904,0,0,3.438242,2.239338,2.127371,0,0,0,10.62527,0,0,0,14.00003,100,0.2160533,2.340108,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.390763,4.390763,1.25,0,0.50625,4.390763,77.7281,0.1067903,0,0,3.412857,3.306066,3.140763,0,0,0,10.62527,0,0,0,14.00003,100,0.2160533,4.829839,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.4066,4.4066,1.777641,0,0.650296,4.4066,62.79956,0,0,0,2.767325,2.767325,2.628959,0,0,0,10.62527,0,0,0,14.00003,100,0.2160533,4.84726,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.012226,2.012226,0,0,0,2.012226,76.78804,0,0,0,1.545149,2.118132,2.012226,0,0,0,10.62527,0,0.5729836,-0.5729836,13.39605,95.68588,0.2160533,2.213448,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.6366484,10.05229,0.5410548,0,0.5410548,13.90934,99.35223,0.216022,0,0.4328439,0,10.59335
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.49781,2.49781,0,0,0,2.49781,0,0,0,0,0,2.629274,2.49781,0,0,0.09559358,10.53924,0,2.629274,-2.629274,11.13784,79.55585,0.216022,2.747591,0,0,10.53924
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,5.561786,5.561786,5,0,1.53,5.561786,0,0,0,0,0,0.5913532,0.5617856,0,0,3.017009,7.909966,0,0.5913532,-0.5913532,10.5145,75.10343,0.216022,6.117964,0,5,7.909966
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.661036,1.661036,5,0,1.53,1.661036,0,0,0,0,0,0,0,3.338964,3.172016,3.674068,7.318613,3.172016,0,3.172016,13.52374,96.59795,0.2161095,1.827139,0,5,7.318613
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.356718,1.356718,0,0,0,1.356718,0,0,2.220446E-16,0,0,1.428125,1.356718,0,0,0.5020516,10.17343,0,1.428125,-1.428125,12.01836,85.84529,0.2161095,1.49239,0,0,10.17343
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.088857,8.745303,0,0,0,12.01836,85.84529,0.2161095,0,0,0,8.745303
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.088857,8.745303,0,0,0,12.01836,85.84529,0.2161095,0,0,0,8.745303
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.088857,8.745303,0,0,0,12.01836,85.84529,0.2161095,0,0,0,8.745303
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.088857,8.745303,0,0,0,12.01836,85.84529,0.2161095,0,0,0,8.745303
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1474537,0.1474537,0,0,0,0.1474537,0,0,2.775558E-17,0,0,0.1552145,0.1474537,0,0,2.088857,8.745303,0,0.1552145,-0.1552145,11.85475,84.67664,0.2161095,0.1621991,0,0,8.745303
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1160279,0.1160279,0,0,0,0.1160279,0,0,1.387779E-17,0,0,0.1221347,0.1160279,0,0,2.261317,8.590089,0,0.1221347,-0.1221347,11.72601,83.75706,0.2161095,0.1276307,0,0,8.590089
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.7969117,0.7969117,0,0,0,0.7969117,0,0,1.110223E-16,0,0,0.8388544,0.7969117,0,0,2.397022,8.467954,0,0.8388544,-0.8388544,10.84178,77.44115,0.2161095,0.8766029,0,0,8.467954
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2414198,0.2414198,0,0,0,0.2414198,0,0,5.551115E-17,0,0,0.2541261,0.2414198,0,0,3.329083,7.6291,0,0.2541261,-0.2541261,10.57391,75.52778,0.2161095,0.2655618,0,0,7.6291
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,3.611445,7.374974,0.158514,0,0.158514,10.72429,76.60191,0.2161004,0,0.1268112,0,7.533487
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,3.452931,7.517636,0.8825333,0,0.8825333,11.56153,82.58222,0.2160494,0,0.7060266,0,8.400169
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.189784,2.189784,0,0,0,2.189784,79.34731,0,0,0,1.737535,2.305036,2.189784,0,0,2.570398,8.311916,0,0.5675012,-0.5675012,10.96334,78.30939,0.2160494,2.408762,1.390028,0,10.04945
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.320006,2.320006,0,0,0,2.320006,147.6139,0,0,0,3.424651,2.442112,2.320006,0,0,3.200955,7.744415,0.9825391,0,0.9825391,11.89545,84.96736,0.2159928,2.552007,2.739721,0,11.16907
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,2.008718,0,0,4.227133,0,0,0,0,2.218416,8.6287,2.218416,0,2.218416,14.00003,100,0.2158649,0,3.381707,0,12.85583
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.524137,3.524137,1.25,0,0.50625,3.524137,88.54601,0.7266541,0,0,3.120482,2.393828,2.274137,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,3.87655,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.195433,3.195433,1.25,0,0.50625,3.195433,98.22413,1.090862,0,0,3.138686,2.047824,1.945433,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,3.514976,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.299028,1.299028,0,0,0,1.299028,273.7187,2.188285,0,0,3.555683,1.367398,1.299028,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,1.428931,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.424264,1.424264,0,0,0,1.424264,189.5926,1.201074,0,0,2.700299,1.499225,1.424264,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,1.56669,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6378893,0.6378893,0,0,0,0.6378893,419.8259,2.006562,0,0,2.678024,0.6714624,0.6378893,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,0.7016782,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.377467,3.377467,2.755118,0,0.9171473,3.377467,19.3963,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2158649,3.715213,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.991223,1.991223,0,0,0,1.991223,0,0,4.440892E-16,0,0,2.096025,1.991223,0,0,0,10.62527,0,2.096025,-2.096025,11.79062,84.21857,0.2158649,2.190346,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.748686,4.748686,5,0,1.53,4.748686,0,0,0,0,0,0,0,0.2513137,0.2387481,2.328916,8.529249,0.2387481,0,0.2387481,12.01712,85.8364,0.2158715,5.223555,0,5,8.529249
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.447597,3.447597,5,0,1.53,3.447597,0,0,0,0,0,0,0,1.552403,1.474783,2.090168,8.744123,1.474783,0,1.474783,13.41622,95.82996,0.2159122,3.792357,0,5,8.744123
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.010855,1.010855,0,0,0,1.010855,0,0,0,0,0,1.064058,1.010855,0,0,0.6153854,10.07143,0,1.064058,-1.064058,12.29461,87.81844,0.2159122,1.111941,0,0,10.07143
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.09397975,0.09397975,0,0,0,0.09397975,0,0,1.387779E-17,0,0,0.09892605,0.09397975,0,0,1.797672,9.007369,0,0.09892605,-0.09892605,12.19033,87.07361,0.2159122,0.1033777,0,0,9.007369
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3139091,0.3139091,0,0,0,0.3139091,0,0,5.551115E-17,0,0,0.3304306,0.3139091,0,0,1.90759,8.908443,0,0.3304306,-0.3304306,11.84202,84.58572,0.2159122,0.3453,0,0,8.908443
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.7359627,0.7359627,0,0,0,0.7359627,0,0,1.110223E-16,0,0,0.7746975,0.7359627,0,0,2.274735,8.578012,0,0.7746975,-0.7746975,11.02542,78.75285,0.2159122,0.8095589,0,0,8.578012
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4400179,0.4400179,0,0,0,0.4400179,0,0,5.551115E-17,0,0,0.4631768,0.4400179,0,0,3.13551,7.803315,0,0.4631768,-0.4631768,10.53719,75.2655,0.2159122,0.4840197,0,0,7.803315
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.104733,0.104733,0,0,0,0.104733,0,0,0,0,0,0.1102453,0.104733,0,0,3.650151,7.340138,0,0.1102453,-0.1102453,10.42098,74.43543,0.2159122,0.1152063,0,0,7.340138
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.772646,7.229893,0,0,0,10.42098,74.43543,0.2159122,0,0,0,7.229893
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.9750798,0.9750798,0,0,0,0.9750798,0,0,1.110223E-16,0,0,1.0264,0.9750798,0,0,3.772646,7.229893,0,1.0264,-1.0264,9.339062,66.70745,0.2159122,1.072588,0,0,7.229893
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8105548,0.8105548,0,0,0,0.8105548,0,0,0,0,0,0.8532156,0.8105548,0,0,4.91309,6.203493,0,0.8532156,-0.8532156,8.439693,60.2834,0.2159122,0.8916103,0,0,6.203493
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,5.861107,5.350277,0.3690252,0,0.3690252,8.789782,62.78403,0.215891,0,0.2952202,0,5.719303
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,2.863809,2.863809,0,0,0,2.863809,49.13564,0,0,0,1.407151,3.014535,2.863809,0,0,5.492082,5.6824,0,1.607385,-1.607385,7.095449,50.68168,0.215891,3.150189,1.125721,0,7.089551
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.577963,3.577963,5,0,1.53,3.577963,70.68215,-2.220446E-16,0,0,2.528982,0,0,1.422037,1.350935,7.278065,4.075016,3.879916,0,3.879916,10.77626,76.97314,0.2159708,3.93576,2.023185,5,6.603997
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.656478,2.656478,2.849413,0,0.9428898,2.656478,120.2743,0,0,0,3.19506,0,0,0.1929348,0.1832881,3.398149,7.56694,3.378348,0,3.378348,13.98124,99.86582,0.2159058,2.922126,2.556048,5,10.762
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5218654,0.5218654,0,0,0,0.5218654,781.1696,3.50752,0,0,4.076653,0.549332,0.5218654,0,0,0.01980121,10.60745,0.01980121,0,0.01980121,14.00003,100,0.2159046,0.5740519,3.261323,0,14.68411
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,5.718882,5.718882,2.388882,0,0.8171648,5.718882,82.2866,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,6.29077,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.877203,1.877203,0,0,0,1.877203,247.669,2.673247,0,0,4.64925,1.976003,1.877203,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,2.064923,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.826213,1.826213,0,0,0,1.826213,234.7513,2.36473,0,0,4.287059,1.922329,1.826213,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,2.008834,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.014813,3.014813,0,0,0,3.014813,111.6214,0.1916886,0,0,3.365176,3.173487,3.014813,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,3.316294,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.320623,2.320623,0,0,0,2.320623,124.5271,0.4470441,0,0,2.889805,2.442761,2.320623,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,2.552685,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,3.87143,3.87143,2.077115,0,0.7320523,3.87143,48.78696,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,4.258573,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.3671011,0.3671011,0,0,0,0.3671011,223.1847,0.4328914,0,0,0.8193136,0.3864222,0.3671011,0,0,0,10.62527,0,0,0,14.00003,100,0.2159046,0.4038112,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.232052,7.232052,5,0,1.53,7.232052,0,0,0,0,0,2.349528,2.232052,0,0,0,10.62527,0,2.349528,-2.349528,11.52341,82.30989,0.2159046,7.955257,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.731017,3.731017,5,0,1.53,3.731017,0,0,0,0,0,0,0,1.268983,1.205534,2.610587,8.275746,1.205534,0,1.205534,12.66708,90.47894,0.2159378,4.104119,0,5,8.275746
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.249263,3.249263,4.728266,0,1.455817,3.249263,0,0,0,0,0,0,0,1.479003,1.405053,1.405053,9.360726,1.405053,0,1.405053,14.00003,100,0.2159764,3.574189,0,5,9.360726
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.420658,3.420658,3.420658,0,1.09884,3.420658,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159764,3.762724,0,5,10.62527
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.6791362,0.6791362,0,0,0,0.6791362,0,0,1.110223E-16,0,0,0.7148802,0.6791362,0,0,0,10.62527,0,0.7148802,-0.7148802,13.24648,94.61751,0.2159764,0.7470498,0,0,10.62527
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7943113,9.910394,0,0,0,13.24648,94.61751,0.2159764,0,0,0,9.910394
