Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8109515,0.8109515,0,0,0,0.8109515,0,0,1.110223E-16,0,0,0.8536332,0.8109515,0,0,0.7943113,9.910394,0,0.8536332,-0.8536332,12.34667,88.19032,0.2159764,0.8920466,0,0,9.910394
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2571761,0.2571761,0,0,0,0.2571761,0,0,0,0,0,0.2707117,0.2571761,0,0,1.742793,9.056761,0,0.2707117,-0.2707117,12.06131,86.15208,0.2159764,0.2828937,0,0,9.056761
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.212819,1.212819,0,0,0,1.212819,0,0,2.220446E-16,0,0,1.276652,1.212819,0,0,2.043583,8.786049,0,1.276652,-1.276652,10.71561,76.53989,0.2159764,1.334101,0,0,8.786049
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6308829,0.6308829,0,0,0,0.6308829,0,0,0,0,0,0.6640872,0.6308829,0,0,3.462085,7.509398,0,0.6640872,-0.6640872,10.0156,71.53983,0.2159764,0.6939712,0,0,7.509398
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.7783472,0.7783472,0,0,0,0.7783472,0,0,1.110223E-16,0,0,0.8193129,0.7783472,0,0,4.19996,6.845311,0,0.8193129,-0.8193129,9.151965,65.37105,0.2159764,0.8561819,0,0,6.845311
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.9149603,0.9149603,0,0,0,0.9149603,0,0,1.110223E-16,0,0,0.9631162,0.9149603,0,0,5.110307,6.025998,0,0.9631162,-0.9631162,8.136751,58.11954,0.2159764,1.006456,0,0,6.025998
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.072092,1.072092,0,0,0,1.072092,4.456268,0,0,0,0.04777527,1.128518,1.072092,0,0,6.180436,5.062881,0,1.080742,-1.080742,6.997549,49.98239,0.2159764,1.179301,0.03822022,0,5.110657
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,7.381261,3.982139,0.5688905,0,0.5688905,7.537246,53.83736,0.2159437,0,0.4551123,0,4.55103
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,4.795933,4.795933,5,0,1.53,4.795933,29.46793,0,0,0,1.413262,0,0,0.2040669,0.1938636,6.812371,4.494141,1.607126,0,1.607126,9.061899,64.72772,0.2159762,5.275527,1.13061,5,5.907403
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.025751,4.025751,5,0,1.53,4.025751,63.19542,0,0,0,2.54409,0,0,0.974249,0.9255365,5.205245,5.940554,3.469627,0,3.469627,12.35348,88.23894,0.2160504,4.428326,2.035272,5,8.484644
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.104225,0,0,3.839843,0,0,0,0,1.735618,9.063218,1.735618,0,1.735618,14.00003,100,0.2159508,0,3.071874,0,12.90306
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1377153,0.1377153,0,0,0,0.1377153,3110.468,4.138626,0,0,4.283589,0.1449634,0.1377153,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,0.1514868,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,4.6824,4.6824,1.574155,0,0.5947443,4.6824,69.87521,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,5.15064,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.6378332,0.6378332,0,0,0,0.6378332,725.366,3.955221,0,0,4.626625,0.6714033,0.6378332,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,0.7016165,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.644982,0.644982,0,0,0,0.644982,505.2766,2.580014,0,0,3.258943,0.6789284,0.644982,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,0.7094802,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.551472,3.551472,2.094969,0,0.7369266,3.551472,43.16973,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,3.906619,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,3.889601,3.889601,3.401155,0,1.093515,3.889601,13.21867,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,4.278561,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159508,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.921008,2.921008,0,0,0,2.921008,0,0,4.440892E-16,0,0,3.074745,2.921008,0,0,0,10.62527,0,3.074745,-3.074745,10.75896,76.84958,0.2159508,3.213109,0,0,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1538726,0.1538726,0,0,0,0.1538726,0,0,2.775558E-17,0,0,0.1619711,0.1538726,0,0,3.416384,7.550529,0,0.1619711,-0.1619711,10.58823,75.63006,0.2159508,0.1692598,0,0,7.550529
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.465423,2.465423,0,0,0,2.465423,0,0,0,0,0,2.595182,2.465423,0,0,3.596351,7.388558,0,2.595182,-2.595182,7.852667,56.09037,0.2159508,2.711965,0,0,7.388558
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.781934,2.781934,0,0,0,2.781934,0,0,0,0,0,2.928352,2.781934,0,0,6.479887,4.793376,0,2.928352,-2.928352,4.765913,34.04217,0.2159508,3.060128,0,0,4.793376
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.02071,1.02071,0,0,0,1.02071,0,0,0,0,0,1.074432,1.02071,0,0,9.733612,1.865024,0,1.074432,-1.074432,3.633363,25.95254,0.2159508,1.122782,0,0,1.865024
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.049633,1.049633,4.554896,0,1.408487,1.049633,0,0,0,0,0,0,0,3.505263,3.33,10.92743,0.7905917,3.33,0,3.33,6.792478,48.5176,0.216026,1.154596,0,5,0.7905917
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.6653072,0.6653072,4.17057,0,1.303566,0.6653072,0,0,0,0,0,0,0,3.505263,3.33,7.597425,3.787592,3.33,0,3.33,9.951593,71.08266,0.2160701,0.731838,0,5,3.787592
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.267425,6.784592,3.33,0,3.33,13.11071,93.64773,0.2160607,0,0,5,6.784592
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01507232,0.01507232,0,0,0,0.01507232,0,0,1.734723E-18,0,0,0.0158656,0.01507232,0,0,0.937425,9.781591,0,0.0158656,-0.0158656,13.09398,93.52827,0.2160607,0.01657955,0,0,9.781591
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5151204,0.5151204,0,0,0,0.5151204,0,0,1.110223E-16,0,0,0.542232,0.5151204,0,0,0.9550534,9.765726,0,0.542232,-0.542232,12.52242,89.44569,0.2160607,0.5666324,0,0,9.765726
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.557534,9.223495,0,0,0,12.52242,89.44569,0.2160607,0,0,0,9.223495
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.557534,9.223495,0,0,0,12.52242,89.44569,0.2160607,0,0,0,9.223495
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1773534,0.1773534,0,0,0,0.1773534,248.8678,0,0,0,0.4413755,0.1866878,0.1773534,0,0,1.557534,9.223495,0.2546877,0,0.2546877,12.76404,91.17153,0.2160462,0.1950888,0.3531004,0,9.664869
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,1.302846,9.452713,0.9906068,0,0.9906068,13.70381,97.88418,0.2159895,0,0.7924854,0,10.44332
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.938241,1.938241,0,0,0,1.938241,88.63035,0,0,0,1.71787,2.040254,1.938241,0,0,0.312239,10.34426,0,0.322384,-0.322384,13.36399,95.45688,0.2159895,2.132066,1.374296,0,12.06213
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6367424,0.6367424,0,0,0,0.6367424,405.8815,1.243721,0,0,2.584419,0.6702551,0.6367424,0,0,0.6704435,10.02188,0.6704435,0,0.6704435,14.00003,100,0.2159512,0.7004166,2.067536,0,12.60629
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.649883,0.649883,0,0,0,0.649883,488.1718,2.488458,0,0,3.172545,0.6840873,0.649883,0,0,0,10.62527,0,0,0,14.00003,100,0.2159512,0.7148713,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.6820461,0.6820461,0,0,0,0.6820461,543.1538,2.986616,0,0,3.704559,0.7179433,0.6820461,0,0,0,10.62527,0,0,0,14.00003,100,0.2159512,0.7502507,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.237421,2.237421,0,0,0,2.237421,150.0826,1.0028,0,0,3.357979,2.35518,2.237421,0,0,0,10.62527,0,0,0,14.00003,100,0.2159512,2.461163,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159512,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,3.89798,3.89798,1.571225,0,0.5939443,3.89798,62.83296,0,0,0,2.449216,2.449216,2.326756,0,0,0,10.62527,0,0,0,14.00003,100,0.2159512,4.287778,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159512,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.42479,2.42479,0,0,0,2.42479,44.29414,0,4.440892E-16,0,1.07404,2.55241,2.42479,0,0,0,10.62527,0,1.47837,-1.47837,12.44169,88.86903,0.2159512,2.667269,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.192468,2.192468,0,0,0,2.192468,26.98354,0,4.440892E-16,0,0.5916055,2.307861,2.192468,0,0,1.642634,9.146904,0,1.716256,-1.716256,10.6326,75.94697,0.2159512,2.411715,0.4732844,0,9.738509
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.836375,1.836375,0,0,0,1.836375,0,0,2.220446E-16,0,0,1.933026,1.836375,0,0,3.549585,7.430648,0,1.933026,-1.933026,8.595008,61.39279,0.2159512,2.020012,0,0,7.430648
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.697392,5.497622,0,0,0,8.595008,61.39279,0.2159512,0,0,0,5.497622
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.697392,5.497622,0,0,0,8.595008,61.39279,0.2159512,0,0,0,5.497622
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.697392,5.497622,0,0,0,8.595008,61.39279,0.2159512,0,0,0,5.497622
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2396439,0.2396439,0,0,0,0.2396439,0,0,2.775558E-17,0,0,0.2522568,0.2396439,0,0,5.697392,5.497622,0,0.2522568,-0.2522568,8.329105,59.49349,0.2159512,0.2636083,0,0,5.497622
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.7915614,0.7915614,0,0,0,0.7915614,0,0,1.110223E-16,0,0,0.8332225,0.7915614,0,0,5.977677,5.245365,0,0.8332225,-0.8332225,7.450812,53.21998,0.2159512,0.8707175,0,0,5.245365
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.325678,1.325678,0,0,0,1.325678,0,0,0,0,0,1.39545,1.325678,0,0,6.90348,4.412142,0,1.39545,-1.39545,5.979878,42.71333,0.2159512,1.458246,0,0,4.412142
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2109245,0.2109245,0,0,0,0.2109245,0,0,2.775558E-17,0,0,0.2220258,0.2109245,0,0,8.453979,3.016692,0,0.2220258,-0.2220258,5.745842,41.04165,0.2159512,0.232017,0,0,3.016692
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.940631,1.940631,0,0,0,1.940631,0,0,4.440892E-16,0,0,2.04277,1.940631,0,0,8.700675,2.794667,0,2.04277,-2.04277,3.592574,25.66119,0.2159512,2.134695,0,0,2.794667
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.7633074,0.7633074,4.26857,0,1.33032,0.7633074,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.97042,0.7518965,3.33,0,3.33,6.751689,48.22626,0.2160032,0.8396381,0,5,0.7518965
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.899779,0.899779,4.405042,0,1.367576,0.899779,0,0,0,0,0,0,0,3.505263,3.33,7.640419,3.748897,3.33,0,3.33,9.910805,70.79132,0.216066,0.9897569,0,5,3.748897
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.9487516,0.9487516,4.454015,0,1.380946,0.9487516,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.31042,6.745896,3.33,0,3.33,13.06992,93.35638,0.2161326,1.043627,0,5,6.745896
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.351007,1.351007,0,0,0,1.351007,0.03644551,0,2.220446E-16,0,0.0004923816,1.422113,1.351007,0,0,0.9804196,9.742896,0,1.421621,-1.421621,11.5714,82.65269,0.2161326,1.486108,0.0003939052,0,9.743389
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.697937,2.697937,0,0,0,2.697937,5.847962,0,0,0,0.1577743,2.839933,2.697937,0,0,2.559998,8.321276,0,2.682159,-2.682159,8.744157,62.45814,0.2161326,2.96773,0.1262195,0,8.47905
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.113494,1.113494,0,0,0,1.113494,28.59828,0,0,0,0.3184402,1.172099,1.113494,0,0,5.540175,5.639117,0,0.8536588,-0.8536588,7.844321,56.03075,0.2161326,1.224843,0.2547521,0,5.957557
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.483738,1.483738,0,0,0,1.483738,84.93401,0,2.220446E-16,0,1.260198,1.561829,1.483738,0,0,6.488685,4.785458,0,0.3016314,-0.3016314,7.526374,53.7597,0.2161326,1.632112,1.008158,0,6.045656
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.534075,2.534075,0,0,0,2.534075,91.5188,4.440892E-16,0,0,2.319155,2.667448,2.534075,0,0,6.823831,4.483827,0,0.3482925,-0.3482925,7.159241,51.13734,0.2161326,2.787483,1.855324,0,6.802982
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,7.210823,4.135534,1.861008,0,1.861008,8.924748,63.74808,0.2160265,0,1.488807,0,5.996542
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.051813,1.051813,0,0,0,1.051813,167.817,0,0,0,1.76512,1.107171,1.051813,0,0,5.349814,5.810441,0.6579492,0,0.6579492,9.548934,68.20654,0.215989,1.156994,1.412096,0,7.575562
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,2.918406,2.918406,0,0,0,2.918406,40.14918,0,0,0,1.171716,3.072006,2.918406,0,0,4.691865,6.402596,0,1.90029,-1.90029,7.545853,53.89884,0.215989,3.210247,0.9373728,0,7.574312
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.376267,1.376267,0,0,0,1.376267,130.5947,0,0,0,1.797331,1.448702,1.376267,0,0,6.803298,4.502306,0.348629,0,0.348629,7.876591,56.26125,0.2159691,1.513893,1.437865,0,6.299637
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.544441,3.544441,5,0,1.53,3.544441,26.88486,0,0,0,0.9529179,0,0,1.455559,1.382781,6.454669,4.816072,2.335699,0,2.335699,10.09243,72.08864,0.2160249,3.898885,0.7623343,5,5.76899
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2247192,0.2247192,3.729982,0,1.183285,0.2247192,73.82695,0,0,0,0.1659034,0,0,3.505263,3.33,4.11897,6.918201,3.495903,0,3.495903,13.40893,95.77792,0.2160241,0.2471912,0.1327227,5,7.084105
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.996202,1.996202,0,0,0,1.996202,8.171229,0,0,0,0.1631143,2.101266,1.996202,0,0,0.6230667,10.06451,0,1.938151,-1.938151,11.36594,81.18515,0.2160241,2.195823,0.1304914,0,10.22763
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.887685,2.887685,0,0,0,2.887685,0,0,0,0,0,3.039668,2.887685,0,0,2.776568,8.126363,0,3.039668,-3.039668,8.161853,58.29883,0.2160241,3.176453,0,0,8.126363
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.689219,1.689219,0,0,0,1.689219,0,0,0,0,0,1.778125,1.689219,0,0,6.153977,5.086695,0,1.778125,-1.778125,6.287544,44.91094,0.2160241,1.858141,0,0,5.086695
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.568684,4.568684,5,0,1.53,4.568684,0,0,0,0,0,0,0,0.4313165,0.4097506,8.129672,3.30857,0.4097506,0,0.4097506,6.676268,47.68753,0.2160353,5.025552,0,5,3.30857
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.048447,8.048447,5,0,1.53,8.048447,0,0,0,0.5232915,0,3.208891,3.048447,0,0,7.719921,3.677345,0,3.208891,-3.208891,3.293799,23.52709,0.2160353,8.853292,0,5,3.677345
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.711473,1.711473,5,0,1.53,1.711473,0,0,0,0,0,0,0,3.288527,3.124101,11.28536,0.4684537,3.124101,0,3.124101,6.257581,44.69692,0.2161202,1.88262,0,5,0.4684537
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.08472963,0.08472963,3.589993,0,1.145068,0.08472963,0,0,0,0,0,0,0,3.505263,3.33,8.161256,3.280144,3.33,0,3.33,9.416697,67.26199,0.2161175,0.09320259,0,5,3.280144
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.906309,1.906309,5,0,1.53,1.906309,0,0,0,0,0,0,0,3.093691,2.939007,4.831255,6.277144,2.939007,0,2.939007,12.20488,87.17757,0.2161972,2.096939,0,5,6.277144
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2614384,0.2614384,0,0,0,0.2614384,0,0,0,0,0,0.2751983,0.2614384,0,0,1.892249,8.922251,0,0.2751983,-0.2751983,11.9148,85.10554,0.2161972,0.2875823,0,0,8.922251
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.92334,1.92334,0,0,0,1.92334,0,0,4.440892E-16,0,0,2.024569,1.92334,0,0,2.198025,8.647052,0,2.024569,-2.024569,9.780716,69.86211,0.2161972,2.115674,0,0,8.647052
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2113423,0.2113423,0,0,0,0.2113423,0,0,2.775558E-17,0,0,0.2224656,0.2113423,0,0,4.447546,6.622483,0,0.2224656,-0.2224656,9.546217,68.18713,0.2161972,0.2324766,0,0,6.622483
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.3617826,0.3617826,0,0,0,0.3617826,0,0,5.551115E-17,0,0,0.3808239,0.3617826,0,0,4.694729,6.400018,0,0.3808239,-0.3808239,9.144793,65.31982,0.2161972,0.3979609,0,0,6.400018
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.117867,6.019194,0,0,0,9.144793,65.31982,0.2161972,0,0,0,6.019194
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.224925,1.224925,0,0,0,1.224925,4.215357,0,0,0,0.05163498,1.289395,1.224925,0,0,5.117867,6.019194,0,1.23776,-1.23776,7.840079,56.00045,0.2161972,1.347418,0.04130799,0,6.070829
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,4.620024,4.620024,5,0,1.53,4.620024,10.22159,5.551115E-17,0,0,0.47224,0,0,0.3799763,0.3609775,6.493156,4.781434,0.8332174,0,0.8332174,8.630539,61.64658,0.2162159,5.082026,0.377792,5,5.253674
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.931682,1.931682,4.658412,0,1.436747,1.931682,71.71374,0,0,0,1.385282,0,0,2.72673,2.590394,5.659939,5.531329,3.975675,0,3.975675,12.40219,88.58693,0.2162616,2.124851,1.108225,5,6.916611
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2286856,0.2286856,0,0,0,0.2286856,1183.63,0.7818055,0,0,2.706791,0.2407217,0.2286856,0,0,1.684264,9.109437,1.684264,0,1.684264,14.00003,100,0.2161661,0.2515542,2.165433,0,11.81623
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,3.91082,3.91082,1.450711,0,0.561044,3.91082,66.216,0,0,0,2.589588,2.589588,2.460109,0,0,0,10.62527,0,0,0,14.00003,100,0.2161661,4.301902,2.071671,5,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.804441,1.804441,0,0,0,1.804441,172.6196,1.215408,0,0,3.11482,1.899412,1.804441,0,0,0,10.62527,0,0,0,14.00003,100,0.2161661,1.984885,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.789708,1.789708,0,0,0,1.789708,176.0139,1.266232,0,0,3.150136,1.883904,1.789708,0,0,0,10.62527,0,0,0,14.00003,100,0.2161661,1.968679,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,3.918094,3.918094,1.881441,0,0.6786334,3.918094,54.71654,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2161661,4.309904,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,2.949301,2.949301,0,0,0,2.949301,46.94801,0,4.440892E-16,0,1.384638,3.104528,2.949301,0,0,0,10.62527,0,1.719889,-1.719889,12.18711,87.05058,0.2161661,3.244231,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.682137,2.682137,0,0,0,2.682137,64.95309,0,4.440892E-16,0,1.742131,2.823302,2.682137,0,0,1.910988,8.905385,0,1.081171,-1.081171,11.04745,78.91021,0.2161661,2.95035,1.393705,0,10.64752
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.132974,1.132974,0,0,0,1.132974,52.44096,0,0,0,0.5941423,1.192604,1.132974,0,0,3.112289,7.824214,0,0.5984618,-0.5984618,10.41662,74.40426,0.2161661,1.246271,0.4753139,0,8.418356
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.5660436,0.5660436,0,0,0,0.5660436,28.75574,0,0,0,0.16277,0.5958353,0.5660436,0,0,3.777247,7.225752,0,0.4330653,-0.4330653,9.960126,71.14362,0.2161661,0.6226479,0.130216,0,7.388522
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25843,6.792687,0,0,0,9.960126,71.14362,0.2161661,0,0,0,6.792687
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25843,6.792687,0,0,0,9.960126,71.14362,0.2161661,0,0,0,6.792687
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.741775,1.741775,0,0,0,1.741775,0,0,2.220446E-16,0,0,1.833448,1.741775,0,0,4.25843,6.792687,0,1.833448,-1.833448,8.027502,57.33919,0.2161661,1.915953,0,0,6.792687
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.441291,5.441291,5,0,1.53,5.441291,0,0,0,0,0,0.4645174,0.4412915,0,0,6.295595,4.959239,0,0.4645174,-0.4645174,7.537858,53.84174,0.2161661,5.985421,0,5,4.959239
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.138101,1.138101,4.643363,0,1.432638,1.138101,0,0,0,0,0,0,0,3.505263,3.33,6.811725,4.494721,3.33,0,3.33,10.69697,76.4068,0.2162472,1.251911,0,5,4.494721
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.481725,7.491722,3.33,0,3.33,13.85609,98.97186,0.2162378,0,0,5,7.491722
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.053103,1.053103,0,0,0,1.053103,0,0,2.220446E-16,0,0,1.10853,1.053103,0,0,0.1517251,10.48872,0,1.10853,-1.10853,12.6876,90.6255,0.2162378,1.158414,0,0,10.48872
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.7500021,0.7500021,0,0,0,0.7500021,0,0,1.110223E-16,0,0,0.7894759,0.7500021,0,0,1.383425,9.380192,0,0.7894759,-0.7894759,11.85542,84.68137,0.2162378,0.8250023,0,0,9.380192
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4549712,0.4549712,0,0,0,0.4549712,0,0,5.551115E-17,0,0,0.478917,0.4549712,0,0,2.26062,8.590715,0,0.478917,-0.478917,11.35059,81.0755,0.2162378,0.5004683,0,0,8.590715
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1520787,0.1520787,0,0,0,0.1520787,0,0,2.775558E-17,0,0,0.1600829,0.1520787,0,0,2.79275,8.111799,0,0.1600829,-0.1600829,11.18185,79.8702,0.2162378,0.1672866,0,0,8.111799
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.4786254,0.4786254,0,0,0,0.4786254,0,0,5.551115E-17,0,0,0.5038162,0.4786254,0,0,2.97062,7.951716,0,0.5038162,-0.5038162,10.65078,76.07686,0.2162378,0.526488,0,0,7.951716
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4241249,0.4241249,0,0,0,0.4241249,0,0,5.551115E-17,0,0,0.4464473,0.4241249,0,0,3.530416,7.4479,0,0.4464473,-0.4464473,10.18018,72.71545,0.2162378,0.4665374,0,0,7.4479
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.5777707,0.5777707,0,0,0,0.5777707,7.105044,0,1.110223E-16,0,0.04105086,0.6081796,0.5777707,0,0,4.026469,7.001452,0,0.5671288,-0.5671288,9.582378,68.44542,0.2162378,0.6355477,0.03284069,0,7.042503
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.375185,3.375185,5,0,1.53,3.375185,4.684175,0,0,0,0.1580996,0,0,1.624815,1.543575,4.656612,6.434324,1.701674,0,1.701674,11.19673,79.97647,0.2162824,3.712703,0.1264796,5,6.592423
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,1.751431,0,0.6431406,0,0,0,0,0,1.291078,0,0,1.751431,1.663859,2.954937,7.96583,2.954937,0,2.954937,14.00003,100,0.216155,0,1.032863,5,9.256909
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.92826,1.92826,0,0,0,1.92826,57.59348,0,4.440892E-16,0,1.110552,2.029747,1.92826,0,0,0,10.62527,0,0.9191951,-0.9191951,13.03111,93.07918,0.216155,2.121086,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.312851,3.312851,3.104556,0,1.012544,3.312851,37.4477,0,0,0,1.240587,0.2192586,0.2082957,0,0,1.021328,9.706079,1.021328,0,1.021328,14.00003,100,0.2161743,3.644137,0.9924693,5,10.94667
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5203406,0,0,0.5203406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161743,0,0.4162724,0,11.14561
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.031548,2.031548,0,0,0,2.031548,68.3544,0,0,0,1.388652,2.138471,2.031548,0,0,0,10.62527,0,0.749819,-0.749819,13.20965,94.35445,0.2161743,2.234702,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,6.992424,6.992424,5,0,1.53,6.992424,22.75692,0,0,0,1.59126,2.097289,1.992425,0,0,0.8331322,9.875455,0,0.5060288,-0.5060288,12.67625,90.54445,0.2161743,7.691667,1.273008,5,11.46672
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,3.920019,3.920019,4.544709,0,1.405705,3.920019,18.8218,0,0,0,0.7378183,0,0,0.6246897,0.5934552,1.395386,9.369427,1.331274,0,1.331274,13.93921,99.56555,0.2162041,4.312021,0.5902547,5,10.10724
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,3.808416,3.808416,3.418847,0,1.098345,3.808416,12.45098,0,0,0,0.4741849,0.410072,0.3895684,0,0,0.06411289,10.56757,0.06411289,0,0.06411289,14.00003,100,0.2162053,4.189257,0.3793479,5,11.04176
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.415953,4.415953,3.802969,0,1.203211,4.415953,14.61172,0,0,0,0.6452465,0.6452465,0.6129842,0,0,0,10.62527,0,0,0,14.00003,100,0.2162053,4.857549,0.5161972,5,11.27052
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.048846,3.048846,2.880974,0,0.951506,3.048846,5.795877,0,0,0,0.1767074,0.1767074,0.167872,0,0,0,10.62527,0,0,0,14.00003,100,0.2162053,3.353731,0.1413659,5,10.80198
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3311651,0.3311651,0,0,0,0.3311651,0,0,5.551115E-17,0,0,0.3485948,0.3311651,0,0,0,10.62527,0,0.3485948,-0.3485948,13.63258,97.37535,0.2162053,0.3642816,0,0,10.62527
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.436483,3.436483,3.844196,0,1.214465,3.436483,0,1.110223E-16,0,0,0,0,0,0.4077132,0.3873276,0.3873276,10.27668,0.3873276,0,0.3873276,14.00003,100,0.2162158,3.780131,0,5,10.27668
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162158,0,0,0,10.62527
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.825998,2.825998,0,0,0,2.825998,0,0,0,0,0,2.974735,2.825998,0,0,0,10.62527,0,2.974735,-2.974735,10.86438,77.60257,0.2162158,3.108598,0,0,10.62527
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.5491935,0.5491935,0,0,0,0.5491935,0,0,1.110223E-16,0,0,0.5780984,0.5491935,0,0,3.305261,7.650539,0,0.5780984,-0.5780984,10.25501,73.24995,0.2162158,0.6041129,0,0,7.650539
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.6387471,0.6387471,0,0,0,0.6387471,0,0,0,0,0,0.6723654,0.6387471,0,0,3.947593,7.072441,0,0.6723654,-0.6723654,9.546277,68.18756,0.2162158,0.7026218,0,0,7.072441
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.7586375,0.7586375,0,0,0,0.7586375,0,0,1.110223E-16,0,0,0.7985657,0.7586375,0,0,4.694665,6.400075,0,0.7985657,-0.7985657,8.704515,62.17498,0.2162158,0.8345012,0,0,6.400075
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.971333,0.971333,0,0,0,0.971333,0,0,1.110223E-16,0,0,1.022456,0.971333,0,0,5.581961,5.60151,0,1.022456,-1.022456,7.626752,54.47669,0.2162158,1.068466,0,0,5.60151
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.2998003,0.2998003,0,0,0,0.2998003,0,0,5.551115E-17,0,0,0.3155792,0.2998003,0,0,6.718022,4.579054,0,0.3155792,-0.3155792,7.294103,52.10063,0.2162158,0.3297803,0,0,4.579054
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.005111,1.005111,0,0,0,1.005111,0,0,0,0,0,1.058011,1.005111,0,0,7.068666,4.263474,0,1.058011,-1.058011,6.178861,44.13463,0.2162158,1.105622,0,0,4.263474
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.40186,1.40186,0,0,0,1.40186,0,0,0,0,0,1.475642,1.40186,0,0,8.244234,3.205463,0,1.475642,-1.475642,4.623397,33.0242,0.2162158,1.542046,0,0,3.205463
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.883837,1.729821,0,0,0,4.623397,33.0242,0.2162158,0,0,0,1.729821
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1833571,0.1833571,0,0,0,0.1833571,366.0202,0,0,0,0.6711242,0.1930075,0.1833571,0,0,9.883837,1.729821,0.4781166,0,0.4781166,5.076979,36.26406,0.2161888,0.2016928,0.5368993,0,2.400946
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.293114,6.293114,5,0,1.53,6.293114,22.18673,0,0,0,1.396236,1.361172,1.293113,0,0,9.40572,2.160126,0.03506374,0,0.03506374,5.110243,36.50166,0.2161894,6.922425,1.116989,5,3.556362
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.313386,3.313386,5,0,1.53,3.313386,73.28412,0,0,0,2.428186,0,0,1.686613,1.602283,9.370656,2.191684,4.030469,0,4.030469,8.933882,63.81331,0.2162589,3.644725,1.942549,5,4.61987
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,3.743511,3.743511,5,0,1.53,3.743511,104.3668,0,0,0,3.906982,0,0,1.256489,1.193664,5.340187,5.819106,5.100646,0,5.100646,13.77278,98.3768,0.2162678,4.117862,3.125585,5,9.726088
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.181137,5.181137,1.851136,0,0.6703603,5.181137,85.48487,0.6842837,0,0,4.429088,3.505263,3.33,0,0,0.239541,10.40969,0.239541,0,0.239541,14.00003,100,0.2162543,5.69925,3.54327,5,14.83877
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162543,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.420605,2.420605,0,0,0,2.420605,165.1068,1.448577,0,0,3.996583,2.548005,2.420605,0,0,0,10.62527,0,0,0,14.00003,100,0.2162543,2.662665,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1647858,0.1647858,0,0,0,0.1647858,2253.541,3.540056,0,0,3.713515,0.1734587,0.1647858,0,0,0,10.62527,0,0,0,14.00003,100,0.2162543,0.1812643,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.599993,1.599993,0,0,0,1.599993,221.0664,1.852845,0,0,3.537048,1.684204,1.599993,0,0,0,10.62527,0,0,0,14.00003,100,0.2162543,1.759993,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162543,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.5682535,0.5682535,0,0,0,0.5682535,297.5344,1.092588,0,0,1.69075,0.5981616,0.5682535,0,0,0,10.62527,0,0,0,14.00003,100,0.2162543,0.6250789,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.395881,2.395881,0,0,0,2.395881,34.55463,0,0,0,0.8278879,2.521981,2.395881,0,0,0,10.62527,0,1.694093,-1.694093,12.2143,87.24481,0.2162543,2.63547,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,7.650665,7.650665,5,0,1.53,7.650665,0,0,0,0.08573113,0,2.790173,2.650665,0,0,1.882325,8.931182,0,2.790173,-2.790173,9.273197,66.23698,0.2162543,8.415731,0,5,8.931182
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.133112,8.133112,5,0,1.53,8.133112,0,0,0,0.6164228,0,3.298012,3.133112,0,0,4.982518,6.141008,0,3.298012,-3.298012,5.796787,41.40554,0.2162543,8.946423,0,5,6.141008
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.871601,3.871601,5,0,1.53,3.871601,0,0,0,0,0,0,0,1.128399,1.071979,8.646976,2.842996,1.071979,0,1.071979,6.813755,48.66958,0.2162831,4.258761,0,5,2.842996
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,5.887555,5.887555,5,0,1.53,5.887555,0,0,0,0,0,0.9342687,0.8875552,0,0,7.574997,3.807777,0,0.9342687,-0.9342687,5.828949,41.63527,0.2162831,6.476311,0,5,3.807777
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.4701552,0.4701552,3.975418,0,1.250289,0.4701552,0,0,0,0,0,0,0,3.505263,3.33,8.613073,2.873508,3.33,0,3.33,8.988065,64.20033,0.2163108,0.5171707,0,5,2.873508
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.3327,1.3327,4.837963,0,1.485764,1.3327,0,0,0,0,0,0,0,3.505263,3.33,5.283073,5.870508,3.33,0,3.33,12.14718,86.7654,0.2164,1.46597,0,5,5.870508
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2496232,0.2496232,0,0,0,0.2496232,0,0,2.775558E-17,0,0,0.2627613,0.2496232,0,0,1.953073,8.867508,0,0.2627613,-0.2627613,11.8702,84.78701,0.2164,0.2745855,0,0,8.867508
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.9587159,0.9587159,0,0,0,0.9587159,0,0,1.110223E-16,0,0,1.009175,0.9587159,0,0,2.24503,8.604747,0,1.009175,-1.009175,10.80644,77.18871,0.2164,1.054587,0,0,8.604747
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3518055,0.3518055,0,0,0,0.3518055,0,0,5.551115E-17,0,0,0.3703216,0.3518055,0,0,3.366335,7.595572,0,0.3703216,-0.3703216,10.41609,74.40048,0.2164,0.386986,0,0,7.595572
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.652823,1.652823,0,0,0,1.652823,0,0,0,0,0,1.739814,1.652823,0,0,3.777804,7.225251,0,1.739814,-1.739814,8.582164,61.30105,0.2164,1.818106,0,0,7.225251
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.9091153,0.9091153,0,0,0,0.9091153,0,0,1.110223E-16,0,0,0.9569635,0.9091153,0,0,5.71093,5.485437,0,0.9569635,-0.9569635,7.573436,54.09586,0.2164,1.000027,0,0,5.485437
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8106525,0.8106525,0,0,0,0.8106525,0,0,1.110223E-16,0,0,0.8533184,0.8106525,0,0,6.774223,4.528473,0,0.8533184,-0.8533184,6.673959,47.67104,0.2164,0.8917177,0,0,4.528473
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.4612556,0.4612556,0,0,0,0.4612556,40.95663,0,0,0,0.1889148,0.4855323,0.4612556,0,0,7.722354,3.675155,0,0.2966175,-0.2966175,6.361297,45.43774,0.2164,0.5073812,0.1511318,0,3.86407
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.455225,2.455225,0,0,0,2.455225,43.87025,0,4.440892E-16,0,1.077114,2.584448,2.455225,0,0,8.051929,3.378538,0,1.507334,-1.507334,4.772427,34.0887,0.2164,2.700748,0.8616908,0,4.455651
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,9.726746,1.871204,2.296984,0,2.296984,6.951538,49.65374,0.2162708,0,1.837587,0,4.168188
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.6968325,0.6968325,0,0,0,0.6968325,474.4159,0,0,0,3.305884,0.7335079,0.6968325,0,0,7.429761,3.938489,2.572376,0,2.572376,9.391908,67.08492,0.2161264,0.7665158,2.644707,0,7.244373
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.506519,2.506519,0,0,0,2.506519,175.4593,0,0,0,4.397921,2.638441,2.506519,0,0,4.857385,6.253628,1.75948,0,1.75948,11.0611,79.00768,0.2160276,2.757171,3.518337,0,10.65155
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.315626,0.315626,0,0,0,0.315626,1221.147,0.4241143,0,0,3.854257,0.3322379,0.315626,0,0,3.097905,7.83716,3.097905,0,3.097905,14.00003,100,0.2158541,0.3471886,3.083406,0,11.69142
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.2786393,0.2786393,0,0,0,0.2786393,1211.739,3.083076,0,0,3.376381,0.2933045,0.2786393,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,0.3065032,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.686133,2.686133,0,0,0,2.686133,143.7489,1.033779,0,0,3.861287,2.827508,2.686133,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,2.954746,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.178323,5.178323,1.848323,0,0.6695923,5.178323,85.02494,0.8976034,0,0,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,5.696156,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,3.967364,3.967364,1.25,0,0.50625,3.967364,87.83856,0.6244922,0,0,3.484875,2.860383,2.717364,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,4.3641,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.200989,3.200989,1.328216,0,0.527603,3.200989,61.58535,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,3.521088,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.249858,3.249858,2.439191,0,0.830899,3.249858,26.25759,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2158541,3.574844,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.60103,1.60103,0,0,0,1.60103,0,0,2.220446E-16,0,0,1.685295,1.60103,0,0,0,10.62527,0,1.685295,-1.685295,12.22357,87.31105,0.2158541,1.761133,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,4.59832,4.59832,5,0,1.53,4.59832,0,0,0,0,0,0,0,0.4016801,0.3815961,1.87255,8.93998,0.3815961,0,0.3815961,12.58559,89.89686,0.2158643,5.058152,0,5,8.93998
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.430473,4.430473,5,0,1.53,4.430473,0,0,0,0,0,0,0,0.5695271,0.5410508,1.490954,9.283416,0.5410508,0,0.5410508,13.09887,93.56318,0.2158788,4.87352,0,5,9.283416
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.004721,8.004721,5,0,1.53,8.004721,0,0,0,0.4751925,0,3.162864,3.00472,0,0,0.9499029,9.770362,0,3.162864,-3.162864,9.76492,69.74929,0.2158788,8.805193,0,5,9.770362
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2733617,0.2733617,3.778625,0,1.196565,0.2733617,0,0,0,0,0,0,0,3.505263,3.33,4.464196,6.607498,3.33,0,3.33,12.92404,92.31435,0.2158913,0.3006979,0,5,6.607498
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3244587,0.3244587,0,0,0,0.3244587,0,0,5.551115E-17,0,0,0.3415355,0.3244587,0,0,1.134196,9.604498,0,0.3415355,-0.3415355,12.56402,89.74286,0.2158913,0.3569046,0,0,9.604498
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.2982948,0.2982948,0,0,0,0.2982948,0,0,0,0,0,0.3139945,0.2982948,0,0,1.51368,9.262962,0,0.3139945,-0.3139945,12.23305,87.37872,0.2158913,0.3281243,0,0,9.262962
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.661625,1.661625,0,0,0,1.661625,0,0,0,0,0,1.749079,1.661625,0,0,1.862562,8.948968,0,1.749079,-1.749079,10.38935,74.20953,0.2158913,1.827787,0,0,8.948968
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.3779823,0.3779823,0,0,0,0.3779823,0,0,0,0,0,0.3978761,0.3779823,0,0,3.805983,7.199889,0,0.3978761,-0.3978761,9.969957,71.21384,0.2158913,0.4157805,0,0,7.199889
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1333321,0.1333321,0,0,0,0.1333321,0,0,2.775558E-17,0,0,0.1403496,0.1333321,0,0,4.248068,6.802013,0,0.1403496,-0.1403496,9.822016,70.15711,0.2158913,0.1466653,0,0,6.802013
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.404012,6.661664,0,0,0,9.822016,70.15711,0.2158913,0,0,0,6.661664
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.256904,0.256904,0,0,0,0.256904,0,0,0,0,0,0.2704253,0.256904,0,0,4.404012,6.661664,0,0.2704253,-0.2704253,9.536963,68.12103,0.2158913,0.2825944,0,0,6.661664
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.3992057,0.3992057,0,0,0,0.3992057,174.199,0,0,0,0.6954125,0.4202165,0.3992057,0,0,4.704484,6.391238,0.2751959,0,0.2751959,9.798036,69.98583,0.2158759,0.4391263,0.55633,0,7.086651
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,4.429288,6.638915,1.285187,0,1.285187,11.01727,78.69463,0.2158041,0,1.028149,0,7.924101
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,3.144102,7.795582,2.724951,0,2.724951,13.60239,97.15971,0.2156519,0,2.179961,0,10.52053
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7299013,0.7299013,0,0,0,0.7299013,512.055,2.550028,0,0,3.737496,0.7683172,0.7299013,0,0,0.419151,10.24804,0.419151,0,0.419151,14.00003,100,0.2156285,0.8028914,2.989997,0,13.98553
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.028338,1.028338,0,0,0,1.028338,463.4383,3.68325,0,0,4.765711,1.082461,1.028338,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,1.131172,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.055858,6.055858,2.725857,0,0.9091591,6.055858,81.06166,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,6.661443,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2712296,0.2712296,0,0,0,0.2712296,1889.895,4.840451,0,0,5.125956,0.2855048,0.2712296,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,0.2983526,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,5.666875,5.666875,2.336875,0,0.802967,5.666875,73.12363,0.6385615,0,0,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,6.233563,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3068576,0.3068576,0,0,0,0.3068576,1111.687,3.088288,0,0,3.411296,0.323008,0.3068576,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,0.3375433,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.216552,3.216552,1.25,0,0.50625,3.216552,71.07049,0.2159645,0,0,2.286019,2.070055,1.966552,0,0,0,10.62527,0,0,0,14.00003,100,0.2156285,3.538207,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.8717657,0.8717657,0,0,0,0.8717657,104.1588,0,0,0,0.9080203,0.9176481,0.8717657,0,0,0,10.62527,0,0.009627787,-0.009627787,13.98988,99.92751,0.2156285,0.9589423,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01069754,10.61565,0,0,0,13.98988,99.92751,0.2156285,0,0,0,10.61565
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01069754,10.61565,0,0,0,13.98988,99.92751,0.2156285,0,0,0,10.61565
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.004824,3.004824,0,0,0,3.004824,0,0,4.440892E-16,0,0,3.162973,3.004824,0,0,0.01069754,10.61565,0,3.162973,-3.162973,10.65581,76.1128,0.2156285,3.305307,0,0,10.61565
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.351634,5.351634,5,0,1.53,5.351634,0,0,0,0,0,0.3701409,0.3516339,0,0,3.525112,7.452673,0,0.3701409,-0.3701409,10.26565,73.32593,0.2156285,5.886797,0,5,7.452673
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2590852,0.2590852,3.764348,0,1.192667,0.2590852,0,0,0,0,0,0,0,3.505263,3.33,3.936379,7.082532,3.33,0,3.33,13.42477,95.89099,0.21564,0.2849937,0,5,7.082532
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.7346426,0.7346426,0,0,0,0.7346426,0,0,1.110223E-16,0,0,0.7733079,0.7346426,0,0,0.6063796,10.07953,0,0.7733079,-0.7733079,12.60963,90.06859,0.21564,0.8081068,0,0,10.07953
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.465611,9.306225,0,0,0,12.60963,90.06859,0.21564,0,0,0,9.306225
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.7502016,0.7502016,0,0,0,0.7502016,0,0,1.110223E-16,0,0,0.7896859,0.7502016,0,0,1.465611,9.306225,0,0.7896859,-0.7896859,11.77723,84.12287,0.21564,0.8252217,0,0,9.306225
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.4911946,0.4911946,0,0,0,0.4911946,0,0,5.551115E-17,0,0,0.5170469,0.4911946,0,0,2.343039,8.516539,0,0.5170469,-0.5170469,11.23221,80.22991,0.21564,0.5403141,0,0,8.516539
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.194293,2.194293,0,0,0,2.194293,0,0,0,0,0,2.309782,2.194293,0,0,2.917536,7.999492,0,2.309782,-2.309782,8.797486,62.83907,0.21564,2.413722,0,0,7.999492
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.321949,2.321949,0,0,0,2.321949,0,0,0,0,0,2.444157,2.321949,0,0,5.48396,5.68971,0,2.444157,-2.444157,6.221119,44.43648,0.21564,2.554144,0,0,5.68971
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3547698,0.3547698,0,0,0,0.3547698,0,0,0,0,0,0.3734418,0.3547698,0,0,8.19969,3.245553,0,0.3734418,-0.3734418,5.827477,41.62475,0.21564,0.3902467,0,0,3.245553
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.8792648,0.8792648,0,0,0,0.8792648,68.61493,0,0,0,0.6033069,0.9255418,0.8792648,0,0,8.614625,2.872112,0,0.322235,-0.322235,5.487812,39.19857,0.21564,0.9671912,0.4826455,0,3.475419
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.222719,3.222719,5,0,1.53,3.222719,33.72699,0,0,0,1.086926,0,0,1.777281,1.688417,8.972664,2.549877,2.775343,0,2.775343,8.120733,58.00512,0.2157056,3.544991,0.8695408,5,3.636803
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,6.197321,5.047685,5.198266,0,5.198266,13.05224,93.23011,0.2155928,0,1.494613,5,6.915951
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.572103,2.572103,0,0,0,2.572103,125.9797,0,0,0,3.240328,2.707477,2.572103,0,0,0.9990548,9.726125,0.5328504,0,0.5328504,13.55775,96.84086,0.2155632,2.829314,2.592262,0,12.96645
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2636955,0.2636955,0,0,0,0.2636955,1556.32,3.360169,0,0,4.103948,0.2775742,0.2636955,0,0,0.4662045,10.20569,0.4662045,0,0.4662045,14.00003,100,0.2155373,0.2900651,3.283158,0,14.30964
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1309351,0.1309351,0,0,0,0.1309351,2499.351,3.134702,0,0,3.272528,0.1378265,0.1309351,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,0.1440286,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1429006,0.1429006,0,0,0,0.1429006,3493.448,4.841735,0,0,4.992157,0.1504216,0.1429006,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,0.1571906,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.261213,4.261213,1.25,0,0.50625,4.261213,97.74129,0.995267,0,0,4.164965,3.169698,3.011213,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,4.687334,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,4.600186,4.600186,1.592391,0,0.5997227,4.600186,68.82548,0,8.881784E-16,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,5.060205,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.110534,1.110534,0,0,0,1.110534,181.5531,0.8472257,0,0,2.016208,1.168983,1.110534,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,1.221587,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.360914,4.360914,3.92952,0,1.237759,4.360914,10.41291,1.110223E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,4.797005,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.020196,4.020196,4.020196,0,1.262514,4.020196,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155373,4.422215,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.204338,5.204338,5,0,1.53,5.204338,0,0,0,0,0,0.2150928,0.2043382,0,0,0,10.62527,0,0.2150928,-0.2150928,13.7733,98.38052,0.2155373,5.724772,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.712218,3.712218,3.963788,0,1.247114,3.712218,0,1.665335E-16,0,0,0,0,0,0.2515706,0.238992,0.238992,10.41018,0.238992,0,0.238992,14.00003,100,0.2155436,4.083439,0,5,10.41018
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.06345,8.06345,5,0,1.53,8.06345,0,0,0,0.5397946,0,3.224684,3.06345,0,0,0,10.62527,0,3.224684,-3.224684,10.60091,75.72066,0.2155436,8.869795,0,5,10.62527
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4341926,0.4341926,3.939456,0,1.240471,0.4341926,0,0,0,0,0,0,0,3.505263,3.33,3.582982,7.40059,3.33,0,3.33,13.76003,98.28572,0.2155689,0.4776119,0,5,7.40059
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04495957,0.04495957,0,0,0,0.04495957,0,0,6.938894E-18,0,0,0.04732587,0.04495957,0,0,0.2529821,10.39759,0,0.04732587,-0.04732587,13.71014,97.92939,0.2155689,0.04945553,0,0,10.39759
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.047713,1.047713,0,0,0,1.047713,0,0,0,0,0,1.102856,1.047713,0,0,0.3055664,10.35026,0,1.102856,-1.102856,12.54763,89.62576,0.2155689,1.152484,0,0,10.35026
