Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.6648619,0.6648619,0,0,0,0.6648619,0,0,0,0,0,0.6998547,0.6648619,0,0,1.530962,9.247409,0,0.6998547,-0.6998547,11.80992,84.35639,0.2155689,0.7313482,0,0,9.247409
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.723225,0.723225,0,0,0,0.723225,0,0,1.110223E-16,0,0,0.7612895,0.723225,0,0,2.308578,8.547554,0,0.7612895,-0.7612895,11.00745,78.62448,0.2155689,0.7955475,0,0,8.547554
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.8467155,0.8467155,0,0,0,0.8467155,0,0,0,0,0,0.8912794,0.8467155,0,0,3.154455,7.786265,0,0.8912794,-0.8912794,10.06796,71.91384,0.2155689,0.931387,0,0,7.786265
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.177909,1.177909,0,0,0,1.177909,0,0,2.220446E-16,0,0,1.239904,1.177909,0,0,4.144765,6.894985,0,1.239904,-1.239904,8.760984,62.57833,0.2155689,1.2957,0,0,6.894985
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.522437,5.655081,0,0,0,8.760984,62.57833,0.2155689,0,0,0,5.655081
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1521252,0.1521252,0,0,0,0.1521252,436.6342,0,0,0,0.6642308,0.1601318,0.1521252,0,0,5.522437,5.655081,0.5040989,0,0.5040989,9.239215,65.99426,0.2155409,0.1673378,0.5313846,0,6.319312
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.077193,2.077193,0,0,0,2.077193,49.09839,0,4.440892E-16,0,1.019868,2.186519,2.077193,0,0,5.018338,6.10877,0,1.166651,-1.166651,8.009457,57.21029,0.2155409,2.284912,0.8158945,0,7.128638
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,3.820318,3.820318,5,0,1.53,3.820318,26.47405,0,0,0,1.011393,0,0,1.179681,1.120697,6.314616,4.94212,2.132091,0,2.132091,10.03214,71.65797,0.2155898,4.202351,0.8091145,5,5.953513
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.6921765,0.6921765,3.231546,0,1.047212,0.6921765,255.7332,0,0,0,1.770125,0,0,2.539369,2.412401,4.182526,6.861001,4.182526,0,4.182526,14.00003,100,0.2155124,0.7613941,1.4161,5,8.631126
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.145887,0.145887,0,0,0,0.145887,2030.788,2.809091,0,0,2.962656,0.1535653,0.145887,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.2155124,0.1604757,2.370125,0,13.58793
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.129895,2.129895,0,0,0,2.129895,92.60038,0,0,0,1.972291,2.241995,2.129895,0,0,0,10.62527,0,0.269704,-0.269704,13.71574,97.96934,0.2155124,2.342885,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.556442,1.556442,0,0,0,1.556442,206.8194,1.280993,0,0,3.219024,1.63836,1.556442,0,0,0.2996711,10.35557,0.2996711,0,0.2996711,14.00003,100,0.2154958,1.712086,2.575219,0,13.57459
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.006878,4.006878,1.25,0,0.50625,4.006878,78.91321,0.2599792,0,0,3.161956,2.901977,2.756878,0,0,0,10.62527,0,0,0,14.00003,100,0.2154958,4.407566,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.2786604,0.2786604,0,0,0,0.2786604,1436.954,3.710895,0,0,4.004222,0.2933268,0.2786604,0,0,0,10.62527,0,0,0,14.00003,100,0.2154958,0.3065265,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,2.877886,2.877886,0,0,0,2.877886,75.79285,0,0,0,2.181232,3.029354,2.877886,0,0,0,10.62527,0,0.8481216,-0.8481216,13.10603,93.61431,0.2154958,3.165674,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5269521,0.5269521,0,0,0,0.5269521,253.8008,0,0,0,1.337409,0.5546864,0.5269521,0,0,0.9423574,9.777152,0.7827223,0,0.7827223,13.84859,98.91827,0.2154524,0.5796474,1.069927,0,11.11456
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.747643,0,0,0.9072781,0,0,0,0,0.1596351,10.4816,0.1596351,0,0.1596351,14.00003,100,0.2154436,0,0.7258225,0,11.38888
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.205944,7.205944,5,0,1.53,7.205944,0,0,8.881784E-16,0,0,2.322047,2.205944,0,0,0,10.62527,0,2.322047,-2.322047,11.55238,82.51681,0.2154436,7.926538,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,6.651708,6.651708,5,0,1.53,6.651708,0,0,0,0,0,1.73864,1.651708,0,0,2.580052,8.303227,0,1.73864,-1.73864,9.719689,69.42621,0.2154436,7.316878,0,5,8.303227
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,5.702102,5.702102,5,0,1.53,5.702102,0,0,0,0,0,0.739055,0.7021023,0,0,4.511873,6.564588,0,0.739055,-0.739055,8.940657,63.86171,0.2154436,6.272313,0,5,6.564588
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.693256,0.693256,4.198519,0,1.311196,0.693256,0,0,0,0,0,0,0,3.505263,3.33,5.333045,5.825533,3.33,0,3.33,12.09977,86.42677,0.2154891,0.7625815,0,5,5.825533
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.4829835,0.4829835,0,0,0,0.4829835,0,0,0,0,0,0.5084037,0.4829835,0,0,2.003046,8.822533,0,0.5084037,-0.5084037,11.56387,82.59888,0.2154891,0.5312818,0,0,8.822533
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.567939,8.31413,0,0,0,11.56387,82.59888,0.2154891,0,0,0,8.31413
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4423153,0.4423153,0,0,0,0.4423153,0,0,5.551115E-17,0,0,0.4655951,0.4423153,0,0,2.567939,8.31413,0,0.4655951,-0.4655951,11.07309,79.09332,0.2154891,0.4865468,0,0,8.31413
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.7862949,0.7862949,0,0,0,0.7862949,0,0,0,0,0,0.8276789,0.7862949,0,0,3.085267,7.848534,0,0.8276789,-0.8276789,10.20064,72.86155,0.2154891,0.8649244,0,0,7.848534
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.00491,7.020855,0,0,0,10.20064,72.86155,0.2154891,0,0,0,7.020855
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.00491,7.020855,0,0,0,10.20064,72.86155,0.2154891,0,0,0,7.020855
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4101036,0.4101036,0,0,0,0.4101036,0,0,0,0,0,0.431688,0.4101036,0,0,4.00491,7.020855,0,0.431688,-0.431688,9.745598,69.61127,0.2154891,0.451114,0,0,7.020855
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.566268,1.566268,0,0,0,1.566268,0,0,2.220446E-16,0,0,1.648703,1.566268,0,0,4.484563,6.589168,0,1.648703,-1.648703,8.007712,57.19783,0.2154891,1.722895,0,0,6.589168
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.9726315,0.9726315,0,0,0,0.9726315,57.82216,0,0,0,0.5623966,1.023823,0.9726315,0,0,6.316455,4.940464,0,0.461426,-0.461426,7.521327,53.72366,0.2154891,1.069895,0.4499173,0,5.502861
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.421582,2.421582,0,0,0,2.421582,35.99852,0,4.440892E-16,0,0.8717338,2.549034,2.421582,0,0,6.829151,4.479038,0,1.6773,-1.6773,5.753297,41.0949,0.2154891,2.66374,0.697387,0,5.350772
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.260694,3.260694,5,0,1.53,3.260694,47.89057,0,0,0,1.561565,0,0,1.739307,1.652341,8.692818,2.801738,3.213906,0,3.213906,8.802276,62.87327,0.2155622,3.586763,1.249252,5,4.363303
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,2.764878,2.764878,5,0,1.53,2.764878,73.98544,0,0,0,2.045607,0,0,2.235122,2.123366,5.478912,5.694253,4.168973,0,4.168973,12.75731,91.12347,0.2156235,3.041365,1.636485,5,7.739861
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,6.593801,6.593801,4.061142,0,1.273692,6.593801,60.29748,0,0,0,3.975896,2.665957,2.53266,0,0,1.309939,9.446329,1.309939,0,1.309939,14.00003,100,0.2156131,7.253181,3.180717,5,13.42223
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.337749,5.337749,2.00775,0,0.7131156,5.337749,86.29215,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,5.871524,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.156496,5.156496,1.826496,0,0.6636334,5.156496,97.34018,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,5.672145,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.190337,2.190337,0,0,0,2.190337,221.5643,2.547387,0,0,4.853005,2.305618,2.190337,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,2.409371,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.4771253,0.4771253,0,0,0,0.4771253,579.6149,2.263252,0,0,2.76549,0.5022372,0.4771253,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,0.5248379,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.333072,4.333072,1.900339,0,0.6837926,4.333072,59.09829,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,4.766379,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.652204,1.652204,0,0,0,1.652204,109.2312,0.06556007,0,0,1.804722,1.739162,1.652204,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,1.817424,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.510901,3.510901,2.916054,0,0.9610826,3.510901,17.83461,0,0,0,0.6261554,0.6261554,0.5948477,0,0,0,10.62527,0,0,0,14.00003,100,0.2156131,3.861991,0.5009243,5,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.249863,7.249863,5,0,1.53,7.249863,0,0,0,0,0,2.368277,2.249863,0,0,0,10.62527,0,2.368277,-2.368277,11.50364,82.16872,0.2156131,7.97485,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.592832,1.592832,0,0,0,1.592832,0,0,2.220446E-16,0,0,1.676665,1.592832,0,0,2.631419,8.256997,0,1.676665,-1.676665,9.736284,69.54475,0.2156131,1.752115,0,0,8.256997
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.908859,4.908859,5,0,1.53,4.908859,0,0,0,0,0,0,0,0.09114134,0.08658427,4.49438,6.580332,0.08658427,0,0.08658427,9.818426,70.13147,0.2156154,5.399745,0,5,6.580332
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.346689,2.346689,5,0,1.53,2.346689,0,0,0,0,0,0,0,2.653311,2.520646,4.407796,6.658258,2.520646,0,2.520646,12.20972,87.21211,0.2156823,2.581358,0,5,6.658258
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.076324,1.076324,0,0,0,1.076324,0,0,2.220446E-16,0,0,1.132973,1.076324,0,0,1.88715,8.926839,0,1.132973,-1.132973,11.01546,78.68171,0.2156823,1.183957,0,0,8.926839
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.37887,0.37887,0,0,0,0.37887,0,0,5.551115E-17,0,0,0.3988105,0.37887,0,0,3.146009,7.793866,0,0.3988105,-0.3988105,10.59508,75.67898,0.2156823,0.416757,0,0,7.793866
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.7449653,0.7449653,0,0,0,0.7449653,0,0,1.110223E-16,0,0,0.7841739,0.7449653,0,0,3.589132,7.395055,0,0.7841739,-0.7841739,9.768487,69.77477,0.2156823,0.8194618,0,0,7.395055
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.5500021,0.5500021,0,0,0,0.5500021,0,0,0,0,0,0.5789496,0.5500021,0,0,4.460436,6.610882,0,0.5789496,-0.5789496,9.15822,65.41573,0.2156823,0.6050023,0,0,6.610882
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.103714,6.031932,0,0,0,9.15822,65.41573,0.2156823,0,0,0,6.031932
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5233641,0.5233641,0,0,0,0.5233641,0,0,1.110223E-16,0,0,0.5509096,0.5233641,0,0,5.103714,6.031932,0,0.5509096,-0.5509096,8.577511,61.26781,0.2156823,0.5757005,0,0,6.031932
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.715835,5.481022,0,0,0,8.577511,61.26781,0.2156823,0,0,0,5.481022
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4106158,0.4106158,0,0,0,0.4106158,0,0,5.551115E-17,0,0,0.4322272,0.4106158,0,0,5.715835,5.481022,0,0.4322272,-0.4322272,8.121903,58.01348,0.2156823,0.4516774,0,0,5.481022
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.4938581,0.4938581,0,0,0,0.4938581,18.5224,0,5.551115E-17,0,0.09147438,0.5198507,0.4938581,0,0,6.196088,5.048795,0,0.4283763,-0.4283763,7.670355,54.78814,0.2156823,0.5432439,0.0731795,0,5.14027
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.10052,1.10052,0,0,0,1.10052,54.82093,0,2.220446E-16,0,0.6033153,1.158442,1.10052,0,0,6.672061,4.620419,0,0.5551268,-0.5551268,7.0852,50.60847,0.2156823,1.210572,0.4826522,0,5.223734
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.550011,3.550011,5,0,1.53,3.550011,32.53123,0,0,0,1.154862,0,0,1.449989,1.377489,7.288869,4.065292,2.532351,0,2.532351,9.487599,67.76843,0.2157403,3.905012,0.9238898,5,5.220154
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.132918,2.132918,4.519876,0,1.398926,2.132918,105.2047,0,0,0,2.24393,0,0,2.386959,2.267611,4.756517,6.344409,4.51154,0,4.51154,13.76762,98.33996,0.2157451,2.34621,1.795144,5,8.588338
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.133023,2.133023,0,0,0,2.133023,186.8667,1.495646,0,0,3.98591,2.245287,2.133023,0,0,0.2449773,10.40479,0.2449773,0,0.2449773,14.00003,100,0.2157315,2.346325,3.188728,0,14.39071
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.9584951,0.9584951,0,0,0,0.9584951,511.781,3.896454,0,0,4.905396,1.008942,0.9584951,0,0,0,10.62527,0,0,0,14.00003,100,0.2157315,1.054345,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.6906856,0.6906856,0,0,0,0.6906856,482.2467,2.603771,0,0,3.330809,0.7270374,0.6906856,0,0,0,10.62527,0,0,0,14.00003,100,0.2157315,0.7597541,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.912834,1.912834,0,0,0,1.912834,130.2414,0.4777915,0,0,2.491301,2.01351,1.912834,0,0,0,10.62527,0,0,0,14.00003,100,0.2157315,2.104118,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157315,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,3.757866,3.757866,1.431347,0,0.5557576,3.757866,65.16911,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2157315,4.133653,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.495912,4.495912,3.164076,0,1.028793,4.495912,31.1824,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2157315,4.945503,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.07053,1.07053,0,0,0,1.07053,33.69196,0,2.220446E-16,0,0.3606823,1.126873,1.07053,0,0,0,10.62527,0,0.7661909,-0.7661909,13.19239,94.23119,0.2157315,1.177583,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.365538,3.365538,4.261668,0,1.328435,3.365538,0,1.110223E-16,0,0,0,0,0,0.8961297,0.8513232,0.8513232,9.859083,0.8513232,0,0.8513232,14.00003,100,0.2157541,3.702092,0,5,9.859083
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.057992,4.057992,4.057992,0,1.272832,4.057992,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157541,4.463791,0,5,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,8.331296,8.33,5,0,1.53,8.33,0,0,0.001295952,0.8344256,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2157541,9.164426,0,5,10.62527
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.644999,4.644999,5,0,1.53,4.644999,0,0,0,0,0,0,0,0.3550012,0.3372511,3.894737,7.120011,0.3372511,0,0.3372511,10.6251,75.89342,0.215763,5.109499,0,5,7.120011
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.15206,1.15206,4.657323,0,1.436449,1.15206,0,0,0,0,0,0,0,3.505263,3.33,3.557486,7.423537,3.33,0,3.33,13.78422,98.45849,0.2158435,1.267266,0,5,7.423537
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.2927372,0.2927372,0,0,0,0.2927372,0,0,0,0,0,0.3081445,0.2927372,0,0,0.2274857,10.42054,0,0.3081445,-0.3081445,13.4594,96.1384,0.2158435,0.322011,0,0,10.42054
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5698685,10.11239,0,0,0,13.4594,96.1384,0.2158435,0,0,0,10.11239
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5698685,10.11239,0,0,0,13.4594,96.1384,0.2158435,0,0,0,10.11239
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.4876789,0.4876789,0,0,0,0.4876789,0,0,0,0,0,0.5133462,0.4876789,0,0,0.5698685,10.11239,0,0.5133462,-0.5133462,12.91829,92.27331,0.2158435,0.5364468,0,0,10.11239
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.4696697,0.4696697,0,0,0,0.4696697,0,0,5.551115E-17,0,0,0.4943892,0.4696697,0,0,1.140253,9.599047,0,0.4943892,-0.4943892,12.39716,88.55094,0.2158435,0.5166367,0,0,9.599047
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.483449,0.483449,0,0,0,0.483449,0,0,0,0,0,0.5088937,0.483449,0,0,1.689574,9.104657,0,0.5088937,-0.5088937,11.86074,84.71938,0.2158435,0.5317939,0,0,9.104657
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.7614529,0.7614529,0,0,0,0.7614529,0,0,1.110223E-16,0,0,0.8015293,0.7614529,0,0,2.255012,8.595763,0,0.8015293,-0.8015293,11.01585,78.68449,0.2158435,0.8375981,0,0,8.595763
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,3.1456,7.794234,0.1252811,0,0.1252811,11.1347,79.53342,0.2158366,0,0.1002249,0,7.919515
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.11091,1.11091,0,0,0,1.11091,49.63519,0,2.220446E-16,0,0.5514023,1.169379,1.11091,0,0,3.020319,7.906987,0,0.6179766,-0.6179766,10.4833,74.88055,0.2158366,1.222001,0.4411218,0,8.458389
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.9735813,0.9735813,0,0,0,0.9735813,147.4647,0,0,0,1.435689,1.024822,0.9735813,0,0,3.70696,7.289011,0.4108663,0,0.4108663,10.87308,77.6647,0.2158139,1.070939,1.148551,0,8.724699
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.437749,2.437749,0,0,0,2.437749,34.86759,0,4.440892E-16,0,0.8499844,2.566052,2.437749,0,0,3.296093,7.65879,0,1.716067,-1.716067,9.064185,64.74406,0.2158139,2.681524,0.6799875,0,8.508775
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.8209031,0.8209031,0,0,0,0.8209031,77.91528,0,1.110223E-16,0,0.639609,0.8641086,0.8209031,0,0,5.202835,5.942723,0,0.2244996,-0.2244996,8.827542,63.05375,0.2158139,0.9029934,0.5116872,0,6.582332
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.184939,6.184939,5,0,1.53,6.184939,9.228069,0,8.881784E-16,0,0.5707505,1.247305,1.184939,0,0,5.452279,5.718224,0,0.6765541,-0.6765541,8.114391,57.95982,0.2158139,6.803433,0.4566004,5,6.288974
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.145031,1.145031,4.650294,0,1.43453,1.145031,92.03152,4.440892E-16,0,0,1.053789,0,0,3.505263,3.33,6.204006,5.041669,4.38379,0,4.38379,12.27322,87.66568,0.2158357,1.259534,0.8430316,5,6.095459
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,2.783039,2.783039,0,0,0,2.783039,73.6208,0,0,0,2.048896,2.929515,2.783039,0,0,1.820216,8.98708,0,0.880619,-0.880619,11.34497,81.03531,0.2158357,3.061343,1.639117,0,11.03598
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6017727,0.6017727,0,0,0,0.6017727,131.0097,0,0,0,0.7883809,0.633445,0.6017727,0,0,2.798681,8.106461,0.1549359,0,0.1549359,11.49195,82.0852,0.2158272,0.66195,0.6307047,0,8.894841
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.4651174,0.4651174,0,0,0,0.4651174,27.26161,0,5.551115E-17,0,0.1267985,0.4895973,0.4651174,0,0,2.643746,8.245903,0,0.3627988,-0.3627988,11.10953,79.35361,0.2158272,0.5116291,0.1014388,0,8.372702
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,3.702901,3.702901,5,0,1.53,3.702901,1.386473,0,0,0,0.05133972,0,0,1.297099,1.232244,3.046855,7.883104,1.283584,0,1.283584,12.32724,88.05155,0.2158606,4.073191,0.04107178,5,7.934444
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,1.763271,9.03833,0.1693252,0,0.1693252,12.48788,89.19895,0.2158513,0,0.1354602,0,9.207655
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,13.43342,8.33,5,0,1.53,8.33,0,0,5.103417,6.446759,0,3.505263,3.33,0,0,1.593946,9.190722,0,3.505263,-3.505263,8.793006,62.80706,0.2158513,14.77676,0,5,9.190722
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5088811,0.5088811,4.014144,0,1.260861,0.5088811,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.488683,5.685459,3.33,0,3.33,11.95212,85.37212,0.2158818,0.5597692,0,5,5.685459
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1000685,0.1000685,0,0,0,0.1000685,0,0,1.387779E-17,0,0,0.1053353,0.1000685,0,0,2.158683,8.68246,0,0.1053353,-0.1053353,11.84109,84.57903,0.2158818,0.1100754,0,0,8.68246
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.391598,2.391598,0,0,0,2.391598,0,0,0,0,0,2.517472,2.391598,0,0,2.275722,8.577124,0,2.517472,-2.517472,9.18744,65.62444,0.2158818,2.630758,0,0,8.577124
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.475793,1.475793,0,0,0,1.475793,0,0,2.220446E-16,0,0,1.553467,1.475793,0,0,5.072914,6.059652,0,1.553467,-1.553467,7.549942,53.92805,0.2158818,1.623373,0,0,6.059652
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.951016,1.951016,0,0,0,1.951016,0,0,0,0,0,2.053701,1.951016,0,0,6.798987,4.506186,0,2.053701,-2.053701,5.385151,38.46529,0.2158818,2.146118,0,0,4.506186
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.080878,2.452484,0,0,0,5.385151,38.46529,0.2158818,0,0,0,2.452484
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.8227683,0.8227683,0,0,0,0.8227683,0,0,1.110223E-16,0,0,0.8660719,0.8227683,0,0,9.080878,2.452484,0,0.8660719,-0.8660719,4.472231,31.94444,0.2158818,0.9050452,0,0,2.452484
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3469209,0.3469209,0,0,0,0.3469209,0,0,5.551115E-17,0,0,0.3651799,0.3469209,0,0,10.04318,1.586412,0,0.3651799,-0.3651799,4.087297,29.19492,0.2158818,0.381613,0,0,1.586412
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.008580583,0.008580583,0,0,0,0.008580583,0,0,0,0,0,0.009032193,0.008580583,0,0,10.44894,1.221232,0,0.009032193,-0.009032193,4.077776,29.12692,0.2158818,0.009438641,0,0,1.221232
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6193107,0.6193107,0,0,0,0.6193107,0,0,0,0,0,0.6519061,0.6193107,0,0,10.45897,1.2122,0,0.6519061,-0.6519061,3.390607,24.21857,0.2158818,0.6812418,0,0,1.2122
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.3758695,0.3758695,0,0,0,0.3758695,0,0,0,0,0,0.3956521,0.3758695,0,0,11.18331,0.560294,0,0.3956521,-0.3956521,2.973553,21.23962,0.2158818,0.4134565,0,0,0.560294
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.171596,1.171596,4.676859,0,1.441782,1.171596,19.17256,0,0,0,0.2246249,0,0,3.505263,3.33,11.62292,0.1646418,3.554625,0,3.554625,6.345767,45.32681,0.2159511,1.288755,0.1797,5,0.3892667
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,2.79659,2.79659,5,0,1.53,2.79659,26.4045,0,0,0,0.7384258,0,0,2.20341,2.093239,8.0683,3.363804,2.831665,0,2.831665,9.03212,64.51501,0.2160197,3.076249,0.5907406,5,4.10223
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817643,0,0,3.505263,3.33,5.236635,5.912303,5.147644,0,5.147644,13.9156,99.39697,0.215911,0,1.454115,5,7.729946
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.167282,4.167282,2.437053,0,0.8303154,4.167282,45.84008,4.163336E-17,0,0,1.910285,1.821294,1.730229,0,0,0.08899143,10.54518,0.08899143,0,0.08899143,14.00003,100,0.2159126,4.584011,1.528228,5,12.45547
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.8915169,0.8915169,0,0,0,0.8915169,303.8757,1.770665,0,0,2.709104,0.9384389,0.8915169,0,0,0,10.62527,0,0,0,14.00003,100,0.2159126,0.9806687,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,5.550084,5.550084,2.525936,0,0.8545805,5.550084,57.35614,0,8.881784E-16,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2159126,6.105093,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.239549,4.239549,1.809703,0,0.6590489,4.239549,60.33031,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2159126,4.663504,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.243808,1.243808,0,0,0,1.243808,160.1397,0.6825591,0,0,1.991831,1.309272,1.243808,0,0,0,10.62527,0,0,0,14.00003,100,0.2159126,1.368189,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.095066,2.095066,0,0,0,2.095066,44.62471,0,4.440892E-16,0,0.934917,2.205333,2.095066,0,0,0,10.62527,0,1.270416,-1.270416,12.66089,90.43476,0.2159126,2.304573,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.238181,5.238181,5,0,1.53,5.238181,15.89908,0,0,0,0.8328227,0.2507164,0.2381805,0,0,1.411573,9.354858,0.5821064,0,0.5821064,13.21313,94.37929,0.2159233,5.761999,0.6662582,5,10.18768
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.496123,1.496123,0,0,0,1.496123,63.97657,0,0,0,0.9571678,1.574866,1.496123,0,0,0.8294666,9.878755,0,0.617698,-0.617698,12.56202,89.72851,0.2159233,1.645735,0.7657343,0,10.83592
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.037146,4.037146,5,0,1.53,4.037146,10.27613,0,0,0,0.4148625,0,0,0.9628539,0.9147112,1.515798,9.261056,1.329574,0,1.329574,13.82336,98.73809,0.2159549,4.440861,0.33189,5,9.675919
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.401681,2.401681,0,0,0,2.401681,0,0,0,0,0,2.528085,2.401681,0,0,0.186224,10.45767,0,2.528085,-2.528085,11.15852,79.70358,0.2159549,2.641849,0,0,10.45767
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.337111,5.337111,5,0,1.53,5.337111,0,0,0,0,0,0.3548542,0.3371114,0,0,2.995208,7.929587,0,0.3548542,-0.3548542,10.78448,77.03181,0.2159549,5.870822,0,5,7.929587
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.38949,7.574733,3.33,0,3.33,13.94359,99.59688,0.215946,0,0,5,7.574733
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05949021,10.57173,0,0,0,13.94359,99.59688,0.215946,0,0,0,10.57173
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06171909,0.06171909,0,0,0,0.06171909,0,0,0,0,0,0.06496746,0.06171909,0,0,0.05949021,10.57173,0,0.06496746,-0.06496746,13.87511,99.10772,0.215946,0.06789099,0,0,10.57173
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.73763,0.73763,0,0,0,0.73763,0,0,1.110223E-16,0,0,0.7764525,0.73763,0,0,0.1316763,10.50677,0,0.7764525,-0.7764525,13.05666,93.26164,0.215946,0.8113929,0,0,10.50677
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4298122,0.4298122,0,0,0,0.4298122,0,0,5.551115E-17,0,0,0.4524339,0.4298122,0,0,0.9944013,9.730313,0,0.4524339,-0.4524339,12.57975,89.85517,0.215946,0.4727934,0,0,9.730313
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497106,9.277879,0,0,0,12.57975,89.85517,0.215946,0,0,0,9.277879
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.497106,9.277879,0,0,0,12.57975,89.85517,0.215946,0,0,0,9.277879
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.973324,0.973324,0,0,0,0.973324,0,0,1.110223E-16,0,0,1.024552,0.973324,0,0,1.497106,9.277879,0,1.024552,-1.024552,11.49978,82.1411,0.215946,1.070656,0,0,9.277879
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.635496,8.253327,0,0,0,11.49978,82.1411,0.215946,0,0,0,8.253327
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1769905,0.1769905,0,0,0,0.1769905,0,0,0,0,0,0.1863058,0.1769905,0,0,2.635496,8.253327,0,0.1863058,-0.1863058,11.30339,80.73836,0.215946,0.1946896,0,0,8.253327
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.9838321,0.9838321,0,0,0,0.9838321,44.85522,0,1.110223E-16,0,0.4413001,1.035613,0.9838321,0,0,2.842503,8.067021,0,0.5943126,-0.5943126,10.67693,76.26365,0.215946,1.082215,0.3530401,0,8.508322
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.380089,2.380089,0,0,0,2.380089,47.31187,0,4.440892E-16,0,1.126065,2.505357,2.380089,0,0,3.50285,7.472709,0,1.379292,-1.379292,9.223031,65.87866,0.215946,2.618098,0.9008517,0,8.598774
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.6936316,0.6936316,0,0,0,0.6936316,336.6854,0,0,0,2.335356,0.7301385,0.6936316,0,0,5.035397,6.093417,1.605218,0,1.605218,10.74587,76.75609,0.2158581,0.7629948,1.868285,0,8.428773
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.629074,3.629074,3.849269,0,1.21585,3.629074,88.13255,0,0,0,3.198395,0,0,0.2201949,0.2091852,3.430179,7.538113,3.40758,0,3.40758,13.97859,99.84686,0.2158715,3.991981,2.558716,5,10.73651
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.8768067,0.8768067,0,0,0,0.8768067,482.888,3.288441,0,0,4.233994,0.9229544,0.8768067,0,0,0.02259895,10.60493,0.02259895,0,0.02259895,14.00003,100,0.2158703,0.9644874,3.387196,0,14.83893
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.12944,2.12944,0,0,0,2.12944,248.8967,3.05859,0,0,5.300105,2.241515,2.12944,0,0,0,10.62527,0,0,0,14.00003,100,0.2158703,2.342384,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.54366,3.54366,1.25,0,0.50625,3.54366,154.1464,3.048045,0,0,5.462424,2.414379,2.29366,0,0,0,10.62527,0,0,0,14.00003,100,0.2158703,3.898026,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.32577,3.32577,1.25,0,0.50625,3.32577,144.7297,2.628357,0,0,4.813379,2.185021,2.07577,0,0,0,10.62527,0,0,0,14.00003,100,0.2158703,3.658347,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158703,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.530899,2.530899,0,0,0,2.530899,131.6545,0.667938,0,0,3.332042,2.664104,2.530899,0,0,0,10.62527,0,0,0,14.00003,100,0.2158703,2.783989,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.385586,4.385586,2.553944,0,0.8622268,4.385586,43.9632,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2158703,4.824144,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,2.862853,2.862853,0,0,0,2.862853,32.68668,0,0,0,0.9357716,3.01353,2.862853,0,0,0,10.62527,0,2.077758,-2.077758,11.80988,84.35611,0.2158703,3.149138,0.7486173,0,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,14.22816,8.33,5,0,1.53,8.33,0,0,5.898159,7.320975,0,3.505263,3.33,0,0,2.30862,8.547516,0,3.505263,-3.505263,8.115007,57.96422,0.2158703,15.65098,0,5,8.547516
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.521262,4.521262,5,0,1.53,4.521262,0,0,0,0,0,0,0,0.4787383,0.4548014,6.203357,5.042253,0.4548014,0,0.4548014,8.54647,61.04609,0.2158822,4.973388,0,5,5.042253
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,10.55599,8.33,5,0,1.53,8.33,0,0,2.225991,3.28159,0,3.505263,3.33,0,0,5.748556,5.451574,0,3.505263,-3.505263,4.851598,34.6542,0.2158822,11.61159,0,5,5.451574
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.422963,1.422963,4.928226,0,1.510406,1.422963,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.643292,1.946311,3.33,0,3.33,8.010713,57.21926,0.2159694,1.565259,0,5,1.946311
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.8707929,0.8707929,4.376056,0,1.359663,0.8707929,0,0,0,0,0,0,0,3.505263,3.33,6.313293,4.943311,3.33,0,3.33,11.16983,79.78433,0.2160273,0.9578722,0,5,4.943311
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3568487,0.3568487,3.497156,0,1.119724,0.3568487,0,0,0,0,0,0,0,3.140308,2.983292,2.983292,7.940311,2.983292,0,2.983292,14.00003,100,0.2160367,0.3925335,0,5,7.940311
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.215521,1.215521,0,0,0,1.215521,0,0,2.220446E-16,0,0,1.279496,1.215521,0,0,0,10.62527,0,1.279496,-1.279496,12.65132,90.36639,0.2160367,1.337073,0,0,10.62527
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.7080159,0.7080159,0,0,0,0.7080159,0,0,0,0,0,0.7452799,0.7080159,0,0,1.421662,9.345778,0,0.7452799,-0.7452799,11.86573,84.75502,0.2160367,0.7788175,0,0,9.345778
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.4930481,0.4930481,0,0,0,0.4930481,0,0,5.551115E-17,0,0,0.518998,0.4930481,0,0,2.249751,8.600498,0,0.518998,-0.518998,11.31866,80.84737,0.2160367,0.5423529,0,0,8.600498
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1732437,0.1732437,0,0,0,0.1732437,0,0,0,0,0,0.1823618,0.1732437,0,0,2.826415,8.0815,0,0.1823618,-0.1823618,11.12643,79.47433,0.2160367,0.1905681,0,0,8.0815
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.128813,1.128813,0,0,0,1.128813,0,0,0,0,0,1.188224,1.128813,0,0,3.02904,7.899138,0,1.188224,-1.188224,9.873931,70.52794,0.2160367,1.241694,0,0,7.899138
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2692963,0.2692963,0,0,0,0.2692963,0,0,0,0,0,0.2834697,0.2692963,0,0,4.349288,6.710915,0,0.2834697,-0.2834697,9.575128,68.39363,0.2160367,0.2962259,0,0,6.710915
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.9742958,0.9742958,0,0,0,0.9742958,0,0,1.110223E-16,0,0,1.025575,0.9742958,0,0,4.664255,6.427445,0,1.025575,-1.025575,8.494077,60.67186,0.2160367,1.071725,0,0,6.427445
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,5.803782,5.40187,1.347837,0,1.347837,9.772747,69.8052,0.2159631,0,1.078269,0,6.749707
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,3.803069,3.803069,5,0,1.53,3.803069,72.78367,0,0,0,2.768013,0,0,1.196931,1.137085,4.455945,6.614923,3.905098,0,3.905098,13.47745,96.2673,0.2160374,4.183375,2.21441,5,9.382936
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.163899,4.163899,1.462673,0,0.5643098,4.163899,81.51599,1.110223E-16,0,0,3.394244,2.843396,2.701226,0,0,0.5508476,10.12951,0.5508476,0,0.5508476,14.00003,100,0.2160236,4.580289,2.715395,5,13.52376
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.604806,3.604806,1.25,0,0.50625,3.604806,113.0125,1.595139,0,0,4.073883,2.478744,2.354806,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,3.965287,3.259106,5,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.67405,0.67405,0,0,0,0.67405,740.7729,4.283654,0,0,4.99318,0.7095263,0.67405,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,0.741455,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.559692,2.559692,0,0,0,2.559692,165.5294,1.542629,0,0,4.237041,2.694412,2.559692,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,2.815661,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.387023,1.387023,0,0,0,1.387023,272.1138,2.314257,0,0,3.774281,1.460024,1.387023,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,1.525725,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.068985,2.068985,0,0,0,2.068985,156.4542,1.059136,0,0,3.237015,2.177879,2.068985,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,2.275884,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.071238,3.071238,1.383633,0,0.5427318,3.071238,57.84072,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2160236,3.378362,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,2.775939,2.775939,0,0,0,2.775939,25.32182,0,0,0,0.7029183,2.922041,2.775939,0,0,0,10.62527,0,2.219123,-2.219123,11.66087,83.29174,0.2160236,3.053533,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.588059,1.588059,0,0,0,1.588059,0,0,0,0,0,1.671641,1.588059,0,0,2.465693,8.406151,0,1.671641,-1.671641,9.898803,70.70559,0.2160236,1.746865,0,0,8.406151
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.419878,0.419878,0,0,0,0.419878,0,0,5.551115E-17,0,0,0.4419769,0.419878,0,0,4.323071,6.73451,0,0.4419769,-0.4419769,9.432918,67.37785,0.2160236,0.4618658,0,0,6.73451
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.850867,4.850867,5,0,1.53,4.850867,0,0,0,0,0,0,0,0.1491328,0.1416762,4.814157,6.292533,0.1416762,0,0.1416762,9.567324,68.33789,0.2160273,5.335954,0,5,6.292533
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,5.53692,5.53692,5,0,1.53,5.53692,0,0,0,0,0,0.5651789,0.53692,0,0,4.672481,6.420042,0,0.5651789,-0.5651789,8.971573,64.08253,0.2160273,6.090612,0,5,6.420042
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.7760549,0.7760549,4.281318,0,1.3338,0.7760549,0,0,0,0,0,0,0,3.505263,3.33,5.300457,5.854863,3.33,0,3.33,12.13069,86.6476,0.2160778,0.8536604,0,5,5.854863
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5432869,0.5432869,0,0,0,0.5432869,0,0,0,0,0,0.5718809,0.5432869,0,0,1.970457,8.851863,0,0.5718809,-0.5718809,11.52787,82.34178,0.2160778,0.5976156,0,0,8.851863
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6001397,0.6001397,0,0,0,0.6001397,0,0,0,0,0,0.631726,0.6001397,0,0,2.60588,8.279982,0,0.631726,-0.631726,10.86198,77.58538,0.2160778,0.6601537,0,0,8.279982
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.7053505,0.7053505,0,0,0,0.7053505,0,0,1.110223E-16,0,0,0.7424742,0.7053505,0,0,3.307798,7.648256,0,0.7424742,-0.7424742,10.07934,71.99513,0.2160778,0.7758856,0,0,7.648256
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.31087,0.31087,0,0,0,0.31087,0,0,5.551115E-17,0,0,0.3272316,0.31087,0,0,4.13277,6.905782,0,0.3272316,-0.3272316,9.734406,69.53133,0.2160778,0.341957,0,0,6.905782
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49636,6.57855,0,0,0,9.734406,69.53133,0.2160778,0,0,0,6.57855
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.49636,6.57855,0,0,0,9.734406,69.53133,0.2160778,0,0,0,6.57855
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5269927,0.5269927,0,0,0,0.5269927,0,0,1.110223E-16,0,0,0.5547292,0.5269927,0,0,4.49636,6.57855,0,0.5547292,-0.5547292,9.149671,65.35466,0.2160778,0.5796919,0,0,6.57855
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.3905081,0.3905081,0,0,0,0.3905081,0,0,0,0,0,0.4110611,0.3905081,0,0,5.112726,6.023821,0,0.4110611,-0.4110611,8.716374,62.25969,0.2160778,0.4295589,0,0,6.023821
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,5.56946,5.61276,0.6307847,0,0.6307847,9.314789,66.53407,0.2160434,0,0.5046277,0,6.243545
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.085539,1.085539,0,0,0,1.085539,126.6071,0,0,0,1.374369,1.142672,1.085539,0,0,4.938676,6.180466,0.2316969,0,0.2316969,9.534595,68.10412,0.2160308,1.194093,1.099495,0,7.554835
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.19061,5.19061,5,0,1.53,5.19061,21.45141,0,0,0,1.113459,0.2006423,0.1906102,0,0,4.706979,6.388993,0.9128166,0,0.9128166,10.40057,74.28963,0.2160474,5.709671,0.8907672,5,7.502452
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,5.836627,5.836627,5,0,1.53,5.836627,22.62565,0,0,0,1.320575,0.8806604,0.8366274,0,0,3.794162,7.210528,0.4399145,0,0.4399145,10.81791,77.27063,0.2160554,6.42029,1.05646,5,8.531103
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.05602735,0.05602735,1.25,0,0.50625,0.05602735,4816.022,0.5034906,0,0,2.69829,0,0,0.690482,0.6559579,3.354248,7.606452,3.354248,0,3.354248,14.00003,100,0.2158729,0.06163009,2.158632,5,10.30474
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.318461,7.318461,3.988461,0,1.25385,7.318461,57.48943,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158729,8.050307,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.732685,2.732685,0,0,0,2.732685,153.6087,1.321132,0,0,4.197642,2.87651,2.732685,0,0,0,10.62527,0,0,0,14.00003,100,0.2158729,3.005953,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.886674,1.886674,0,0,0,1.886674,161.0708,1.052909,0,0,3.038882,1.985973,1.886674,0,0,0,10.62527,0,0,0,14.00003,100,0.2158729,2.075342,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.475876,1.475876,0,0,0,1.475876,161.2965,0.8269828,0,0,2.380537,1.553554,1.475876,0,0,0,10.62527,0,0,0,14.00003,100,0.2158729,1.623464,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.226267,4.226267,2.363158,0,0.8101422,4.226267,46.40424,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2158729,4.648893,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158729,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.166699,1.166699,0,0,0,1.166699,0,0,0,0,0,1.228104,1.166699,0,0,0,10.62527,0,1.228104,-1.228104,12.70549,90.75333,0.2158729,1.283369,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.718741,2.718741,0,0,0,2.718741,0,0,4.440892E-16,0,0,2.861832,2.718741,0,0,1.36456,9.39717,0,2.861832,-2.861832,9.688856,69.20598,0.2158729,2.990615,0,0,9.39717
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.340946,2.340946,0,0,0,2.340946,0,0,0,0,0,2.464154,2.340946,0,0,4.544374,6.535337,0,2.464154,-2.464154,7.091409,50.65282,0.2158729,2.575041,0,0,6.535337
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.969154,4.969154,5,0,1.53,4.969154,0,0,0,0,0,0,0,0.03084559,0.02930331,7.282323,4.071183,0.02930331,0,0.02930331,7.119209,50.85139,0.2158737,5.46607,0,5,4.071183
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.5951141,0.5951141,4.100377,0,1.284403,0.5951141,0,0,0,0,0,0,0,3.505263,3.33,7.25302,4.097556,3.33,0,3.33,10.27832,73.41646,0.2159103,0.6546255,0,5,4.097556
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.3945566,0.3945566,3.89982,0,1.229651,0.3945566,0,0,0,0,0,0,0,3.505263,3.33,3.92302,7.094556,3.33,0,3.33,13.43744,95.98152,0.2159317,0.4340123,0,5,7.094556
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01237483,0.01237483,0,0,0,0.01237483,0,0,1.734723E-18,0,0,0.01302614,0.01237483,0,0,0.5930201,10.09156,0,0.01302614,-0.01302614,13.42371,95.88345,0.2159317,0.01361231,0,0,10.09156
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.7470266,0.7470266,0,0,0,0.7470266,0,0,1.110223E-16,0,0,0.7863438,0.7470266,0,0,0.6074936,10.07853,0,0.7863438,-0.7863438,12.59483,89.96289,0.2159317,0.8217292,0,0,10.07853
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4189251,0.4189251,0,0,0,0.4189251,0,0,0,0,0,0.4409738,0.4189251,0,0,1.481209,9.292186,0,0.4409738,-0.4409738,12.13,86.6427,0.2159317,0.4608176,0,0,9.292186
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.97118,8.851213,0,0,0,12.13,86.6427,0.2159317,0,0,0,8.851213
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.97118,8.851213,0,0,0,12.13,86.6427,0.2159317,0,0,0,8.851213
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1636692,0.1636692,0,0,0,0.1636692,0,0,2.775558E-17,0,0,0.1722833,0.1636692,0,0,1.97118,8.851213,0,0.1722833,-0.1722833,11.9484,85.34554,0.2159317,0.1800361,0,0,8.851213
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.6775922,0.6775922,0,0,0,0.6775922,0,0,0,0,0,0.7132549,0.6775922,0,0,2.162606,8.678929,0,0.7132549,-0.7132549,11.19656,79.9753,0.2159317,0.7453514,0,0,8.678929
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.436533,1.436533,0,0,0,1.436533,94.14191,0,0,0,1.35238,1.51214,1.436533,0,0,2.955111,7.965674,0,0.1597604,-0.1597604,11.02816,78.77242,0.2159317,1.580186,1.081904,0,9.318054
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,3.744145,3.744145,4.285643,0,1.334981,3.744145,68.44351,0,0,0,2.562624,0,0,0.5414987,0.5144238,3.132623,7.805914,3.077048,0,3.077048,13.9473,99.62341,0.2159915,4.118559,2.050099,5,10.36854
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,3.287502,0,0,3.343076,0,0,0,0,0.05557487,10.57526,0.05557487,0,0.05557487,14.00003,100,0.2159885,0,2.674461,0,13.91833
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.214712,3.214712,1.25,0,0.50625,3.214712,160.9677,3.106529,0,0,5.174646,2.068118,1.964712,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,3.536183,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,2.821921,2.821921,0,0,0,2.821921,183.9017,2.219117,0,0,5.18956,2.970443,2.821921,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,3.104113,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.283349,4.283349,1.25,0,0.50625,4.283349,103.9279,1.258597,0,0,4.451596,3.192999,3.033349,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,4.711684,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.241884,4.241884,2.201323,0,0.7659612,4.241884,50.6369,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,4.666072,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5331485,0.5331485,0,0,0,0.5331485,139.2669,0.1812904,0,0,0.7424994,0.561209,0.5331485,0,0,0,10.62527,0,0,0,14.00003,100,0.2159885,0.5864633,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.312088,6.312088,5,0,1.53,6.312088,0,0,0,0,0,1.381145,1.312088,0,0,0,10.62527,0,1.381145,-1.381145,12.54417,89.60106,0.2159885,6.943296,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,7.69258,7.69258,5,0,1.53,7.69258,0,0,8.881784E-16,0.1318381,0,2.834295,2.69258,0,0,1.534606,9.244129,0,2.834295,-2.834295,9.556564,68.26104,0.2159885,8.461838,0,5,9.244129
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.916801,5.916801,5,0,1.53,5.916801,0,0,0,0,0,0.9650536,0.9168009,0,0,4.683822,6.409834,0,0.9650536,-0.9650536,8.539309,60.99494,0.2159885,6.508481,0,5,6.409834
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.756104,5.444781,3.33,0,3.33,11.69842,83.56001,0.2159797,0,0,5,5.444781
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.070433,1.070433,0,0,0,1.070433,0,0,2.220446E-16,0,0,1.126771,1.070433,0,0,2.426104,8.441781,0,1.126771,-1.126771,10.5107,75.0763,0.2159797,1.177476,0,0,8.441781
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.2840912,0.2840912,0,0,0,0.2840912,0,0,0,0,0,0.2990434,0.2840912,0,0,3.678071,7.31501,0,0.2990434,-0.2990434,10.19548,72.82474,0.2159797,0.3125003,0,0,7.31501
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.010342,7.015966,0,0,0,10.19548,72.82474,0.2159797,0,0,0,7.015966
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.6792967,0.6792967,0,0,0,0.6792967,0,0,1.110223E-16,0,0,0.7150492,0.6792967,0,0,4.010342,7.015966,0,0.7150492,-0.7150492,9.441755,67.44098,0.2159797,0.7472264,0,0,7.015966
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3216603,0.3216603,0,0,0,0.3216603,0,0,5.551115E-17,0,0,0.3385898,0.3216603,0,0,4.804841,6.300917,0,0.3385898,-0.3385898,9.08485,64.89166,0.2159797,0.3538263,0,0,6.300917
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3312612,0.3312612,0,0,0,0.3312612,0,0,5.551115E-17,0,0,0.348696,0.3312612,0,0,5.181052,5.962327,0,0.348696,-0.348696,8.717293,62.26625,0.2159797,0.3643873,0,0,5.962327
