Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.2860897,0.2860897,0,0,0,0.2860897,0,0,5.551115E-17,0,0,0.3011471,0.2860897,0,0,5.568492,5.613631,0,0.3011471,-0.3011471,8.399856,59.99885,0.2159797,0.3146987,0,0,5.613631
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.9031,5.312484,0,0,0,8.399856,59.99885,0.2159797,0,0,0,5.312484
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.097144,1.097144,0,0,0,1.097144,0,0,2.220446E-16,0,0,1.154888,1.097144,0,0,5.9031,5.312484,0,1.154888,-1.154888,7.182497,51.30345,0.2159797,1.206858,0,0,5.312484
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,7.186309,4.157597,1.319083,0,1.319083,8.433889,60.24194,0.2159082,0,1.055266,0,5.476679
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.214555,4.214555,5,0,1.53,4.214555,62.77823,0,0,0,2.645823,0,0,0.7854449,0.7461726,5.867226,5.344771,3.391996,0,3.391996,11.65182,83.22711,0.2159754,4.636011,2.116658,5,7.990594
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.146173,3.146173,1.933274,0,0.6927839,3.146173,119.2549,0,0,0,3.751966,1.276736,1.212899,0,0,2.47523,8.397568,2.47523,0,2.47523,14.00003,100,0.2158935,3.46079,3.001572,5,12.14953
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.447439,0.447439,0,0,0,0.447439,873.1769,3.435946,0,0,3.906934,0.4709884,0.447439,0,0,0,10.62527,0,0,0,14.00003,100,0.2158935,0.4921829,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,2.920628,2.920628,0,0,0,2.920628,180.4071,2.194674,0,0,5.26902,3.074345,2.920628,0,0,0,10.62527,0,0,0,14.00003,100,0.2158935,3.212691,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.584981,2.584981,0,0,0,2.584981,210.3815,2.71729,0,0,5.438323,2.721033,2.584981,0,0,0,10.62527,0,0,0,14.00003,100,0.2158935,2.843479,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.392429,4.392429,1.25,0,0.50625,4.392429,117.9513,1.873108,0,0,5.180928,3.30782,3.142429,0,0,0,10.62527,0,0,0,14.00003,100,0.2158935,4.831672,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.8884588,0.8884588,0,0,0,0.8884588,507.9785,3.57796,0,0,4.51318,0.9352198,0.8884588,0,0,0,10.62527,0,0,0,14.00003,100,0.2158935,0.9773048,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.395593,2.395593,0,0,0,2.395593,136.3665,0.7451085,0,0,3.266785,2.521677,2.395593,0,0,0,10.62527,0,0,0,14.00003,100,0.2158935,2.635152,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.015955,3.015955,0,0,0,3.015955,69.23065,0,0,0,2.087966,3.17469,3.015955,0,0,0,10.62527,0,1.086724,-1.086724,12.85452,91.81782,0.2158935,3.317551,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.7628152,0.7628152,0,0,0,0.7628152,105.1527,0,0,0,0.8021204,0.8029634,0.7628152,0,0,1.207471,9.53855,0,0.0008429498,-0.0008429498,12.85363,91.81147,0.2158935,0.8390967,0.6416963,0,10.34067
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208408,9.537707,0,0,0,12.85363,91.81147,0.2158935,0,0,0,9.537707
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.570979,3.570979,4.842987,0,1.487136,3.570979,0,0,0,0,0,0,0,1.272008,1.208408,1.208408,9.537707,1.208408,0,1.208408,14.00003,100,0.2159247,3.928077,0,5,9.537707
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.754814,2.754814,0,0,0,2.754814,0,0,4.440892E-16,0,0,2.899805,2.754814,0,0,0,10.62527,0,2.899805,-2.899805,10.94337,78.16674,0.2159247,3.030296,0,0,10.62527
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.222005,7.72547,0,0,0,10.94337,78.16674,0.2159247,0,0,0,7.72547
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.8645154,0.8645154,0,0,0,0.8645154,0,0,1.110223E-16,0,0,0.9100162,0.8645154,0,0,3.222005,7.72547,0,0.9100162,-0.9100162,9.984124,71.31503,0.2159247,0.950967,0,0,7.72547
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1731552,0.1731552,0,0,0,0.1731552,0,0,0,0,0,0.1822686,0.1731552,0,0,4.233134,6.815454,0,0.1822686,-0.1822686,9.791996,69.94269,0.2159247,0.1904707,0,0,6.815454
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.4953499,0.4953499,0,0,0,0.4953499,0,0,0,0,0,0.5214209,0.4953499,0,0,4.435655,6.633185,0,0.5214209,-0.5214209,9.242371,66.0168,0.2159247,0.5448849,0,0,6.633185
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.015011,6.111764,0,0,0,9.242371,66.0168,0.2159247,0,0,0,6.111764
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.190322,2.190322,0,0,0,2.190322,0,0,0,0,0,2.305602,2.190322,0,0,5.015011,6.111764,0,2.305602,-2.305602,6.812053,48.65742,0.2159247,2.409354,0,0,6.111764
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.141623,1.141623,0,0,0,1.141623,0,0,0,0,0,1.201708,1.141623,0,0,7.576791,3.806162,0,1.201708,-1.201708,5.545341,39.6095,0.2159247,1.255785,0,0,3.806162
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.4931807,0.4931807,0,0,0,0.4931807,0,0,5.551115E-17,0,0,0.5191376,0.4931807,0,0,8.912023,2.604454,0,0.5191376,-0.5191376,4.998122,35.7008,0.2159247,0.5424988,0,0,2.604454
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.8866796,0.8866796,0,0,0,0.8866796,0,0,1.110223E-16,0,0,0.9333469,0.8866796,0,0,9.488842,2.085317,0,0.9333469,-0.9333469,4.014288,28.67343,0.2159247,0.9753475,0,0,2.085317
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03598851,0.03598851,0,0,0,0.03598851,0,0,0,0,0,0.03788264,0.03598851,0,0,10.52589,1.15197,0,0.03788264,-0.03788264,3.974356,28.3882,0.2159247,0.03958736,0,0,1.15197
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.010264,6.010264,5,0,1.53,6.010264,23.38085,0,0,0.2859106,1.405251,1.063436,1.010265,0,0,10.56799,1.114087,0.3418146,0,0.3418146,4.29863,30.70444,0.2159309,6.611291,1.124201,5,2.519338
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.283478,4.283478,5,0,1.53,4.283478,63.23933,-1.110223E-16,0,0,2.708843,0,0,0.716522,0.6806958,10.22617,1.42172,3.389539,0,3.389539,7.514229,53.67295,0.2159975,4.711826,2.167074,5,4.130563
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.281506,1.281506,4.564642,0,1.411147,1.281506,263.8069,0,0,0,3.3807,0,0,3.283136,3.118979,6.836633,4.472305,6.499679,0,6.499679,13.68037,97.71671,0.215898,1.409656,2.70456,5,7.853004
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.042448,2.042448,0,0,0,2.042448,201.4597,1.627811,0,0,4.11471,2.149946,2.042448,0,0,0.3369535,10.32202,0.3369535,0,0.3369535,14.00003,100,0.2158798,2.246693,3.291768,0,14.43673
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2680143,0.2680143,0,0,0,0.2680143,1657.752,4.160892,0,0,4.443012,0.2821203,0.2680143,0,0,0,10.62527,0,0,0,14.00003,100,0.2158798,0.2948157,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.450302,1.450302,0,0,0,1.450302,319.2896,3.104029,0,0,4.630662,1.526634,1.450302,0,0,0,10.62527,0,0,0,14.00003,100,0.2158798,1.595332,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158798,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.091776,1.091776,0,0,0,1.091776,350.0145,2.672137,0,0,3.821375,1.149238,1.091776,0,0,0,10.62527,0,0,0,14.00003,100,0.2158798,1.200954,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158798,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.487711,2.487711,0,0,0,2.487711,84.92905,0,0,0,2.112789,2.618643,2.487711,0,0,0,10.62527,0,0.505854,-0.505854,13.46681,96.19131,0.2158798,2.736482,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.131514,5.131514,4.778419,0,1.469508,5.131514,18.19617,0,0,0,0.9337393,0.3716793,0.3530954,0,0,0.5620599,10.11942,0.5620599,0,0.5620599,14.00003,100,0.2158899,5.644666,0.7469915,5,11.05316
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.298553,6.298553,5,0,1.53,6.298553,0,0,0,0,0,1.366898,1.298553,0,0,0,10.62527,0,1.366898,-1.366898,12.55919,89.70833,0.2158899,6.928408,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.182816,4.182816,5,0,1.53,4.182816,0,0,0,0,0,0,0,0.8171842,0.7763249,1.518775,9.258376,0.7763249,0,0.7763249,13.29568,94.96893,0.21591,4.601098,0,5,9.258376
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.479782,1.479782,0,0,0,1.479782,0,0,2.220446E-16,0,0,1.557665,1.479782,0,0,0.7424505,9.957068,0,1.557665,-1.557665,11.65375,83.24094,0.21591,1.62776,0,0,9.957068
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.575939,3.575939,5,0,1.53,3.575939,0,0,0,0,0,0,0,1.424061,1.352858,2.47319,8.399404,1.352858,0,1.352858,12.93719,92.4083,0.2159449,3.933532,0,5,8.399404
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.54127,0.54127,0,0,0,0.54127,0,0,0,0,0,0.5697579,0.54127,0,0,1.120332,9.616976,0,0.5697579,-0.5697579,12.33661,88.11847,0.2159449,0.595397,0,0,9.616976
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753396,9.047217,0,0,0,12.33661,88.11847,0.2159449,0,0,0,9.047217
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753396,9.047217,0,0,0,12.33661,88.11847,0.2159449,0,0,0,9.047217
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.4983728,0.4983728,0,0,0,0.4983728,0,0,5.551115E-17,0,0,0.5246029,0.4983728,0,0,1.753396,9.047217,0,0.5246029,-0.5246029,11.78363,84.16862,0.2159449,0.5482101,0,0,9.047217
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.136349,1.136349,0,0,0,1.136349,0,0,2.220446E-16,0,0,1.196156,1.136349,0,0,2.336288,8.522614,0,1.196156,-1.196156,10.52277,75.1625,0.2159449,1.249983,0,0,8.522614
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.8166695,0.8166695,0,0,0,0.8166695,0,0,1.110223E-16,0,0,0.8596522,0.8166695,0,0,3.665351,7.326458,0,0.8596522,-0.8596522,9.616618,68.68999,0.2159449,0.8983365,0,0,7.326458
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.8246972,0.8246972,0,0,0,0.8246972,0,0,1.110223E-16,0,0,0.8681023,0.8246972,0,0,4.62052,6.466806,0,0.8681023,-0.8681023,8.701558,62.15386,0.2159449,0.907167,0,0,6.466806
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.151389,1.151389,0,0,0,1.151389,0,0,0,0,0,1.211988,1.151389,0,0,5.585078,5.598704,0,1.211988,-1.211988,7.42401,53.02854,0.2159449,1.266528,0,0,5.598704
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.931732,4.386716,0,0,0,7.42401,53.02854,0.2159449,0,0,0,4.386716
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.088999,5.088999,5,0,1.53,5.088999,22.54508,0,0,0,1.147319,0.09368333,0.08899917,0,0,6.931732,4.386716,1.053636,0,1.053636,8.423576,60.16829,0.2159639,5.597899,0.9178553,5,5.534035
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,2.965228,2.965228,4.680456,0,1.442764,2.965228,64.47131,0,0,0,1.911721,0,0,1.715228,1.629466,5.878096,5.334988,3.541188,0,3.541188,11.78304,84.16442,0.2160326,3.261751,1.529377,5,7.246709
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.296822,1.296822,0,0,0,1.296822,181.2725,0,0,0,2.350781,1.365076,1.296822,0,0,2.336908,8.522057,0.9857054,0,0.9857054,12.71816,90.84385,0.2159796,1.426504,1.880625,0,10.87284
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.596263,0,0,2.947465,0,0,0,0,1.351203,9.409192,1.351203,0,1.351203,14.00003,100,0.2159068,0,2.357972,0,12.35666
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.560112,4.560112,1.25,0,0.50625,4.560112,96.59158,0.9203556,0,0,4.404684,3.484328,3.310112,0,0,0,10.62527,0,0,0,14.00003,100,0.2159068,5.016123,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.907855,1.907855,0,0,0,1.907855,235.0514,2.476172,0,0,4.48444,2.008268,1.907855,0,0,0,10.62527,0,0,0,14.00003,100,0.2159068,2.09864,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.334216,2.334216,0,0,0,2.334216,154.5657,1.150828,0,0,3.607897,2.457069,2.334216,0,0,0,10.62527,0,0,0,14.00003,100,0.2159068,2.567637,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.2937588,0.2937588,0,0,0,0.2937588,1047.756,2.768656,0,0,3.077876,0.3092198,0.2937588,0,0,0,10.62527,0,0,0,14.00003,100,0.2159068,0.3231347,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.025672,5.025672,2.45733,0,0.835851,5.025672,53.79416,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2159068,5.528239,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159068,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.21595,2.21595,0,0,0,2.21595,33.15094,0,0,0,0.7346082,2.332579,2.21595,0,0,0,10.62527,0,1.597971,-1.597971,12.31562,87.96853,0.2159068,2.437545,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.9792329,0.9792329,0,0,0,0.9792329,0,0,2.220446E-16,0,0,1.030771,0.9792329,0,0,1.775523,9.027304,0,1.030771,-1.030771,11.22909,80.20763,0.2159068,1.077156,0,0,9.027304
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.6487,2.6487,0,0,0,2.6487,0,0,0,0,0,2.788105,2.6487,0,0,2.920825,7.996532,0,2.788105,-2.788105,8.29017,59.21538,0.2159068,2.91357,0,0,7.996532
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.018719,5.208427,0,0,0,8.29017,59.21538,0.2159068,0,0,0,5.208427
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.018719,5.208427,0,0,0,8.29017,59.21538,0.2159068,0,0,0,5.208427
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.7383952,0.7383952,0,0,0,0.7383952,0,0,1.110223E-16,0,0,0.777258,0.7383952,0,0,6.018719,5.208427,0,0.777258,-0.777258,7.470868,53.36324,0.2159068,0.8122346,0,0,5.208427
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.882339,4.431169,0,0,0,7.470868,53.36324,0.2159068,0,0,0,4.431169
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2201368,0.2201368,0,0,0,0.2201368,0,0,2.775558E-17,0,0,0.231723,0.2201368,0,0,6.882339,4.431169,0,0.231723,-0.231723,7.22661,51.61854,0.2159068,0.2421505,0,0,4.431169
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.15217,1.15217,0,0,0,1.15217,0,0,0,0,0,1.212811,1.15217,0,0,7.139809,4.199446,0,1.212811,-1.212811,5.948195,42.48703,0.2159068,1.267387,0,0,4.199446
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.101193,1.101193,0,0,0,1.101193,0,0,0,0,0,1.15915,1.101193,0,0,8.487376,2.986635,0,1.15915,-1.15915,4.726344,33.75953,0.2159068,1.211312,0,0,2.986635
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.748805,0.748805,0,0,0,0.748805,0,0,1.110223E-16,0,0,0.7882158,0.748805,0,0,9.775321,1.827485,0,0.7882158,-0.7882158,3.895492,27.82488,0.2159068,0.8236855,0,0,1.827485
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.7677991,0.7677991,0,0,0,0.7677991,0,0,1.110223E-16,0,0,0.8082096,0.7677991,0,0,10.65112,1.039269,0,0.8082096,-0.8082096,3.043564,21.7397,0.2159068,0.844579,0,0,1.039269
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.54913,0.2310597,0,0,0,3.043564,21.7397,0.2159068,0,0,0,0.2310597
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3601035,0.3601035,3.865367,0,1.220245,0.3601035,0,0,0,0,0,0,0,3.505263,3.33,11.54913,0.2310597,3.33,0,3.33,6.202679,44.30476,0.2159254,0.3961139,0,5,0.2310597
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,5.653107,5.653107,5,0,1.53,5.653107,20.10865,0,0,0,1.136764,0.687481,0.653107,0,0,8.219128,3.22806,0.4492825,0,0.4492825,6.628906,47.34924,0.2159334,6.218418,0.9094108,5,4.364823
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.662758,1.662758,4.964826,0,1.520398,1.662758,114.9287,0,0,0,1.910987,0,0,3.302068,3.136964,7.769845,3.632414,5.047951,0,5.047951,11.41781,81.55564,0.2159426,1.829034,1.528789,5,5.543401
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.37398,3.37398,2.76824,0,0.9207296,3.37398,99.57127,0,0,0,3.359515,0.637621,0.60574,0,0,2.721894,8.17557,2.721894,0,2.721894,14.00003,100,0.215911,3.711378,2.687612,5,11.53508
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.197102,1.197102,0,0,0,1.197102,350.0972,2.930913,0,0,4.19102,1.260108,1.197102,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,1.316812,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.638847,1.638847,0,0,0,1.638847,267.1362,2.652851,0,0,4.377953,1.725102,1.638847,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,1.802732,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,5.640281,5.640281,2.310282,0,0.7957068,5.640281,74.6711,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,6.204309,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.240133,3.240133,1.25,0,0.50625,3.240133,97.3999,1.06101,0,0,3.155886,2.094877,1.990133,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,3.564146,2.524709,5,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4249433,0.4249433,0,0,0,0.4249433,628.5175,2.223534,0,0,2.670843,0.4473088,0.4249433,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,0.4674377,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.06893,1.06893,0,0,0,1.06893,151.2933,0.49203,0,0,1.61722,1.12519,1.06893,0,0,0,10.62527,0,0,0,14.00003,100,0.215911,1.175823,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.573106,0.573106,0,0,0,0.573106,97.22025,0,0,0,0.557175,0.6032695,0.573106,0,0,0,10.62527,0,0.04609439,-0.04609439,13.95144,99.65295,0.215911,0.6304166,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.052856,4.052856,4.106768,0,1.286148,4.052856,0,4.024558E-16,0,0,0,0,0,0.05391157,0.05121599,0.05121599,10.57918,0.05121599,0,0.05121599,14.00003,100,0.2159123,4.458142,0,5,10.57918
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.462553,5.462553,5,0,1.53,5.462553,0,0,0,0,0,0.486898,0.4625531,0,0,0,10.62527,0,0.486898,-0.486898,13.48679,96.33404,0.2159123,6.008809,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.446361,0.446361,0,0,0,0.446361,0,0,5.551115E-17,0,0,0.4698537,0.446361,0,0,0.5409978,10.13838,0,0.4698537,-0.4698537,12.99152,92.79641,0.2159123,0.4909971,0,0,10.13838
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5792038,0.5792038,0,0,0,0.5792038,0,0,1.110223E-16,0,0,0.6096882,0.5792038,0,0,1.063057,9.668523,0,0.6096882,-0.6096882,12.34886,88.20593,0.2159123,0.6371242,0,0,9.668523
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.8976576,0.8976576,0,0,0,0.8976576,0,0,1.110223E-16,0,0,0.9449027,0.8976576,0,0,1.740489,9.058834,0,0.9449027,-0.9449027,11.35284,81.09155,0.2159123,0.9874234,0,0,9.058834
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790381,8.113932,0,0,0,11.35284,81.09155,0.2159123,0,0,0,8.113932
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.790381,8.113932,0,0,0,11.35284,81.09155,0.2159123,0,0,0,8.113932
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6040614,0.6040614,0,0,0,0.6040614,0,0,1.110223E-16,0,0,0.6358541,0.6040614,0,0,2.790381,8.113932,0,0.6358541,-0.6358541,10.68259,76.30407,0.2159123,0.6644675,0,0,8.113932
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1531138,0.1531138,0,0,0,0.1531138,0,0,2.775558E-17,0,0,0.1611724,0.1531138,0,0,3.496885,7.478077,0,0.1611724,-0.1611724,10.5127,75.09057,0.2159123,0.1684252,0,0,7.478077
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.3960621,0.3960621,0,0,0,0.3960621,0,0,5.551115E-17,0,0,0.4169075,0.3960621,0,0,3.675966,7.316905,0,0.4169075,-0.4169075,10.07324,71.95158,0.2159123,0.4356683,0,0,7.316905
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5079163,0.5079163,0,0,0,0.5079163,0,0,0,0,0,0.5346488,0.5079163,0,0,4.139196,6.899998,0,0.5346488,-0.5346488,9.509672,67.92609,0.2159123,0.558708,0,0,6.899998
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.733251,6.365349,0,0,0,9.509672,67.92609,0.2159123,0,0,0,6.365349
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2584062,0.2584062,0,0,0,0.2584062,0,0,0,0,0,0.2720065,0.2584062,0,0,4.733251,6.365349,0,0.2720065,-0.2720065,9.222952,65.8781,0.2159123,0.2842468,0,0,6.365349
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,5.03548,6.093342,0.8665489,0,0.8665489,10.04503,71.75009,0.2158658,0,0.6932392,0,6.959891
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.6281645,0.6281645,0,0,0,0.6281645,108.2311,0,0,0,0.6798696,0.6612258,0.6281645,0,0,4.168931,6.873236,0.01864381,0,0.01864381,10.06272,71.87643,0.2158648,0.6909809,0.5438957,0,7.553106
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,2.94902,2.94902,0,0,0,2.94902,58.63619,0,0,0,1.729193,3.104231,2.94902,0,0,4.150287,6.890016,0,1.375038,-1.375038,8.613302,61.52346,0.2158648,3.243922,1.383354,0,8.619208
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.148135,4.148135,5,0,1.53,4.148135,47.3718,0,0,0,1.965046,0,0,0.8518649,0.8092716,5.678108,5.514977,2.774318,0,2.774318,11.24525,80.32307,0.2159209,4.562949,1.572037,5,7.480024
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.399686,5.399686,5,0,1.53,5.399686,9.937196,0,0,0,0.5365773,0.4207219,0.3996858,0,0,2.90379,8.011864,0.1158554,0,0.1158554,11.35516,81.10813,0.2159229,5.939654,0.4292619,5,8.548441
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,6.489604,6.489604,5,0,1.53,6.489604,44.6226,0,0,0,2.89583,1.568004,1.489604,0,0,2.787934,8.116134,1.327826,0,1.327826,12.61485,90.10587,0.2159467,7.138565,2.316664,5,11.01196
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.291291,3.291291,3.15942,0,1.027522,3.291291,48.58032,0,0,0,1.598919,0.1388109,0.1318704,0,0,1.460108,9.311176,1.460108,0,1.460108,14.00003,100,0.2159729,3.62042,1.279135,5,10.9101
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.27863,3.27863,1.933183,0,0.692759,3.27863,43.19669,0,0,0,1.416259,1.416259,1.345446,0,0,0,10.62527,0,0,0,14.00003,100,0.2159729,3.606493,1.133008,5,12.04153
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.23008,5.23008,4.84153,0,1.486738,5.23008,7.820132,1.665335E-16,0,0,0.4089991,0.4089991,0.3885492,0,0,0,10.62527,0,0,0,14.00003,100,0.2159729,5.753088,0.3271993,5,11.03427
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0.4053723,0,0,0.4053723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159729,0,0.3242978,0,11.03065
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.9499304,0.9499304,0,0,0,0.9499304,9.252467,0,1.110223E-16,0,0.08789199,0.9999267,0.9499304,0,0,0,10.62527,0,0.9120347,-0.9120347,13.03866,93.13309,0.2159729,1.044923,0.0703136,0,10.71317
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.740089,2.740089,0,0,0,2.740089,0,0,4.440892E-16,0,0,2.884305,2.740089,0,0,1.013372,9.71324,0,2.884305,-2.884305,9.998335,71.41653,0.2159729,3.014098,0,0,9.71324
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.16834,2.16834,0,0,0,2.16834,0,0,4.440892E-16,0,0,2.282463,2.16834,0,0,4.218155,6.828935,0,2.282463,-2.282463,7.592407,54.23137,0.2159729,2.385174,0,0,6.828935
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.754225,4.546472,0,0,0,7.592407,54.23137,0.2159729,0,0,0,4.546472
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,8.849368,8.33,5,0,1.53,8.33,0,0,0.5193681,1.404305,0,3.505263,3.33,0,0,6.754225,4.546472,0,3.505263,-3.505263,3.897536,27.83949,0.2159729,9.734304,0,5,4.546472
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.64896,1.041208,3.33,0,3.33,7.056651,50.40455,0.2159642,0,0,5,1.041208
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.5511211,0.5511211,4.056384,0,1.272393,0.5511211,0,0,0,0,0,0,0,3.505263,3.33,7.318962,4.038208,3.33,0,3.33,10.21577,72.96961,0.2159969,0.6062332,0,5,4.038208
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.601619,1.601619,5,0,1.53,1.601619,0,0,0,0,0,0,0,3.398381,3.228462,3.988962,7.035208,3.228462,0,3.228462,13.27855,94.84663,0.2160794,1.761781,0,5,7.035208
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.2856657,0.2856657,0,0,0,0.2856657,0,0,5.551115E-17,0,0,0.3007008,0.2856657,0,0,0.7605006,9.940824,0,0.3007008,-0.3007008,12.96159,92.58258,0.2160794,0.3142323,0,0,9.940824
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.094612,9.640123,0,0,0,12.96159,92.58258,0.2160794,0,0,0,9.640123
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.08564009,0.08564009,0,0,0,0.08564009,0,0,0,0,0,0.09014746,0.08564009,0,0,1.094612,9.640123,0,0.09014746,-0.09014746,12.86656,91.90384,0.2160794,0.0942041,0,0,9.640123
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.194776,9.549975,0,0,0,12.86656,91.90384,0.2160794,0,0,0,9.549975
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.738569,1.738569,0,0,0,1.738569,0,0,2.220446E-16,0,0,1.830072,1.738569,0,0,1.194776,9.549975,0,1.830072,-1.830072,10.9375,78.12483,0.2160794,1.912426,0,0,9.549975
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6184113,0.6184113,0,0,0,0.6184113,0,0,1.110223E-16,0,0,0.6509593,0.6184113,0,0,3.22819,7.719903,0,0.6509593,-0.6509593,10.25133,73.22362,0.2160794,0.6802524,0,0,7.719903
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,4.589422,4.589422,5,0,1.53,4.589422,14.02347,0,0,0,0.6435962,0,0,0.4105784,0.3900495,3.951478,7.068944,1.033646,0,1.033646,11.23193,80.22791,0.2161009,5.048364,0.514877,5,7.71254
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,2.917833,7.999225,1.186084,0,1.186084,12.35715,88.26516,0.2160375,0,0.9488673,0,9.185309
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,2.752976,2.752976,0,0,0,2.752976,76.85406,0,0,0,2.115774,2.89787,2.752976,0,0,1.731748,9.066701,0,0.7820957,-0.7820957,11.53275,82.37659,0.2160375,3.028274,1.692619,0,11.18247
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,0.5530905,0,0,3.153834,0,0,0,0,2.600744,8.284605,2.600744,0,2.600744,14.00003,100,0.2158986,0,2.523067,0,11.43844
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.5119088,0.5119088,0,0,0,0.5119088,700.1571,3.045315,0,0,3.584166,0.5388514,0.5119088,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,0.5630997,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.480865,4.480865,1.25,0,0.50625,4.480865,82.77085,0.3079396,0,0,3.70885,3.40091,3.230865,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,4.928951,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.988258,1.988258,0,0,0,1.988258,143.9224,0.7686455,0,0,2.861548,2.092903,1.988258,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,2.187083,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.47859,2.47859,0,0,0,2.47859,51.7634,0,4.440892E-16,0,1.283002,2.609042,2.47859,0,0,0,10.62527,0,1.326039,-1.326039,12.60226,90.01596,0.2158986,2.726449,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.163558,5.163558,5,0,1.53,5.163558,11.46458,0,0,0,0.59198,0.1721667,0.1635583,0,0,1.473377,9.299235,0.4198134,0,0.4198134,13.00053,92.86074,0.2159061,5.679914,0.4735841,5,9.891215
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,8.271428,8.271428,5,0,1.53,8.271428,0,0,0,0.768571,0,3.443609,3.271428,0,0,1.053564,9.677067,0,3.443609,-3.443609,9.370647,66.93306,0.2159061,9.098571,0,5,9.677067
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.99861,1.99861,5,0,1.53,1.99861,0,0,0,0,0,0,0,3.00139,2.85132,4.879796,6.233458,2.85132,0,2.85132,12.07565,86.25445,0.2159789,2.198472,0,5,6.233458
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.445799,2.445799,0,0,0,2.445799,0,0,0,0,0,2.574525,2.445799,0,0,2.028476,8.799646,0,2.574525,-2.574525,9.361859,66.87029,0.2159789,2.690379,0,0,8.799646
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.09798,2.09798,0,0,0,2.09798,0,0,0,0,0,2.208401,2.09798,0,0,4.889059,6.225121,0,2.208401,-2.208401,7.034,50.24276,0.2159789,2.307779,0,0,6.225121
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4001563,0.4001563,0,0,0,0.4001563,0,0,5.551115E-17,0,0,0.4212172,0.4001563,0,0,7.342838,4.01672,0,0.4212172,-0.4212172,6.589999,47.07132,0.2159789,0.440172,0,0,4.01672
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.9117421,0.9117421,0,0,0,0.9117421,0,0,1.110223E-16,0,0,0.9597285,0.9117421,0,0,7.810857,3.595503,0,0.9597285,-0.9597285,5.578356,39.84532,0.2159789,1.002916,0,0,3.595503
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.563858,1.563858,0,0,0,1.563858,0,0,2.220446E-16,0,0,1.646166,1.563858,0,0,8.877222,2.635775,0,1.646166,-1.646166,3.843144,27.45097,0.2159789,1.720244,0,0,2.635775
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.7563124,0.7563124,0,0,0,0.7563124,0,0,1.110223E-16,0,0,0.7961184,0.7563124,0,0,10.7063,0.989608,0,0.7961184,-0.7961184,3.003962,21.45683,0.2159789,0.8319437,0,0,0.989608
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.6578255,0.6578255,4.163089,0,1.301523,0.6578255,0,0,0,0,0,0,0,3.505263,3.33,11.59087,0.1934897,3.33,0,3.33,6.163077,44.02189,0.2160195,0.723608,0,5,0.1934897
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.402945,0.402945,3.908208,0,1.231941,0.402945,0,0,0,0,0,0,0,3.505263,3.33,8.260872,3.19049,3.33,0,3.33,9.322192,66.58695,0.2160409,0.4432395,0,5,3.19049
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.930871,6.18749,3.33,0,3.33,12.48131,89.15202,0.2160322,0,0,5,6.18749
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1942796,0.1942796,0,0,0,0.1942796,0,0,2.775558E-17,0,0,0.2045048,0.1942796,0,0,1.600872,9.184489,0,0.2045048,-0.2045048,12.26574,87.61226,0.2160322,0.2137076,0,0,9.184489
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0,0.2261487,0.2148413,0,0,1.828099,8.979985,0,0.2261487,-0.2261487,12.02736,85.90954,0.2160322,0.2363254,0,0,8.979985
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,2.079376,8.753837,0.5593943,0,0.5593943,12.55805,89.70016,0.2160025,0,0.4475155,0,9.313231
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,2.893171,2.893171,0,0,0,2.893171,29.33231,0,0,0,0.8486339,3.045444,2.893171,0,0,1.519981,9.257291,0,2.19681,-2.19681,10.24241,73.1599,0.2160025,3.182488,0.6789071,0,10.10592
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,2.837723,2.837723,0,0,0,2.837723,40.33024,0,0,0,1.144461,2.987077,2.837723,0,0,3.960881,7.060482,0,1.842617,-1.842617,8.300118,59.28644,0.2160025,3.121496,0.9155685,0,8.204942
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.047556,2.047556,0,0,0,2.047556,27.42276,0,4.440892E-16,0,0.5614965,2.155323,2.047556,0,0,6.008233,5.217865,0,1.593826,-1.593826,6.620078,47.28617,0.2160025,2.252312,0.4491972,0,5.779361
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,7.77915,3.624039,2.448305,0,2.448305,8.942743,63.87661,0.2158723,0,1.958644,0,6.072343
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.18713,3.18713,5,0,1.53,3.18713,51.30505,0,0,0,1.635158,0,0,1.81287,1.722227,5.330846,5.827513,3.357385,0,3.357385,12.12784,86.62725,0.2159452,3.505843,1.308127,5,7.462672
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.313485,4.313485,4.99705,0,1.529195,4.313485,29.06973,0,0,0,1.253918,0,0,0.6835652,0.6493869,1.973461,8.849159,1.903305,0,1.903305,13.93347,99.5246,0.2159839,4.744833,1.003135,5,10.10308
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,2.302228,0,0,2.372383,0,0,0,0,0.07015537,10.56213,0.07015537,0,0.07015537,14.00003,100,0.2159802,0,1.897907,0,12.93452
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,5.730719,5.730719,3.937332,0,1.239892,5.730719,32.94135,0,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2159802,6.303791,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,4.709875,4.709875,3.827438,0,1.209891,4.709875,19.72198,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2159802,5.180862,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.621986,2.621986,0,0,0,2.621986,8.311268,0,4.440892E-16,0,0.2179203,2.759985,2.621986,0,0,0,10.62527,0,2.542065,-2.542065,11.32046,80.86024,0.2159802,2.884184,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.911612,4.911612,5,0,1.53,4.911612,0,0,0,0,0,0,0,0.08838797,0.08396857,2.824517,8.083209,0.08396857,0,0.08396857,11.40012,81.42924,0.2159823,5.402773,0,5,8.083209
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.740548,8.158781,0,0,0,11.40012,81.42924,0.2159823,0,0,0,8.158781
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.586882,2.586882,0,0,0,2.586882,0,0,0,0,0,2.723033,2.586882,0,0,2.740548,8.158781,0,2.723033,-2.723033,8.529787,60.92693,0.2159823,2.84557,0,0,8.158781
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.600695,3.600695,5,0,1.53,3.600695,0,0,0,0,0,0,0,1.399305,1.32934,5.76614,5.435748,1.32934,0,1.32934,9.790909,69.93493,0.2160161,3.960764,0,5,5.435748
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.2930519,0.2930519,3.798315,0,1.20194,0.2930519,0,0,0,0,0,0,0,3.505263,3.33,4.436801,6.632154,3.33,0,3.33,12.95002,92.49999,0.2160293,0.3223571,0,5,6.632154
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.999279,0.999279,0,0,0,0.999279,0,0,1.110223E-16,0,0,1.051873,0.999279,0,0,1.106801,9.629153,0,1.051873,-1.051873,11.84125,84.58022,0.2160293,1.099207,0,0,9.629153
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275548,8.577281,0,0,0,11.84125,84.58022,0.2160293,0,0,0,8.577281
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.5799626,0.5799626,0,0,0,0.5799626,0,0,1.110223E-16,0,0,0.6104869,0.5799626,0,0,2.275548,8.577281,0,0.6104869,-0.6104869,11.19774,79.98373,0.2160293,0.6379588,0,0,8.577281
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1653098,0.1653098,0,0,0,0.1653098,0,0,2.775558E-17,0,0,0.1740104,0.1653098,0,0,2.953867,7.966794,0,0.1740104,-0.1740104,11.01432,78.67356,0.2160293,0.1818408,0,0,7.966794
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.7244232,0.7244232,0,0,0,0.7244232,0,0,1.110223E-16,0,0,0.7625508,0.7244232,0,0,3.147212,7.792784,0,0.7625508,-0.7625508,10.21052,72.93215,0.2160293,0.7968656,0,0,7.792784
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.7038075,0.7038075,0,0,0,0.7038075,0,0,1.110223E-16,0,0,0.74085,0.7038075,0,0,3.99449,7.030233,0,0.74085,-0.74085,9.429597,67.35413,0.2160293,0.7741883,0,0,7.030233
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2028716,0.2028716,0,0,0,0.2028716,0,0,0,0,0,0.213549,0.2028716,0,0,4.817657,6.289383,0,0.213549,-0.213549,9.204496,65.74627,0.2160293,0.2231587,0,0,6.289383
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.9569898,0.9569898,0,0,0,0.9569898,0,0,2.220446E-16,0,0,1.007358,0.9569898,0,0,5.054934,6.075834,0,1.007358,-1.007358,8.142649,58.16166,0.2160293,1.052689,0,0,6.075834
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04541371,0.04541371,0,0,0,0.04541371,1196.419,0,0,0,0.5433384,0.0478039,0.04541371,0,0,6.17422,5.068476,0.4955345,0,0.4955345,8.612754,61.51955,0.216003,0.04995508,0.4346707,0,5.611814
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.538397,1.538397,0,0,0,1.538397,75.094,0,0,0,1.155244,1.619366,1.538397,0,0,5.678686,5.514457,0,0.4641215,-0.4641215,8.123527,58.02507,0.216003,1.692237,0.9241952,0,6.669701
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.547775,2.547775,0,0,0,2.547775,39.31672,0,4.440892E-16,0,1.001701,2.681868,2.547775,0,0,6.194376,5.050335,0,1.680166,-1.680166,6.352476,45.37474,0.216003,2.802552,0.8013612,0,6.052037
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1902957,0.1902957,0,0,0,0.1902957,951.1968,0,0,0,1.810086,0.2003112,0.1902957,0,0,8.061228,3.370169,1.609775,0,1.609775,7.879642,56.28305,0.2159177,0.2093253,1.448069,0,5.180255
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.879118,1.879118,0,0,0,1.879118,146.9927,0,0,0,2.762167,1.978019,1.879118,0,0,6.451453,4.818967,0.7841479,0,0.7841479,8.62355,61.59666,0.2158761,2.06703,2.209733,0,7.581133
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,3.931016,3.931016,5,0,1.53,3.931016,92.87154,2.220446E-16,0,0,3.650795,0,0,1.068984,1.015535,5.667305,5.5247,4.66633,0,4.66633,13.05042,93.21709,0.215908,4.324117,2.920636,5,9.175495
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,3.792539,3.792539,1.83421,0,0.6657393,3.792539,80.74733,0,0,0,3.062374,2.061399,1.958329,0,0,1.000975,9.724397,1.000975,0,1.000975,14.00003,100,0.2158985,4.171793,2.449899,5,12.78677
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,2.846572,2.846572,0,0,0,2.846572,77.94305,0,4.440892E-16,0,2.218705,2.996392,2.846572,0,0,0,10.62527,0,0.7776866,-0.7776866,13.18027,94.14463,0.2158985,3.13123,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.645167,1.645167,0,0,0,1.645167,141.3136,0,0,0,2.324845,1.731755,1.645167,0,0,0.8640962,9.847588,0.5930899,0,0.5930899,13.74293,98.16358,0.2158671,1.809684,1.859876,0,12.17243
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.5022631,0,0,0.7732694,0,0,0,0,0.2710063,10.38137,0.2710063,0,0.2710063,14.00003,100,0.2158528,0,0.6186156,0,11.15464
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158528,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.342501,5.342501,5,0,1.53,5.342501,0,0,0,0,0,0.3605275,0.3425011,0,0,0,10.62527,0,0.3605275,-0.3605275,13.62,97.28551,0.2158528,5.876751,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.814993,2.814993,0,0,0,2.814993,0,0,0,0,0,2.96315,2.814993,0,0,0.4005861,10.26475,0,2.96315,-2.96315,10.49656,74.9753,0.2158528,3.096492,0,0,10.26475
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,4.588499,4.588499,5,0,1.53,4.588499,0,0,0,0,0,0,0,0.4115015,0.3909264,3.692975,7.301596,0.3909264,0,0.3909264,10.86743,77.62434,0.2158627,5.047348,0,5,7.301596
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.78898,2.78898,5,0,1.53,2.78898,0,0,0,0,0,0,0,2.21102,2.100469,3.302049,7.65343,2.100469,0,2.100469,12.86011,91.85774,0.2159159,3.067878,0,5,7.65343
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.6360138,0.6360138,0,0,0,0.6360138,0,0,0,0,0,0.6694882,0.6360138,0,0,1.20158,9.543853,0,0.6694882,-0.6694882,12.15441,86.81702,0.2159159,0.6996152,0,0,9.543853
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2442069,0.2442069,0,0,0,0.2442069,0,0,2.775558E-17,0,0,0.2570599,0.2442069,0,0,1.945456,8.874364,0,0.2570599,-0.2570599,11.88344,84.88156,0.2159159,0.2686276,0,0,8.874364
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.586263,1.586263,0,0,0,1.586263,0,0,2.220446E-16,0,0,1.66975,1.586263,0,0,2.231078,8.617304,0,1.66975,-1.66975,10.12337,72.30965,0.2159159,1.744889,0,0,8.617304
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.7002997,0.7002997,0,0,0,0.7002997,0,0,1.110223E-16,0,0,0.7371576,0.7002997,0,0,4.086356,6.947554,0,0.7371576,-0.7371576,9.346338,66.75942,0.2159159,0.7703297,0,0,6.947554
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.691723,0.691723,0,0,0,0.691723,0,0,0,0,0,0.7281295,0.691723,0,0,4.90542,6.210396,0,0.7281295,-0.7281295,8.578822,61.27718,0.2159159,0.7608954,0,0,6.210396
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.9382787,0.9382787,0,0,0,0.9382787,0,0,1.110223E-16,0,0,0.9876618,0.9382787,0,0,5.714453,5.482267,0,0.9876618,-0.9876618,7.537735,53.84086,0.2159159,1.032107,0,0,5.482267
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.667238,1.667238,0,0,0,1.667238,0,0,2.220446E-16,0,0,1.754987,1.667238,0,0,6.811854,4.494605,0,1.754987,-1.754987,5.687817,40.62718,0.2159159,1.833962,0,0,4.494605
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.9666398,0.9666398,0,0,0,0.9666398,0,0,0,0,0,1.017516,0.9666398,0,0,8.761841,2.739618,0,1.017516,-1.017516,4.615261,32.96608,0.2159159,1.063304,0,0,2.739618
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.892413,1.722102,0,0,0,4.615261,32.96608,0.2159159,0,0,0,1.722102
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,4.741779,4.741779,5,0,1.53,4.741779,28.36835,0,0,0,1.345164,0,0,0.2582211,0.24531,9.892413,1.722102,1.590474,0,1.590474,6.124117,43.74361,0.2159459,5.215957,1.076131,5,3.067266
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,5.850685,5.850685,5,0,1.53,5.850685,44.85092,0,0,0,2.624086,0.8954582,0.8506852,0,0,8.301939,3.153529,1.728628,0,1.728628,7.764038,55.4573,0.2159764,6.435754,2.099269,5,5.777615
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,3.854167,3.854167,5,0,1.53,3.854167,94.06628,0,0,0,3.625471,0,0,1.145833,1.088542,6.573311,4.709294,4.714013,0,4.714013,12.23614,87.40085,0.2160056,4.239583,2.900377,5,8.334765
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.512,2.512,0,0,0,2.512,157.5314,0,0,0,3.957188,2.644211,2.512,0,0,1.859298,8.951905,1.312977,0,1.312977,13.48174,96.29797,0.2159363,2.763201,3.165751,0,12.90909
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.650326,3.650326,1.25,0,0.50625,3.650326,92.75362,0.3128294,0,0,3.38581,2.526659,2.400326,0,0,0.5463211,10.13358,0.5463211,0,0.5463211,14.00003,100,0.2159075,4.015359,2.708648,5,13.51939
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,4.824281,4.824281,1.540882,0,0.5856609,4.824281,71.64195,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2159075,5.306709,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.021194,1.021194,0,0,0,1.021194,361.5874,2.617568,0,0,3.692509,1.074941,1.021194,0,0,0,10.62527,0,0,0,14.00003,100,0.2159075,1.123314,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,3.804987,3.804987,1.268503,0,0.5113013,3.804987,70.17062,0,0,0,2.669983,2.669983,2.536484,0,0,0,10.62527,0,0,0,14.00003,100,0.2159075,4.185486,2.135987,5,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159075,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.420653,1.420653,0,0,0,1.420653,101.7745,0,2.220446E-16,0,1.445862,1.495424,1.420653,0,0,0,10.62527,0,0.04956163,-0.04956163,13.94779,99.62684,0.2159075,1.562718,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.581312,3.581312,2.8442,0,0.9414667,3.581312,23.2031,1.457168E-16,0,0,0.8309756,0.7759071,0.7371117,0,0,0.05506847,10.57571,0.05506847,0,0.05506847,14.00003,100,0.2159085,3.939443,0.6647804,5,11.40669
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.302553,4.302553,4.302553,0,1.339597,4.302553,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159085,4.732808,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.405274,4.405274,4.405274,0,1.36764,4.405274,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159085,4.845802,0,5,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.874842,2.874842,0,0,0,2.874842,0,0,4.440892E-16,0,0,3.026149,2.874842,0,0,0,10.62527,0,3.026149,-3.026149,10.81019,77.21546,0.2159085,3.162326,0,0,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.388155,4.388155,5,0,1.53,4.388155,0,0,0,0,0,0,0,0.6118445,0.5812522,3.362388,7.599125,0.5812522,0,0.5812522,11.36161,81.15421,0.2159231,4.826971,0,5,7.599125
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.381975,1.381975,0,0,0,1.381975,0,0,0,0,0,1.45471,1.381975,0,0,2.781136,8.122252,0,1.45471,-1.45471,9.828212,70.20137,0.2159231,1.520172,0,0,8.122252
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.032819,1.032819,0,0,0,1.032819,0,0,2.220446E-16,0,0,1.087178,1.032819,0,0,4.39748,6.667542,0,1.087178,-1.087178,8.682225,62.01577,0.2159231,1.136101,0,0,6.667542
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.605456,5.580364,0,0,0,8.682225,62.01577,0.2159231,0,0,0,5.580364
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.74573,1.74573,0,0,0,1.74573,0,0,2.220446E-16,0,0,1.83761,1.74573,0,0,5.605456,5.580364,0,1.83761,-1.83761,6.745214,48.18,0.2159231,1.920303,0,0,5.580364
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.647245,3.742754,0,0,0,6.745214,48.18,0.2159231,0,0,0,3.742754
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.8544654,0.8544654,0,0,0,0.8544654,0,0,1.110223E-16,0,0,0.8994372,0.8544654,0,0,7.647245,3.742754,0,0.8994372,-0.8994372,5.797124,41.40795,0.2159231,0.9399119,0,0,3.742754
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.155535,1.155535,0,0,0,1.155535,0,0,2.220446E-16,0,0,1.216352,1.155535,0,0,8.64662,2.843316,0,1.216352,-1.216352,4.514977,32.24977,0.2159231,1.271088,0,0,2.843316
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5132617,0.5132617,0,0,0,0.5132617,0,0,1.110223E-16,0,0,0.5402755,0.5132617,0,0,9.998122,1.626964,0,0.5402755,-0.5402755,3.945476,28.18192,0.2159231,0.5645878,0,0,1.626964
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.59843,1.086689,0,0,0,3.945476,28.18192,0.2159231,0,0,0,1.086689
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.517033,4.517033,5,0,1.53,4.517033,26.80884,0,0,0,1.210964,0,0,0.4829672,0.4588188,10.59843,1.086689,1.669783,0,1.669783,5.529572,39.49686,0.2159561,4.968736,0.9687714,5,2.297653
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,8.101452,8.101452,5,0,1.53,8.101452,33.99154,0,0,0.928355,2.753808,3.264687,3.101452,0,0,8.928645,2.589494,0,0.5108783,-0.5108783,4.991058,35.65034,0.2159561,8.911597,2.203047,5,5.343302
