Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.774099,1.774099,4.918697,0,1.507804,1.774099,204.32,0,0,0,3.62484,0,0,3.144597,2.987367,9.496287,2.078615,6.612207,0,6.612207,11.26395,80.45662,0.2158793,1.951509,2.899872,5,5.703455
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.14792,2.14792,0,0,0,2.14792,183.8932,0,0,0,3.949879,2.260969,2.14792,0,0,2.884081,8.029601,1.68891,0,1.68891,12.86619,91.90118,0.2157905,2.362712,3.159903,0,11.97948
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.1338,1.1338,0,0,0,1.1338,415.3573,2.320679,0,0,4.709323,1.193474,1.1338,0,0,1.19517,9.549621,1.19517,0,1.19517,14.00003,100,0.2157276,1.24718,3.767459,0,14.25894
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.462724,5.462724,2.132724,0,0.7472337,5.462724,94.1872,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157276,6.008996,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.445189,1.445189,0,0,0,1.445189,345.8141,3.476415,0,0,4.997667,1.521252,1.445189,0,0,0,10.62527,0,0,0,14.00003,100,0.2157276,1.589708,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.465756,1.465756,0,0,0,1.465756,290.4939,2.71503,0,0,4.257931,1.542901,1.465756,0,0,0,10.62527,0,0,0,14.00003,100,0.2157276,1.612331,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.730959,2.730959,0,0,0,2.730959,121.3562,0.4394937,0,0,3.314188,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.2157276,3.004055,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.634264,1.634264,0,0,0,1.634264,124.8562,0.3202014,0,0,2.04048,1.720278,1.634264,0,0,0,10.62527,0,0,0,14.00003,100,0.2157276,1.797691,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.612265,2.612265,0,0,0,2.612265,30.10834,0,4.440892E-16,0,0.7865096,2.749752,2.612265,0,0,0,10.62527,0,1.963243,-1.963243,11.93059,85.21832,0.2157276,2.873491,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.8354103,0.8354103,0,0,0,0.8354103,0,0,1.110223E-16,0,0,0.8793792,0.8354103,0,0,2.181381,8.662031,0,0.8793792,-0.8793792,11.00364,78.59728,0.2157276,0.9189513,0,0,8.662031
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.438279,3.438279,5,0,1.53,3.438279,0,0,0,0,0,0,0,1.561721,1.483635,3.158469,7.782652,1.483635,0,1.483635,12.41114,88.65083,0.2157651,3.782107,0,5,7.782652
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.948222,1.948222,0,0,0,1.948222,0,0,0,0,0,2.05076,1.948222,0,0,1.674834,9.117924,0,2.05076,-2.05076,10.24945,73.21022,0.2157651,2.143044,0,0,9.117924
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,6.445489,6.445489,5,0,1.53,6.445489,0,0,0,0,0,1.521568,1.44549,0,0,3.953455,7.067164,0,1.521568,-1.521568,8.645577,61.754,0.2157651,7.090039,0,5,7.067164
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.344239,1.344239,4.849502,0,1.488914,1.344239,0,0,0,0,0,0,0,3.505263,3.33,5.644086,5.545596,3.33,0,3.33,11.80469,84.31907,0.2158489,1.478663,0,5,5.545596
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.7290677,0.7290677,0,0,0,0.7290677,0,0,1.110223E-16,0,0,0.7674397,0.7290677,0,0,2.314087,8.542596,0,0.7674397,-0.7674397,10.99574,78.54085,0.2158489,0.8019745,0,0,8.542596
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.268401,1.268401,0,0,0,1.268401,0,0,2.220446E-16,0,0,1.335159,1.268401,0,0,3.166797,7.775156,0,1.335159,-1.335159,9.588359,68.48814,0.2158489,1.395241,0,0,7.775156
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.402308,1.402308,0,0,0,1.402308,0,0,2.220446E-16,0,0,1.476113,1.402308,0,0,4.650307,6.439998,0,1.476113,-1.476113,8.032399,57.37416,0.2158489,1.542538,0,0,6.439998
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.290433,4.963884,0,0,0,8.032399,57.37416,0.2158489,0,0,0,4.963884
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.441206,1.441206,0,0,0,1.441206,0,0,0,0,0,1.517059,1.441206,0,0,6.290433,4.963884,0,1.517059,-1.517059,6.433279,45.9519,0.2158489,1.585326,0,0,4.963884
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.976054,3.446826,0,0,0,6.433279,45.9519,0.2158489,0,0,0,3.446826
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.4794308,0.4794308,0,0,0,0.4794308,0,0,0,0,0,0.504664,0.4794308,0,0,7.976054,3.446826,0,0.504664,-0.504664,5.901317,42.15218,0.2158489,0.5273739,0,0,3.446826
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.4759518,0.4759518,0,0,0,0.4759518,0,0,5.551115E-17,0,0,0.501002,0.4759518,0,0,8.536792,2.942162,0,0.501002,-0.501002,5.373214,38.38002,0.2158489,0.523547,0,0,2.942162
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.199536,0.199536,0,0,0,0.199536,767.1613,0,0,0,1.530763,0.2100379,0.199536,0,0,9.09346,2.44116,1.320725,0,1.320725,6.626164,47.32965,0.2157796,0.2194896,1.22461,0,3.971923
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.476263,4.476263,5,0,1.53,4.476263,64.18747,0,0,0,2.8732,0,0,0.5237371,0.4975502,7.772735,3.629812,3.37075,0,3.37075,9.823938,70.17085,0.2158426,4.923889,2.29856,5,6.503013
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,3.767416,3.767416,4.271286,0,1.331061,3.767416,102.7653,0,0,0,3.871596,0,0,0.5038695,0.4786761,4.401985,6.663488,4.350272,0,4.350272,13.95097,99.64957,0.2158372,4.144158,3.097277,5,10.53508
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,2.932736,2.932736,0,0,0,2.932736,161.6711,1.602585,0,0,4.741389,3.087091,2.932736,0,0,0.05171293,10.57873,0.05171293,0,0.05171293,14.00003,100,0.2158345,3.22601,3.793111,0,15.32012
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.7272305,0.7272305,0,0,0,0.7272305,696.2551,4.297873,0,0,5.063379,0.7655058,0.7272305,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,0.7999536,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.254654,3.254654,1.25,0,0.50625,3.254654,148.1394,2.711262,0,0,4.821424,2.110162,2.004654,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,3.58012,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,4.717514,4.717514,1.387514,0,0.5437914,4.717514,93.60643,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,5.189265,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,3.827163,3.827163,1.25,0,0.50625,3.827163,74.29902,0.1307416,0,0,2.843544,2.712803,2.577163,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,4.209879,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.259627,3.259627,1.867564,0,0.6748451,3.259627,44.95388,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,3.58559,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,3.884262,3.884262,3.26418,0,1.056121,3.884262,16.80416,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2158345,4.272688,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,13.79806,8.33,5,0,1.53,8.33,0,0,5.468062,6.847868,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2158345,15.17787,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.183272,1.183272,4.688535,0,1.44497,1.183272,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2159131,1.3016,0,5,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.180873,3.180873,3.775333,0,1.195666,3.180873,0,0,0,0,0,0,0,0.5944598,0.5647368,0.5647368,10.11701,0.5647368,0,0.5647368,14.00003,100,0.2159273,3.49896,0,5,10.11701
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.298019,2.298019,0,0,0,2.298019,0,0,4.440892E-16,0,0,2.418967,2.298019,0,0,0,10.62527,0,2.418967,-2.418967,11.45021,81.78706,0.2159273,2.527821,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.6904141,0.6904141,0,0,0,0.6904141,0,0,1.110223E-16,0,0,0.7267516,0.6904141,0,0,2.687742,8.206306,0,0.7267516,-0.7267516,10.68415,76.31519,0.2159273,0.7594554,0,0,8.206306
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5392073,0.5392073,0,0,0,0.5392073,0,0,0,0,0,0.5675867,0.5392073,0,0,3.495244,7.479555,0,0.5675867,-0.5675867,10.08586,72.04171,0.2159273,0.593128,0,0,7.479555
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.5887091,0.5887091,0,0,0,0.5887091,0,0,0,0,0,0.6196938,0.5887091,0,0,4.125896,6.911968,0,0.6196938,-0.6196938,9.432646,67.3759,0.2159273,0.64758,0,0,6.911968
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.255198,1.255198,0,0,0,1.255198,0,0,0,0,0,1.321261,1.255198,0,0,4.814444,6.292274,0,1.321261,-1.321261,8.039913,57.42784,0.2159273,1.380718,0,0,6.292274
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.5842486,0.5842486,0,0,0,0.5842486,0,0,0,0,0,0.6149985,0.5842486,0,0,6.282512,4.971013,0,0.6149985,-0.6149985,7.391648,52.79738,0.2159273,0.6426734,0,0,4.971013
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3482102,0.3482102,0,0,0,0.3482102,0,0,0,0,0,0.3665371,0.3482102,0,0,6.965844,4.356015,0,0.3665371,-0.3665371,7.005284,50.03764,0.2159273,0.3830312,0,0,4.356015
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.373107,3.989478,0,0,0,7.005284,50.03764,0.2159273,0,0,0,3.989478
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.838041,0.838041,0,0,0,0.838041,0,0,1.110223E-16,0,0,0.8821484,0.838041,0,0,7.373107,3.989478,0,0.8821484,-0.8821484,6.075418,43.39576,0.2159273,0.9218451,0,0,3.989478
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.9021482,0.9021482,0,0,0,0.9021482,0,0,0,0,0,0.9496297,0.9021482,0,0,8.353272,3.107329,0,0.9496297,-0.9496297,5.07442,36.24579,0.2159273,0.992363,0,0,3.107329
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.771894,1.771894,0,0,0,1.771894,65.27804,0,0,0,1.156658,1.865152,1.771894,0,0,9.408416,2.1577,0,0.7084941,-0.7084941,4.327602,30.91138,0.2159273,1.949084,0.9253262,0,3.314357
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.62091,3.62091,5,0,1.53,3.62091,52.61261,-2.220446E-16,0,0,1.905056,0,0,1.37909,1.310135,10.19563,1.449206,3.215191,0,3.215191,7.3778,52.69847,0.2159934,3.983001,1.524044,5,3.354261
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.918075,0.918075,4.423338,0,1.372571,0.918075,309.542,0,0,0,2.841828,0,0,3.505263,3.33,6.980441,4.342877,6.171828,0,6.171828,13.23291,94.5206,0.2159038,1.009883,2.273462,5,7.184705
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.596425,3.596425,1.25,0,0.50625,3.596425,115.0551,0.8593346,0,0,4.137868,2.469921,2.346425,0,0,0.8086132,9.897522,0.8086132,0,0.8086132,14.00003,100,0.2158616,3.956067,3.310295,5,14.03539
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.8439589,0.8439589,0,0,0,0.8439589,511.8484,3.431413,0,0,4.31979,0.8883778,0.8439589,0,0,0,10.62527,0,0,0,14.00003,100,0.2158616,0.9283547,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,3.803499,3.803499,1.25,0,0.50625,3.803499,107.1245,1.386587,0,0,4.074481,2.687894,2.553499,0,0,0,10.62527,0,0,0,14.00003,100,0.2158616,4.183849,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158616,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.975036,0.975036,0,0,0,0.975036,424.9169,3.116739,0,0,4.143093,1.026354,0.975036,0,0,0,10.62527,0,0,0,14.00003,100,0.2158616,1.07254,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.666328,2.666328,0,0,0,2.666328,117.9133,0.3372955,0,0,3.143956,2.806661,2.666328,0,0,0,10.62527,0,0,0,14.00003,100,0.2158616,2.932961,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158616,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.358412,1.358412,0,0,0,1.358412,61.79428,0,0,0,0.8394208,1.429907,1.358412,0,0,0,10.62527,0,0.5904862,-0.5904862,13.3776,95.5541,0.2158616,1.494253,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,5.524839,5.524839,5,0,1.53,5.524839,0,0,0,0,0,0.552462,0.5248389,0,0,0.6560959,10.03479,0,0.552462,-0.552462,12.79525,91.39449,0.2158616,6.077323,0,5,10.03479
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,7.862229,7.862229,5,0,1.53,7.862229,0,0,8.881784E-16,0.3184516,0,3.012872,2.862229,0,0,1.269942,9.482326,0,3.012872,-3.012872,9.619409,68.70992,0.2158616,8.648452,0,5,9.482326
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.765377,1.765377,5,0,1.53,1.765377,0,0,0,0,0,0,0,3.234623,3.072892,4.617579,6.469454,3.072892,0,3.072892,12.53461,89.53275,0.2159384,1.941914,0,5,6.469454
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.544686,9.235057,0,0,0,12.53461,89.53275,0.2159384,0,0,0,9.235057
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.8116657,0.8116657,0,0,0,0.8116657,0,0,1.110223E-16,0,0,0.8543849,0.8116657,0,0,1.544686,9.235057,0,0.8543849,-0.8543849,11.63401,83.0999,0.2159384,0.8928322,0,0,9.235057
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.9943236,0.9943236,0,0,0,0.9943236,0,0,0,0,0,1.046656,0.9943236,0,0,2.494003,8.380672,0,1.046656,-1.046656,10.53074,75.2194,0.2159384,1.093756,0,0,8.380672
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.8724015,0.8724015,0,0,0,0.8724015,0,0,1.110223E-16,0,0,0.9183174,0.8724015,0,0,3.656955,7.334015,0,0.9183174,-0.9183174,9.562745,68.30518,0.2159384,0.9596417,0,0,7.334015
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.463243,1.463243,0,0,0,1.463243,0,0,2.220446E-16,0,0,1.540256,1.463243,0,0,4.677307,6.415698,0,1.540256,-1.540256,7.939172,56.70826,0.2159384,1.609568,0,0,6.415698
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.388703,4.875442,0,0,0,7.939172,56.70826,0.2159384,0,0,0,4.875442
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.8711346,0.8711346,0,0,0,0.8711346,0,0,1.110223E-16,0,0,0.9169838,0.8711346,0,0,6.388703,4.875442,0,0.9169838,-0.9169838,6.972587,49.80409,0.2159384,0.958248,0,0,4.875442
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2483706,0.2483706,0,0,0,0.2483706,0,0,2.775558E-17,0,0,0.2614428,0.2483706,0,0,7.407574,3.958458,0,0.2614428,-0.2614428,6.697001,47.83563,0.2159384,0.2732077,0,0,3.958458
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.204727,0.204727,0,0,0,0.204727,0,0,2.775558E-17,0,0,0.2155021,0.204727,0,0,7.698066,3.697015,0,0.2155021,-0.2155021,6.469842,46.21307,0.2159384,0.2251997,0,0,3.697015
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.9834418,0.9834418,0,0,0,0.9834418,0,0,1.110223E-16,0,0,1.035202,0.9834418,0,0,7.937512,3.481513,0,1.035202,-1.035202,5.378644,38.41881,0.2159384,1.081786,0,0,3.481513
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,3.717043,3.717043,5,0,1.53,3.717043,26.59936,0,0,0,0.9887099,0,0,1.282957,1.218809,9.087737,2.446311,2.207519,0,2.207519,7.47288,53.37761,0.2159861,4.088748,0.7909679,5,3.435021
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.92199,1.92199,4.609948,0,1.423516,1.92199,93.93189,0,0,0,1.805361,0,0,2.687959,2.553561,6.880218,4.433078,4.358922,0,4.358922,11.60812,82.91496,0.2160048,2.114189,1.444289,5,6.238439
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.694865,1.694865,0,0,0,1.694865,195.1986,0,0,0,3.308353,1.784069,1.694865,0,0,2.521296,8.356108,1.524285,0,1.524285,13.05418,93.24396,0.2159254,1.864352,2.646683,0,11.66446
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.206143,2.206143,0,0,0,2.206143,120.0375,0,0,0,2.648199,2.322256,2.206143,0,0,0.9970115,9.727963,0.3259435,0,0.3259435,13.3634,95.45264,0.2159084,2.426757,2.118559,0,12.37616
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.526931,0.526931,0,0,0,0.526931,753.0712,2.742434,0,0,3.968166,0.5546643,0.526931,0,0,0.6710681,10.02131,0.6710681,0,0.6710681,14.00003,100,0.2158735,0.5796241,3.174533,0,13.98948
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.661125,3.661125,1.25,0,0.50625,3.661125,105.1216,1.310606,0,0,3.848633,2.538027,2.411125,0,0,0,10.62527,0,0,0,14.00003,100,0.2158735,4.027238,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.354779,2.354779,0,0,0,2.354779,186.2402,1.90683,0,0,4.385545,2.478715,2.354779,0,0,0,10.62527,0,0,0,14.00003,100,0.2158735,2.590257,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.900035,1.900035,0,0,0,1.900035,201.5867,1.83018,0,0,3.830216,2.000036,1.900035,0,0,0,10.62527,0,0,0,14.00003,100,0.2158735,2.090038,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.361936,3.361936,1.25,0,0.50625,3.361936,98.97367,1.104341,0,0,3.327431,2.22309,2.111936,0,0,0,10.62527,0,0,0,14.00003,100,0.2158735,3.698129,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.889453,1.889453,0,0,0,1.889453,119.2628,0.2645161,0,0,2.253414,1.988898,1.889453,0,0,0,10.62527,0,0,0,14.00003,100,0.2158735,2.078399,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.176497,1.176497,0,0,0,1.176497,58.58053,0,0,0,0.6891983,1.238418,1.176497,0,0,0,10.62527,0,0.5492198,-0.5492198,13.4211,95.86481,0.2158735,1.294147,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.300209,2.300209,0,0,0,2.300209,0,0,0,0,0,2.421273,2.300209,0,0,0.6102442,10.07605,0,2.421273,-2.421273,10.86885,77.63451,0.2158735,2.53023,0,0,10.07605
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,8.54213,8.33,5,0,1.53,8.33,0,0,0.2121292,1.066342,0,3.505263,3.33,0,0,3.300547,7.654782,0,3.505263,-3.505263,7.173982,51.24263,0.2158735,9.396342,0,5,7.654782
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,6.578713,6.578713,5,0,1.53,6.578713,0,0,0,0,0,1.661803,1.578713,0,0,7.195284,4.149518,0,1.661803,-1.661803,5.422288,38.73055,0.2158735,7.236584,0,5,4.149518
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.63646,1.63646,5,0,1.53,1.63646,0,0,0,0,0,0,0,3.36354,3.195363,9.041732,2.487716,3.195363,0,3.195363,8.453676,60.38328,0.2159531,1.800106,0,5,2.487716
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.6423318,0.6423318,4.147595,0,1.297293,0.6423318,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,5.846368,5.363543,3.33,0,3.33,11.61279,82.94834,0.2159916,0.706565,0,5,5.363543
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.9703981,0.9703981,0,0,0,0.9703981,0,0,1.110223E-16,0,0,1.021472,0.9703981,0,0,2.516369,8.360542,0,1.021472,-1.021472,10.53607,75.25746,0.2159916,1.067438,0,0,8.360542
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.408251,1.408251,0,0,0,1.408251,0,0,2.220446E-16,0,0,1.482369,1.408251,0,0,3.651337,7.339071,0,1.482369,-1.482369,8.973511,64.09638,0.2159916,1.549076,0,0,7.339071
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.2900895,0.2900895,0,0,0,0.2900895,0,0,0,0,0,0.3053574,0.2900895,0,0,5.298414,5.856701,0,0.3053574,-0.3053574,8.651636,61.79728,0.2159916,0.3190984,0,0,5.856701
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.6377,5.551344,0,0,0,8.651636,61.79728,0.2159916,0,0,0,5.551344
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.497293,1.497293,0,0,0,1.497293,0,0,2.220446E-16,0,0,1.576098,1.497293,0,0,5.6377,5.551344,0,1.576098,-1.576098,6.990283,49.93049,0.2159916,1.647022,0,0,5.551344
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.004418,1.004418,0,0,0,1.004418,0,0,2.220446E-16,0,0,1.057282,1.004418,0,0,7.38892,3.975246,0,1.057282,-1.057282,5.87581,41.96998,0.2159916,1.10486,0,0,3.975246
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.7153013,0.7153013,0,0,0,0.7153013,0,0,1.110223E-16,0,0,0.7529488,0.7153013,0,0,8.563678,2.917964,0,0.7529488,-0.7529488,5.082132,36.30087,0.2159916,0.7868315,0,0,2.917964
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.438823,1.438823,0,0,0,1.438823,0,0,2.220446E-16,0,0,1.514551,1.438823,0,0,9.400288,2.165015,0,1.514551,-1.514551,3.485655,24.89748,0.2159916,1.582706,0,0,2.165015
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.27424,4.27424,5,0,1.53,4.27424,4.464134,0,0,0,0.1908078,0,0,0.7257605,0.6894725,11.08312,0.6504639,0.8802803,0,0.8802803,4.320762,30.86252,0.2160121,4.701663,0.1526462,5,0.8412717
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.336759,2.336759,5,0,1.53,2.336759,36.8008,0,0,0,0.859946,0,0,2.663241,2.530079,10.20284,1.442716,3.390025,0,3.390025,7.536822,53.83434,0.2160899,2.570435,0.6879568,5,2.302662
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,3.505263,0,1.121937,0,0,0,0,0,1.548283,0,0,3.505263,3.33,6.812817,4.493739,4.878283,0,4.878283,12.16477,86.89102,0.216001,0,1.238626,5,6.042021
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.405659,4.405659,4.490611,0,1.390937,4.405659,41.88049,0,0,0,1.845112,0,0,0.08495188,0.08070428,1.934535,8.884193,1.925816,0,1.925816,13.99176,99.94092,0.2160349,4.846225,1.476089,5,10.7293
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.027893,3.027893,1.25,0,0.50625,3.027893,91.27579,0.883548,0,0,2.763733,1.871467,1.777893,0,0,0.008718745,10.61743,0.008718745,0,0.008718745,14.00003,100,0.2160345,3.330683,2.210987,5,13.38116
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160345,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.040585,2.040585,0,0,0,2.040585,120.1411,0.303597,0,0,2.451581,2.147985,2.040585,0,0,0,10.62527,0,0,0,14.00003,100,0.2160345,2.244644,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.564561,3.564561,1.25,0,0.50625,3.564561,80.02693,0.4162289,0,0,2.852609,2.43638,2.314561,0,0,0,10.62527,0,0,0,14.00003,100,0.2160345,3.921017,2.282087,5,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.210215,3.210215,1.346895,0,0.5327023,3.210215,61.09839,0,0,0,1.96139,1.96139,1.86332,0,0,0,10.62527,0,0,0,14.00003,100,0.2160345,3.531237,1.569112,5,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,3.845582,3.845582,2.515223,0,0.8516557,3.845582,36.41525,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2160345,4.23014,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.396114,6.396114,5,0,1.53,6.396114,8.192562,0,0,0,0.5240057,1.469594,1.396114,0,0,0,10.62527,0,0.9455884,-0.9455884,13.00329,92.88046,0.2160345,7.035726,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,8.233108,8.233108,5,0,1.53,8.233108,0,0,0,0.7264187,0,3.403271,3.233108,0,0,1.050654,9.679686,0,3.403271,-3.403271,9.415927,67.25648,0.2160345,9.056418,0,5,9.679686
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,11.25964,8.33,5,0,1.53,8.33,0,0,2.929636,4.0556,0,3.505263,3.33,0,0,4.832067,6.276414,0,3.505263,-3.505263,5.721056,40.8646,0.2160345,12.3856,0,5,6.276414
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.891422,2.891422,5,0,1.53,2.891422,0,0,0,0,0,0,0,2.108578,2.003149,8.726804,2.771151,2.003149,0,2.003149,7.621409,54.43853,0.2160841,3.180564,0,5,2.771151
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.618671,3.618671,5,0,1.53,3.618671,0,0,0,0,0,0,0,1.381329,1.312262,6.723654,4.573986,1.312262,0,1.312262,8.866331,63.33081,0.2161166,3.980538,0,5,4.573986
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.112165,1.112165,4.617428,0,1.425558,1.112165,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.411392,5.755022,3.33,0,3.33,12.02545,85.89587,0.216189,1.223381,0,5,5.755022
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4025085,0.4025085,0,0,0,0.4025085,0,0,0,0,0,0.4236932,0.4025085,0,0,2.081392,8.752022,0,0.4236932,-0.4236932,11.57883,82.7058,0.216189,0.4427594,0,0,8.752022
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3194108,0.3194108,0,0,0,0.3194108,0,0,5.551115E-17,0,0,0.3362219,0.3194108,0,0,2.552162,8.328328,0,0.3362219,-0.3362219,11.22443,80.17431,0.216189,0.3513519,0,0,8.328328
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.925742,7.992106,0,0,0,11.22443,80.17431,0.216189,0,0,0,7.992106
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.3847693,0.3847693,0,0,0,0.3847693,0,0,5.551115E-17,0,0,0.4050203,0.3847693,0,0,2.925742,7.992106,0,0.4050203,-0.4050203,10.7975,77.12482,0.216189,0.4232462,0,0,7.992106
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.375765,7.587086,0,0,0,10.7975,77.12482,0.216189,0,0,0,7.587086
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3535153,0.3535153,0,0,0,0.3535153,0,0,5.551115E-17,0,0,0.3721214,0.3535153,0,0,3.375765,7.587086,0,0.3721214,-0.3721214,10.40525,74.32304,0.216189,0.3888668,0,0,7.587086
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.789233,7.214965,0,0,0,10.40525,74.32304,0.216189,0,0,0,7.214965
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.9706753,0.9706753,0,0,0,0.9706753,0,0,0,0,0,1.021764,0.9706753,0,0,3.789233,7.214965,0,1.021764,-1.021764,9.328213,66.62996,0.216189,1.067743,0,0,7.214965
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.070356,3.070356,5,0,1.53,3.070356,23.129,0,0,0,0.7101426,0,0,1.929644,1.833161,4.924526,6.193201,2.543304,0,2.543304,11.741,83.86414,0.2162465,3.377392,0.5681141,5,6.903344
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.560823,2.560823,0,0,0,2.560823,84.12067,0,0,0,2.154181,2.695603,2.560823,0,0,2.381222,8.482175,0,0.5414217,-0.5414217,11.17029,79.78766,0.2162465,2.816905,1.723345,0,10.63636
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.374035,1.374035,0,0,0,1.374035,251.9753,0,0,0,3.462229,1.446353,1.374035,0,0,2.982801,7.940753,2.015876,0,2.015876,13.08272,93.44783,0.2161421,1.511439,2.769783,0,11.40298
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.74796,1.74796,0,0,0,1.74796,222.2206,1.077444,0,0,3.884327,1.839958,1.74796,0,0,0.966925,9.755042,0.966925,0,0.966925,14.00003,100,0.2160921,1.922756,3.107462,0,13.63937
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160921,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,3.883795,3.883795,1.25,0,0.50625,3.883795,85.60999,0.5525005,0,0,3.324916,2.772416,2.633795,0,0,0,10.62527,0,0,0,14.00003,100,0.2160921,4.272175,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160921,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.743679,2.743679,0,0,0,2.743679,140.0295,0.9538776,0,0,3.84196,2.888083,2.743679,0,0,0,10.62527,0,0,0,14.00003,100,0.2160921,3.018047,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01533706,0.01533706,0,0,0,0.01533706,19128.04,2.917534,0,0,2.933679,0.01614428,0.01533706,0,0,0,10.62527,0,0,0,14.00003,100,0.2160921,0.01687077,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.650303,1.650303,0,0,0,1.650303,80.07043,0,2.220446E-16,0,1.321405,1.737162,1.650303,0,0,0,10.62527,0,0.4157566,-0.4157566,13.56178,96.86968,0.2160921,1.815334,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.1461822,0,0,0.6081339,0,0,0,0,0.4619517,10.20952,0.4619517,0,0.4619517,14.00003,100,0.2160682,0,0.4865071,0,10.81765
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.636593,1.636593,0,0,0,1.636593,0,0,2.220446E-16,0,0,1.72273,1.636593,0,0,0,10.62527,0,1.72273,-1.72273,12.18411,87.02919,0.2160682,1.800253,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.914144,8.902544,0,0,0,12.18411,87.02919,0.2160682,0,0,0,8.902544
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.68203,2.68203,0,0,0,2.68203,0,0,4.440892E-16,0,0,2.823189,2.68203,0,0,1.914144,8.902544,0,2.823189,-2.823189,9.208209,65.77279,0.2160682,2.950233,0,0,8.902544
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.992081,3.992081,5,0,1.53,3.992081,0,0,0,0,0,0,0,1.007919,0.957523,5.051021,6.079355,0.957523,0,0.957523,10.11659,72.26125,0.2160918,4.391289,0,5,6.079355
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.5586342,0.5586342,4.063897,0,1.274444,0.5586342,0,0,0,0,0,0,0,3.505263,3.33,4.093498,6.941126,3.33,0,3.33,13.27571,94.82631,0.2161239,0.6144975,0,5,6.941126
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3313544,0.3313544,0,0,0,0.3313544,0,0,5.551115E-17,0,0,0.3487942,0.3313544,0,0,0.7634981,9.938126,0,0.3487942,-0.3487942,12.90805,92.20016,0.2161239,0.3644899,0,0,9.938126
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.360837,0.360837,0,0,0,0.360837,0,0,0,0,0,0.3798284,0.360837,0,0,1.151047,9.589332,0,0.3798284,-0.3798284,12.50767,89.34035,0.2161239,0.3969207,0,0,9.589332
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.2738807,0.2738807,0,0,0,0.2738807,0,0,0,0,0,0.2882955,0.2738807,0,0,1.573079,9.209503,0,0.2882955,-0.2882955,12.20378,87.16972,0.2161239,0.3012688,0,0,9.209503
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.389781,1.389781,0,0,0,1.389781,0,0,0,0,0,1.462927,1.389781,0,0,1.893407,8.921207,0,1.462927,-1.462927,10.66172,76.15501,0.2161239,1.528759,0,0,8.921207
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.135216,1.135216,0,0,0,1.135216,0,0,2.220446E-16,0,0,1.194965,1.135216,0,0,3.518882,7.458281,0,1.194965,-1.194965,9.402121,67.15787,0.2161239,1.248738,0,0,7.458281
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.846621,6.263316,0,0,0,9.402121,67.15787,0.2161239,0,0,0,6.263316
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.846621,6.263316,0,0,0,9.402121,67.15787,0.2161239,0,0,0,6.263316
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.274783,0.274783,0,0,0,0.274783,0,0,0,0,0,0.2892452,0.274783,0,0,4.846621,6.263316,0,0.2892452,-0.2892452,9.097229,64.98008,0.2161239,0.3022613,0,0,6.263316
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,8.410911,8.33,5,0,1.53,8.33,4.56841,0,0.08091058,0.9220017,0.3805486,3.505263,3.33,0,0,5.168004,5.974071,0,3.124715,-3.124715,5.803491,41.45342,0.2161239,9.252002,0.3044389,5,6.354619
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,8.639909,2.849356,4.47302,0,4.47302,10.04697,71.76392,0.2160564,0,0.914416,5,3.992376
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04518171,0.04518171,3.243842,0,1.050569,0.04518171,2496.944,4.440892E-16,0,0,1.128162,0,0,3.19866,3.038727,4.166889,6.875074,4.166889,0,4.166889,14.00003,100,0.2159858,0.04969988,0.9025294,5,8.003236
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,3.898272,3.898272,2.510943,0,0.8504876,3.898272,37.46135,2.220446E-16,0,0,1.460345,1.460345,1.387328,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,4.288099,1.168276,5,12.08562
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.717405,0.717405,0,0,0,0.717405,413.7245,2.212917,0,0,2.96808,0.7551631,0.717405,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,0.7891455,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.664652,1.664652,0,0,0,1.664652,166.0804,1.012396,0,0,2.764662,1.752265,1.664652,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,1.831117,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.152218,2.152218,0,0,0,2.152218,191.8514,1.863568,0,0,4.12906,2.265492,2.152218,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,2.367439,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.7822757,0.7822757,0,0,0,0.7822757,400.5656,2.31008,0,0,3.133528,0.8234481,0.7822757,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,0.8605033,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.675741,1.675741,0,0,0,1.675741,123.122,0.2992677,0,0,2.063206,1.763938,1.675741,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,1.843315,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159858,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.749604,1.749604,0,0,0,1.749604,0,0,2.220446E-16,0,0,1.841688,1.749604,0,0,0,10.62527,0,1.841688,-1.841688,12.05872,86.13353,0.2159858,1.924564,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,6.849589,6.849589,5,0,1.53,6.849589,0,0,0,0,0,1.946936,1.849589,0,0,2.04632,8.783586,0,1.946936,-1.946936,10.00647,71.47462,0.2159858,7.534548,0,5,8.783586
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.209583,6.836649,3.33,0,3.33,13.16558,94.03969,0.2159774,0,0,5,6.836649
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.862036,2.862036,0,0,0,2.862036,0,0,4.440892E-16,0,0,3.01267,2.862036,0,0,0.8795829,9.83365,0,3.01267,-3.01267,9.989949,71.35664,0.2159774,3.14824,0,0,9.83365
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6137012,0.6137012,0,0,0,0.6137012,0,0,1.110223E-16,0,0,0.6460013,0.6137012,0,0,4.226994,6.82098,0,0.6460013,-0.6460013,9.309005,66.49276,0.2159774,0.6750714,0,0,6.82098
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.944773,6.174979,0,0,0,9.309005,66.49276,0.2159774,0,0,0,6.174979
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.212943,1.212943,0,0,0,1.212943,0,0,2.220446E-16,0,0,1.276782,1.212943,0,0,4.944773,6.174979,0,1.276782,-1.276782,7.963158,56.87959,0.2159774,1.334238,0,0,6.174979
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.244994,1.244994,0,0,0,1.244994,0,0,0,0,0,1.31052,1.244994,0,0,6.36342,4.898196,0,1.31052,-1.31052,6.581748,47.01239,0.2159774,1.369494,0,0,4.898196
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.173193,1.173193,0,0,0,1.173193,0,0,0,0,0,1.23494,1.173193,0,0,7.819554,3.587676,0,1.23494,-1.23494,5.280007,37.71426,0.2159774,1.290512,0,0,3.587676
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.191709,2.352736,0,0,0,5.280007,37.71426,0.2159774,0,0,0,2.352736
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.191709,2.352736,0,0,0,5.280007,37.71426,0.2159774,0,0,0,2.352736
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.026415,2.026415,0,0,0,2.026415,0,0,0,0,0,2.133068,2.026415,0,0,9.191709,2.352736,0,2.133068,-2.133068,3.031556,21.65393,0.2159774,2.229056,0,0,2.352736
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3239173,0.3239173,3.82918,0,1.210366,0.3239173,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.56178,0.219668,3.33,0,3.33,6.190671,44.21899,0.2159925,0.356309,0,5,0.219668
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,8.231785,3.216668,4.593824,0,4.593824,10.54876,75.3481,0.2159192,0,1.011059,5,4.480492
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.325074,0.325074,1.939684,0,0.6945337,0.325074,647.2623,2.220446E-16,0,0,2.104081,0,0,1.61461,1.53388,3.637961,7.35111,3.637961,0,3.637961,14.00003,100,0.2157821,0.3575814,1.683265,5,9.455191
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.8004559,0.8004559,0,0,0,0.8004559,481.6891,3.013124,0,0,3.855709,0.8425852,0.8004559,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,0.8805016,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.462172,4.462172,1.25,0,0.50625,4.462172,93.9599,0.8114187,0,0,4.192652,3.381233,3.212172,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,4.908389,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.192147,1.192147,0,0,0,1.192147,211.3471,1.264677,0,0,2.519569,1.254892,1.192147,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,1.311362,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.260806,2.260806,0,0,0,2.260806,122.3041,0.3852616,0,0,2.765058,2.379796,2.260806,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,2.486887,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.008746,1.008746,0,0,0,1.008746,293.9567,1.903439,0,0,2.965277,1.061838,1.008746,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,1.109621,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,6.331538,6.331538,4.344062,0,1.350929,6.331538,33.0422,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,6.964691,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.5694926,0.5694926,0,0,0,0.5694926,161.1459,0.3182481,0,0,0.9177139,0.5994658,0.5694926,0,0,0,10.62527,0,0,0,14.00003,100,0.2157821,0.6264418,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.233286,2.233286,0,0,0,2.233286,32.41031,0,0,0,0.7238148,2.350827,2.233286,0,0,0,10.62527,0,1.627012,-1.627012,12.28501,87.74987,0.2157821,2.456614,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,5.529016,5.529016,5,0,1.53,5.529016,0,0,0,0,0,0.5568591,0.5290161,0,0,1.807792,8.998261,0,0.5568591,-0.5568591,11.69803,83.55716,0.2157821,6.081918,0,5,8.998261
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.505049,3.505049,5,0,1.53,3.505049,0,0,0,0,0,0,0,1.494951,1.420203,2.426524,8.441402,1.420203,0,1.420203,13.04535,93.18087,0.215817,3.855554,0,5,8.441402
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.180217,1.180217,0,0,0,1.180217,0,0,2.220446E-16,0,0,1.242333,1.180217,0,0,1.006321,9.719585,0,1.242333,-1.242333,11.73581,83.82707,0.215817,1.298238,0,0,9.719585
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.318188,3.318188,5,0,1.53,3.318188,0,0,0,0,0,0,0,1.681812,1.597721,2.386691,8.477252,1.597721,0,1.597721,13.25154,94.6537,0.2158563,3.650007,0,5,8.477252
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.8377296,0.8377296,0,0,0,0.8377296,0,0,0,0,0,0.8818206,0.8377296,0,0,0.7889702,9.915201,0,0.8818206,-0.8818206,12.32202,88.01428,0.2158563,0.9215025,0,0,9.915201
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.8401284,0.8401284,0,0,0,0.8401284,0,0,1.110223E-16,0,0,0.8843457,0.8401284,0,0,1.768771,9.033381,0,0.8843457,-0.8843457,11.38984,81.35586,0.2158563,0.9241412,0,0,9.033381
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751377,8.149035,0,0,0,11.38984,81.35586,0.2158563,0,0,0,8.149035
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.467695,1.467695,0,0,0,1.467695,0,0,2.220446E-16,0,0,1.544942,1.467695,0,0,2.751377,8.149035,0,1.544942,-1.544942,9.761331,69.72366,0.2158563,1.614464,0,0,8.149035
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1480401,0.1480401,0,0,0,0.1480401,0,0,0,0,0,0.1558317,0.1480401,0,0,4.467979,6.604093,0,0.1558317,-0.1558317,9.59707,68.55036,0.2158563,0.1628441,0,0,6.604093
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.09483417,0.09483417,0,0,0,0.09483417,0,0,1.387779E-17,0,0,0.09982545,0.09483417,0,0,4.641125,6.448261,0,0.09982545,-0.09982545,9.491844,67.79875,0.2158563,0.1043176,0,0,6.448261
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.392991,1.392991,0,0,0,1.392991,0,0,2.220446E-16,0,0,1.466306,1.392991,0,0,4.752043,6.348436,0,1.466306,-1.466306,7.946222,56.75862,0.2158563,1.53229,0,0,6.348436
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1416582,0.1416582,0,0,0,0.1416582,0,0,2.775558E-17,0,0,0.1491139,0.1416582,0,0,6.381271,4.88213,0,0.1491139,-0.1491139,7.789042,55.63591,0.2158563,0.155824,0,0,4.88213
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.546954,4.733016,0,0,0,7.789042,55.63591,0.2158563,0,0,0,4.733016
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.328529,3.328529,5,0,1.53,3.328529,18.89738,0,0,0,0.6290045,0,0,1.671471,1.587898,6.546954,4.733016,2.216902,0,2.216902,9.89218,70.65829,0.2159061,3.661381,0.5032036,5,5.36202
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.026199,3.026199,5,0,1.53,3.026199,21.20078,0,0,0,0.6415777,0,0,1.973801,1.875111,4.330051,6.728228,2.516688,0,2.516688,12.27972,87.71212,0.2159632,3.328819,0.5132622,5,7.369806
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,0,0,0,0,0,0,0,0.7824363,0,0,0,0,1.813363,8.993248,0.7824363,0,0.7824363,13.02201,93.01414,0.2159231,0,0.625949,0,9.775684
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.707834,2.707834,0,0,0,2.707834,37.18816,0,4.440892E-16,0,1.006994,2.850351,2.707834,0,0,1.030926,9.69744,0,1.843357,-1.843357,11.07894,79.1351,0.2159231,2.978617,0.8055948,0,10.70443
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,3.802284,3.802284,4.290022,0,1.336176,3.802284,67.47767,0,0,0,2.565693,0,0,0.4877384,0.4633515,3.079101,7.854083,3.029044,0,3.029044,13.95254,99.6608,0.2159784,4.182512,2.052554,5,10.41978
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.6925805,0.6925805,0,0,0,0.6925805,391.6665,1.933517,0,0,2.712606,0.729032,0.6925805,0,0,0.05005736,10.58022,0.05005736,0,0.05005736,14.00003,100,0.2159758,0.7618385,2.170085,0,13.29283
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,5.988576,5.988576,4.009143,0,1.259496,5.988576,34.79314,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2159758,6.587434,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,3.70593,3.70593,1.25,0,0.50625,3.70593,104.125,1.273612,0,0,3.858801,2.58519,2.45593,0,0,0,10.62527,0,0,0,14.00003,100,0.2159758,4.076523,3.087041,5,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.665525,2.665525,0,0,0,2.665525,59.16468,0,0,0,1.57705,2.805816,2.665525,0,0,0,10.62527,0,1.228767,-1.228767,12.70479,90.74835,0.2159758,2.932078,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.833402,1.833402,0,0,0,1.833402,75.87757,0,2.220446E-16,0,1.391141,1.929896,1.833402,0,0,1.365296,9.396507,0,0.5387558,-0.5387558,12.1369,86.69194,0.2159758,2.016742,1.112913,0,10.78765
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.075796,2.075796,0,0,0,2.075796,25.92511,0,4.440892E-16,0,0.5381524,2.185049,2.075796,0,0,1.963914,8.857752,0,1.646896,-1.646896,10.40091,74.2921,0.2159758,2.283376,0.4305219,0,9.395905
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.093762,7.093762,5,0,1.53,7.093762,0,0,0,0,0,2.20396,2.093762,0,0,3.793799,7.210855,0,2.20396,-2.20396,8.077737,57.69801,0.2159758,7.803138,0,5,7.210855
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.844098,1.844098,5,0,1.53,1.844098,0,4.440892E-16,0,0,0,0,0,3.155902,2.998107,6.242643,5.006896,2.998107,0,2.998107,10.92199,78.01407,0.2160493,2.028507,0,5,5.006896
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,6.772096,6.772096,5,0,1.53,6.772096,0,0,0,0,0,1.865364,1.772096,0,0,3.244536,7.705192,0,1.865364,-1.865364,8.955725,63.96933,0.2160493,7.449305,0,5,7.705192
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3052352,0.3052352,3.810498,0,1.205266,0.3052352,0,0,0,0,0,0,0,3.505263,3.33,5.317163,5.839828,3.33,0,3.33,12.11484,86.5344,0.2160628,0.3357588,0,5,5.839828
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.3691826,0.3691826,0,0,0,0.3691826,0,0,0,0,0,0.3886132,0.3691826,0,0,1.987162,8.836828,0,0.3886132,-0.3886132,11.70521,83.60844,0.2160628,0.4061008,0,0,8.836828
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.418955,8.448215,0,0,0,11.70521,83.60844,0.2160628,0,0,0,8.448215
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.07328301,0.07328301,0,0,0,0.07328301,0,0,0,0,0,0.07714001,0.07328301,0,0,2.418955,8.448215,0,0.07714001,-0.07714001,11.62389,83.02764,0.2160628,0.08061131,0,0,8.448215
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.9819731,0.9819731,0,0,0,0.9819731,0,0,1.110223E-16,0,0,1.033656,0.9819731,0,0,2.504666,8.371075,0,1.033656,-1.033656,10.53432,75.24503,0.2160628,1.08017,0,0,8.371075
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.3732632,0.3732632,0,0,0,0.3732632,0,0,5.551115E-17,0,0,0.3929087,0.3732632,0,0,3.653172,7.337419,0,0.3929087,-0.3929087,10.12016,72.28673,0.2160628,0.4105895,0,0,7.337419
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.5963611,0.5963611,0,0,0,0.5963611,0,0,0,0,0,0.6277485,0.5963611,0,0,4.089737,6.94451,0,0.6277485,-0.6277485,9.458457,67.56027,0.2160628,0.6559972,0,0,6.94451
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.8531219,0.8531219,0,0,0,0.8531219,0,0,1.110223E-16,0,0,0.8980231,0.8531219,0,0,4.787236,6.316762,0,0.8980231,-0.8980231,8.511858,60.79886,0.2160628,0.9384341,0,0,6.316762
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6092705,0.6092705,0,0,0,0.6092705,0,0,0,0,0,0.6413373,0.6092705,0,0,5.785039,5.418739,0,0.6413373,-0.6413373,7.835829,55.97009,0.2160628,0.6701975,0,0,5.418739
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.497636,4.777401,0,0,0,7.835829,55.97009,0.2160628,0,0,0,4.777401
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.736472,2.736472,0,0,0,2.736472,39.04922,0,0,0,1.068571,2.880497,2.736472,0,0,6.497636,4.777401,0,1.811926,-1.811926,5.925891,42.32771,0.2160628,3.01012,0.8548568,0,5.845973
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,8.96342,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,0.6334195,1.647694,2.078242,3.505263,3.33,0,0,8.510888,2.965475,0,1.427022,-1.427022,4.421678,31.58335,0.2160628,9.859761,1.662593,5,5.043717
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,3.704397,3.704397,5,0,1.53,3.704397,97.69587,0,0,0,3.619042,0,0,1.295603,1.230823,10.09647,1.538454,4.849865,0,4.849865,9.022664,64.44747,0.216084,4.074836,2.895234,5,5.157496
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5363643,0.5363643,1.658626,0,0.6178049,0.5363643,779.4056,4.440892E-16,0,0,4.180453,0,0,1.122262,1.066149,5.246602,5.903333,5.246602,0,5.246602,14.00003,100,0.2158454,0.5900007,3.344362,5,10.08379
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.463702,1.463702,0,0,0,1.463702,300.0448,2.851022,0,0,4.391761,1.540739,1.463702,0,0,0,10.62527,0,0,0,14.00003,100,0.2158454,1.610072,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.668167,1.668167,0,0,0,1.668167,248.7269,2.393214,0,0,4.14918,1.755966,1.668167,0,0,0,10.62527,0,0,0,14.00003,100,0.2158454,1.834984,3.319344,0,14.77445
