Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.77858,1.77858,0,0,0,1.77858,249.7774,2.570302,0,0,4.442492,1.87219,1.77858,0,0,0,10.62527,0,0,0,14.00003,100,0.2158454,1.956438,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158454,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.908039,1.908039,0,0,0,1.908039,156.7744,0.9828555,0,0,2.991318,2.008462,1.908039,0,0,0,10.62527,0,0,0,14.00003,100,0.2158454,2.098843,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158454,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.8908281,0.8908281,0,0,0,0.8908281,64.71088,0,0,0,0.5764627,0.9377137,0.8908281,0,0,0,10.62527,0,0.3612511,-0.3612511,13.61924,97.28006,0.2158454,0.9799109,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.706456,2.706456,0,0,0,2.706456,0,0,0,0,0,2.848901,2.706456,0,0,0.4013901,10.26402,0,2.848901,-2.848901,10.61623,75.83006,0.2158454,2.977102,0,0,10.26402
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566836,7.415122,0,0,0,10.61623,75.83006,0.2158454,0,0,0,7.415122
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566836,7.415122,0,0,0,10.61623,75.83006,0.2158454,0,0,0,7.415122
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.254671,6.254671,5,0,1.53,6.254671,0,0,0,0,0,1.320706,1.254671,0,0,3.566836,7.415122,0,1.320706,-1.320706,9.224084,65.88618,0.2158454,6.880138,0,5,7.415122
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.5757322,0.5757322,4.080996,0,1.279112,0.5757322,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.034287,6.094416,3.33,0,3.33,12.3832,88.45125,0.2158785,0.6333054,0,5,6.094416
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704287,9.091415,0,0,0,12.3832,88.45125,0.2158785,0,0,0,9.091415
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.209802,1.209802,0,0,0,1.209802,0,0,2.220446E-16,0,0,1.273475,1.209802,0,0,1.704287,9.091415,0,1.273475,-1.273475,11.04084,78.86298,0.2158785,1.330782,0,0,9.091415
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.509429,1.509429,0,0,0,1.509429,0,0,2.220446E-16,0,0,1.588872,1.509429,0,0,3.11926,7.81794,0,1.588872,-1.588872,9.36602,66.90001,0.2158785,1.660372,0,0,7.81794
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.17322,0.17322,0,0,0,0.17322,0,0,0,0,0,0.1823369,0.17322,0,0,4.884674,6.229068,0,0.1823369,-0.1823369,9.17382,65.52715,0.2158785,0.190542,0,0,6.229068
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1307445,0.1307445,0,0,0,0.1307445,0,0,2.775558E-17,0,0,0.1376258,0.1307445,0,0,5.08727,6.046731,0,0.1376258,-0.1376258,9.028749,64.49094,0.2158785,0.1438189,0,0,6.046731
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.2948334,0.2948334,0,0,0,0.2948334,0,0,5.551115E-17,0,0,0.3103509,0.2948334,0,0,5.240188,5.909105,0,0.3103509,-0.3103509,8.701611,62.15424,0.2158785,0.3243167,0,0,5.909105
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.4933325,0.4933325,0,0,0,0.4933325,0,0,0,0,0,0.5192974,0.4933325,0,0,5.585022,5.598754,0,0.5192974,-0.5192974,8.154223,58.24434,0.2158785,0.5426658,0,0,5.598754
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2690635,0.2690635,0,0,0,0.2690635,0,0,5.551115E-17,0,0,0.2832247,0.2690635,0,0,6.162019,5.079457,0,0.2832247,-0.2832247,7.855679,56.11188,0.2158785,0.2959698,0,0,5.079457
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.549303,4.549303,5,0,1.53,4.549303,14.34409,0,0,0,0.6525563,0,0,0.4506973,0.4281624,6.476713,4.796232,1.080719,0,1.080719,8.880939,63.43515,0.2159001,5.004233,0.522045,5,5.448789
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.385916,3.385916,5,0,1.53,3.385916,27.44836,0,0,0,0.9293784,0,0,1.614084,1.53338,5.395994,5.768879,2.462758,0,2.462758,11.21732,80.12353,0.2159533,3.724508,0.7435027,5,6.698257
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.561443,2.561443,0,0,0,2.561443,62.75401,0,0,0,1.607408,2.696255,2.561443,0,0,2.933236,7.985362,0,1.088848,-1.088848,10.06957,71.92535,0.2159533,2.817587,1.285926,0,9.59277
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.36547,4.36547,5,0,1.53,4.36547,77.0566,0,0,0,3.363883,0,0,0.6345294,0.6028029,4.143067,6.896514,3.966686,0,3.966686,13.8327,98.80479,0.2160195,4.802018,2.691107,5,10.2604
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.159292,1.159292,0,0,0,1.159292,332.8062,2.46151,0,0,3.858198,1.220308,1.159292,0,0,0.1763803,10.46653,0.1763803,0,0.1763803,14.00003,100,0.2160105,1.275222,3.086558,0,14.32473
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2611573,0.2611573,0,0,0,0.2611573,1393.672,3.364772,0,0,3.639675,0.2749024,0.2611573,0,0,0,10.62527,0,0,0,14.00003,100,0.2160105,0.287273,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.162163,3.162163,1.25,0,0.50625,3.162163,135.9893,2.2874,0,0,4.300204,2.012804,1.912163,0,0,0,10.62527,0,0,0,14.00003,100,0.2160105,3.47838,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.2834712,0.2834712,0,0,0,0.2834712,1284.108,3.341686,0,0,3.640077,0.2983907,0.2834712,0,0,0,10.62527,0,0,0,14.00003,100,0.2160105,0.3118183,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.148513,1.148513,0,0,0,1.148513,174.8613,0.7993439,0,0,2.008305,1.208961,1.148513,0,0,0,10.62527,0,0,0,14.00003,100,0.2160105,1.263364,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160105,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.512032,2.512032,0,0,0,2.512032,25.27894,0,0,0,0.6350152,2.644244,2.512032,0,0,0,10.62527,0,2.009229,-2.009229,11.88211,84.87208,0.2160105,2.763235,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.232477,8.616045,0,0,0,11.88211,84.87208,0.2160105,0,0,0,8.616045
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,7.438531,7.438531,5,0,1.53,7.438531,0,0,0,0,0,2.566875,2.438531,0,0,2.232477,8.616045,0,2.566875,-2.566875,9.176391,65.54552,0.2160105,8.182384,0,5,8.616045
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.256121,6.256121,5,0,1.53,6.256121,0,0,0,0,0,1.322232,1.25612,0,0,5.08456,6.04917,0,1.322232,-1.322232,7.782636,55.59014,0.2160105,6.881732,0,5,6.04917
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.314242,5.314242,5,0,1.53,5.314242,0,0,0,0,0,0.3307816,0.3142426,0,0,6.553707,4.726938,0,0.3307816,-0.3307816,7.433961,53.09962,0.2160105,5.845667,0,5,4.726938
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.7154852,0.7154852,4.220748,0,1.317264,0.7154852,0,0,0,0,0,0,0,3.505263,3.33,6.921242,4.396156,3.33,0,3.33,10.59308,75.66468,0.2160533,0.7870337,0,5,4.396156
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2708865,0.2708865,3.77615,0,1.195889,0.2708865,0,0,0,0,0,0,0,3.505263,3.33,3.591242,7.393156,3.33,0,3.33,13.75219,98.22974,0.2160643,0.2979751,0,5,7.393156
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.114975,1.114975,0,0,0,1.114975,0,0,0,0,0,1.173658,1.114975,0,0,0.2612423,10.39016,0,1.173658,-1.173658,12.51505,89.39302,0.2160643,1.226472,0,0,10.39016
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.565306,9.216498,0,0,0,12.51505,89.39302,0.2160643,0,0,0,9.216498
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7010252,0.7010252,0,0,0,0.7010252,0,0,0,0,0,0.7379212,0.7010252,0,0,1.565306,9.216498,0,0.7379212,-0.7379212,11.73721,83.83705,0.2160643,0.7711277,0,0,9.216498
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.569466,1.569466,0,0,0,1.569466,0,0,2.220446E-16,0,0,1.652069,1.569466,0,0,2.385219,8.478578,0,1.652069,-1.652069,9.995777,71.39826,0.2160643,1.726413,0,0,8.478578
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.220851,6.826508,0,0,0,9.995777,71.39826,0.2160643,0,0,0,6.826508
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3611613,0.3611613,0,0,0,0.3611613,0,0,5.551115E-17,0,0,0.3801698,0.3611613,0,0,4.220851,6.826508,0,0.3801698,-0.3801698,9.595042,68.53588,0.2160643,0.3972774,0,0,6.826508
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.005657,1.005657,0,0,0,1.005657,0,0,0,0,0,1.058586,1.005657,0,0,4.643262,6.446338,0,1.058586,-1.058586,8.479195,60.56556,0.2160643,1.106223,0,0,6.446338
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,5.819469,5.387752,0.1957701,0,0.1957701,8.664918,61.89215,0.2160544,0,0.1566161,0,5.583522
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.188766,2.188766,0,0,0,2.188766,47.67659,0,4.440892E-16,0,1.043529,2.303964,2.188766,0,0,5.623699,5.563945,0,1.260435,-1.260435,7.336303,52.40206,0.2160544,2.407642,0.8348231,0,6.607474
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.006258,4.006258,5,0,1.53,4.006258,43.67276,0,0,0,1.749644,0,0,0.9937415,0.9440544,7.024183,4.30351,2.693698,0,2.693698,9.891769,70.65536,0.216107,4.406884,1.399715,5,6.053154
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,2.910867,0,0.9596668,0,0,-4.440892E-16,0,0,1.565161,0,0,2.910867,2.765324,4.330485,6.727838,4.330485,0,4.330485,14.00003,100,0.2160055,0,1.252128,5,8.292998
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.5949889,0.5949889,0,0,0,0.5949889,364.2099,1.540705,0,0,2.167009,0.6263041,0.5949889,0,0,0,10.62527,0,0,0,14.00003,100,0.2160055,0.6544878,1.733607,0,12.79228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160055,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160055,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.143143,5.143143,4.196435,0,1.310627,5.143143,19.37597,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.2160055,5.657457,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.94011,1.94011,0,0,0,1.94011,91.97272,0,0,0,1.784372,2.042222,1.94011,0,0,0,10.62527,0,0.2578493,-0.2578493,13.72823,98.05859,0.2160055,2.134121,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.02357,2.02357,0,0,0,2.02357,58.82206,0,0,0,1.190305,2.130074,2.02357,0,0,0.2864992,10.36742,0,0.939768,-0.939768,12.73763,90.98288,0.2160055,2.225927,0.9522444,0,11.55773
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.55478,3.55478,4.501114,0,1.393804,3.55478,9.411099,0,0,0,0.3345439,0,0,0.946335,0.8990182,1.330686,9.427657,1.233562,0,1.233562,13.90789,99.34186,0.216033,3.910258,0.2676351,5,9.7622
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.260879,1.260879,0,0,0,1.260879,0,0,2.220446E-16,0,0,1.327242,1.260879,0,0,0.09712385,10.53786,0,1.327242,-1.327242,12.50885,89.34877,0.216033,1.386967,0,0,10.53786
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.112826,1.112826,0,0,0,1.112826,0,0,2.220446E-16,0,0,1.171396,1.112826,0,0,1.571837,9.210621,0,1.171396,-1.171396,11.27409,80.52908,0.216033,1.224109,0,0,9.210621
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.161362,2.161362,0,0,0,2.161362,0,0,4.440892E-16,0,0,2.275118,2.161362,0,0,2.873388,8.039225,0,2.275118,-2.275118,8.875908,63.39922,0.216033,2.377498,0,0,8.039225
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.32539,6.32539,5,0,1.53,6.32539,0,0,0,0,0,1.395147,1.32539,0,0,5.401297,5.764107,0,1.395147,-1.395147,7.405294,52.89485,0.216033,6.957929,0,5,5.764107
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.8782557,0.8782557,4.383519,0,1.361701,0.8782557,0,0,0,0,0,0,0,3.505263,3.33,6.95146,4.36896,3.33,0,3.33,10.56441,75.45992,0.2160872,0.9660813,0,5,4.36896
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.179359,0.179359,3.684622,0,1.170902,0.179359,0,0,0,0,0,0,0,3.505263,3.33,3.62146,7.36596,3.33,0,3.33,13.72353,98.02498,0.2160916,0.1972949,0,5,7.36596
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.29146,10.36296,0,0,0,13.72353,98.02498,0.2160916,0,0,0,10.36296
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.29146,10.36296,0,0,0,13.72353,98.02498,0.2160916,0,0,0,10.36296
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001384015,0.001384015,0,0,0,0.001384015,0,0,2.168404E-19,0,0,0.001456858,0.001384015,0,0,0.29146,10.36296,0,0.001456858,-0.001456858,13.72199,98.01402,0.2160916,0.001522416,0,0,10.36296
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2930788,10.3615,0,0,0,13.72199,98.01402,0.2160916,0,0,0,10.3615
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.28416,1.28416,0,0,0,1.28416,0,0,2.220446E-16,0,0,1.351747,1.28416,0,0,0.2930788,10.3615,0,1.351747,-1.351747,12.29712,87.83641,0.2160916,1.412576,0,0,10.3615
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4358214,0.4358214,0,0,0,0.4358214,0,0,5.551115E-17,0,0,0.4587593,0.4358214,0,0,1.79502,9.009756,0,0.4587593,-0.4587593,11.81355,84.38231,0.2160916,0.4794035,0,0,9.009756
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4122913,0.4122913,0,0,0,0.4122913,0,0,0,0,0,0.4339909,0.4122913,0,0,2.304753,8.550997,0,0.4339909,-0.4339909,11.35608,81.1147,0.2160916,0.4535204,0,0,8.550997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.574428,2.574428,0,0,0,2.574428,4.343954,0,4.440892E-16,0,0.111832,2.709924,2.574428,0,0,2.786965,8.117005,0,2.598092,-2.598092,8.617451,61.5531,0.2160916,2.831871,0.08946557,0,8.228838
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.225368,4.225368,5,0,1.53,4.225368,15.70754,0,0,0,0.6637014,0,0,0.7746324,0.7359008,5.673734,5.518913,1.399602,0,1.399602,9.94523,71.03722,0.2161206,4.647904,0.5309611,5,6.182615
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.150896,3.150896,5,0,1.53,3.150896,13.04259,0,0,0,0.4109584,0,0,1.849104,1.756648,4.274132,6.778555,2.167607,0,2.167607,12.0016,85.72556,0.21617,3.465986,0.3287667,5,7.189514
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.427198,2.427198,0,0,0,2.427198,82.20784,0,0,0,1.995347,2.554946,2.427198,0,0,2.106525,8.729402,0,0.5595983,-0.5595983,11.41173,81.51222,0.21617,2.669918,1.596278,0,10.72475
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0.2775106,0,0,3.005812,0,0,0,0,2.728301,8.169803,2.728301,0,2.728301,14.00003,100,0.216032,0,2.404649,0,11.17562
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.072375,3.072375,1.523196,0,0.5808325,3.072375,53.07668,0,0,0,1.630714,1.630714,1.549179,0,0,0,10.62527,0,0,0,14.00003,100,0.216032,3.379612,1.304572,5,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.295304,3.295304,2.029921,0,0.7191685,3.295304,40.42062,0,0,0,1.331982,1.331982,1.265383,0,0,0,10.62527,0,0,0,14.00003,100,0.216032,3.624835,1.065586,5,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.191334,2.191334,0,0,0,2.191334,28.95837,0,4.440892E-16,0,0.6345745,2.306667,2.191334,0,0,0,10.62527,0,1.672092,-1.672092,12.23749,87.41045,0.216032,2.410467,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,3.78762,3.78762,4.55032,0,1.407237,3.78762,27.8549,0,0,0,1.055038,0,0,0.7627006,0.7245655,1.85788,8.953182,1.779603,0,1.779603,13.92577,99.46957,0.2160673,4.166381,0.8440301,5,10.00822
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,1.387753,0,0,1.46603,0,0,0,0,0.07827716,10.55482,0.07827716,0,0.07827716,14.00003,100,0.2160633,0,1.172824,0,12.02085
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.154875,1.154875,0,0,0,1.154875,66.92346,0,0,0,0.7728823,1.215658,1.154875,0,0,0,10.62527,0,0.4427755,-0.4427755,13.5333,96.66624,0.2160633,1.270362,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.232314,3.232314,3.75018,0,1.188799,3.232314,0,1.110223E-16,0,0,0,0,0,0.5178661,0.4919728,0.4919728,10.1825,0.4919728,0,0.4919728,14.00003,100,0.2160752,3.555545,0,5,10.1825
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.220952,4.220952,4.220952,0,1.31732,4.220952,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160752,4.643047,0,5,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.223364,5.223364,5,0,1.53,5.223364,0,0,0,0,0,0.2351198,0.2233638,0,0,0,10.62527,0,0.2351198,-0.2351198,13.75219,98.22973,0.2160752,5.7457,0,5,10.62527
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.387798,3.387798,3.662792,0,1.164942,3.387798,0,1.665335E-16,0,0,0,0,0,0.274994,0.2612442,0.2612442,10.39015,0.2612442,0,0.2612442,14.00003,100,0.2160815,3.726578,0,5,10.39015
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.154173,1.154173,0,0,0,1.154173,0,0,0,0,0,1.214919,1.154173,0,0,0,10.62527,0,1.214919,-1.214919,12.71939,90.85261,0.2160815,1.26959,0,0,10.62527
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.033453,1.033453,0,0,0,1.033453,0,0,0,0,0,1.087845,1.033453,0,0,1.34991,9.410355,0,1.087845,-1.087845,11.5727,82.66199,0.2160815,1.136798,0,0,9.410355
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1612329,0.1612329,0,0,0,0.1612329,0,0,2.775558E-17,0,0,0.1697188,0.1612329,0,0,2.558627,8.32251,0,0.1697188,-0.1697188,11.3938,81.38414,0.2160815,0.1773562,0,0,8.32251
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.255175,1.255175,0,0,0,1.255175,0,0,2.220446E-16,0,0,1.321236,1.255175,0,0,2.747203,8.152791,0,1.321236,-1.321236,10.0011,71.43626,0.2160815,1.380692,0,0,8.152791
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.4677956,0.4677956,0,0,0,0.4677956,0,0,0,0,0,0.4924164,0.4677956,0,0,4.215244,6.831554,0,0.4924164,-0.4924164,9.482044,67.72875,0.2160815,0.5145751,0,0,6.831554
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7120323,0.7120323,0,0,0,0.7120323,0,0,0,0,0,0.7495077,0.7120323,0,0,4.762373,6.339138,0,0.7495077,-0.7495077,8.691994,62.08554,0.2160815,0.7832355,0,0,6.339138
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.2944122,0.2944122,0,0,0,0.2944122,0,0,5.551115E-17,0,0,0.3099075,0.2944122,0,0,5.59516,5.589631,0,0.3099075,-0.3099075,8.365322,59.75218,0.2160815,0.3238534,0,0,5.589631
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.06771684,0.06771684,0,0,0,0.06771684,0,0,1.387779E-17,0,0,0.07128088,0.06771684,0,0,5.939501,5.279723,0,0.07128088,-0.07128088,8.290186,59.21549,0.2160815,0.07448852,0,0,5.279723
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.102167,1.102167,0,0,0,1.102167,0,0,2.220446E-16,0,0,1.160176,1.102167,0,0,6.018703,5.208442,0,1.160176,-1.160176,7.067253,50.48027,0.2160815,1.212384,0,0,5.208442
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.710052,2.710052,0,0,0,2.710052,29.56318,0,0,0,0.8011774,2.852686,2.710052,0,0,7.307787,4.048266,0,2.051509,-2.051509,4.904772,35.03402,0.2160815,2.981057,0.640942,0,4.849443
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.462565,4.462565,5,0,1.53,4.462565,43.48143,0,0,0,1.940387,0,0,0.5374346,0.510563,9.587241,1.996757,2.45095,0,2.45095,7.229948,51.64238,0.2161266,4.908822,1.55231,5,3.937144
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,6.889478,6.889478,5,0,1.53,6.889478,36.86896,0,0,0,2.540079,1.988924,1.889478,0,0,7.136291,4.202612,0.551155,0,0.551155,7.752819,55.37717,0.2161358,7.578425,2.032063,5,6.742691
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.326,1.326,3.601452,0,1.148196,1.326,315.9822,0,0,0,4.189923,0,0,2.275452,2.16168,6.585136,4.698652,6.351603,0,6.351603,13.77848,98.41751,0.2159819,1.4586,3.351938,5,8.888575
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7128047,0.7128047,0,0,0,0.7128047,647.2731,3.629939,0,0,4.613793,0.7503207,0.7128047,0,0,0.2335333,10.41509,0.2335333,0,0.2335333,14.00003,100,0.2159701,0.7840852,3.691034,0,15.02889
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159701,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.468494,2.468494,0,0,0,2.468494,184.3889,1.953215,0,0,4.55163,2.598415,2.468494,0,0,0,10.62527,0,0,0,14.00003,100,0.2159701,2.715343,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.187129,2.187129,0,0,0,2.187129,197.828,2.024512,0,0,4.326753,2.302241,2.187129,0,0,0,10.62527,0,0,0,14.00003,100,0.2159701,2.405842,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.645182,2.645182,0,0,0,2.645182,111.0546,0.1531938,0,0,2.937596,2.784402,2.645182,0,0,0,10.62527,0,0,0,14.00003,100,0.2159701,2.9097,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.393422,1.393422,0,0,0,1.393422,136.4639,0.4347579,0,0,1.901518,1.46676,1.393422,0,0,0,10.62527,0,0,0,14.00003,100,0.2159701,1.532764,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,5.853882,5.853882,5,0,1.53,5.853882,13.66551,0,0,0,0.799963,0.8988233,0.8538821,0,0,0,10.62527,0,0.09886035,-0.09886035,13.89582,99.25566,0.2159701,6.43927,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.36234,6.36234,5,0,1.53,6.36234,0,0,0,0,0,1.434043,1.362341,0,0,0.1098448,10.52641,0,1.434043,-1.434043,12.38421,88.45844,0.2159701,6.998575,0,5,10.52641
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.468281,2.468281,0,0,0,2.468281,0,0,4.440892E-16,0,0,2.598191,2.468281,0,0,1.703226,9.092371,0,2.598191,-2.598191,9.645473,68.8961,0.2159701,2.715109,0,0,9.092371
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.954662,5.954662,5,0,1.53,5.954662,0,0,0,0,0,1.004907,0.954662,0,0,4.590104,6.494181,0,1.004907,-1.004907,8.586207,61.32993,0.2159701,6.550128,0,5,6.494181
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.227739,8.227739,5,0,1.53,8.227739,0,0,0,0.7205138,0,3.397621,3.22774,0,0,5.706668,5.489273,0,3.397621,-3.397621,5.004801,35.7485,0.2159701,9.050514,0,5,5.489273
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.356387,1.356387,4.86165,0,1.492231,1.356387,0,0,0,0,0,0,0,3.505263,3.33,9.481802,2.091652,3.33,0,3.33,8.163916,58.31357,0.2160504,1.492026,0,5,2.091652
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6104891,0.6104891,4.115752,0,1.2886,0.6104891,0,0,0,0,0,0,0,3.505263,3.33,6.151802,5.088652,3.33,0,3.33,11.32303,80.87863,0.2160853,0.6715381,0,5,5.088652
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.168841,1.168841,0,0,0,1.168841,0,0,2.220446E-16,0,0,1.230359,1.168841,0,0,2.821802,8.085652,0,1.230359,-1.230359,10.02612,71.61499,0.2160853,1.285725,0,0,8.085652
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.108178,1.108178,0,0,0,1.108178,0,0,2.220446E-16,0,0,1.166504,1.108178,0,0,4.188868,6.855293,0,1.166504,-1.166504,8.796516,62.83213,0.2160853,1.218996,0,0,6.855293
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.9240076,0.9240076,0,0,0,0.9240076,0,0,1.110223E-16,0,0,0.9726396,0.9240076,0,0,5.484983,5.688789,0,0.9726396,-0.9726396,7.771264,55.50892,0.2160853,1.016408,0,0,5.688789
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.7888889,0.7888889,0,0,0,0.7888889,0,0,1.110223E-16,0,0,0.8304093,0.7888889,0,0,6.565694,4.71615,0,0.8304093,-0.8304093,6.895936,49.25658,0.2160853,0.8677777,0,0,4.71615
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.434544,1.434544,0,0,0,1.434544,0,0,0,0,0,1.510047,1.434544,0,0,7.488371,3.885741,0,1.510047,-1.510047,5.304207,37.88712,0.2160853,1.577999,0,0,3.885741
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.400452,1.400452,0,0,0,1.400452,0,0,2.220446E-16,0,0,1.47416,1.400452,0,0,9.166201,2.375694,0,1.47416,-1.47416,3.750306,26.78785,0.2160853,1.540497,0,0,2.375694
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.9916127,0.9916127,4.496876,0,1.392647,0.9916127,0,0,0,0,0,0,0,3.505263,3.33,10.80416,0.901534,3.33,0,3.33,6.909421,49.35291,0.2161471,1.090774,0,5,0.901534
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.065135,4.065135,5,0,1.53,4.065135,30.10246,0,0,0,1.223706,0,0,0.9348647,0.8881215,7.474156,3.898534,2.111827,0,2.111827,8.912876,63.66328,0.2161889,4.471649,0.9789647,5,5.12224
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.021888,2.021888,4.988205,0,1.52678,2.021888,110.7821,0,0,0,2.239888,0,0,2.966318,2.818002,5.362329,5.799179,5.05789,0,5.05789,13.71121,97.93704,0.2161983,2.224076,1.791911,5,8.039067
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,7.82978,7.82978,5,0,1.53,7.82978,37.64715,0,0,0.2827575,2.947689,2.978715,2.82978,0,0,0.3044379,10.35128,0,0.03102662,-0.03102662,13.67851,97.70343,0.2161983,8.612758,2.358151,5,13.29897
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,4.97749,4.97749,1.754728,0,0.6440408,4.97749,74.96335,3.330669E-16,0,0,3.731293,3.392382,3.222763,0,0,0.3389119,10.32025,0.3389119,0,0.3389119,14.00003,100,0.2161888,5.47524,2.985035,5,14.05155
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.300165,4.300165,1.25,0,0.50625,4.300165,106.6294,1.374541,0,0,4.58524,3.2107,3.050164,0,0,0,10.62527,0,0,0,14.00003,100,0.2161888,4.730181,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.366672,2.366672,0,0,0,2.366672,161.8703,1.339705,0,0,3.830939,2.491234,2.366672,0,0,0,10.62527,0,0,0,14.00003,100,0.2161888,2.603339,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161888,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.291704,2.291704,0,0,0,2.291704,170.0628,1.485015,0,0,3.897335,2.41232,2.291704,0,0,0,10.62527,0,0,0,14.00003,100,0.2161888,2.520875,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,5.548669,5.548669,2.770581,0,0.9213685,5.548669,52.7028,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2161888,6.103536,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161888,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.264525,2.264525,0,0,0,2.264525,22.05651,0,4.440892E-16,0,0.4994751,2.383711,2.264525,0,0,0,10.62527,0,1.884235,-1.884235,12.01387,85.81318,0.2161888,2.490978,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.09932525,0.09932525,0,0,0,0.09932525,0,0,1.387779E-17,0,0,0.1045529,0.09932525,0,0,2.093595,8.741038,0,0.1045529,-0.1045529,11.90366,85.02598,0.2161888,0.1092578,0,0,8.741038
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.512921,3.512921,5,0,1.53,3.512921,0,0,0,0,0,0,0,1.487079,1.412725,2.209765,8.636486,1.412725,0,1.412725,13.24389,94.59902,0.2162227,3.864213,0,5,8.636486
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,8.70041,8.33,5,0,1.53,8.33,0,0,0.3704098,1.240451,0,3.505263,3.33,0,0,0.7970394,9.907939,0,3.505263,-3.505263,9.549018,68.20714,0.2162227,9.570451,0,5,9.907939
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.308551,1.308551,4.813814,0,1.479171,1.308551,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.691776,6.402676,3.33,0,3.33,12.70813,90.7722,0.2163024,1.439406,0,5,6.402676
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2546057,0.2546057,0,0,0,0.2546057,0,0,5.551115E-17,0,0,0.268006,0.2546057,0,0,1.361776,9.399675,0,0.268006,-0.268006,12.42563,88.75433,0.2163024,0.2800663,0,0,9.399675
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.8689714,0.8689714,0,0,0,0.8689714,0,0,0,0,0,0.9147068,0.8689714,0,0,1.659561,9.13167,0,0.9147068,-0.9147068,11.46144,81.8673,0.2163024,0.9558685,0,0,9.13167
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4168011,0.4168011,0,0,0,0.4168011,0,0,5.551115E-17,0,0,0.438738,0.4168011,0,0,2.675901,8.216963,0,0.438738,-0.438738,10.99897,78.56395,0.2163024,0.4584812,0,0,8.216963
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4434432,0.4434432,0,0,0,0.4434432,0,0,5.551115E-17,0,0,0.4667823,0.4434432,0,0,3.163388,7.778225,0,0.4667823,-0.4667823,10.50694,75.04944,0.2163024,0.4877875,0,0,7.778225
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682035,7.311442,0,0,0,10.50694,75.04944,0.2163024,0,0,0,7.311442
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.682035,7.311442,0,0,0,10.50694,75.04944,0.2163024,0,0,0,7.311442
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.409106,0.409106,0,0,0,0.409106,0,0,5.551115E-17,0,0,0.4306379,0.409106,0,0,3.682035,7.311442,0,0.4306379,-0.4306379,10.05301,71.80708,0.2163024,0.4500166,0,0,7.311442
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.123373,0.123373,0,0,0,0.123373,0,0,1.387779E-17,0,0,0.1298664,0.123373,0,0,4.160522,6.880805,0,0.1298664,-0.1298664,9.91612,70.82928,0.2163024,0.1357103,0,0,6.880805
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304818,6.750938,0,0,0,9.91612,70.82928,0.2163024,0,0,0,6.750938
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,4.304818,6.750938,1.167531,0,1.167531,11.02374,78.74081,0.2162438,0,0.9340245,0,7.918469
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.271741,1.271741,0,0,0,1.271741,179.284,0,0,0,2.280028,1.338675,1.271741,0,0,3.137287,7.801716,0.9413531,0,0.9413531,11.91678,85.11971,0.2161965,1.398916,1.824023,0,10.08174
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,3.877116,3.877116,2.735605,0,0.9118201,3.877116,87.63021,4.440892E-16,0,0,3.397525,1.201591,1.141512,0,0,2.195934,8.648933,2.195934,0,2.195934,14.00003,100,0.2161909,4.264828,2.71802,5,12.04646
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.479806,1.479806,0,0,0,1.479806,257.1238,2.247243,0,0,3.804934,1.557691,1.479806,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,1.627787,3.043947,0,14.43021
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.2786485,0.2786485,0,0,0,0.2786485,1715.303,4.486351,0,0,4.779665,0.2933142,0.2786485,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,0.3065133,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.503892,2.503892,0,0,0,2.503892,167.0929,1.548151,0,0,4.183826,2.635676,2.503892,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,2.754281,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.072809,3.072809,1.25,0,0.50625,3.072809,97.14603,1.066366,0,0,2.985112,1.918747,1.822809,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,3.38009,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,3.979967,3.979967,1.981596,0,0.7059756,3.979967,52.85342,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2161909,4.377964,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.462539,1.462539,0,0,0,1.462539,55.90318,0,2.220446E-16,0,0.817606,1.539515,1.462539,0,0,0,10.62527,0,0.7219092,-0.7219092,13.23907,94.56459,0.2161909,1.608793,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.427746,4.427746,5,0,1.53,4.427746,0,0,0,0,0,0,0,0.5722541,0.5436413,0.8021214,9.903365,0.5436413,0,0.5436413,13.75481,98.24847,0.2162039,4.870521,0,5,9.903365
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.640953,4.640953,4.913037,0,1.506259,4.640953,0,2.775558E-16,0,0,0,0,0,0.2720842,0.25848,0.25848,10.39264,0.25848,0,0.25848,14.00003,100,0.2162101,5.105048,0,5,10.39264
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6108285,0.6108285,0,0,0,0.6108285,0,0,1.110223E-16,0,0,0.6429774,0.6108285,0,0,0,10.62527,0,0.6429774,-0.6429774,13.32227,95.15888,0.2162101,0.6719113,0,0,10.62527
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.02616,2.02616,0,0,0,2.02616,0,0,0,0,0,2.1328,2.02616,0,0,0.7144192,9.982297,0,2.1328,-2.1328,11.0741,79.10057,0.2162101,2.228776,0,0,9.982297
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6243832,0.6243832,0,0,0,0.6243832,0,0,1.110223E-16,0,0,0.6572455,0.6243832,0,0,3.084197,7.849497,0,0.6572455,-0.6572455,10.3813,74.15202,0.2162101,0.6868216,0,0,7.849497
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.8694732,0.8694732,0,0,0,0.8694732,0,0,1.110223E-16,0,0,0.915235,0.8694732,0,0,3.81447,7.192252,0,0.915235,-0.915235,9.416562,67.26102,0.2162101,0.9564206,0,0,7.192252
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6020271,0.6020271,0,0,0,0.6020271,0,0,1.110223E-16,0,0,0.6337126,0.6020271,0,0,4.831398,6.277017,0,0.6337126,-0.6337126,8.74857,62.48966,0.2162101,0.6622298,0,0,6.277017
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.535522,5.643304,0,0,0,8.74857,62.48966,0.2162101,0,0,0,5.643304
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6375117,0.6375117,0,0,0,0.6375117,0,0,1.110223E-16,0,0,0.671065,0.6375117,0,0,5.535522,5.643304,0,0.671065,-0.671065,8.041205,57.43707,0.2162101,0.7012629,0,0,5.643304
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.7721522,0.7721522,0,0,0,0.7721522,0,0,0,0,0,0.8127918,0.7721522,0,0,6.28115,4.972239,0,0.8127918,-0.8127918,7.184448,51.31738,0.2162101,0.8493675,0,0,4.972239
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.8884735,0.8884735,0,0,0,0.8884735,0,0,1.110223E-16,0,0,0.9352352,0.8884735,0,0,7.184252,4.159447,0,0.9352352,-0.9352352,6.198623,44.27579,0.2162101,0.9773208,0,0,4.159447
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.6101908,0.6101908,0,0,0,0.6101908,0,0,1.110223E-16,0,0,0.6423061,0.6101908,0,0,8.223403,3.224212,0,0.6423061,-0.6423061,5.521573,39.43973,0.2162101,0.6712099,0,0,3.224212
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.4532201,0.4532201,0,0,0,0.4532201,0,0,0,0,0,0.4770738,0.4532201,0,0,8.937076,2.581906,0,0.4770738,-0.4770738,5.018693,35.84774,0.2162101,0.4985421,0,0,2.581906
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,8.601829,8.030685,5,0,1.53,8.030685,13.5152,0,0.5711432,2.256202,1.085363,3.190196,3.030686,0,0,9.467158,2.104832,0,2.104832,-2.104832,2.800006,20,0.2162101,9.462011,0.8682907,5,3.190196
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.402081,5.402081,5,0,1.53,5.402081,35.63803,0,0,0.5765014,1.925195,0.4232425,0.4020804,0,0,11.80586,4.213E-16,1.501953,0,1.501953,4.224883,30.17768,0.2162352,5.942288,1.540156,5,1.925195
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.564832,2.564832,5,0,1.53,2.564832,112.835,0,0,0,2.894027,0,0,2.435168,2.313409,10.30391,1.351758,5.207437,0,5.207437,9.165092,65.46481,0.2162378,2.821316,2.315222,5,4.245785
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,1.46651,0,0.5653573,0,0,0,0,0,3.703286,0,0,1.46651,1.393185,5.096471,6.038451,5.096471,0,5.096471,14.00003,100,0.2159981,0,2.962629,5,9.741736
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,6.849374,6.849374,3.519375,0,1.125789,6.849374,59.89623,0.5972538,0,0,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159981,7.534312,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.734993,1.734993,0,0,0,1.734993,267.4244,2.813487,0,0,4.639796,1.826309,1.734993,0,0,0,10.62527,0,0,0,14.00003,100,0.2159981,1.908493,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.427691,3.427691,1.25,0,0.50625,3.427691,134.1796,2.306956,0,0,4.599262,2.292306,2.177691,0,0,0,10.62527,0,0,0,14.00003,100,0.2159981,3.77046,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,3.767821,3.767821,1.25,0,0.50625,3.767821,100.243,1.126639,0,0,3.776977,2.650338,2.517821,0,0,0,10.62527,0,0,0,14.00003,100,0.2159981,4.144603,3.021582,5,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.126224,6.126224,3.21662,0,1.043137,6.126224,49.99395,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2159981,6.738847,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.240303,2.240303,0,0,0,2.240303,80.83176,0,4.440892E-16,0,1.810876,2.358214,2.240303,0,0,0,10.62527,0,0.5473375,-0.5473375,13.42308,95.87897,0.2159981,2.464334,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,0.6081528,10.07794,0.5740982,0,0.5740982,13.96772,99.76923,0.2159694,0,0.4592786,0,10.65203
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03405457,10.59463,0,0,0,13.96772,99.76923,0.2159694,0,0,0,10.59463
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.277589,3.277589,3.313436,0,1.069568,3.277589,0,1.110223E-16,0,0,0,0,0,0.03584691,0.03405457,0.03405457,10.59463,0.03405457,0,0.03405457,14.00003,100,0.2159702,3.605348,0,5,10.59463
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159702,0,0,0,10.62527
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159702,0,0,0,10.62527
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.6590582,0.6590582,0,0,0,0.6590582,0,0,1.110223E-16,0,0,0.6937455,0.6590582,0,0,0,10.62527,0,0.6937455,-0.6937455,13.26876,94.77664,0.2159702,0.724964,0,0,10.62527
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.873628,0.873628,0,0,0,0.873628,0,0,1.110223E-16,0,0,0.9196084,0.873628,0,0,0.7708283,9.931529,0,0.9196084,-0.9196084,12.2994,87.85271,0.2159702,0.9609907,0,0,9.931529
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.410296,1.410296,0,0,0,1.410296,0,0,2.220446E-16,0,0,1.484522,1.410296,0,0,1.792615,9.01192,0,1.484522,-1.484522,10.73458,76.67542,0.2159702,1.551326,0,0,9.01192
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5272473,0.5272473,0,0,0,0.5272473,0,0,0,0,0,0.5549971,0.5272473,0,0,3.442085,7.527398,0,0.5549971,-0.5549971,10.14956,72.49673,0.2159702,0.579972,0,0,7.527398
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.058748,6.972401,0,0,0,10.14956,72.49673,0.2159702,0,0,0,6.972401
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3086527,0.3086527,0,0,0,0.3086527,0,0,0,0,0,0.3248976,0.3086527,0,0,4.058748,6.972401,0,0.3248976,-0.3248976,9.80709,70.0505,0.2159702,0.339518,0,0,6.972401
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419745,6.647503,0,0,0,9.80709,70.0505,0.2159702,0,0,0,6.647503
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.7301223,0.7301223,0,0,0,0.7301223,0,0,1.110223E-16,0,0,0.7685497,0.7301223,0,0,4.419745,6.647503,0,0.7685497,-0.7685497,8.996967,64.26392,0.2159702,0.8031345,0,0,6.647503
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.550562,0.550562,0,0,0,0.550562,0,0,1.110223E-16,0,0,0.5795389,0.550562,0,0,5.273689,5.878953,0,0.5795389,-0.5795389,8.386079,59.90045,0.2159702,0.6056182,0,0,5.878953
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.044701,5.044701,5,0,1.53,5.044701,18.82027,0,0,0,0.9494264,0.04705385,0.04470116,0,0,5.917622,5.299415,0.9023725,0,0.9023725,9.242145,66.01519,0.2159853,5.549171,0.7595411,5,6.248841
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.008732,2.008732,4.636729,0,1.430827,2.008732,111.958,0,0,0,2.248936,0,0,2.627997,2.496597,5.015249,6.11155,4.745533,0,4.745533,13.74415,98.17233,0.2159858,2.209605,1.799149,5,8.360486
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.533089,1.533089,0,0,0,1.533089,171.1224,0.739965,0,0,2.623458,1.613778,1.533089,0,0,0.2697155,10.38253,0.2697155,0,0.2697155,14.00003,100,0.2159724,1.686398,2.098767,0,13.00599
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.452366,1.452366,0,0,0,1.452366,237.4361,1.919636,0,0,3.448442,1.528806,1.452366,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,1.597603,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.5822555,0.5822555,0,0,0,0.5822555,730.3247,3.639455,0,0,4.252356,0.6129005,0.5822555,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,0.6404811,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.9471837,0.9471837,0,0,0,0.9471837,494.8752,3.690341,0,0,4.687377,0.9970354,0.9471837,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,1.041902,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.824893,1.824893,0,0,0,1.824893,215.493,2.011576,0,0,3.932516,1.92094,1.824893,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,2.007382,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,7.790467,7.790467,4.941073,0,1.513913,7.790467,38.50041,0,0,0.2395142,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,8.569514,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.550084,4.550084,2.607405,0,0.8768216,4.550084,44.94257,0,0,0,2.044925,2.044925,1.942679,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,5.005092,1.63594,5,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159724,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.04282,8.33,5,0,1.53,8.33,0,0,1.712819,2.717101,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2159724,11.0471,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.539516,3.539516,5,0,1.53,3.539516,0,0,0,0,0,0,0,1.460484,1.38746,3.894737,7.120011,1.38746,0,1.38746,11.62142,83.00995,0.2160055,3.893468,0,5,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.668588,1.668588,0,0,0,1.668588,0,0,2.220446E-16,0,0,1.756408,1.668588,0,0,2.507277,8.368725,0,1.756408,-1.756408,9.769999,69.78557,0.2160055,1.835447,0,0,8.368725
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,8.54408,8.33,5,0,1.53,8.33,0,0,0.2140794,1.068487,0,3.505263,3.33,0,0,4.458842,6.612316,0,3.505263,-3.505263,6.075127,43.39368,0.2160055,9.398487,0,5,6.612316
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.335169,1.335169,4.840433,0,1.486438,1.335169,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.353579,3.107053,3.33,0,3.33,9.234242,65.95874,0.2160848,1.468686,0,5,3.107053
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3379954,0.3379954,3.843259,0,1.21421,0.3379954,0,0,0,0,0,0,0,3.505263,3.33,5.023579,6.104053,3.33,0,3.33,12.39336,88.52381,0.2161003,0.3717949,0,5,6.104053
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.39879,0.39879,0,0,0,0.39879,0,0,0,0,0,0.419779,0.39879,0,0,1.693579,9.101053,0,0.419779,-0.419779,11.95087,85.3632,0.2161003,0.438669,0,0,9.101053
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.811229,1.811229,0,0,0,1.811229,0,0,2.220446E-16,0,0,1.906557,1.811229,0,0,2.16,8.681274,0,1.906557,-1.906557,9.941184,71.00832,0.2161003,1.992352,0,0,8.681274
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3116584,0.3116584,0,0,0,0.3116584,0,0,5.551115E-17,0,0,0.3280614,0.3116584,0,0,4.278397,6.774717,0,0.3280614,-0.3280614,9.595377,68.53827,0.2161003,0.3428242,0,0,6.774717
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.4622051,0.4622051,0,0,0,0.4622051,0,0,5.551115E-17,0,0,0.4865317,0.4622051,0,0,4.64291,6.446656,0,0.4865317,-0.4865317,9.082528,64.87507,0.2161003,0.5084257,0,0,6.446656
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6116535,0.6116535,0,0,0,0.6116535,0,0,0,0,0,0.6438458,0.6116535,0,0,5.1835,5.960124,0,0.6438458,-0.6438458,8.403854,60.02741,0.2161003,0.6728188,0,0,5.960124
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.105845,1.105845,0,0,0,1.105845,0,0,0,0,0,1.164047,1.105845,0,0,5.898885,5.316278,0,1.164047,-1.164047,7.176841,51.26305,0.2161003,1.216429,0,0,5.316278
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2347783,0.2347783,0,0,0,0.2347783,0,0,2.775558E-17,0,0,0.247135,0.2347783,0,0,7.19227,4.152231,0,0.247135,-0.247135,6.916338,49.40231,0.2161003,0.2582561,0,0,4.152231
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.545005,4.545005,5,0,1.53,4.545005,23.4572,0,0,0,1.066131,0,0,0.454995,0.4322452,7.466865,3.905096,1.498376,0,1.498376,8.337822,59.55575,0.2161283,4.999506,0.8529046,5,4.971227
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.011929,2.011929,5,0,1.53,2.011929,113.8716,0,0,0,2.291016,0,0,2.988071,2.838668,5.968489,5.253634,5.129683,0,5.129683,13.20427,94.31601,0.2161349,2.213121,1.832813,5,7.54465
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,2.636456,0,0,3.475261,0,0,0,0,0.8388053,9.87035,0.8388053,0,0.8388053,14.00003,100,0.2160932,0,2.780209,0,13.34561
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.259292,2.259292,0,0,0,2.259292,177.1442,1.624003,0,0,4.002205,2.378202,2.259292,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,2.485221,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.984815,1.984815,0,0,0,1.984815,256.3775,2.999341,0,0,5.088621,2.089279,1.984815,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,2.183297,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.695282,2.695282,0,0,0,2.695282,161.2953,1.510224,0,0,4.347364,2.837139,2.695282,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,2.964811,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.713512,2.713512,0,0,0,2.713512,132.7072,0.7446985,0,0,3.601027,2.856328,2.713512,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,2.984863,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.530278,3.530278,1.25,0,0.50625,3.530278,86.33769,0.6476679,0,0,3.04796,2.400292,2.280278,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,3.883306,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.035279,4.035279,1.978244,0,0.7050606,4.035279,53.65924,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,4.438807,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.10409,4.10409,3.099727,0,1.011225,4.10409,25.76027,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,4.514499,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,0,0,0,10.62527
