Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.563927,3.563927,3.563927,0,1.137952,3.563927,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160932,3.92032,0,5,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.6693618,0.6693618,0,0,0,0.6693618,0,0,1.110223E-16,0,0,0.7045913,0.6693618,0,0,0,10.62527,0,0.7045913,-0.7045913,13.25732,94.69498,0.2160932,0.736298,0,0,10.62527
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,11.47014,8.33,5,0,1.53,8.33,0,0,3.140138,4.287151,0,3.505263,3.33,0,0,0.7828793,9.920683,0,3.505263,-3.505263,9.562451,68.30309,0.2160932,12.61715,0,5,9.920683
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05374867,0.05374867,3.559012,0,1.13661,0.05374867,0,0,0,0,0,0,0,3.505263,3.33,4.677616,6.41542,3.33,0,3.33,12.72157,90.86816,0.2160888,0.05912353,0,5,6.41542
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4119268,0.4119268,0,0,0,0.4119268,0,0,5.551115E-17,0,0,0.4336072,0.4119268,0,0,1.347616,9.412419,0,0.4336072,-0.4336072,12.26451,87.60343,0.2160888,0.4531195,0,0,9.412419
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.829402,8.978812,0,0,0,12.26451,87.60343,0.2160888,0,0,0,8.978812
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.294594,1.294594,0,0,0,1.294594,0,0,0,0,0,1.36273,1.294594,0,0,1.829402,8.978812,0,1.36273,-1.36273,10.82806,77.34314,0.2160888,1.424053,0,0,8.978812
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.266205,1.266205,0,0,0,1.266205,0,0,2.220446E-16,0,0,1.332848,1.266205,0,0,3.343547,7.616082,0,1.332848,-1.332848,9.423117,67.30784,0.2160888,1.392826,0,0,7.616082
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.824489,6.283235,0,0,0,9.423117,67.30784,0.2160888,0,0,0,6.283235
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.4812979,0.4812979,0,0,0,0.4812979,0,0,5.551115E-17,0,0,0.5066293,0.4812979,0,0,4.824489,6.283235,0,0.5066293,-0.5066293,8.889082,63.49332,0.2160888,0.5294276,0,0,6.283235
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.06662878,0.06662878,0,0,0,0.06662878,0,0,0,0,0,0.07013556,0.06662878,0,0,5.38741,5.776605,0,0.07013556,-0.07013556,8.815153,62.96525,0.2160888,0.07329166,0,0,5.776605
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.018647,1.018647,0,0,0,1.018647,0,0,0,0,0,1.07226,1.018647,0,0,5.465338,5.70647,0,1.07226,-1.07226,7.684891,54.89197,0.2160888,1.120512,0,0,5.70647
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.778622,1.778622,0,0,0,1.778622,58.27863,0,2.220446E-16,0,1.036556,1.872234,1.778622,0,0,6.656739,4.63421,0,0.8356772,-0.8356772,6.80401,48.59998,0.2160888,1.956484,0.8292452,0,5.670766
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,7.585269,3.798532,2.100298,0,2.100298,8.796528,62.83221,0.2159845,0,1.680238,0,5.89883
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.604609,1.604609,0,0,0,1.604609,217.1027,0,0,0,3.483649,1.689062,1.604609,0,0,5.484971,5.6888,1.794587,0,1.794587,10.49902,74.99287,0.2158954,1.76507,2.786919,0,9.172449
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.438559,5.438559,4.831445,0,1.483984,5.438559,79.6066,0,0,0,4.329452,0.6390673,0.6071139,0,0,3.690384,7.303928,3.690384,0,3.690384,14.00003,100,0.2159021,5.982415,3.463561,5,11.63338
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.158592,2.158592,0,0,0,2.158592,223.5604,2.553555,0,0,4.825758,2.272202,2.158592,0,0,0,10.62527,0,0,0,14.00003,100,0.2159021,2.374451,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.300374,3.300374,1.25,0,0.50625,3.300374,150.8351,2.819834,0,0,4.978122,2.158288,2.050374,0,0,0,10.62527,0,0,0,14.00003,100,0.2159021,3.630411,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.485515,1.485515,0,0,0,1.485515,320.1859,3.192709,0,0,4.756409,1.5637,1.485515,0,0,0,10.62527,0,0,0,14.00003,100,0.2159021,1.634066,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159021,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.414253,3.414253,1.25,0,0.50625,3.414253,100.1536,1.141338,0,0,3.419499,2.278161,2.164253,0,0,0,10.62527,0,0,0,14.00003,100,0.2159021,3.755678,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.23484,2.23484,0,0,0,2.23484,99.93678,0,0,0,2.233428,2.352463,2.23484,0,0,0,10.62527,0,0.1190359,-0.1190359,13.87455,99.10375,0.2159021,2.458324,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,3.744279,3.744279,3.009253,0,0.9865261,3.744279,24.19621,0,0,0,0.9059734,0.7737113,0.7350257,0,0,0.1322621,10.50624,0.1322621,0,0.1322621,14.00003,100,0.2159043,4.118707,0.7247787,5,11.41221
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159043,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.190105,3.190105,3.190105,0,1.035899,3.190105,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159043,3.509116,0,5,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.695503,1.695503,0,0,0,1.695503,0,0,0,0,0,1.784741,1.695503,0,0,0,10.62527,0,1.784741,-1.784741,12.11875,86.5623,0.2159043,1.865054,0,0,10.62527
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.844051,2.844051,0,0,0,2.844051,0,0,4.440892E-16,0,0,2.993738,2.844051,0,0,1.983045,8.840533,0,2.993738,-2.993738,8.963069,64.0218,0.2159043,3.128456,0,0,8.840533
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.136462,1.136462,0,0,0,1.136462,0,0,2.220446E-16,0,0,1.196276,1.136462,0,0,5.309421,5.846796,0,1.196276,-1.196276,7.702084,55.01477,0.2159043,1.250109,0,0,5.846796
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7172,0.7172,0,0,0,0.7172,0,0,1.110223E-16,0,0,0.7549474,0.7172,0,0,6.638617,4.650519,0,0.7549474,-0.7549474,6.906299,49.33061,0.2159043,0.78892,0,0,4.650519
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4538015,0.4538015,0,0,0,0.4538015,0,0,0,0,0,0.4776858,0.4538015,0,0,7.477447,3.895572,0,0.4776858,-0.4776858,6.402774,45.73401,0.2159043,0.4991817,0,0,3.895572
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.008209,3.417886,0,0,0,6.402774,45.73401,0.2159043,0,0,0,3.417886
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.008209,3.417886,0,0,0,6.402774,45.73401,0.2159043,0,0,0,3.417886
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.6965193,0.6965193,0,0,0,0.6965193,0,0,1.110223E-16,0,0,0.7331781,0.6965193,0,0,8.008209,3.417886,0,0.7331781,-0.7331781,5.629936,40.21375,0.2159043,0.7661712,0,0,3.417886
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3505591,0.3505591,0,0,0,0.3505591,0,0,5.551115E-17,0,0,0.3690096,0.3505591,0,0,8.822851,2.684708,0,0.3690096,-0.3690096,5.240966,37.4354,0.2159043,0.385615,0,0,2.684708
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.8746724,0.8746724,0,0,0,0.8746724,0,0,1.110223E-16,0,0,0.9207078,0.8746724,0,0,9.232862,2.315698,0,0.9207078,-0.9207078,4.270455,30.50319,0.2159043,0.9621397,0,0,2.315698
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.9195167,0.9195167,0,0,0,0.9195167,0,0,0,0,0,0.9679123,0.9195167,0,0,10.25587,1.394991,0,0.9679123,-0.9679123,3.250186,23.21557,0.2159043,1.011468,0,0,1.394991
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,2.836443,2.836443,5,0,1.53,2.836443,28.21752,0,0,0,0.8003737,0,0,2.163557,2.055379,11.33133,0.4270784,2.855753,0,2.855753,5.959391,42.56699,0.2159663,3.120087,0.6402989,5,1.227452
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.479635,1.479635,4.69453,0,1.446607,1.479635,126.4945,0,0,0,1.871657,0,0,3.214895,3.05415,8.475575,2.997256,4.925807,0,4.925807,10.63242,75.94572,0.215962,1.627599,1.497325,5,4.868913
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,3.901419,3.901419,4.706432,0,1.449856,3.901419,69.26677,1.110223E-16,0,0,2.702387,0,0,0.8050123,0.7647617,3.549768,7.430482,3.467149,0,3.467149,13.92165,99.44015,0.2160248,4.291562,2.16191,5,10.13287
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.643477,1.643477,0,0,0,1.643477,176.846,1.093827,0,0,2.906423,1.729976,1.643477,0,0,0.08261968,10.55092,0.08261968,0,0.08261968,14.00003,100,0.2160207,1.807824,2.325138,0,13.45734
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.350949,1.350949,0,0,0,1.350949,212.7427,1.451993,0,0,2.874045,1.422052,1.350949,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,1.486044,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.04049,3.04049,1.25,0,0.50625,3.04049,117.6496,1.692397,0,0,3.577123,1.884726,1.79049,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,3.344539,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.055804,2.055804,0,0,0,2.055804,126.4379,0.4353115,0,0,2.599316,2.164005,2.055804,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,2.261385,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.202853,6.202853,4.436269,0,1.376101,6.202853,29.97914,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,6.823138,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,4.71034,4.71034,3.618693,0,1.152903,4.71034,24.39529,2.220446E-16,0,0,1.149101,1.149101,1.091646,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,5.181373,0.9192808,5,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160207,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.897715,1.897715,0,0,0,1.897715,0,0,2.220446E-16,0,0,1.997595,1.897715,0,0,0,10.62527,0,1.997595,-1.997595,11.89438,84.95968,0.2160207,2.087486,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.587035,1.587035,0,0,0,1.587035,0,0,2.220446E-16,0,0,1.670563,1.587035,0,0,2.21955,8.62768,0,1.670563,-1.670563,10.13345,72.38165,0.2160207,1.745739,0,0,8.62768
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.344544,5.344544,5,0,1.53,5.344544,0,0,0,0,0,0.3626784,0.3445445,0,0,4.075731,6.957116,0,0.3626784,-0.3626784,9.751154,69.65096,0.2160207,5.878999,0,5,6.957116
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.687062,1.687062,5,0,1.53,1.687062,0,0,0,0,0,0,0,3.312938,3.147291,4.478707,6.594438,3.147291,0,3.147291,12.73694,90.97794,0.216095,1.855768,0,5,6.594438
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1844883,0.1844883,0,0,0,0.1844883,0,0,0,0,0,0.1941982,0.1844883,0,0,1.331416,9.427,0,0.1941982,-0.1941982,12.53223,89.51578,0.216095,0.2029371,0,0,9.427
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4505491,0.4505491,0,0,0,0.4505491,0,0,5.551115E-17,0,0,0.4742622,0.4505491,0,0,1.547191,9.232802,0,0.4742622,-0.4742622,12.03232,85.94495,0.216095,0.495604,0,0,9.232802
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.433595,1.433595,0,0,0,1.433595,0,0,2.220446E-16,0,0,1.509047,1.433595,0,0,2.074149,8.75854,0,1.509047,-1.509047,10.44164,74.58301,0.216095,1.576954,0,0,8.75854
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.750868,7.249493,0,0,0,10.44164,74.58301,0.216095,0,0,0,7.249493
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.326311,1.326311,0,0,0,1.326311,0,0,2.220446E-16,0,0,1.396117,1.326311,0,0,3.750868,7.249493,0,1.396117,-1.396117,8.970006,64.07134,0.216095,1.458942,0,0,7.249493
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6089306,0.6089306,0,0,0,0.6089306,0,0,1.110223E-16,0,0,0.6409796,0.6089306,0,0,5.302109,5.853376,0,0.6409796,-0.6409796,8.294354,59.24527,0.216095,0.6698237,0,0,5.853376
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.014308,5.212397,0,0,0,8.294354,59.24527,0.216095,0,0,0,5.212397
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.872567,1.872567,0,0,0,1.872567,0,0,2.220446E-16,0,0,1.971123,1.872567,0,0,6.014308,5.212397,0,1.971123,-1.971123,6.216608,44.40425,0.216095,2.059824,0,0,5.212397
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.868454,1.868454,0,0,0,1.868454,0,0,0,0,0,1.966794,1.868454,0,0,8.204446,3.241273,0,1.966794,-1.966794,4.143425,29.59583,0.216095,2.0553,0,0,3.241273
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,10.38977,1.274479,0.9763243,0,0.9763243,5.069647,36.21169,0.2160468,0,0.7810594,0,2.250803
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.418692,5.418692,5,0,1.53,5.418692,39.97054,0,0,0,2.16588,0.440728,0.4186916,0,0,9.413447,2.153171,1.725152,0,1.725152,6.70627,47.90184,0.2160752,5.960561,1.732704,5,4.319051
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.424919,1.424919,4.748374,0,1.461306,1.424919,217.5667,0,0,0,3.100148,0,0,3.323455,3.157282,7.688296,3.705808,6.257431,0,6.257431,12.64259,90.30404,0.2160088,1.567411,2.480119,5,6.805956
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.065561,1.065561,0,0,0,1.065561,336.2432,1.030368,0,0,3.582876,1.121643,1.065561,0,0,1.430865,9.337496,1.430865,0,1.430865,14.00003,100,0.2159383,1.172117,2.866301,0,12.92037
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.23313,2.23313,0,0,0,2.23313,211.1413,2.364397,0,0,4.71506,2.350663,2.23313,0,0,0,10.62527,0,0,0,14.00003,100,0.2159383,2.456443,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,4.72763,4.72763,1.39763,0,0.546553,4.72763,99.53304,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159383,5.200393,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159383,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,4.96524,4.96524,1.772113,0,0.6487868,4.96524,67.69434,0,0,0,3.361186,3.361186,3.193127,0,0,0,10.62527,0,0,0,14.00003,100,0.2159383,5.461763,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.019152,2.019152,0,0,0,2.019152,167.0505,1.247581,0,0,3.373004,2.125423,2.019152,0,0,0,10.62527,0,0,0,14.00003,100,0.2159383,2.221067,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,2.807196,2.807196,0,0,0,2.807196,61.35703,0,0,0,1.722412,2.954943,2.807196,0,0,0,10.62527,0,1.232531,-1.232531,12.70083,90.72,0.2159383,3.087916,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,3.704771,3.704771,4.458143,0,1.382073,3.704771,15.55982,0,0,0,0.5764557,0,0,0.7533723,0.7157037,1.369479,9.392743,1.292159,0,1.292159,13.92668,99.47606,0.2159646,4.075248,0.4611645,5,9.969198
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.69136,4.69136,4.772749,0,1.46796,4.69136,0,0,0,0,0,0,0,0.08138925,0.07731979,0.07731979,10.55569,0.07731979,0,0.07731979,14.00003,100,0.2159665,5.160496,0,5,10.55569
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1574581,0.1574581,0,0,0,0.1574581,0,0,2.775558E-17,0,0,0.1657453,0.1574581,0,0,0,10.62527,0,0.1657453,-0.1657453,13.82532,98.75207,0.2159665,0.1732039,0,0,10.62527
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,6.52557,6.52557,5,0,1.53,6.52557,0,0,0,0,0,1.605863,1.52557,0,0,0.1841615,10.45953,0,1.605863,-1.605863,12.13259,86.66117,0.2159665,7.178127,0,5,10.45953
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.61511,4.61511,5,0,1.53,4.61511,0,0,0,0,0,0,0,0.3848898,0.3656453,1.968454,8.853665,0.3656453,0,0.3656453,12.47947,89.13889,0.2159751,5.076621,0,5,8.853665
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.4816371,0.4816371,0,0,0,0.4816371,0,0,1.110223E-16,0,0,0.5069864,0.4816371,0,0,1.602809,9.182746,0,0.5069864,-0.5069864,11.94506,85.32169,0.2159751,0.5298008,0,0,9.182746
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.271856,1.271856,0,0,0,1.271856,0,0,2.220446E-16,0,0,1.338796,1.271856,0,0,2.166127,8.67576,0,1.338796,-1.338796,10.53384,75.24159,0.2159751,1.399042,0,0,8.67576
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.107773,1.107773,0,0,0,1.107773,0,0,0,0,0,1.166077,1.107773,0,0,3.653678,7.336964,0,1.166077,-1.166077,9.304692,66.46195,0.2159751,1.21855,0,0,7.336964
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.00512,1.00512,0,0,0,1.00512,0,0,0,0,0,1.058022,1.00512,0,0,4.949319,6.170887,0,1.058022,-1.058022,8.18944,58.49588,0.2159751,1.105633,0,0,6.170887
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5006279,0.5006279,0,0,0,0.5006279,0,0,1.110223E-16,0,0,0.5269768,0.5006279,0,0,6.124898,5.112866,0,0.5269768,-0.5269768,7.633957,54.52816,0.2159751,0.5506907,0,0,5.112866
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.8537554,0.8537554,0,0,0,0.8537554,0,0,1.110223E-16,0,0,0.8986899,0.8537554,0,0,6.710428,4.585889,0,0.8986899,-0.8986899,6.686655,47.76172,0.2159751,0.9391309,0,0,4.585889
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.8499548,0.8499548,0,0,0,0.8499548,0,0,1.110223E-16,0,0,0.8946893,0.8499548,0,0,7.708972,3.687199,0,0.8946893,-0.8946893,5.743569,41.02541,0.2159751,0.9349504,0,0,3.687199
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4212501,0.4212501,0,0,0,0.4212501,0,0,5.551115E-17,0,0,0.4434211,0.4212501,0,0,8.703072,2.79251,0,0.4434211,-0.4434211,5.276163,37.6868,0.2159751,0.4633751,0,0,2.79251
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.195762,2.349089,0,0,0,5.276163,37.6868,0.2159751,0,0,0,2.349089
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,2.900683,2.900683,5,0,1.53,2.900683,36.62261,0,0,0,1.062306,0,0,2.099317,1.994351,9.195762,2.349089,3.056657,0,3.056657,8.175961,58.39961,0.2160396,3.190752,0.8498447,5,3.411395
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.627846,3.627846,5,0,1.53,3.627846,65.31808,0,0,0,2.36964,0,0,1.372154,1.303546,6.139105,5.10008,3.673186,0,3.673186,11.66065,83.2902,0.2161092,3.990631,1.895712,5,7.469719
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.964647,1.964647,0,0,0,1.964647,164.4228,0,0,0,3.230328,2.068049,1.964647,0,0,2.465919,8.405947,1.162279,0,1.162279,12.76329,91.16615,0.216052,2.161111,2.584262,0,11.63627
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1195683,0.1195683,0,0,0,0.1195683,3653.874,2.939371,0,0,4.368873,0.1258613,0.1195683,0,0,1.303641,9.451998,1.303641,0,1.303641,14.00003,100,0.2159878,0.1315251,3.495098,0,13.82087
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.288718,3.288718,1.25,0,0.50625,3.288718,135.0109,2.29411,0,0,4.440129,2.146019,2.038718,0,0,0,10.62527,0,0,0,14.00003,100,0.2159878,3.61759,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159878,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.875477,1.875477,0,0,0,1.875477,247.2936,2.663748,0,0,4.637935,1.974187,1.875477,0,0,0,10.62527,0,0,0,14.00003,100,0.2159878,2.063025,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.993804,0.993804,0,0,0,0.993804,395.7398,2.886769,0,0,3.932878,1.04611,0.993804,0,0,0,10.62527,0,0,0,14.00003,100,0.2159878,1.093184,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159878,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.109509,6.109509,4.16869,0,1.303052,6.109509,33.43914,0,8.881784E-16,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2159878,6.72046,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.737275,2.737275,0,0,0,2.737275,34.21876,0,4.440892E-16,0,0.9366615,2.881342,2.737275,0,0,0,10.62527,0,1.944681,-1.944681,11.95015,85.35808,0.2159878,3.011003,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.374446,1.374446,0,0,0,1.374446,0,0,2.220446E-16,0,0,1.446785,1.374446,0,0,2.160756,8.680593,0,1.446785,-1.446785,10.42511,74.46492,0.2159878,1.51189,0,0,8.680593
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.257294,4.257294,5,0,1.53,4.257294,0,0,0,0,0,0,0,0.7427059,0.7055706,3.768295,7.233809,0.7055706,0,0.7055706,11.09447,79.24607,0.2160044,4.683023,0,5,7.233809
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.371151,4.371151,5,0,1.53,4.371151,0,0,0,0,0,0,0,0.6288487,0.5974062,3.062724,7.868822,0.5974062,0,0.5974062,11.66122,83.29427,0.2160185,4.808267,0,5,7.868822
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,3.730408,3.730408,5,0,1.53,3.730408,0,0,0,0,0,0,0,1.269592,1.206112,2.465318,8.406487,1.206112,0,1.206112,12.80544,91.46725,0.2160468,4.103449,0,5,8.406487
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.6729478,0.6729478,0,0,0,0.6729478,0,0,0,0,0,0.7083661,0.6729478,0,0,1.259206,9.491989,0,0.7083661,-0.7083661,12.05876,86.1338,0.2160468,0.7402425,0,0,9.491989
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.674241,1.674241,0,0,0,1.674241,0,0,0,0,0,1.762359,1.674241,0,0,2.046279,8.783623,0,1.762359,-1.762359,10.20107,72.86462,0.2160468,1.841666,0,0,8.783623
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.004456,7.021264,0,0,0,10.20107,72.86462,0.2160468,0,0,0,7.021264
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.004456,7.021264,0,0,0,10.20107,72.86462,0.2160468,0,0,0,7.021264
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.662391,1.662391,0,0,0,1.662391,0,0,2.220446E-16,0,0,1.749886,1.662391,0,0,4.004456,7.021264,0,1.749886,-1.749886,8.356525,59.68935,0.2160468,1.828631,0,0,7.021264
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.9683205,0.9683205,0,0,0,0.9683205,0,0,1.110223E-16,0,0,1.019285,0.9683205,0,0,5.948774,5.271378,0,1.019285,-1.019285,7.282105,52.01493,0.2160468,1.065153,0,0,5.271378
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.7948982,0.7948982,0,0,0,0.7948982,0,0,1.110223E-16,0,0,0.8367349,0.7948982,0,0,7.081312,4.252093,0,0.8367349,-0.8367349,6.400109,45.71497,0.2160468,0.874388,0,0,4.252093
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.9785022,0.9785022,0,0,0,0.9785022,0,0,1.110223E-16,0,0,1.030002,0.9785022,0,0,8.011018,3.415358,0,1.030002,-1.030002,5.314392,37.95986,0.2160468,1.076352,0,0,3.415358
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2591851,0.2591851,0,0,0,0.2591851,0,0,0,0,0,0.2728264,0.2591851,0,0,9.155465,2.385356,0,0.2728264,-0.2728264,5.026807,35.90569,0.2160468,0.2851036,0,0,2.385356
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.418097,1.418097,0,0,0,1.418097,73.16583,0,0,0,1.037563,1.492734,1.418097,0,0,9.458606,2.11253,0,0.4551713,-0.4551713,4.547014,32.47861,0.2160468,1.559907,0.8300501,0,3.150092
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.3742212,0.3742212,0,0,0,0.3742212,591.8322,0,0,0,2.214761,0.393917,0.3742212,0,0,9.964352,1.657358,1.820844,0,1.820844,6.274419,44.81719,0.2159573,0.4116433,1.771809,0,3.87212
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.054779,4.054779,5,0,1.53,4.054779,81.90276,0,0,0,3.320976,0,0,0.9452216,0.8979605,8.143507,3.296118,4.218936,0,4.218936,10.27685,73.40594,0.2160088,4.460256,2.65678,5,6.617094
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.073681,2.073681,1.791537,0,0.6540896,2.073681,203.5783,0,0,0,4.221564,0.2969933,0.2821436,0,0,3.924571,7.093161,3.924571,0,3.924571,14.00003,100,0.2158536,2.281049,3.377251,5,11.31472
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.623714,2.623714,0,0,0,2.623714,187.4216,2.155601,0,0,4.917405,2.761804,2.623714,0,0,0,10.62527,0,0,0,14.00003,100,0.2158536,2.886085,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3162412,0.3162412,0,0,0,0.3162412,1551.527,4.573681,0,0,4.906566,0.3328854,0.3162412,0,0,0,10.62527,0,0,0,14.00003,100,0.2158536,0.3478653,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.092929,1.092929,0,0,0,1.092929,437.2878,3.628794,0,0,4.779245,1.150452,1.092929,0,0,0,10.62527,0,0,0,14.00003,100,0.2158536,1.202222,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.652962,1.652962,0,0,0,1.652962,264.6456,2.634531,0,0,4.374491,1.73996,1.652962,0,0,0,10.62527,0,0,0,14.00003,100,0.2158536,1.818258,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,5.565607,5.565607,2.589836,0,0.8720253,5.565607,56.2812,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2158536,6.122168,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.964285,1.964285,0,0,0,1.964285,104.0623,0,0,0,2.04408,2.067668,1.964285,0,0,0,10.62527,0,0.02358849,-0.02358849,13.97516,99.8224,0.2158536,2.160713,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.972014,1.972014,0,0,0,1.972014,47.53208,0,0,0,0.9373391,2.075804,1.972014,0,0,0.02620943,10.60169,0,1.138465,-1.138465,12.77512,91.25065,0.2158536,2.169215,0.7498713,0,11.53903
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.373093,0.373093,0,0,0,0.373093,0,0,5.551115E-17,0,0,0.3927295,0.373093,0,0,1.29117,9.463221,0,0.3927295,-0.3927295,12.36114,88.2937,0.2158536,0.4104023,0,0,9.463221
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.068363,3.068363,4.886822,0,1.499102,3.068363,0,0,0,0,0,0,0,1.818459,1.727536,1.727536,9.070492,1.727536,0,1.727536,14.00003,100,0.2158941,3.375199,0,5,9.070492
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,3.83822,3.83822,3.83822,0,1.212834,3.83822,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158941,4.222043,0,5,10.62527
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.3772417,0.3772417,0,0,0,0.3772417,0,0,5.551115E-17,0,0,0.3970965,0.3772417,0,0,0,10.62527,0,0.3970965,-0.3970965,13.58145,97.01018,0.2158941,0.4149658,0,0,10.62527
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.474036,1.474036,0,0,0,1.474036,0,0,2.220446E-16,0,0,1.551617,1.474036,0,0,0.4412183,10.22818,0,1.551617,-1.551617,11.9459,85.32771,0.2158941,1.621439,0,0,10.22818
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.093506,1.093506,0,0,0,1.093506,0,0,2.220446E-16,0,0,1.151059,1.093506,0,0,2.165237,8.676561,0,1.151059,-1.151059,10.73258,76.66114,0.2158941,1.202857,0,0,8.676561
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.507262,1.507262,0,0,0,1.507262,0,0,2.220446E-16,0,0,1.586591,1.507262,0,0,3.444191,7.525502,0,1.586591,-1.586591,9.060167,64.71535,0.2158941,1.657988,0,0,7.525502
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.207071,5.93891,0,0,0,9.060167,64.71535,0.2158941,0,0,0,5.93891
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.07051,1.07051,0,0,0,1.07051,0,0,2.220446E-16,0,0,1.126853,1.07051,0,0,5.207071,5.93891,0,1.126853,-1.126853,7.87236,56.23103,0.2158941,1.177562,0,0,5.93891
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1051007,0.1051007,0,0,0,0.1051007,0,0,1.387779E-17,0,0,0.1106323,0.1051007,0,0,6.45913,4.812057,0,0.1106323,-0.1106323,7.755743,55.39805,0.2158941,0.1156107,0,0,4.812057
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1402263,0.1402263,0,0,0,0.1402263,0,0,0,0,0,0.1476066,0.1402263,0,0,6.582055,4.701425,0,0.1476066,-0.1476066,7.600152,54.28669,0.2158941,0.1542489,0,0,4.701425
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.348144,0.348144,0,0,0,0.348144,0,0,5.551115E-17,0,0,0.3664674,0.348144,0,0,6.746062,4.553819,0,0.3664674,-0.3664674,7.213861,51.52748,0.2158941,0.3829584,0,0,4.553819
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6280172,0.6280172,0,0,0,0.6280172,0,0,0,0,0,0.6610708,0.6280172,0,0,7.153248,4.187351,0,0.6610708,-0.6610708,6.517032,46.55013,0.2158941,0.690819,0,0,4.187351
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,4.823241,4.823241,5,0,1.53,4.823241,22.83502,-2.775558E-17,0,0,1.101388,0,0,0.1767592,0.1679212,7.887771,3.52628,1.269309,0,1.269309,7.721204,55.15134,0.2159161,5.305565,0.8811103,5,4.627668
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.49373,2.49373,4.981189,0,1.524865,2.49373,75.43398,0,0,0,1.881119,0,0,2.487459,2.363086,6.618462,4.668659,4.244206,0,4.244206,11.74761,83.91134,0.215965,2.743103,1.504896,5,6.549778
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,0,0,0,0,0.946244,0,0,3.3205,0,0,0,0,2.374256,8.488444,2.374256,0,2.374256,14.00003,100,0.2158488,0,2.6564,0,11.80894
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.23351,5.23351,1.90351,0,0.6846583,5.23351,78.43993,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,5.756861,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.121269,4.121269,1.25,0,0.50625,4.121269,99.37423,1.073091,0,0,4.095479,3.022388,2.871269,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,4.533395,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.410734,4.410734,1.332261,0,0.5287073,4.410734,73.46844,0,0,0,3.240498,3.240498,3.078473,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,4.851807,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.3715087,0.3715087,0,0,0,0.3715087,639.9459,1.986393,0,0,2.377455,0.3910618,0.3715087,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,0.4086596,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.155087,4.155087,4.155087,0,1.299339,4.155087,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158488,4.570595,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,5.854794,5.854794,5,0,1.53,5.854794,0,0,0,0,0,0.8997831,0.854794,0,0,0,10.62527,0,0.8997831,-0.8997831,13.05157,93.22533,0.2158488,6.440273,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.404493,5.404493,5,0,1.53,5.404493,0,0,0,0,0,0.4257821,0.404493,0,0,0.999759,9.725491,0,0.4257821,-0.4257821,12.60276,90.01953,0.2158488,5.944942,0,5,9.725491
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.282445,2.282445,0,0,0,2.282445,0,0,4.440892E-16,0,0,2.402574,2.282445,0,0,1.47285,9.299709,0,2.402574,-2.402574,10.07022,71.93003,0.2158488,2.51069,0,0,9.299709
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.140036,0.140036,0,0,0,0.140036,0,0,0,0,0,0.1474063,0.140036,0,0,4.142377,6.897135,0,0.1474063,-0.1474063,9.914845,70.82018,0.2158488,0.1540395,0,0,6.897135
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1610378,0.1610378,0,0,0,0.1610378,0,0,0,0,0,0.1695135,0.1610378,0,0,4.306161,6.749729,0,0.1695135,-0.1695135,9.736161,69.54387,0.2158488,0.1771416,0,0,6.749729
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.565019,1.565019,0,0,0,1.565019,0,0,2.220446E-16,0,0,1.647388,1.565019,0,0,4.49451,6.580215,0,1.647388,-1.647388,7.999662,57.14033,0.2158488,1.721521,0,0,6.580215
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.04990842,0.04990842,0,0,0,0.04990842,0,0,6.938894E-18,0,0,0.05253518,0.04990842,0,0,6.324941,4.932827,0,0.05253518,-0.05253518,7.944285,56.74478,0.2158488,0.05489926,0,0,4.932827
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.06502956,0.06502956,0,0,0,0.06502956,0,0,1.387779E-17,0,0,0.06845217,0.06502956,0,0,6.383314,4.880292,0,0.06845217,-0.06845217,7.87213,56.22939,0.2158488,0.07153252,0,0,4.880292
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.7250187,0.7250187,0,0,0,0.7250187,0,0,1.110223E-16,0,0,0.7631776,0.7250187,0,0,6.459372,4.81184,0,0.7631776,-0.7631776,7.06767,50.48326,0.2158488,0.7975206,0,0,4.81184
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.042812,1.042812,0,0,0,1.042812,0,0,0,0,0,1.097697,1.042812,0,0,7.307347,4.048662,0,1.097697,-1.097697,5.910596,42.21846,0.2158488,1.147093,0,0,4.048662
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6067354,0.6067354,0,0,0,0.6067354,0,0,1.110223E-16,0,0,0.6386688,0.6067354,0,0,8.52701,2.950965,0,0.6386688,-0.6386688,5.23738,37.40978,0.2158488,0.6674089,0,0,2.950965
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.612957,1.612957,0,0,0,1.612957,0,0,2.220446E-16,0,0,1.69785,1.612957,0,0,9.236642,2.312296,0,1.69785,-1.69785,3.447689,24.6263,0.2158488,1.774253,0,0,2.312296
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.063727,2.063727,4.927971,0,1.510336,2.063727,24.3491,0,0,0,0.502499,0,0,2.864244,2.721032,11.12314,0.6144465,3.223531,0,3.223531,6.505799,46.4699,0.2159207,2.2701,0.4019992,5,1.116946
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,3.505263,0,1.121937,0,0,0,0,0,1.120231,0,0,3.505263,3.33,7.899611,3.515625,4.450231,0,4.450231,10.72766,76.62598,0.2158581,0,0.8961847,5,4.635855
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.370172,2.370172,3.792278,0,1.200292,2.370172,82.37487,0,0,0,1.952426,0,0,1.422106,1.351001,3.44938,7.520832,3.303427,0,3.303427,13.86156,99.01098,0.2158713,2.607189,1.561941,5,9.473258
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,2.891307,2.891307,0,0,0,2.891307,72.37462,0,4.440892E-16,0,2.092573,3.043481,2.891307,0,0,0.145953,10.49392,0,0.9509087,-0.9509087,12.85922,91.85138,0.2158713,3.180438,1.674058,0,12.58649
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.41052,4.41052,2.949778,0,0.9702895,4.41052,62.12739,0,0,0,2.740141,1.537623,1.460742,0,0,1.202518,9.543008,1.202518,0,1.202518,14.00003,100,0.2158909,4.851572,2.192113,5,12.28315
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,5.569573,5.569573,2.796182,0,0.9283576,5.569573,52.41621,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2158909,6.12653,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.267551,5.267551,2.069974,0,0.730103,5.267551,63.8982,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2158909,5.794306,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.277359,5.277359,3.098476,0,1.010884,5.277359,43.4604,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.2158909,5.805095,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158909,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.292511,3.292511,2.649396,0,0.8882852,3.292511,20.56069,0,4.440892E-16,0,0.6769629,0.6769629,0.6431147,0,0,0,10.62527,0,0,0,14.00003,100,0.2158909,3.621762,0.5415703,5,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,3.77204,3.77204,3.239338,0,1.049339,3.77204,14.86568,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2158909,4.149244,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,5.914224,5.914224,5,0,1.53,5.914224,0,0,0,0,0,0.9623407,0.9142237,0,0,0,10.62527,0,0.9623407,-0.9623407,12.98563,92.75433,0.2158909,6.505646,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,4.959569,4.959569,5,0,1.53,4.959569,0,0,0,0,0,0,0,0.04043141,0.03840984,1.069267,9.662933,0.03840984,0,0.03840984,13.02207,93.0146,0.2158918,5.455525,0,5,9.662933
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,5.530143,5.530143,5,0,1.53,5.530143,0,0,0,0,0,0.558045,0.5301428,0,0,1.030858,9.697502,0,0.558045,-0.558045,12.43384,88.81297,0.2158918,6.083157,0,5,9.697502
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6203986,0.6203986,0,0,0,0.6203986,0,0,0,0,0,0.6530512,0.6203986,0,0,1.650908,9.139458,0,0.6530512,-0.6530512,11.74546,83.896,0.2158918,0.6824385,0,0,9.139458
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.37652,8.486406,0,0,0,11.74546,83.896,0.2158918,0,0,0,8.486406
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.582904,1.582904,0,0,0,1.582904,0,0,2.220446E-16,0,0,1.666214,1.582904,0,0,2.37652,8.486406,0,1.666214,-1.666214,9.989119,71.35071,0.2158918,1.741194,0,0,8.486406
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6098697,0.6098697,0,0,0,0.6098697,0,0,0,0,0,0.6419681,0.6098697,0,0,4.22787,6.820192,0,0.6419681,-0.6419681,9.312425,66.51719,0.2158918,0.6708567,0,0,6.820192
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.02979943,0.02979943,0,0,0,0.02979943,0,0,0,0,0,0.03136782,0.02979943,0,0,4.941167,6.178224,0,0.03136782,-0.03136782,9.279361,66.28101,0.2158918,0.03277937,0,0,6.178224
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.233926,1.233926,0,0,0,1.233926,0,0,0,0,0,1.298869,1.233926,0,0,4.97602,6.146856,0,1.298869,-1.298869,7.910232,56.50154,0.2158918,1.357319,0,0,6.146856
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.419209,4.847986,0,0,0,7.910232,56.50154,0.2158918,0,0,0,4.847986
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.257723,1.257723,0,0,0,1.257723,0,0,0,0,0,1.323919,1.257723,0,0,6.419209,4.847986,0,1.323919,-1.323919,6.514699,46.53347,0.2158918,1.383496,0,0,4.847986
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1339619,0.1339619,0,0,0,0.1339619,0,0,2.775558E-17,0,0,0.1410126,0.1339619,0,0,7.89023,3.524067,0,0.1410126,-0.1410126,6.366058,45.47175,0.2158918,0.1473581,0,0,3.524067
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.3620934,0.3620934,0,0,0,0.3620934,0,0,0,0,0,0.381151,0.3620934,0,0,8.04691,3.383055,0,0.381151,-0.381151,5.96429,42.60199,0.2158918,0.3983028,0,0,3.383055
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.578438,2.578438,0,0,0,2.578438,33.49041,0,0,0,0.8635294,2.714145,2.578438,0,0,8.470411,3.001904,0,1.850616,-1.850616,4.013569,28.66829,0.2158918,2.836282,0.6908236,0,3.865433
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.104661,3.104661,4.959321,0,1.518895,3.104661,71.78717,0,0,0,2.228748,0,0,1.854661,1.761928,10.52665,1.151288,3.990676,0,3.990676,7.799457,55.7103,0.2159513,3.415127,1.782999,5,3.380036
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.01783,3.01783,4.78566,0,1.471485,3.01783,111.3923,0,0,0,3.361631,0,0,1.76783,1.679438,6.535976,4.742896,5.04107,0,5.04107,12.58184,89.87007,0.2159477,3.319613,2.689305,5,8.104527
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.70742,1.70742,0,0,0,1.70742,243.1534,0.8594598,0,0,4.15165,1.797284,1.70742,0,0,1.494906,9.279859,1.494906,0,1.494906,14.00003,100,0.2158749,1.878162,3.32132,0,13.43151
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.140215,4.140215,1.25,0,0.50625,4.140215,111.1741,1.560515,0,0,4.602847,3.042332,2.890216,0,0,0,10.62527,0,0,0,14.00003,100,0.2158749,4.554237,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158749,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158749,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158749,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,4.641035,4.641035,1.520203,0,0.5800154,4.641035,70.78349,0,0,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2158749,5.105138,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.06341077,0.06341077,0,0,0,0.06341077,2454.421,1.489619,0,0,1.556368,0.06674819,0.06341077,0,0,0,10.62527,0,0,0,14.00003,100,0.2158749,0.06975185,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.628168,2.628168,0,0,0,2.628168,19.57765,0,4.440892E-16,0,0.5145335,2.766492,2.628168,0,0,0,10.62527,0,2.251959,-2.251959,11.62626,83.04451,0.2158749,2.890985,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,4.83253,4.83253,5,0,1.53,4.83253,0,0,0,0,0,0,0,0.1674697,0.1590962,2.502177,8.373315,0.1590962,0,0.1590962,11.77719,84.1226,0.2158786,5.315784,0,5,8.373315
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.599423,2.599423,0,0,0,2.599423,0,0,4.440892E-16,0,0,2.736235,2.599423,0,0,2.343081,8.516501,0,2.736235,-2.736235,8.892942,63.52089,0.2158786,2.859365,0,0,8.516501
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3237294,0.3237294,0,0,0,0.3237294,0,0,0,0,0,0.3407678,0.3237294,0,0,5.383341,5.780267,0,0.3407678,-0.3407678,8.533741,60.95517,0.2158786,0.3561024,0,0,5.780267
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.484776,3.484776,5,0,1.53,3.484776,0,0,0,0,0,0,0,1.515224,1.439463,5.761972,5.439499,1.439463,0,1.439463,9.899336,70.7094,0.2159122,3.833253,0,5,5.439499
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.9151757,0.9151757,4.420439,0,1.37178,0.9151757,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.322509,6.735016,3.33,0,3.33,13.05845,93.27446,0.2159668,1.006693,0,5,6.735016
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.2763896,0.2763896,0,0,0,0.2763896,0,0,5.551115E-17,0,0,0.2909364,0.2763896,0,0,0.9925094,9.732016,0,0.2909364,-0.2909364,12.75178,91.08394,0.2159668,0.3040286,0,0,9.732016
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315772,9.441079,0,0,0,12.75178,91.08394,0.2159668,0,0,0,9.441079
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5385978,0.5385978,0,0,0,0.5385978,0,0,1.110223E-16,0,0,0.566945,0.5385978,0,0,1.315772,9.441079,0,0.566945,-0.566945,12.15416,86.81528,0.2159668,0.5924575,0,0,9.441079
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.945711,8.874134,0,0,0,12.15416,86.81528,0.2159668,0,0,0,8.874134
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.791226,1.791226,0,0,0,1.791226,0,0,2.220446E-16,0,0,1.885501,1.791226,0,0,1.945711,8.874134,0,1.885501,-1.885501,10.16667,72.61893,0.2159668,1.970349,0,0,8.874134
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.546048,1.546048,0,0,0,1.546048,0,0,0,0,0,1.627419,1.546048,0,0,4.040712,6.988633,0,1.627419,-1.627419,8.451221,60.36575,0.2159668,1.700653,0,0,6.988633
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.9053353,0.9053353,0,0,0,0.9053353,0,0,1.110223E-16,0,0,0.9529846,0.9053353,0,0,5.848956,5.361214,0,0.9529846,-0.9529846,7.446688,53.19052,0.2159668,0.9958689,0,0,5.361214
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.290215,1.290215,0,0,0,1.290215,0,0,2.220446E-16,0,0,1.358121,1.290215,0,0,6.907827,4.40823,0,1.358121,-1.358121,6.015102,42.96493,0.2159668,1.419237,0,0,4.40823
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.506275,2.506275,0,0,0,2.506275,33.70947,0,0,0,0.8448521,2.638185,2.506275,0,0,8.416851,3.050108,0,1.793333,-1.793333,4.124763,29.46254,0.2159668,2.756903,0.6758817,0,3.894961
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.442158,1.442158,4.708843,0,1.450514,1.442158,129.1131,0,0,0,1.862015,0,0,3.266685,3.103351,10.40944,1.256776,4.965366,0,4.965366,8.835323,63.10933,0.2159616,1.586374,1.489612,5,3.118791
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.335435,4.335435,5,0,1.53,4.335435,66.90569,0,0,0,2.900653,0,0,0.6645644,0.6313362,5.444077,5.725605,3.53199,0,3.53199,12.18606,87.04313,0.2160233,4.768979,2.320523,5,8.626259
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.231704,1.231704,0,0,0,1.231704,313.6605,0.6547513,0,0,3.863369,1.29653,1.231704,0,0,1.912087,8.904396,1.912087,0,1.912087,14.00003,100,0.2159306,1.354874,3.090695,0,12.76777
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.716591,1.716591,0,0,0,1.716591,263.9511,2.724023,0,0,4.530961,1.806938,1.716591,0,0,0,10.62527,0,0,0,14.00003,100,0.2159306,1.88825,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.182216,4.182216,1.25,0,0.50625,4.182216,107.8915,1.425713,0,0,4.512256,3.086543,2.932216,0,0,0,10.62527,0,0,0,14.00003,100,0.2159306,4.600437,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,2.859694,2.859694,0,0,0,2.859694,140.0964,0.9961249,0,0,4.00633,3.010205,2.859694,0,0,0,10.62527,0,0,0,14.00003,100,0.2159306,3.145664,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.022472,4.022472,1.25,0,0.50625,4.022472,91.44799,0.7600783,0,0,3.67847,2.918391,2.772472,0,0,0,10.62527,0,0,0,14.00003,100,0.2159306,4.424719,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.859094,1.859094,0,0,0,1.859094,131.992,0.496914,0,0,2.453855,1.956941,1.859094,0,0,0,10.62527,0,0,0,14.00003,100,0.2159306,2.045004,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.164232,2.164232,0,0,0,2.164232,86.18426,0,0,0,1.865227,2.278139,2.164232,0,0,0,10.62527,0,0.4129117,-0.4129117,13.56478,96.8911,0.2159306,2.380655,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.028799,1.028799,0,0,0,1.028799,93.69963,0,0,0,0.9639811,1.082947,1.028799,0,0,0.4587907,10.21236,0,0.1189655,-0.1189655,13.43938,95.99538,0.2159306,1.131679,0.7711849,0,11.17634
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,6.811273,6.811273,5,0,1.53,6.811273,0,0,0,0,0,1.906603,1.811273,0,0,0.5909746,10.0934,0,1.906603,-1.906603,11.42964,81.64015,0.2159306,7.492401,0,5,10.0934
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.48469,3.48469,5,0,1.53,3.48469,0,0,0,0,0,0,0,1.51531,1.439544,2.709423,8.186793,1.439544,0,1.439544,12.79531,91.39493,0.215964,3.833159,0,5,8.186793
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.869104,1.869104,0,0,0,1.869104,0,0,0,0,0,1.967478,1.869104,0,0,1.269879,9.482383,0,1.967478,-1.967478,10.72141,76.58136,0.215964,2.056014,0,0,9.482383
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.127817,1.127817,0,0,0,1.127817,0,0,0,0,0,1.187176,1.127817,0,0,3.455965,7.514905,0,1.187176,-1.187176,9.470018,67.64285,0.215964,1.240598,0,0,7.514905
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.775049,6.32773,0,0,0,9.470018,67.64285,0.215964,0,0,0,6.32773
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.775049,6.32773,0,0,0,9.470018,67.64285,0.215964,0,0,0,6.32773
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.439813,1.439813,0,0,0,1.439813,0,0,0,0,0,1.515592,1.439813,0,0,4.775049,6.32773,0,1.515592,-1.515592,7.872444,56.23163,0.215964,1.583794,0,0,6.32773
