Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.3727746,0.3727746,0,0,0,0.3727746,0,0,5.551115E-17,0,0,0.3923943,0.3727746,0,0,6.45904,4.812138,0,0.3923943,-0.3923943,7.458824,53.27721,0.215964,0.4100521,0,0,4.812138
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.45888,0.45888,0,0,0,0.45888,0,0,5.551115E-17,0,0,0.4830316,0.45888,0,0,6.895034,4.419744,0,0.4830316,-0.4830316,6.949664,49.64036,0.215964,0.504768,0,0,4.419744
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.7252511,0.7252511,0,0,0,0.7252511,0,0,0,0,0,0.7634223,0.7252511,0,0,7.431736,3.936712,0,0.7634223,-0.7634223,6.144947,43.89239,0.215964,0.7977762,0,0,3.936712
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4245872,0.4245872,0,0,0,0.4245872,0,0,5.551115E-17,0,0,0.4469339,0.4245872,0,0,8.279983,3.17329,0,0.4469339,-0.4469339,5.673837,40.52732,0.215964,0.4670459,0,0,3.17329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.014508,1.014508,0,0,0,1.014508,0,0,2.220446E-16,0,0,1.067903,1.014508,0,0,8.776576,2.726356,0,1.067903,-1.067903,4.548168,32.48685,0.215964,1.115959,0,0,2.726356
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.963135,1.658453,0,0,0,4.548168,32.48685,0.215964,0,0,0,1.658453
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,3.919793,3.919793,5,0,1.53,3.919793,17.6315,0,0,0,0.6911183,0,0,1.080207,1.026196,9.963135,1.658453,1.717315,0,1.717315,6.177356,44.12388,0.215999,4.311772,0.5528947,5,2.349571
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,8.24582,3.204036,5.404368,0,5.404368,11.30439,80.74548,0.2158906,0,1.659494,5,5.278404
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,6.656132,6.656132,5,0,1.53,6.656132,42.77983,0,0,0,2.847482,1.743297,1.656132,0,0,2.841453,8.067967,1.104185,0,1.104185,12.35191,88.22777,0.2159085,7.321745,2.277986,5,10.91545
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.064788,2.064788,0,0,0,2.064788,190.1767,0.01601839,0,0,3.926747,2.173461,2.064788,0,0,1.737267,9.061734,1.737267,0,1.737267,14.00003,100,0.2158245,2.271267,3.141397,0,12.98848
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.2873201,0.2873201,0,0,0,0.2873201,1548.535,4.146811,0,0,4.449253,0.3024422,0.2873201,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,0.3160521,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.871527,1.871527,0,0,0,1.871527,266.3175,3.014177,0,0,4.984205,1.970029,1.871527,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,2.05868,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.880317,1.880317,0,0,0,1.880317,236.8368,2.474001,0,0,4.453283,1.979281,1.880317,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,2.068349,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.267975,4.267975,1.25,0,0.50625,4.267975,89.80064,0.6558531,0,0,3.832669,3.176816,3.017975,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,4.694773,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.040327,1.040327,0,0,0,1.040327,282.7873,1.846832,0,0,2.941913,1.095081,1.040327,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,1.14436,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.398591,3.398591,2.728285,0,0.9098219,3.398591,20.7611,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2158245,3.73845,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,7.518375,7.518375,5,0,1.53,7.518375,0,0,0,0,0,2.650922,2.518375,0,0,0,10.62527,0,2.650922,-2.650922,11.20571,80.04063,0.2158245,8.270213,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.8319835,0.8319835,0,0,0,0.8319835,0,0,1.110223E-16,0,0,0.8757721,0.8319835,0,0,2.945468,7.974353,0,0.8757721,-0.8757721,10.28257,73.44675,0.2158245,0.9151819,0,0,7.974353
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.210505,1.210505,0,0,0,1.210505,0,0,2.220446E-16,0,0,1.274216,1.210505,0,0,3.918549,7.09858,0,1.274216,-1.274216,8.939425,63.85291,0.2158245,1.331555,0,0,7.09858
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.028984,7.028984,5,0,1.53,7.028984,0,0,8.881784E-16,0,0,2.135772,2.028984,0,0,5.334344,5.824365,0,2.135772,-2.135772,6.688123,47.77221,0.2158245,7.731882,0,5,5.824365
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3537504,0.3537504,3.859014,0,1.218511,0.3537504,0,0,0,0,0,0,0,3.505263,3.33,7.707424,3.688592,3.33,0,3.33,9.847239,70.33728,0.2158408,0.3891254,0,5,3.688592
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.8104588,0.8104588,4.315722,0,1.343192,0.8104588,0,0,0,0,0,0,0,3.505263,3.33,4.377424,6.685592,3.33,0,3.33,13.00635,92.90234,0.215888,0.8915047,0,5,6.685592
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.4885231,0.4885231,0,0,0,0.4885231,0,0,5.551115E-17,0,0,0.5142348,0.4885231,0,0,1.047424,9.682592,0,0.5142348,-0.5142348,12.4643,89.03056,0.215888,0.5373754,0,0,9.682592
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.9085238,0.9085238,0,0,0,0.9085238,0,0,1.110223E-16,0,0,0.9563408,0.9085238,0,0,1.618796,9.168358,0,0.9563408,-0.9563408,11.45623,81.83006,0.215888,0.9993762,0,0,9.168358
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.474691,0.474691,0,0,0,0.474691,0,0,0,0,0,0.4996747,0.474691,0,0,2.681397,8.212017,0,0.4996747,-0.4996747,10.92953,78.0679,0.215888,0.5221601,0,0,8.212017
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4331696,0.4331696,0,0,0,0.4331696,0,0,5.551115E-17,0,0,0.455968,0.4331696,0,0,3.236591,7.712342,0,0.455968,-0.455968,10.4489,74.63482,0.215888,0.4764865,0,0,7.712342
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3291623,0.3291623,0,0,0,0.3291623,0,0,0,0,0,0.3464866,0.3291623,0,0,3.743222,7.256374,0,0.3464866,-0.3464866,10.08367,72.02605,0.215888,0.3620785,0,0,7.256374
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3378235,0.3378235,0,0,0,0.3378235,0,0,5.551115E-17,0,0,0.3556037,0.3378235,0,0,4.128208,6.909887,0,0.3556037,-0.3556037,9.708827,69.34863,0.215888,0.3716059,0,0,6.909887
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.523323,6.554284,0,0,0,9.708827,69.34863,0.215888,0,0,0,6.554284
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.600946,3.600946,5,0,1.53,3.600946,4.354869,0,0,0,0.1568165,0,0,1.399054,1.329101,4.523323,6.554284,1.485918,0,1.485918,11.11849,79.41764,0.2159213,3.961041,0.1254532,5,6.7111
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.631046,2.631046,5,0,1.53,2.631046,14.6719,0,0,0,0.3860243,0,0,2.368954,2.250506,3.037405,7.89161,2.636531,0,2.636531,13.61973,97.28355,0.2159795,2.89415,0.3088195,5,8.277634
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.4346017,0.4346017,0,0,0,0.4346017,131.5514,0,0,0,0.5717248,0.4574755,0.4346017,0,0,0.4008746,10.26449,0.1142493,0,0.1142493,13.72811,98.05774,0.215974,0.4780619,0.4573798,0,10.83621
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.010992,4.010992,3.370962,0,1.085273,4.010992,23.94273,1.665335E-16,0,0,0.9603407,0.6737154,0.6400296,0,0,0.2866253,10.36731,0.2866253,0,0.2866253,14.00003,100,0.2159786,4.41209,0.7682726,5,11.32765
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.311527,1.311527,0,0,0,1.311527,106.9889,0.0226339,0,0,1.403188,1.380554,1.311527,0,0,0,10.62527,0,0,0,14.00003,100,0.2159786,1.442679,1.122551,0,12.02846
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.9291695,0,0,0.9291695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159786,0,0.7433356,0,11.55444
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.749558,2.749558,0,0,0,2.749558,10.77281,0,4.440892E-16,0,0.2962047,2.894271,2.749558,0,0,0,10.62527,0,2.598067,-2.598067,11.26143,80.43859,0.2159786,3.024513,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0,0,0,0.02182342,0,0,0,0,2.88674,8.027207,0.02182342,0,0.02182342,11.28213,80.58647,0.2159776,0,0.01745874,0,8.049031
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,4.601257,4.601257,5,0,1.53,4.601257,6.363467,5.551115E-17,0,0,0.2927995,0,0,0.3987429,0.3788058,2.864917,8.046848,0.6716052,0,0.6716052,11.91927,85.13747,0.215991,5.061383,0.2342396,5,8.339648
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.017139,2.017139,0,0,0,2.017139,0.7830316,0,0,0,0.01579483,2.123304,2.017139,0,0,2.193312,8.651294,0,2.107509,-2.107509,9.69776,69.26958,0.215991,2.218853,0.01263587,0,8.667089
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,4.534989,6.543784,0.05372772,0,0.05372772,9.748731,69.63365,0.2159884,0,0.04298218,0,6.597512
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.481261,6.592139,0,0,0,9.748731,69.63365,0.2159884,0,0,0,6.592139
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.6287386,0.6287386,0,0,0,0.6287386,0,0,0,0,0,0.6618301,0.6287386,0,0,4.481261,6.592139,0,0.6618301,-0.6618301,9.051101,64.65059,0.2159884,0.6916125,0,0,6.592139
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.216628,5.930309,0,0,0,9.051101,64.65059,0.2159884,0,0,0,5.930309
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.479144,2.479144,0,0,0,2.479144,0,0,4.440892E-16,0,0,2.609626,2.479144,0,0,5.216628,5.930309,0,2.609626,-2.609626,6.300313,45.00215,0.2159884,2.727059,0,0,5.930309
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1038301,0.1038301,0,0,0,0.1038301,0,0,1.387779E-17,0,0,0.1092948,0.1038301,0,0,8.116212,3.320683,0,0.1092948,-0.1092948,6.185107,44.17924,0.2159884,0.1142131,0,0,3.320683
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.264513,0.264513,0,0,0,0.264513,0,0,5.551115E-17,0,0,0.2784348,0.264513,0,0,8.237651,3.211389,0,0.2784348,-0.2784348,5.891611,42.08285,0.2159884,0.2909643,0,0,3.211389
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.193962,1.193962,0,0,0,1.193962,0,0,0,0,0,1.256802,1.193962,0,0,8.547023,2.932954,0,1.256802,-1.256802,4.566825,32.62012,0.2159884,1.313358,0,0,2.932954
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.264554,1.264554,0,0,0,1.264554,0,0,2.220446E-16,0,0,1.33111,1.264554,0,0,9.943469,1.676152,0,1.33111,-1.33111,3.163713,22.5979,0.2159884,1.39101,0,0,1.676152
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.650863,1.650863,5,0,1.53,1.650863,0,0,0,0,0,0,0,3.349138,3.181681,11.42248,0.3450427,3.181681,0,3.181681,6.18212,44.15791,0.2160618,1.815949,0,5,0.3450427
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.4855235,0.4855235,3.990787,0,1.254485,0.4855235,0,0,0,0,0,0,0,3.505263,3.33,8.240799,3.208555,3.33,0,3.33,9.341235,66.72298,0.2160868,0.5340759,0,5,3.208555
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6286147,0.6286147,4.133878,0,1.293549,0.6286147,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.910799,6.205555,3.33,0,3.33,12.50035,89.28804,0.2161214,0.6914762,0,5,6.205555
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.063648,1.063648,0,0,0,1.063648,0,0,0,0,0,1.11963,1.063648,0,0,1.580799,9.202556,0,1.11963,-1.11963,11.32016,80.8581,0.2161214,1.170013,0,0,9.202556
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2688144,0.2688144,0,0,0,0.2688144,0,0,5.551115E-17,0,0,0.2829625,0.2688144,0,0,2.824832,8.082925,0,0.2829625,-0.2829625,11.02189,78.72762,0.2161214,0.2956958,0,0,8.082925
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,3.139235,7.799963,0.8105066,0,0.8105066,11.7908,84.21985,0.2160823,0,0.6484053,0,8.61047
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.462969,3.462969,4.507311,0,1.395496,3.462969,35.50194,0,0,0,1.229421,0,0,1.044341,0.9921244,2.328728,8.529419,2.221546,0,2.221546,13.89835,99.2737,0.2161249,3.809266,0.9835371,5,9.758841
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,1.710411,0,0,1.817593,0,0,0,0,0.1071824,10.52881,0.1071824,0,0.1071824,14.00003,100,0.2161198,0,1.454075,0,12.3464
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.221672,0.221672,0,0,0,0.221672,1225.264,2.482728,0,0,2.716066,0.2333389,0.221672,0,0,0,10.62527,0,0,0,14.00003,100,0.2161198,0.2438392,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.487897,3.487897,1.25,0,0.50625,3.487897,74.55311,0.2446544,0,0,2.600336,2.355681,2.237897,0,0,0,10.62527,0,0,0,14.00003,100,0.2161198,3.836687,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.183332,2.183332,0,0,0,2.183332,127.701,0.4898934,0,0,2.788138,2.298245,2.183332,0,0,0,10.62527,0,0,0,14.00003,100,0.2161198,2.401666,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.37308,3.37308,1.25,0,0.50625,3.37308,86.44803,0.6811402,0,0,2.915961,2.234821,2.12308,0,0,0,10.62527,0,0,0,14.00003,100,0.2161198,3.710387,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.29708,4.29708,1.25,0,0.50625,4.29708,83.23439,0.3691959,0,0,3.576648,3.207452,3.04708,0,0,0,10.62527,0,0,0,14.00003,100,0.2161198,4.726788,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,7.574887,7.574887,4.763476,0,1.465429,7.574887,39.06831,0,0,0.002375811,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.2161198,8.332376,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.461702,1.461702,0,0,0,1.461702,92.1523,0,0,0,1.346992,1.538634,1.461702,0,0,0,10.62527,0,0.1916417,-0.1916417,13.79802,98.55709,0.2161198,1.607872,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.0793854,0.0793854,0,0,0,0.0793854,1032.625,0.5232549,0,0,0.8197536,0.08356357,0.0793854,0,0,0.2129352,10.43363,0.2129352,0,0.2129352,14.00003,100,0.2161095,0.08732394,0.6558029,0,11.25339
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.305699,1.305699,0,0,0,1.305699,0,0,2.220446E-16,0,0,1.374421,1.305699,0,0,0,10.62527,0,1.374421,-1.374421,12.55126,89.65169,0.2161095,1.436269,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.413728,2.413728,0,0,0,2.413728,0,0,0,0,0,2.540766,2.413728,0,0,1.527134,9.250854,0,2.540766,-2.540766,9.873058,70.52171,0.2161095,2.655101,0,0,9.250854
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.121656,3.121656,5,0,1.53,3.121656,0,0,0,0,0,0,0,1.878344,1.784426,4.350207,6.710087,1.784426,0,1.784426,11.56591,82.61351,0.2161505,3.433822,0,5,6.710087
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,12.22674,8.33,5,0,1.53,8.33,0,0,3.896735,5.119409,0,3.505263,3.33,0,0,2.565781,8.316072,0,3.505263,-3.505263,7.871043,56.22162,0.2161505,13.44941,0,5,8.316072
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7128457,0.7128457,4.218109,0,1.316544,0.7128457,0,0,0,0,0,0,0,3.505263,3.33,6.460518,4.810808,3.33,0,3.33,11.03016,78.78668,0.2161907,0.7841303,0,5,4.810808
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.560295,1.560295,4.855577,0,1.490573,1.560295,0,0,0,0,0,0,0,3.295282,3.130518,3.130518,7.807808,3.130518,0,3.130518,14.00003,100,0.2162625,1.716324,0,5,7.807808
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3183256,0.3183256,0,0,0,0.3183256,0,0,5.551115E-17,0,0,0.3350796,0.3183256,0,0,0,10.62527,0,0.3350796,-0.3350796,13.64682,97.47711,0.2162625,0.3501582,0,0,10.62527
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5001652,0.5001652,0,0,0,0.5001652,0,0,1.110223E-16,0,0,0.5264896,0.5001652,0,0,0.3723107,10.29019,0,0.5264896,-0.5264896,13.09185,93.51305,0.2162625,0.5501817,0,0,10.29019
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.6839918,0.6839918,0,0,0,0.6839918,0,0,0,0,0,0.7199914,0.6839918,0,0,0.9572992,9.763705,0,0.7199914,-0.7199914,12.33292,88.09209,0.2162625,0.752391,0,0,9.763705
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.75729,9.043714,0,0,0,12.33292,88.09209,0.2162625,0,0,0,9.043714
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.9490208,0.9490208,0,0,0,0.9490208,0,0,1.110223E-16,0,0,0.9989693,0.9490208,0,0,1.75729,9.043714,0,0.9989693,-0.9989693,11.27991,80.57063,0.2162625,1.043923,0,0,9.043714
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.156359,2.156359,0,0,0,2.156359,0,0,0,0,0,2.269852,2.156359,0,0,2.867255,8.044744,0,2.269852,-2.269852,8.887277,63.48042,0.2162625,2.371995,0,0,8.044744
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.570372,1.570372,0,0,0,1.570372,0,0,2.220446E-16,0,0,1.653023,1.570372,0,0,5.389313,5.774892,0,1.653023,-1.653023,7.144837,51.03445,0.2162625,1.727409,0,0,5.774892
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.820748,1.820748,0,0,0,1.820748,22.35212,0,2.220446E-16,0,0.4069758,1.916577,1.820748,0,0,7.226006,4.121869,0,1.509601,-1.509601,5.553578,39.66833,0.2162625,2.002823,0.3255806,0,4.528845
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.162044,3.162044,5,0,1.53,3.162044,23.03611,0,0,0,0.7284117,0,0,1.837957,1.746059,8.90334,2.612268,2.47447,0,2.47447,7.901066,56.43608,0.2163141,3.478248,0.5827293,5,3.34068
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.5541995,0.5541995,4.059463,0,1.273233,0.5541995,311.7197,4.440892E-16,0,0,1.727549,0,0,3.505263,3.33,6.42887,4.839291,5.057549,0,5.057549,12.69908,90.70752,0.2162604,0.6096194,1.382039,5,6.56684
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.663018,1.663018,0,0,0,1.663018,181.8001,0,0,0,3.023369,1.750546,1.663018,0,0,1.371321,9.391085,1.272824,0,1.272824,13.90659,99.33255,0.2161993,1.82932,2.418695,0,12.41445
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.411745,5.411745,2.326879,0,0.8002378,5.411745,61.82341,5.967449E-16,0,0,3.345725,3.247228,3.084866,0,0,0.09849731,10.53663,0.09849731,0,0.09849731,14.00003,100,0.2162009,5.952919,2.67658,5,13.88235
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162009,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.520697,2.520697,0,0,0,2.520697,109.1063,0.09687483,0,0,2.75024,2.653365,2.520697,0,0,0,10.62527,0,0,0,14.00003,100,0.2162009,2.772767,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.543026,1.543026,0,0,0,1.543026,227.7813,1.890487,0,0,3.514725,1.624238,1.543026,0,0,0,10.62527,0,0,0,14.00003,100,0.2162009,1.697329,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.793868,1.793868,0,0,0,1.793868,129.6072,0.4367005,0,0,2.324982,1.888282,1.793868,0,0,0,10.62527,0,0,0,14.00003,100,0.2162009,1.973254,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,4.868918,4.868918,4.239298,0,1.322328,4.868918,13.61201,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2162009,5.35581,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.522653,1.522653,0,0,0,1.522653,18.82496,0,0,0,0.2866387,1.602792,1.522653,0,0,0,10.62527,0,1.316153,-1.316153,12.61268,90.09039,0.2162009,1.674918,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,4.828147,4.828147,5,0,1.53,4.828147,0,0,0,0,0,0,0,0.1718529,0.1632603,1.462393,9.309121,0.1632603,0,0.1632603,12.76756,91.19669,0.2162046,5.310962,0,5,9.309121
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.747306,1.747306,0,0,0,1.747306,0,0,2.220446E-16,0,0,1.83927,1.747306,0,0,1.299132,9.456055,0,1.83927,-1.83927,10.8288,77.34843,0.2162046,1.922037,0,0,9.456055
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.342766,7.616785,0,0,0,10.8288,77.34843,0.2162046,0,0,0,7.616785
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.007103,2.007103,0,0,0,2.007103,0,0,0,0,0,2.11274,2.007103,0,0,3.342766,7.616785,0,2.11274,-2.11274,8.601779,61.44115,0.2162046,2.207813,0,0,7.616785
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1483941,0.1483941,0,0,0,0.1483941,0,0,2.775558E-17,0,0,0.1562043,0.1483941,0,0,5.690254,5.504045,0,0.1562043,-0.1562043,8.437125,60.26506,0.2162046,0.1632335,0,0,5.504045
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.546619,0.546619,0,0,0,0.546619,0,0,0,0,0,0.5753884,0.546619,0,0,5.863814,5.347841,0,0.5753884,-0.5753884,7.830612,55.93283,0.2162046,0.6012809,0,0,5.347841
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3613456,0.3613456,0,0,0,0.3613456,0,0,5.551115E-17,0,0,0.3803638,0.3613456,0,0,6.503135,4.772453,0,0.3803638,-0.3803638,7.429674,53.06899,0.2162046,0.3974802,0,0,4.772453
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.925762,4.392089,0,0,0,7.429674,53.06899,0.2162046,0,0,0,4.392089
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.0325372,0.0325372,0,0,0,0.0325372,0,0,6.938894E-18,0,0,0.03424969,0.0325372,0,0,6.925762,4.392089,0,0.03424969,-0.03424969,7.393571,52.81112,0.2162046,0.03579092,0,0,4.392089
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.026703,1.026703,0,0,0,1.026703,0,0,2.220446E-16,0,0,1.08074,1.026703,0,0,6.963817,4.357839,0,1.08074,-1.08074,6.254371,44.67399,0.2162046,1.129374,0,0,4.357839
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.5872738,0.5872738,0,0,0,0.5872738,0,0,0,0,0,0.618183,0.5872738,0,0,8.164639,3.277099,0,0.618183,-0.618183,5.602749,40.01955,0.2162046,0.6460013,0,0,3.277099
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.68784,1.68784,0,0,0,1.68784,0,0,2.220446E-16,0,0,1.776674,1.68784,0,0,8.851509,2.658916,0,1.776674,-1.776674,3.72997,26.64259,0.2162046,1.856624,0,0,2.658916
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.282969,1.282969,4.788232,0,1.472188,1.282969,0,0,0,0,0,0,0,3.505263,3.33,10.82559,0.8822422,3.33,0,3.33,6.889086,49.20766,0.2162808,1.411266,0,5,0.8822422
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,4.664215,4.664215,5,0,1.53,4.664215,11.03859,0,0,0,0.5148634,0,0,0.3357854,0.3189961,7.495591,3.879242,0.8338595,0,0.8338595,7.680154,54.85814,0.2162963,5.130636,0.4118907,5,4.394105
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.290716,4.290716,5,0,1.53,4.290716,31.30195,0,0,0,1.343078,0,0,0.7092838,0.6738196,6.661732,4.629716,2.016897,0,2.016897,9.593552,68.52523,0.216333,4.719788,1.074462,5,5.972794
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.271723,2.271723,3.719089,0,1.180311,2.271723,137.3975,0,0,0,3.121291,0,0,1.447366,1.374998,4.644835,6.444923,4.496289,0,4.496289,13.85911,98.99342,0.2162835,2.498895,2.497033,5,9.566215
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.07726,4.07726,1.25,0,0.50625,4.07726,98.702,0.8997282,0,0,4.024337,2.976063,2.82726,0,0,0.1485454,10.49158,0.1485454,0,0.1485454,14.00003,100,0.2162764,4.484986,3.21947,5,14.51592
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,3.978994,3.978994,1.25,0,0.50625,3.978994,85.19601,0.5173185,0,0,3.389944,2.872625,2.728994,0,0,0,10.62527,0,0,0,14.00003,100,0.2162764,4.376894,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.105092,3.105092,1.25,0,0.50625,3.105092,109.663,1.45241,0,0,3.405138,1.952728,1.855092,0,0,0,10.62527,0,0,0,14.00003,100,0.2162764,3.415601,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.372402,3.372402,1.25,0,0.50625,3.372402,82.17649,0.5372142,0,0,2.771321,2.234107,2.122402,0,0,0,10.62527,0,0,0,14.00003,100,0.2162764,3.709642,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.608066,2.608066,0,0,0,2.608066,93.41223,0,0,0,2.436252,2.745332,2.608066,0,0,0,10.62527,0,0.3090799,-0.3090799,13.67423,97.67287,0.2162764,2.868872,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.316492,3.316492,1.25,0,0.50625,3.316492,78.86442,0.09685532,0,0,2.615532,2.175254,2.066492,0,0,0.3434222,10.31619,0.3434222,0,0.3434222,14.00003,100,0.2162599,3.648141,2.092426,5,12.93173
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,4.732882,4.732882,3.439547,0,1.103996,4.732882,28.76481,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2162599,5.20617,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162599,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162599,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.522648,3.522648,3.522648,0,1.126683,3.522648,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162599,3.874913,0,5,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,8.206859,8.206859,5,0,1.53,8.206859,0,0,0,0.697545,0,3.375641,3.206859,0,0,0,10.62527,0,3.375641,-3.375641,10.44179,74.58406,0.2162599,9.027545,0,5,10.62527
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.7238495,0.7238495,4.229113,0,1.319548,0.7238495,0,0,0,0,0,0,0,3.505263,3.33,3.750712,7.249633,3.33,0,3.33,13.60091,97.14913,0.2163005,0.7962344,0,5,7.249633
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.7978263,0.7978263,0,0,0,0.7978263,0,0,1.110223E-16,0,0,0.8398172,0.7978263,0,0,0.4207124,10.24663,0,0.8398172,-0.8398172,12.71566,90.82597,0.2163005,0.877609,0,0,10.24663
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.366452,1.366452,0,0,0,1.366452,0,0,2.220446E-16,0,0,1.438371,1.366452,0,0,1.353843,9.406816,0,1.438371,-1.438371,11.19948,79.99615,0.2163005,1.503098,0,0,9.406816
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.248714,1.248714,0,0,0,1.248714,0,0,2.220446E-16,0,0,1.314435,1.248714,0,0,2.952033,7.968445,0,1.314435,-1.314435,9.813948,70.09948,0.2163005,1.373585,0,0,7.968445
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.623267,0.623267,0,0,0,0.623267,0,0,1.110223E-16,0,0,0.6560705,0.623267,0,0,4.412517,6.654009,0,0.6560705,-0.6560705,9.122388,65.15978,0.2163005,0.6855937,0,0,6.654009
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5498591,0.5498591,0,0,0,0.5498591,0,0,0,0,0,0.578799,0.5498591,0,0,5.141484,5.997939,0,0.578799,-0.578799,8.51228,60.80188,0.2163005,0.604845,0,0,5.997939
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.784594,5.41914,0,0,0,8.51228,60.80188,0.2163005,0,0,0,5.41914
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1613673,0.1613673,0,0,0,0.1613673,0,0,2.775558E-17,0,0,0.1698603,0.1613673,0,0,5.784594,5.41914,0,0.1698603,-0.1698603,8.333232,59.52297,0.2163005,0.1775041,0,0,5.41914
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.19286,0.19286,0,0,0,0.19286,0,0,2.775558E-17,0,0,0.2030105,0.19286,0,0,5.973328,5.249279,0,0.2030105,-0.2030105,8.11924,57.99446,0.2163005,0.212146,0,0,5.249279
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.7588946,0.7588946,0,0,0,0.7588946,0,0,1.110223E-16,0,0,0.7988364,0.7588946,0,0,6.198895,5.046269,0,0.7988364,-0.7988364,7.277193,51.97984,0.2163005,0.834784,0,0,5.046269
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.728479,1.728479,0,0,0,1.728479,51.92666,0,0,0,0.8975414,1.819452,1.728479,0,0,7.086491,4.247433,0,0.9219102,-0.9219102,6.305414,45.03858,0.2163005,1.901327,0.7180331,0,5.144974
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,5.810758,5.810758,5,0,1.53,5.810758,38.71949,0,0,0,2.249896,0.8534291,0.8107577,0,0,8.110835,3.325522,1.396466,0,1.396466,7.630218,54.50145,0.2163227,6.391833,1.799917,5,5.575418
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,5.577581,5.577581,5,0,1.53,5.577581,58.33594,0,0,0,3.253735,0.6079805,0.5775815,0,0,6.714369,4.582342,2.645754,0,2.645754,10.1402,72.42986,0.2163647,6.13534,2.602988,5,7.836077
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.194825,1.194825,1.25,0,0.50625,1.194825,360.5188,0.2941275,0,0,4.307567,0,0,0,0,4.068615,6.963521,4.068615,0,4.068615,14.00003,100,0.2161703,1.314307,3.446054,5,11.27109
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,4.822348,4.822348,1.492348,0,0.5724111,4.822348,100.7436,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161703,5.304583,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.596295,2.596295,0,0,0,2.596295,185.3307,2.07879,0,0,4.811732,2.732942,2.596295,0,0,0,10.62527,0,0,0,14.00003,100,0.2161703,2.855924,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3475112,0.3475112,0,0,0,0.3475112,1280.539,4.084215,0,0,4.450016,0.3658013,0.3475112,0,0,0,10.62527,0,0,0,14.00003,100,0.2161703,0.3822623,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161703,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161703,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161703,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.718221,1.718221,0,0,0,1.718221,53.21305,0,0,0,0.914318,1.808654,1.718221,0,0,0,10.62527,0,0.8943362,-0.8943362,13.05731,93.26635,0.2161703,1.890044,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.259015,1.259015,0,0,0,1.259015,0,0,0,0,0,1.325279,1.259015,0,0,0.9937069,9.730938,0,1.325279,-1.325279,11.66035,83.28804,0.2161703,1.384916,0,0,9.730938
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.129464,6.129464,5,0,1.53,6.129464,0,0,0,0,0,1.188909,1.129463,0,0,2.466239,8.40566,0,1.188909,-1.188909,10.40713,74.33649,0.2161703,6.74241,0,5,8.40566
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.787249,7.216751,3.33,0,3.33,13.56624,96.90155,0.2161625,0,0,5,7.216751
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.781854,1.781854,0,0,0,1.781854,0,0,0,0,0,1.875635,1.781854,0,0,0.4572487,10.21375,0,1.875635,-1.875635,11.58915,82.77948,0.2161625,1.960039,0,0,10.21375
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2172706,0.2172706,0,0,0,0.2172706,0,0,2.775558E-17,0,0,0.2287059,0.2172706,0,0,2.541288,8.338115,0,0.2287059,-0.2287059,11.34807,81.0575,0.2161625,0.2389976,0,0,8.338115
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.08641722,0.08641722,0,0,0,0.08641722,0,0,0,0,0,0.09096549,0.08641722,0,0,2.795405,8.109409,0,0.09096549,-0.09096549,11.25219,80.3726,0.2161625,0.09505894,0,0,8.109409
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.896478,8.018444,0,0,0,11.25219,80.3726,0.2161625,0,0,0,8.018444
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.3987459,0.3987459,0,0,0,0.3987459,0,0,0,0,0,0.4197325,0.3987459,0,0,2.896478,8.018444,0,0.4197325,-0.4197325,10.80975,77.21235,0.2161625,0.4386205,0,0,8.018444
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362848,7.598711,0,0,0,10.80975,77.21235,0.2161625,0,0,0,7.598711
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362848,7.598711,0,0,0,10.80975,77.21235,0.2161625,0,0,0,7.598711
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.6583984,0.6583984,0,0,0,0.6583984,0,0,1.110223E-16,0,0,0.6930509,0.6583984,0,0,3.362848,7.598711,0,0.6930509,-0.6930509,10.07921,71.99422,0.2161625,0.7242382,0,0,7.598711
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.7543367,0.7543367,0,0,0,0.7543367,0,0,1.110223E-16,0,0,0.7940386,0.7543367,0,0,4.132905,6.90566,0,0.7940386,-0.7940386,9.242221,66.01573,0.2161625,0.8297703,0,0,6.90566
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.7639736,0.7639736,0,0,0,0.7639736,0,0,1.110223E-16,0,0,0.8041827,0.7639736,0,0,5.01517,6.111622,0,0.8041827,-0.8041827,8.394538,59.96086,0.2161625,0.840371,0,0,6.111622
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.563333,1.563333,0,0,0,1.563333,70.45262,0,2.220446E-16,0,1.101409,1.645614,1.563333,0,0,5.908706,5.307439,0,0.5442047,-0.5442047,7.820895,55.86343,0.2161625,1.719667,0.8811274,0,6.408848
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,6.513378,4.763234,2.186308,0,2.186308,9.895009,70.6785,0.2160582,0,1.749046,0,6.949543
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3419618,0.3419618,0,0,0,0.3419618,861.3051,0,0,0,2.945335,0.3599598,0.3419618,0,0,4.32707,6.730912,2.585375,0,2.585375,12.34771,88.19776,0.2159351,0.376158,2.356268,0,9.676247
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.028523,2.028523,0,0,0,2.028523,164.9912,0,0,0,3.346886,2.135288,2.028523,0,0,1.741695,9.057749,1.211598,0,1.211598,13.49713,96.40791,0.2158774,2.231376,2.677509,0,12.40463
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.966244,1.966244,0,0,0,1.966244,155.046,0.4487549,0,0,3.048583,2.069731,1.966244,0,0,0.5300969,10.14819,0.5300969,0,0.5300969,14.00003,100,0.2158522,2.162868,2.438866,0,13.19677
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.409877,3.409877,1.25,0,0.50625,3.409877,94.69596,0.9554611,0,0,3.229016,2.273555,2.159877,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,3.750865,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3238405,0.3238405,0,0,0,0.3238405,1317.296,3.925053,0,0,4.265937,0.3408847,0.3238405,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,0.3562245,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.456356,2.456356,0,0,0,2.456356,126.436,0.5200797,0,0,3.105718,2.585638,2.456356,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,2.701992,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,4.613667,4.613667,2.441144,0,0.8314325,4.613667,49.56721,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,5.075034,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158522,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,8.297647,8.297647,5,0,1.53,8.297647,0,0,0,0.7974117,0,3.471207,3.297647,0,0,0,10.62527,0,3.471207,-3.471207,10.34105,73.86452,0.2158522,9.127412,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,7.367323,7.367323,5,0,1.53,7.367323,0,0,0,0,0,2.491919,2.367323,0,0,3.856897,7.154067,0,2.491919,-2.491919,7.714341,55.10233,0.2158522,8.104055,0,5,7.154067
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,8.399239,8.33,5,0,1.53,8.33,0,0,0.06923845,0.9091623,0,3.505263,3.33,0,0,6.625696,4.662148,0,3.505263,-3.505263,4.019469,28.71044,0.2158522,9.239162,0,5,4.662148
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.52043,1.156885,3.33,0,3.33,7.178585,51.27551,0.2158446,0,0,5,1.156885
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3310166,0.3310166,3.83628,0,1.212304,0.3310166,0,0,0,0,0,0,0,3.505263,3.33,7.190433,4.153885,3.33,0,3.33,10.3377,73.84057,0.215859,0.3641182,0,5,4.153885
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.5472198,0.5472198,4.052483,0,1.271328,0.5472198,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.860432,7.150885,3.33,0,3.33,13.49682,96.40563,0.2158879,0.6019418,0,5,7.150885
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.6738973,0.6738973,0,0,0,0.6738973,0,0,0,0,0,0.7093656,0.6738973,0,0,0.5304324,10.14789,0,0.7093656,-0.7093656,12.74908,91.06467,0.2158879,0.7412871,0,0,10.14789
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.7725774,0.7725774,0,0,0,0.7725774,0,0,0,0,0,0.8132393,0.7725774,0,0,1.318616,9.438519,0,0.8132393,-0.8132393,11.89185,84.94161,0.2158879,0.8498352,0,0,9.438519
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6084069,0.6084069,0,0,0,0.6084069,0,0,1.110223E-16,0,0,0.6404283,0.6084069,0,0,2.222216,8.62528,0,0.6404283,-0.6404283,11.21678,80.11968,0.2158879,0.6692476,0,0,8.62528
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.8786957,0.8786957,0,0,0,0.8786957,0,0,0,0,0,0.9249429,0.8786957,0,0,2.933803,7.984852,0,0.9249429,-0.9249429,10.2418,73.15559,0.2158879,0.9665653,0,0,7.984852
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.6784173,0.6784173,0,0,0,0.6784173,0,0,0,0,0,0.7141234,0.6784173,0,0,3.961517,7.059909,0,0.7141234,-0.7141234,9.489051,67.7788,0.2158879,0.746259,0,0,7.059909
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.9044698,0.9044698,0,0,0,0.9044698,0,0,1.110223E-16,0,0,0.9520735,0.9044698,0,0,4.754988,6.345786,0,0.9520735,-0.9520735,8.485477,60.61043,0.2158879,0.9949169,0,0,6.345786
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.57144,1.57144,0,0,0,1.57144,54.14238,0,0,0,0.8508152,1.654148,1.57144,0,0,5.812847,5.393712,0,0.8033324,-0.8033324,7.63869,54.56197,0.2158879,1.728584,0.6806522,0,6.244527
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.915438,1.915438,0,0,0,1.915438,102.7498,0,0,0,1.96811,2.016251,1.915438,0,0,6.705439,4.590379,0,0.04814096,-0.04814096,7.587945,54.1995,0.2158879,2.106982,1.574488,0,6.558489
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.2058007,0.2058007,0,0,0,0.2058007,1263.704,0,0,0,2.600712,0.2166323,0.2058007,0,0,6.758929,4.542239,2.38408,0,2.38408,9.849682,70.35473,0.2157748,0.2263807,2.08057,0,7.142951
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.910501,1.910501,0,0,0,1.910501,198.6314,0,0,0,3.794855,2.011054,1.910501,0,0,4.374848,6.687911,1.783801,0,1.783801,11.54194,82.4423,0.2156903,2.101551,3.035884,0,10.48277
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,6.29508,6.29508,4.759088,0,1.464231,6.29508,66.84396,0,0,0,4.207881,1.616834,1.535992,0,0,2.591047,8.293331,2.591047,0,2.591047,14.00003,100,0.215687,6.924588,3.366305,5,12.50121
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.8672932,0.8672932,0,0,0,0.8672932,550.1496,3.858469,0,0,4.77141,0.9129401,0.8672932,0,0,0,10.62527,0,0,0,14.00003,100,0.215687,0.9540225,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,3.953624,3.953624,1.25,0,0.50625,3.953624,106.1902,1.352441,0,0,4.198361,2.84592,2.703624,0,0,0,10.62527,0,0,0,14.00003,100,0.215687,4.348987,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.229978,4.229978,1.25,0,0.50625,4.229978,101.2686,1.146822,0,0,4.28364,3.136819,2.979978,0,0,0,10.62527,0,0,0,14.00003,100,0.215687,4.652976,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,6.506311,6.506311,3.185823,0,1.03473,6.506311,53.72092,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.215687,7.156942,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215687,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215687,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.6419802,0.6419802,0,0,0,0.6419802,0,0,1.110223E-16,0,0,0.6757686,0.6419802,0,0,0,10.62527,0,0.6757686,-0.6757686,13.28771,94.91199,0.215687,0.7061782,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.646919,3.646919,4.437291,0,1.376381,3.646919,0,0,0,0,0,0,0,0.7903727,0.750854,0.750854,9.949506,0.750854,0,0.750854,14.00003,100,0.2157041,4.011611,0,5,9.949506
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,2.84915,2.84915,0,0,0,2.84915,0,0,4.440892E-16,0,0,2.999105,2.84915,0,0,0,10.62527,0,2.999105,-2.999105,10.83869,77.41908,0.2157041,3.134065,0,0,10.62527
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2747162,0.2747162,0,0,0,0.2747162,0,0,0,0,0,0.289175,0.2747162,0,0,3.332339,7.626169,0,0.289175,-0.289175,10.53388,75.24182,0.2157041,0.3021879,0,0,7.626169
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.8654125,0.8654125,0,0,0,0.8654125,0,0,1.110223E-16,0,0,0.9109605,0.8654125,0,0,3.653645,7.336994,0,0.9109605,-0.9109605,9.57364,68.383,0.2157041,0.9519538,0,0,7.336994
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2228465,0.2228465,0,0,0,0.2228465,0,0,2.775558E-17,0,0,0.2345753,0.2228465,0,0,4.665823,6.426033,0,0.2345753,-0.2345753,9.326375,66.61684,0.2157041,0.2451312,0,0,6.426033
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.8384609,0.8384609,0,0,0,0.8384609,0,0,0,0,0,0.8825905,0.8384609,0,0,4.926462,6.191458,0,0.8825905,-0.8825905,8.396044,59.97162,0.2157041,0.922307,0,0,6.191458
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.350929,1.350929,0,0,0,1.350929,0,0,0,0,0,1.422031,1.350929,0,0,5.907118,5.308867,0,1.422031,-1.422031,6.897091,49.26484,0.2157041,1.486022,0,0,5.308867
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.061509,1.061509,0,0,0,1.061509,0,0,2.220446E-16,0,0,1.117378,1.061509,0,0,7.487153,3.886837,0,1.117378,-1.117378,5.719272,40.85186,0.2157041,1.16766,0,0,3.886837
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.501959,0.501959,0,0,0,0.501959,0,0,0,0,0,0.528378,0.501959,0,0,8.728683,2.769459,0,0.528378,-0.528378,5.162312,36.87358,0.2157041,0.552155,0,0,2.769459
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.9181716,0.9181716,0,0,0,0.9181716,0,0,0,0,0,0.9664964,0.9181716,0,0,9.31577,2.241081,0,0.9664964,-0.9664964,4.143536,29.59662,0.2157041,1.009989,0,0,2.241081
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5209906,0.5209906,0,0,0,0.5209906,0,0,0,0,0,0.5484111,0.5209906,0,0,10.38966,1.274584,0,0.5484111,-0.5484111,3.565459,25.46752,0.2157041,0.5730896,0,0,1.274584
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.6857725,0.6857725,4.191036,0,1.309153,0.6857725,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.999,0.7261733,3.33,0,3.33,6.724575,48.03258,0.2157422,0.7543498,0,5,0.7261733
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.461373,3.461373,5,0,1.53,3.461373,25.06905,0,0,0,0.8677331,0,0,1.538627,1.461696,7.669001,3.723173,2.329429,0,2.329429,8.934465,63.81748,0.2157892,3.80751,0.6941865,5,4.590907
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.48785,3.48785,5,0,1.53,3.48785,66.19509,2.220446E-16,0,0,2.308785,0,0,1.51215,1.436543,5.339572,5.81966,3.745328,0,3.745328,12.4876,89.19693,0.2158584,3.836635,1.847028,5,8.128445
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.544638,2.544638,0,0,0,2.544638,136.6823,0,0,0,3.478069,2.678567,2.544638,0,0,1.594244,9.190454,0.7995026,0,0.7995026,13.24607,94.6146,0.2158206,2.799102,2.782455,0,12.66852
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.040337,2.040337,0,0,0,2.040337,196.6677,1.07022,0,0,4.012684,2.147723,2.040337,0,0,0.7947413,9.910007,0.7947413,0,0.7947413,14.00003,100,0.215783,2.244371,3.210148,0,13.92269
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1980737,0.1980737,0,0,0,0.1980737,2112.009,3.974835,0,0,4.183334,0.2084986,0.1980737,0,0,0,10.62527,0,0,0,14.00003,100,0.215783,0.217881,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,3.983315,3.983315,1.25,0,0.50625,3.983315,116.3826,1.758712,0,0,4.635886,2.877174,2.733315,0,0,0,10.62527,0,0,0,14.00003,100,0.215783,4.381647,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.020918,6.020918,2.690918,0,0.8996208,6.020918,75.3325,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215783,6.623011,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,3.949612,3.949612,1.25,0,0.50625,3.949612,100.9329,1.144761,0,0,3.986457,2.841697,2.699612,0,0,0,10.62527,0,0,0,14.00003,100,0.215783,4.344573,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.02894,5.02894,1.69894,0,0.6288106,5.02894,70.91852,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215783,5.531834,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215783,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.144275,1.144275,0,0,0,1.144275,94.08904,0,0,0,1.076637,1.2045,1.144275,0,0,0,10.62527,0,0.1278626,-0.1278626,13.86525,99.03729,0.215783,1.258702,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.6388432,0.6388432,0,0,0,0.6388432,0,0,1.110223E-16,0,0,0.6724666,0.6388432,0,0,0.1420696,10.49741,0,0.6724666,-0.6724666,13.15641,93.97414,0.215783,0.7027276,0,0,10.49741
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.325666,4.325666,5,0,1.53,4.325666,0,0,0,0,0,0,0,0.6743334,0.6406167,0.8892546,9.824945,0.6406167,0,0.6406167,13.76415,98.31516,0.2157975,4.758233,0,5,9.824945
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.37625,3.37625,3.637974,0,1.158167,3.37625,0,0,0,0,0,0,0,0.2617241,0.2486379,0.2486379,10.4015,0.2486379,0,0.2486379,14.00003,100,0.2158032,3.713875,0,5,10.4015
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.363629,1.363629,0,0,0,1.363629,0,0,2.220446E-16,0,0,1.435399,1.363629,0,0,0,10.62527,0,1.435399,-1.435399,12.48698,89.19257,0.2158032,1.499992,0,0,10.62527
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4225749,0.4225749,0,0,0,0.4225749,0,0,5.551115E-17,0,0,0.4448157,0.4225749,0,0,1.594888,9.189875,0,0.4448157,-0.4448157,12.01811,85.84345,0.2158032,0.4648324,0,0,9.189875
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5094758,0.5094758,0,0,0,0.5094758,0,0,1.110223E-16,0,0,0.5362903,0.5094758,0,0,2.089128,8.745059,0,0.5362903,-0.5362903,11.45281,81.80561,0.2158032,0.5604234,0,0,8.745059
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.015896,1.015896,0,0,0,1.015896,0,0,2.220446E-16,0,0,1.069364,1.015896,0,0,2.685006,8.208769,0,1.069364,-1.069364,10.3256,73.75413,0.2158032,1.117486,0,0,8.208769
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.144443,1.144443,0,0,0,1.144443,0,0,2.220446E-16,0,0,1.204677,1.144443,0,0,3.873188,7.139405,0,1.204677,-1.204677,9.055758,64.68385,0.2158032,1.258888,0,0,7.139405
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.850397,1.850397,0,0,0,1.850397,0,0,0,0,0,1.947786,1.850397,0,0,5.211719,5.934727,0,1.947786,-1.947786,7.002611,50.01855,0.2158032,2.035436,0,0,5.934727
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.725739,1.725739,0,0,0,1.725739,0,0,2.220446E-16,0,0,1.816567,1.725739,0,0,7.375926,3.986941,0,1.816567,-1.816567,5.087781,36.34122,0.2158032,1.898313,0,0,3.986941
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.445257,1.445257,0,0,0,1.445257,0,0,2.220446E-16,0,0,1.521323,1.445257,0,0,9.394334,2.170374,0,1.521323,-1.521323,3.484165,24.88684,0.2158032,1.589783,0,0,2.170374
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.8789875,0.8789875,4.384251,0,1.3619,0.8789875,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.08469,0.6490509,3.33,0,3.33,6.643281,47.45191,0.2158539,0.9668862,0,5,0.6490509
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.8144211,0.8144211,4.319685,0,1.344274,0.8144211,0,0,0,0,0,0,0,3.505263,3.33,7.754693,3.646051,3.33,0,3.33,9.802396,70.01698,0.2159004,0.8958632,0,5,3.646051
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.225831,3.225831,5,0,1.53,3.225831,33.40591,0,0,0,1.077618,0,0,1.774169,1.685461,4.424693,6.643051,2.763079,0,2.763079,12.42368,88.74042,0.2159555,3.548414,0.8620944,5,7.720669
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,5.890196,5.890196,5,0,1.53,5.890196,35.84138,0,0,0,2.111127,0.9370481,0.8901957,0,0,1.661614,9.129822,1.174079,0,1.174079,13.53751,96.69632,0.215974,6.479215,1.688902,5,11.24095
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,5.532551,5.532551,3.778422,0,1.196509,5.532551,42.18644,0,0,0,2.333986,1.846451,1.754129,0,0,0.4875347,10.18649,0.4875347,0,0.4875347,14.00003,100,0.2159817,6.085806,1.867189,5,12.52048
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,4.646003,4.646003,1.789399,0,0.6535059,4.646003,64.72126,0,0,0,3.006952,3.006952,2.856604,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,5.110603,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,5.997076,5.997076,3.23823,0,1.049037,5.997076,48.42442,0,8.881784E-16,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,6.596784,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.692285,1.692285,0,0,0,1.692285,216.7172,1.88612,0,0,3.667472,1.781352,1.692285,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,1.861513,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.07158,3.07158,1.25,0,0.50625,3.07158,96.94975,1.060436,0,0,2.977889,1.917453,1.82158,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,3.378738,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,3.681851,3.681851,1.25,0,0.50625,3.681851,86.72451,0.6332241,0,0,3.193067,2.559843,2.431851,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,4.050036,2.554454,5,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.636315,2.636315,0,0,0,2.636315,126.8236,0.5684006,0,0,3.343469,2.775068,2.636315,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,2.899946,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.278997,5.278997,3.123356,0,1.017676,5.278997,42.98347,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,5.806897,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.581028,3.581028,2.662758,0,0.8919329,3.581028,26.99225,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,3.939131,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,3.675947,3.675947,3.675947,0,1.168534,3.675947,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159817,4.043542,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,9.797753,8.33,5,0,1.53,8.33,0,0,1.467753,2.447529,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2159817,10.77753,0,5,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.448269,5.448269,5,0,1.53,5.448269,0,0,0,0,0,0.4718625,0.4482694,0,0,3.894737,7.120011,0,0.4718625,-0.4718625,9.80777,70.05536,0.2159817,5.993096,0,5,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.104664,7.104664,5,0,1.53,7.104664,0,0,0,0,0,2.215436,2.104664,0,0,4.419029,6.648149,0,2.215436,-2.215436,7.472496,53.37486,0.2159817,7.81513,0,5,6.648149
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.4826766,0.4826766,3.98794,0,1.253708,0.4826766,0,0,0,0,0,0,0,3.505263,3.33,6.880623,4.432713,3.33,0,3.33,10.63161,75.93993,0.216006,0.5309442,0,5,4.432713
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3518207,0.3518207,3.857084,0,1.217984,0.3518207,0,0,0,0,0,0,0,3.505263,3.33,3.550623,7.429713,3.33,0,3.33,13.79073,98.50499,0.2160215,0.3870028,0,5,7.429713
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1482393,0.1482393,0,0,0,0.1482393,0,0,2.775558E-17,0,0,0.1560414,0.1482393,0,0,0.2206234,10.42671,0,0.1560414,-0.1560414,13.62624,97.33012,0.2160215,0.1630632,0,0,10.42671
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.9932455,0.9932455,0,0,0,0.9932455,0,0,1.110223E-16,0,0,1.045521,0.9932455,0,0,0.3940027,10.27067,0,1.045521,-1.045521,12.52417,89.45816,0.2160215,1.09257,0,0,10.27067
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4495814,0.4495814,0,0,0,0.4495814,0,0,5.551115E-17,0,0,0.4732436,0.4495814,0,0,1.555693,9.22515,0,0.4732436,-0.4732436,12.02532,85.895,0.2160215,0.4945396,0,0,9.22515
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.074308,0.074308,0,0,0,0.074308,0,0,1.387779E-17,0,0,0.07821895,0.074308,0,0,2.08152,8.751906,0,0.07821895,-0.07821895,11.94287,85.30608,0.2160215,0.0817388,0,0,8.751906
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.204452,1.204452,0,0,0,1.204452,0,0,2.220446E-16,0,0,1.267844,1.204452,0,0,2.168429,8.673688,0,1.267844,-1.267844,10.60645,75.76021,0.2160215,1.324897,0,0,8.673688
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.6468365,0.6468365,0,0,0,0.6468365,0,0,1.110223E-16,0,0,0.6808805,0.6468365,0,0,3.577145,7.405843,0,0.6808805,-0.6808805,9.888739,70.63371,0.2160215,0.7115201,0,0,7.405843
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2323057,0.2323057,0,0,0,0.2323057,0,0,2.775558E-17,0,0,0.2445323,0.2323057,0,0,4.333679,6.724963,0,0.2445323,-0.2445323,9.63098,68.79257,0.2160215,0.2555363,0,0,6.724963
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.024256,2.024256,0,0,0,2.024256,19.42666,0,4.440892E-16,0,0.3932455,2.130796,2.024256,0,0,4.605382,6.480431,0,1.73755,-1.73755,7.79944,55.71017,0.2160215,2.226682,0.3145964,0,6.873676
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.053615,1.053615,0,0,0,1.053615,80.04512,2.220446E-16,0,0,0.8433675,1.109069,1.053615,0,0,6.535994,4.74288,0,0.265701,-0.265701,7.519367,53.70966,0.2160215,1.158977,0.674694,0,5.586247
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,2.764687,2.764687,0,0,0,2.764687,76.87933,0,0,0,2.125473,2.910197,2.764687,0,0,6.831217,4.477179,0,0.7847238,-0.7847238,6.692195,47.8013,0.2160215,3.041156,1.700378,0,6.602652
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.588553,3.588553,5,0,1.53,3.588553,74.23289,0,0,0,2.663887,0,0,1.411447,1.340875,7.703132,3.692455,4.004761,0,4.004761,10.49145,74.93874,0.2160809,3.947408,2.131109,5,6.356342
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,1.25,0,0.50625,0,0,0.7556058,0,0,3.228696,0,0,0.4943942,0.4696745,3.698371,7.296741,3.698371,0,3.698371,14.00003,100,0.2159069,0,2.582957,5,10.52544
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.047622,2.047622,0,0,0,2.047622,193.5608,1.808001,0,0,3.963392,2.155391,2.047622,0,0,0,10.62527,0,0,0,14.00003,100,0.2159069,2.252384,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.652744,2.652744,0,0,0,2.652744,126.4193,0.5612168,0,0,3.353579,2.792362,2.652744,0,0,0,10.62527,0,0,0,14.00003,100,0.2159069,2.918018,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.5900595,0.5900595,0,0,0,0.5900595,425.4501,1.889293,0,0,2.510408,0.6211152,0.5900595,0,0,0,10.62527,0,0,0,14.00003,100,0.2159069,0.6490654,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.289119,4.289119,1.48265,0,0.5697634,4.289119,68.8761,0,0,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2159069,4.71803,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1396664,0.1396664,0,0,0,0.1396664,993.1578,1.24009,0,0,1.387107,0.1470172,0.1396664,0,0,0,10.62527,0,0,0,14.00003,100,0.2159069,0.153633,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.5105369,0.5105369,0,0,0,0.5105369,101.7461,0,0,0,0.5194513,0.5374073,0.5105369,0,0,0,10.62527,0,0.017956,-0.017956,13.9811,99.86481,0.2159069,0.5615906,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,3.896651,3.896651,3.917653,0,1.234519,3.896651,0,1.387779E-16,0,0,0,0,0,0.02100117,0.01995111,0.01995111,10.60732,0.01995111,0,0.01995111,14.00003,100,0.2159074,4.286316,0,5,10.60732
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,3.950247,3.950247,3.950247,0,1.243418,3.950247,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159074,4.345272,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.402957,4.402957,4.402957,0,1.367007,4.402957,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159074,4.843253,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.566915,1.566915,0,0,0,1.566915,0,0,2.220446E-16,0,0,1.649384,1.566915,0,0,0,10.62527,0,1.649384,-1.649384,12.26143,87.58143,0.2159074,1.723606,0,0,10.62527
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.302234,1.302234,0,0,0,1.302234,0,0,0,0,0,1.370773,1.302234,0,0,1.832649,8.97589,0,1.370773,-1.370773,10.8165,77.26058,0.2159074,1.432458,0,0,8.97589
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.347317,0.347317,0,0,0,0.347317,0,0,5.551115E-17,0,0,0.3655968,0.347317,0,0,3.35573,7.605117,0,0.3655968,-0.3655968,10.43113,74.50792,0.2159074,0.3820486,0,0,7.605117
