Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.079831,1.079831,0,0,0,1.079831,0,0,0,0,0,1.136664,1.079831,0,0,0,10.62527,0,1.136664,-1.136664,12.80188,91.44181,0,1.187814,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.986299,1.986299,0,0,0,1.986299,0,0,0,0,0,2.090841,1.986299,0,0,1.26296,9.48861,0,2.090841,-2.090841,10.59794,75.69942,0,2.184929,0,0,9.48861
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.006366,2.006366,0,0,0,2.006366,0,0,0,0,0,2.111964,2.006366,0,0,3.586117,7.397769,0,2.111964,-2.111964,8.371734,59.79798,0,2.207003,0,0,7.397769
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.832934,1.832934,0,0,0,1.832934,0,0,2.220446E-16,0,0,1.929405,1.832934,0,0,5.932744,5.285805,0,1.929405,-1.929405,6.337962,45.27107,0,2.016228,0,0,5.285805
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.6177315,0.6177315,0,0,0,0.6177315,0,0,0,0,0,0.6502437,0.6177315,0,0,8.076527,3.3564,0,0.6502437,-0.6502437,5.652545,40.37524,0,0.6795047,0,0,3.3564
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.892211,1.892211,0,0,0,1.892211,15.58987,0,2.220446E-16,0,0.2949933,1.991801,1.892211,0,0,8.79902,2.706157,0,1.696808,-1.696808,3.863953,27.59961,0,2.081432,0.2359947,0,3.00115
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.939045,1.939045,1.25,0,0.50625,1.939045,34.14052,1.110223E-16,0,0,0.6620001,0.7253104,0.6890449,0,0,10.68436,1.009349,0,0.06331034,-0.06331034,3.797218,27.12293,0,2.132949,0.5296,5,1.671349
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,4.025411,4.025411,5,0,1.53,4.025411,32.07068,0,0,0,1.290977,0,0,0.9745892,0.9258597,10.75471,0.9460385,2.216836,0,2.216836,5.900293,42.14487,0.3011687,4.427952,1.032781,5,2.237015
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.211682,1.211682,4.716945,0,1.452726,1.211682,25.96434,0,0,0,0.3146052,0,0,3.505263,3.33,8.53787,2.941191,3.644605,0,3.644605,9.357869,66.84179,0.2933207,1.33285,0.2516842,5,3.255796
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.876044,4.876044,5,0,1.53,4.876044,5.22038,0,0,0,0.254548,0,0,0.1239562,0.1177584,4.893265,6.221336,0.3723064,0,0.3723064,9.71107,69.36465,0.2936009,5.363648,0.2036384,5,6.475884
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.230316,4.230316,5,0,1.53,4.230316,32.68876,0,0,0,1.382838,0,0,0.7696837,0.7311994,4.520958,6.556412,2.114038,0,2.114038,11.71662,83.68999,0.2949516,4.653348,1.106271,5,7.93925
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.211766,3.211766,4.337641,0,1.349176,3.211766,38.04104,0,0,0,1.221789,0,0,1.125875,1.069581,2.406921,8.459045,2.29137,0,2.29137,13.89041,99.217,0.29662,3.532943,0.9774314,5,9.680835
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.951082,1.951082,0,0,0,1.951082,26.52477,0,4.440892E-16,0,0.5175199,2.05377,1.951082,0,0,0.1155503,10.52128,0,1.53625,-1.53625,12.27106,87.65023,0.29662,2.14619,0.4140159,0,11.0388
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,1.822495,8.985028,0.2932698,0,0.2932698,12.54928,89.63752,0.288663,0,0.2346158,0,9.278298
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.608576,2.608576,0,0,0,2.608576,22.1692,0,0,0,0.5783004,2.745869,2.608576,0,0,1.529225,9.248971,0,2.167569,-2.167569,10.26446,73.31742,0.288663,2.869433,0.4626403,0,9.827271
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,3.937635,7.081402,0.3042051,0,0.3042051,10.55305,75.37881,0.2808481,0,0.2433641,0,7.385608
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.133402,3.133402,5,0,1.53,3.133402,0,0,0,0,0,0,0,1.866598,1.773268,3.63343,7.355187,1.773268,0,1.773268,12.23532,87.395,0.2860889,3.446742,0,5,7.355187
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.333352,4.333352,5,0,1.53,4.333352,0,0,0,0,0,0,0,0.6666481,0.6333157,1.860162,8.951129,0.6333157,0,0.6333157,12.83614,91.68653,0.2876305,4.766687,0,5,8.951129
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,6.044654,6.044654,5,0,1.53,6.044654,0,0,0,0,0,1.099636,1.044654,0,0,1.226846,9.521112,0,1.099636,-1.099636,11.67702,83.40713,0.2876305,6.649119,0,5,9.521112
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,7.144451,7.144451,5,0,1.53,7.144451,0,0,8.881784E-16,0,0,2.257317,2.144451,0,0,2.448664,8.421476,0,2.257317,-2.257317,9.297601,66.4113,0.2876305,7.858896,0,5,8.421476
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.08760583,0.08760583,3.592869,0,1.145853,0.08760583,0,0,0,0,0,0,0,3.505263,3.33,4.956794,6.16416,3.33,0,3.33,12.45672,88.97636,0.27307,0.09636641,0,5,6.16416
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3633674,0.3633674,0,0,0,0.3633674,0,0,5.551115E-17,0,0,0.382492,0.3633674,0,0,1.626794,9.16116,0,0.382492,-0.382492,12.05353,86.0965,0.27307,0.3997042,0,0,9.16116
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.111305,1.111305,0,0,0,1.111305,0,0,2.220446E-16,0,0,1.169794,1.111305,0,0,2.051785,8.778667,0,1.169794,-1.169794,10.82046,77.28886,0.27307,1.222435,0,0,8.778667
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4582415,0.4582415,0,0,0,0.4582415,0,0,5.551115E-17,0,0,0.4823594,0.4582415,0,0,3.351557,7.608873,0,0.4823594,-0.4823594,10.31201,73.65707,0.27307,0.5040656,0,0,7.608873
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.887511,7.126514,0,0,0,10.31201,73.65707,0.27307,0,0,0,7.126514
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.615757,1.615757,0,0,0,1.615757,0,0,0,0,0,1.700797,1.615757,0,0,3.887511,7.126514,0,1.700797,-1.700797,8.519214,60.85141,0.27307,1.777332,0,0,7.126514
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.777286,5.425717,0,0,0,8.519214,60.85141,0.27307,0,0,0,5.425717
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.26293,0.26293,0,0,0,0.26293,0,0,0,0,0,0.2767684,0.26293,0,0,5.777286,5.425717,0,0.2767684,-0.2767684,8.227474,58.76756,0.27307,0.289223,0,0,5.425717
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.084806,5.148949,0,0,0,8.227474,58.76756,0.27307,0,0,0,5.148949
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.236894,1.236894,0,0,0,1.236894,36.43826,0,2.220446E-16,0,0.4507029,1.301994,1.236894,0,0,6.084806,5.148949,0,0.8512914,-0.8512914,7.330134,52.358,0.27307,1.360584,0.3605623,0,5.599652
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.8189482,0.8189482,0,0,0,0.8189482,152.3224,0,0,0,1.247441,0.8620507,0.8189482,0,0,7.030685,4.297657,0.3853907,0,0.3853907,7.695748,54.96952,0.2670074,0.900843,0.9979531,0,5.545099
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.9656476,0.9656476,0,0,0,0.9656476,238.2036,0,0,0,2.300207,1.016471,0.9656476,0,0,6.645295,4.644509,1.283736,0,1.283736,8.913607,63.6685,0.2486209,1.062212,1.840166,0,6.944716
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,0,0,0,3.733027,0,0,0,0,5.361558,5.799871,3.733027,0,3.733027,12.45507,88.96459,0.2071418,0,2.986422,0,9.532899
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,3.093246,0,0,4.721777,0,0,0,0,1.628531,9.159596,1.628531,0,1.628531,14.00003,100,0.1930884,0,3.777422,0,13.88137
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.621636,2.621636,0,0,0,2.621636,191.1848,2.252553,0,0,5.012169,2.759617,2.621636,0,0,0,10.62527,0,0,0,14.00003,100,0.1930884,2.8838,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.763691,4.763691,1.433691,0,0.5563977,4.763691,96.25317,1.079941,0,0,4.585204,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1930884,5.24006,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.603619,4.603619,1.273619,0,0.5126981,4.603619,98.40129,1.024758,0,0,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1930884,5.063981,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.220533,1.220533,0,0,0,1.220533,264.1124,1.938807,0,0,3.223578,1.284771,1.220533,0,0,0,10.62527,0,0,0,14.00003,100,0.1930884,1.342586,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.845011,2.845011,0,0,0,2.845011,43.514,0,4.440892E-16,0,1.237978,2.994749,2.845011,0,0,0,10.62527,0,1.75677,-1.75677,12.14823,86.7729,0.1930884,3.129512,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.999246,3.999246,4.976213,0,1.523506,3.999246,23.09387,0,0,0,0.9235804,0,0,0.9769674,0.928119,1.951967,8.868504,1.851699,0,1.851699,13.90491,99.32056,0.2010151,4.39917,0.7388644,5,9.792084
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1002677,10.53503,0,0,0,13.90491,99.32056,0.2010151,0,0,0,10.53503
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.227624,1.227624,0,0,0,1.227624,0,0,2.220446E-16,0,0,1.292236,1.227624,0,0,0.1002677,10.53503,0,1.292236,-1.292236,12.54277,89.59103,0.2010151,1.350386,0,0,10.53503
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.232691,3.232691,4.849623,0,1.488947,3.232691,0,0,0,0,0,0,0,1.616932,1.536085,1.536085,9.242798,1.536085,0,1.536085,14.00003,100,0.2076483,3.55596,0,5,9.242798
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,0,0,0,10.62527
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076483,0,0,0,10.62527
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.9459314,0.9459314,0,0,0,0.9459314,0,0,0,0,0,0.9957172,0.9459314,0,0,0,10.62527,0,0.9957172,-0.9957172,12.95045,92.50303,0.2076483,1.040524,0,0,10.62527
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.153815,1.153815,0,0,0,1.153815,0,0,2.220446E-16,0,0,1.214542,1.153815,0,0,1.106352,9.629557,0,1.214542,-1.214542,11.67021,83.35847,0.2076483,1.269197,0,0,9.629557
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1230626,0.1230626,0,0,0,0.1230626,0,0,1.387779E-17,0,0,0.1295396,0.1230626,0,0,2.455844,8.415015,0,0.1295396,-0.1295396,11.53366,82.38314,0.2076483,0.1353689,0,0,8.415015
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3059763,0.3059763,0,0,0,0.3059763,0,0,0,0,0,0.3220803,0.3059763,0,0,2.599777,8.285475,0,0.3220803,-0.3220803,11.19416,79.95813,0.2076483,0.3365739,0,0,8.285475
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.665742,1.665742,0,0,0,1.665742,0,0,2.220446E-16,0,0,1.753412,1.665742,0,0,2.957644,7.963395,0,1.753412,-1.753412,9.345902,66.75631,0.2076483,1.832316,0,0,7.963395
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.154233,1.154233,0,0,0,1.154233,0,0,2.220446E-16,0,0,1.214983,1.154233,0,0,4.905879,6.209983,0,1.214983,-1.214983,8.065198,57.60844,0.2076483,1.269657,0,0,6.209983
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.748439,1.748439,0,0,0,1.748439,0,0,2.220446E-16,0,0,1.840462,1.748439,0,0,6.25586,4.995,0,1.840462,-1.840462,6.125181,43.75121,0.2076483,1.923283,0,0,4.995
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6771496,0.6771496,0,0,0,0.6771496,0,0,0,0,0,0.7127891,0.6771496,0,0,8.300817,3.154538,0,0.7127891,-0.7127891,5.373836,38.38446,0.2076483,0.7448646,0,0,3.154538
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,9.092806,2.441749,0.9791952,0,0.9791952,6.302782,45.01978,0.2004815,0,0.7833562,0,3.420944
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.632611,2.632611,0,0,0,2.632611,76.99934,0,0,0,2.027093,2.771169,2.632611,0,0,8.11361,3.323025,0,0.7440763,-0.7440763,5.518456,39.41747,0.2004815,2.895872,1.621675,0,5.350118
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.518725,3.518725,5,0,1.53,3.518725,84.87052,0,0,0,2.98636,0,0,1.481275,1.407212,8.940362,2.578949,4.393571,0,4.393571,9.686564,69.18961,0.2083153,3.870597,2.389088,5,5.565309
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.359524,2.359524,2.618648,0,0.8798908,2.359524,181.1394,0,0,0,4.274028,0,0,0.2591235,0.2461673,4.54679,6.533163,4.520196,0,4.520196,13.9748,99.81979,0.194195,2.595477,3.419223,5,10.80719
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.735928,6.735928,3.405928,0,1.094818,6.735928,75.67033,1.565241,0,0,5.097099,3.505263,3.33,0,0,0.02659425,10.60134,0.02659425,0,0.02659425,14.00003,100,0.1940566,7.409521,4.077679,5,15.69844
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.442884,1.442884,0,0,0,1.442884,371.8114,3.845982,0,0,5.364808,1.518826,1.442884,0,0,0,10.62527,0,0,0,14.00003,100,0.1940566,1.587173,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.36933,2.36933,0,0,0,2.36933,220.5437,2.731377,0,0,5.225409,2.494032,2.36933,0,0,0,10.62527,0,0,0,14.00003,100,0.1940566,2.606263,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.49864,1.49864,0,0,0,1.49864,308.2096,3.041436,0,0,4.618952,1.577516,1.49864,0,0,0,10.62527,0,0,0,14.00003,100,0.1940566,1.648504,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,4.148781,4.148781,1.25,0,0.50625,4.148781,83.42466,0.4097579,0,0,3.461106,3.051348,2.898781,0,0,0,10.62527,0,0,0,14.00003,100,0.1940566,4.563659,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.515082,3.515082,1.307916,0,0.522061,3.515082,66.09612,0,0,0,2.323333,2.323333,2.207166,0,0,0,10.62527,0,0,0,14.00003,100,0.1940566,3.86659,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,8.424747,8.33,5,0,1.53,8.33,12.70102,0,0.09474645,0.9372211,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.1940566,9.267221,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.859364,4.859364,5,0,1.53,4.859364,0,0,0,0,0,0,0,0.1406365,0.1336047,2.719187,8.178005,0.1336047,0,0.1336047,11.54713,82.47932,0.1945035,5.3453,0,5,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.585582,8.29825,0,0,0,11.54713,82.47932,0.1945035,0,0,0,8.29825
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.771951,4.771951,5,0,1.53,4.771951,0,0,0,0,0,0,0,0.2280492,0.2166467,2.585582,8.29825,0.2166467,0,0.2166467,11.75266,83.94739,0.1952213,5.249146,0,5,8.29825
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.26312,5.26312,5,0,1.53,5.26312,0,0,0,0,0,0.2769685,0.2631201,0,0,2.368936,8.493232,0,0.2769685,-0.2769685,11.46071,81.86204,0.1952213,5.789432,0,5,8.493232
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.864522,1.864522,0,0,0,1.864522,0,0,2.220446E-16,0,0,1.962655,1.864522,0,0,2.676679,8.216264,0,1.962655,-1.962655,9.391888,67.08478,0.1952213,2.050974,0,0,8.216264
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.214394,1.214394,0,0,0,1.214394,0,0,0,0,0,1.278309,1.214394,0,0,4.857406,6.253609,0,1.278309,-1.278309,8.044432,57.46011,0.1952213,1.335833,0,0,6.253609
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4482944,0.4482944,0,0,0,0.4482944,0,0,5.551115E-17,0,0,0.4718889,0.4482944,0,0,6.27775,4.975299,0,0.4718889,-0.4718889,7.547017,53.90716,0.1952213,0.4931239,0,0,4.975299
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.6717,1.6717,0,0,0,1.6717,0,0,2.220446E-16,0,0,1.759684,1.6717,0,0,6.802071,4.503411,0,1.759684,-1.759684,5.692147,40.65811,0.1952213,1.83887,0,0,4.503411
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.445297,1.445297,0,0,0,1.445297,0,0,2.220446E-16,0,0,1.521365,1.445297,0,0,8.757276,2.743726,0,1.521365,-1.521365,4.088488,29.20343,0.1952213,1.589826,0,0,2.743726
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2969706,0.2969706,0,0,0,0.2969706,0,0,5.551115E-17,0,0,0.3126006,0.2969706,0,0,10.44768,1.222362,0,0.3126006,-0.3126006,3.758978,26.84979,0.1952213,0.3266677,0,0,1.222362
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01093403,0.01093403,0,0,0,0.01093403,0,0,0,0,0,0.01150951,0.01093403,0,0,10.79501,0.909761,0,0.01150951,-0.01150951,3.746846,26.76313,0.1952213,0.01202743,0,0,0.909761
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.6766412,0.6766412,0,0,0,0.6766412,0,0,1.110223E-16,0,0,0.7122539,0.6766412,0,0,10.8078,0.8982515,0,0.7122539,-0.7122539,2.996064,21.40042,0.1952213,0.7443053,0,0,0.8982515
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.147422,1.147422,4.652686,0,1.435183,1.147422,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.5992,0.1859977,3.33,0,3.33,6.15518,43.96548,0.2045418,1.262165,0,5,0.1859977
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,8.269197,3.182998,3.587798,0,3.587798,9.558864,68.27747,0.2034257,0,0.2062387,5,3.440796
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.06013844,0.06013844,3.565402,0,1.138355,0.06013844,1542.794,4.440892E-16,0,0,0.9278123,0,0,3.505263,3.33,4.681398,6.412016,4.257812,0,4.257812,13.59818,97.12966,0.2000715,0.06615228,0.7422499,5,7.339828
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,1.481924,0,0,1.905509,0,0,0,0,0.4235854,10.24405,0.4235854,0,0.4235854,14.00003,100,0.1983511,0,1.524408,0,12.14956
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,7.785015,7.785015,5,0,1.53,7.785015,18.54213,0,0,0.2335161,1.443508,2.931594,2.785015,0,0,0,10.62527,0,1.488087,-1.488087,12.43145,88.79588,0.1983511,8.563516,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.352143,3.352143,4.405371,0,1.367666,3.352143,16.25134,0,0,0,0.5447679,0,0,1.053228,1.000567,1.65343,9.137188,1.545335,0,1.545335,13.89748,99.26752,0.201696,3.687357,0.4358144,5,9.681955
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.8736014,0.8736014,0,0,0,0.8736014,163.8969,0.4041306,0,0,1.431805,0.9195803,0.8736014,0,0,0.1080945,10.52799,0.1080945,0,0.1080945,14.00003,100,0.2012678,0.9609615,1.145444,0,11.95979
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.750139,2.750139,0,0,0,2.750139,91.11314,0,0,0,2.505738,2.894883,2.750139,0,0,0,10.62527,0,0.3891451,-0.3891451,13.58983,97.07005,0.2012678,3.025153,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.718707,3.718707,3.603461,0,1.148745,3.718707,14.88947,0,0,0,0.5536957,0.1213123,0.1152467,0,0,0.4323834,10.23613,0.4323834,0,0.4323834,14.00003,100,0.2019996,4.090578,0.4429566,5,10.78982
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.145369,1.145369,0,0,0,1.145369,57.90506,2.220446E-16,0,0,0.6632267,1.205652,1.145369,0,0,0,10.62527,0,0.5424252,-0.5424252,13.42826,95.91596,0.2019996,1.259906,0.5305814,0,11.2885
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,0.6026947,10.08285,0.4227231,0,0.4227231,13.82929,98.78046,0.2003502,0,0.3381785,0,10.50557
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,1.039946,1.039946,0,0,0,1.039946,23.84228,0,2.220446E-16,0,0.2479469,1.09468,1.039946,0,0,0.1799715,10.4633,0,0.8467335,-0.8467335,12.93676,92.40522,0.2003502,1.143941,0.1983575,0,10.71125
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,6.200119,6.200119,5,0,1.53,6.200119,0,0,0,0,0,1.263283,1.200119,0,0,1.120787,9.616567,0,1.263283,-1.263283,11.60514,82.89368,0.2003502,6.820131,0,5,9.616567
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.821299,3.821299,5,0,1.53,3.821299,0,0,0,0,0,0,0,1.178701,1.119766,2.524434,8.353283,1.119766,0,1.119766,12.66744,90.48155,0.2028685,4.203429,0,5,8.353283
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.9045156,0.9045156,0,0,0,0.9045156,0,0,1.110223E-16,0,0,0.9521216,0.9045156,0,0,1.404669,9.361073,0,0.9521216,-0.9521216,11.66382,83.31282,0.2028685,0.9949671,0,0,9.361073
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.497193,4.497193,5,0,1.53,4.497193,0,0,0,0,0,0,0,0.5028073,0.4776669,2.462581,8.408951,0.4776669,0,0.4776669,12.11697,86.54963,0.2039106,4.946912,0,5,8.408951
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.9839573,0.9839573,0,0,0,0.9839573,0,0,0,0,0,1.035745,0.9839573,0,0,1.984915,8.838851,0,1.035745,-1.035745,11.0252,78.75129,0.2039106,1.082353,0,0,8.838851
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.9854041,0.9854041,0,0,0,0.9854041,0,0,1.110223E-16,0,0,1.037267,0.9854041,0,0,3.135742,7.803107,0,1.037267,-1.037267,9.931827,70.94147,0.2039106,1.083944,0,0,7.803107
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.09960218,0.09960218,0,0,0,0.09960218,0,0,1.387779E-17,0,0,0.1048444,0.09960218,0,0,4.288261,6.765839,0,0.1048444,-0.1048444,9.821311,70.15208,0.2039106,0.1095624,0,0,6.765839
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7388959,0.7388959,0,0,0,0.7388959,0,0,1.110223E-16,0,0,0.7777852,0.7388959,0,0,4.404755,6.660995,0,0.7777852,-0.7777852,9.001453,64.29597,0.2039106,0.8127855,0,0,6.660995
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4866786,0.4866786,0,0,0,0.4866786,0,0,5.551115E-17,0,0,0.5122933,0.4866786,0,0,5.26896,5.88321,0,0.5122933,-0.5122933,8.461449,60.4388,0.2039106,0.5353464,0,0,5.88321
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.921932,1.921932,0,0,0,1.921932,0,0,2.220446E-16,0,0,2.023087,1.921932,0,0,5.838175,5.370916,0,2.023087,-2.023087,6.328928,45.20654,0.2039106,2.114126,0,0,5.370916
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2970268,0.2970268,0,0,0,0.2970268,0,0,5.551115E-17,0,0,0.3126598,0.2970268,0,0,8.08605,3.34783,0,0.3126598,-0.3126598,5.999355,42.85245,0.2039106,0.3267295,0,0,3.34783
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.67136,1.67136,0,0,0,1.67136,0,0,0,0,0,1.759327,1.67136,0,0,8.43345,3.03517,0,1.759327,-1.759327,4.144862,29.6061,0.2039106,1.838496,0,0,3.03517
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3203519,0.3203519,0,0,0,0.3203519,0,0,5.551115E-17,0,0,0.3372125,0.3203519,0,0,10.38826,1.275843,0,0.3372125,-0.3372125,3.789409,27.06715,0.2039106,0.3523871,0,0,1.275843
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,10.76294,0.9386306,0.3833248,0,0.3833248,4.153063,29.66468,0.2024564,0,0.3066598,0,1.321955
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.478642,2.478642,5,0,1.53,2.478642,33.67707,0,0,0,0.8347338,0,0,2.521358,2.39529,10.37961,1.283623,3.230024,0,3.230024,7.217333,51.55228,0.2086238,2.726506,0.6677871,5,2.118357
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.299124,2.299124,4.941081,0,1.513915,2.299124,40.31983,0,0,0,0.9270027,0,0,2.641958,2.50986,7.149589,4.190645,3.436862,0,3.436862,10.47783,74.84147,0.2144419,2.529036,0.7416022,5,5.117647
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.595685,1.595685,3.729887,0,1.183259,1.595685,91.88511,0,0,0,1.466196,0,0,2.134203,2.027493,3.712726,7.283821,3.493689,0,3.493689,13.79223,98.51574,0.2144895,1.755253,1.172957,5,8.750017
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3606328,0.3606328,0,0,0,0.3606328,357.8659,0.6919318,0,0,1.290582,0.3796135,0.3606328,0,0,0.2190366,10.42814,0.2190366,0,0.2190366,14.00003,100,0.2137569,0.3966961,1.032466,0,11.71872
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,2.080709,0,0,2.080709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137569,0,1.664567,0,12.70598
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.445599,5.445599,5,0,1.53,5.445599,7.363625,2.775558E-16,0,0,0.4009935,0.4690514,0.4455988,0,0,0,10.62527,0,0.06805789,-0.06805789,13.92829,99.48758,0.2137569,5.990159,0.3207948,5,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,0,0,0,0,1.238634,0,0,1.314253,0,0,0,0,0.07561988,10.55722,0.07561988,0,0.07561988,14.00003,100,0.2135051,0,1.051403,0,11.87147
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,7.120374,7.120374,5,0,1.53,7.120374,19.44701,0,0,0,1.3847,2.231972,2.120373,0,0,0,10.62527,0,0.8472726,-0.8472726,13.10692,93.6207,0.2135051,7.832411,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0.09112827,0,0,1.032542,0,0,0,0,0.9414139,9.778002,0.9414139,0,0.9414139,14.00003,100,0.2104198,0,0.8260338,0,10.81054
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,2.054945,2.054945,0,0,0,2.054945,19.74849,0,4.440892E-16,0,0.4058206,2.1631,2.054945,0,0,0,10.62527,0,1.757279,-1.757279,12.14769,86.76907,0.2104198,2.260439,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3118939,0.3118939,0,0,0,0.3118939,0,0,5.551115E-17,0,0,0.3283094,0.3118939,0,0,1.952532,8.867995,0,0.3283094,-0.3283094,11.80162,84.29715,0.2104198,0.3430834,0,0,8.867995
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.38802,2.38802,0,0,0,2.38802,0,0,0,0,0,2.513705,2.38802,0,0,2.317321,8.539685,0,2.513705,-2.513705,9.151947,65.37092,0.2104198,2.626822,0,0,8.539685
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.990636,1.990636,0,0,0,1.990636,0,0,2.220446E-16,0,0,2.095406,1.990636,0,0,5.110326,6.025981,0,2.095406,-2.095406,6.943195,49.59415,0.2104198,2.189699,0,0,6.025981
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.438555,3.930575,0,0,0,6.943195,49.59415,0.2104198,0,0,0,3.930575
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.6371177,0.6371177,0,0,0,0.6371177,0,0,1.110223E-16,0,0,0.6706502,0.6371177,0,0,7.438555,3.930575,0,0.6706502,-0.6706502,6.236268,44.54468,0.2104198,0.7008295,0,0,3.930575
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.851529,0.851529,0,0,0,0.851529,0,0,1.110223E-16,0,0,0.8963463,0.851529,0,0,8.183722,3.259924,0,0.8963463,-0.8963463,5.291436,37.79589,0.2104198,0.9366819,0,0,3.259924
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.222327,1.222327,0,0,0,1.222327,0,0,2.220446E-16,0,0,1.28666,1.222327,0,0,9.179662,2.363578,0,1.28666,-1.28666,3.935178,28.10835,0.2104198,1.344559,0,0,2.363578
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6346197,0.6346197,0,0,0,0.6346197,0,0,1.110223E-16,0,0,0.6680207,0.6346197,0,0,10.60928,1.076919,0,0.6680207,-0.6680207,3.231022,23.07868,0.2104198,0.6980817,0,0,1.076919
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.930884,0.930884,4.436147,0,1.376068,0.930884,0,0,0,0,0,0,0,3.505263,3.33,11.35153,0.4088978,3.33,0,3.33,6.390137,45.64375,0.2143009,1.023972,0,5,0.4088978
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07234398,0.07234398,3.577607,0,1.141687,0.07234398,0,0,0,0,0,0,0,3.505263,3.33,8.021529,3.405898,3.33,0,3.33,9.549253,68.20881,0.2141954,0.07957837,0,5,3.405898
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.968824,1.968824,5,0,1.53,1.968824,0,0,0,0,0,0,0,3.031176,2.879617,4.691529,6.402898,2.879617,0,2.879617,12.2811,87.72195,0.2182477,2.165707,0,5,6.402898
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.390066,1.390066,0,0,0,1.390066,0,0,2.220446E-16,0,0,1.463228,1.390066,0,0,1.811912,8.994554,0,1.463228,-1.463228,10.73872,76.70499,0.2182477,1.529073,0,0,8.994554
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.19979,1.19979,0,0,0,1.19979,0,0,2.220446E-16,0,0,1.262936,1.19979,0,0,3.437721,7.531325,0,1.262936,-1.262936,9.407468,67.19606,0.2182477,1.319769,0,0,7.531325
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4494479,0.4494479,0,0,0,0.4494479,181.3499,0,0,0,0.8150733,0.4731031,0.4494479,0,0,4.840984,6.268389,0.3419702,0,0.3419702,9.731889,69.51335,0.217253,0.4943927,0.6520586,0,7.083462
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,4.499013,6.576162,2.264351,0,2.264351,11.88004,84.85727,0.2108884,0,1.811481,0,8.840513
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,1.367584,0,0,3.602246,0,0,0,0,2.234662,8.614079,2.234662,0,2.234662,14.00003,100,0.2049626,0,2.881797,0,12.21632
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.355264,2.355264,0,0,0,2.355264,179.6056,1.750961,0,0,4.230186,2.479225,2.355264,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,2.59079,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.380293,3.380293,1.25,0,0.50625,3.380293,148.5157,2.777851,0,0,5.020266,2.242414,2.130293,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,3.718323,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5951511,0.5951511,0,0,0,0.5951511,742.5645,3.792905,0,0,4.41938,0.6264749,0.5951511,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,0.6546662,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.94281,4.94281,1.61281,0,0.605297,4.94281,75.39353,0.2212956,0,0,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,5.43709,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.484072,1.484072,0,0,0,1.484072,181.3948,1.129849,0,0,2.69203,1.562181,1.484072,0,0,0,10.62527,0,0,0,14.00003,100,0.2049626,1.632479,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.718671,2.718671,0,0,0,2.718671,41.55821,0,4.440892E-16,0,1.129831,2.861759,2.718671,0,0,0,10.62527,0,1.731928,-1.731928,12.17442,86.95994,0.2049626,2.990538,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924364,8.893347,0,0,0,12.17442,86.95994,0.2049626,0,0,0,8.893347
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.118391,3.118391,5,0,1.53,3.118391,0,0,0,0,0,0,0,1.881609,1.787529,1.924364,8.893347,1.787529,0,1.787529,13.87021,99.07276,0.207476,3.43023,0,5,8.893347
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3289126,0.3289126,0,0,0,0.3289126,0,0,5.551115E-17,0,0,0.3462237,0.3289126,0,0,0.1368354,10.50212,0,0.3462237,-0.3462237,13.50526,96.46597,0.207476,0.3618038,0,0,10.50212
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5215284,10.1559,0,0,0,13.50526,96.46597,0.207476,0,0,0,10.1559
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.015949,1.015949,0,0,0,1.015949,0,0,0,0,0,1.06942,1.015949,0,0,0.5215284,10.1559,0,1.06942,-1.06942,12.378,88.41408,0.207476,1.117543,0,0,10.1559
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3334043,0.3334043,0,0,0,0.3334043,0,0,0,0,0,0.3509519,0.3334043,0,0,1.709772,9.086479,0,0.3509519,-0.3509519,12.00806,85.77168,0.207476,0.3667448,0,0,9.086479
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2883361,0.2883361,0,0,0,0.2883361,0,0,5.551115E-17,0,0,0.3035117,0.2883361,0,0,2.099719,8.735527,0,0.3035117,-0.3035117,11.68813,83.48648,0.207476,0.3171697,0,0,8.735527
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6478273,0.6478273,0,0,0,0.6478273,0,0,1.110223E-16,0,0,0.6819235,0.6478273,0,0,2.436954,8.432015,0,0.6819235,-0.6819235,10.96932,78.35213,0.207476,0.7126101,0,0,8.432015
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.699064,1.699064,0,0,0,1.699064,0,0,2.220446E-16,0,0,1.788489,1.699064,0,0,3.194647,7.750092,0,1.788489,-1.788489,9.084087,64.88621,0.207476,1.868971,0,0,7.750092
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3086507,0.3086507,0,0,0,0.3086507,0,0,0,0,0,0.3248954,0.3086507,0,0,5.181857,5.961603,0,0.3248954,-0.3248954,8.741617,62.44,0.207476,0.3395157,0,0,5.961603
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7473623,0.7473623,0,0,0,0.7473623,0,0,1.110223E-16,0,0,0.7866971,0.7473623,0,0,5.542852,5.636708,0,0.7866971,-0.7866971,7.912365,56.51678,0.207476,0.8220985,0,0,5.636708
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.832147,0.832147,0,0,0,0.832147,0,0,0,0,0,0.8759443,0.832147,0,0,6.41696,4.85001,0,0.8759443,-0.8759443,6.989039,49.92161,0.207476,0.9153617,0,0,4.85001
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.390231,3.974066,0,0,0,6.989039,49.92161,0.207476,0,0,0,3.974066
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,7.390231,3.974066,0.6219883,0,0.6219883,7.579109,54.13639,0.205901,0,0.4975906,0,4.596055
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.265927,1.265927,0,0,0,1.265927,120.1706,0,0,0,1.521272,1.332554,1.265927,0,0,6.768243,4.533856,0.1887176,0,0.1887176,7.758142,55.41519,0.2054279,1.392519,1.217017,0,6.055128
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.10194,1.10194,0,0,0,1.10194,256.1947,0,0,0,2.823112,1.159937,1.10194,0,0,6.579525,4.703701,1.663175,0,1.663175,9.335969,66.68536,0.2013502,1.212134,2.258489,0,7.526814
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.471054,5.471054,5,0,1.53,5.471054,75.47874,0,0,0,4.129483,0.495846,0.4710537,0,0,4.91635,6.200559,3.633637,0,3.633637,12.78314,91.30795,0.2029011,6.018159,3.303586,5,10.33004
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3482544,0.3482544,0,0,0,0.3482544,1117.457,2.242297,0,0,3.891594,0.3665836,0.3482544,0,0,1.282713,9.470832,1.282713,0,1.282713,14.00003,100,0.199967,0.3830798,3.113275,0,13.36243
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.8188022,0.8188022,0,0,0,0.8188022,521.5201,3.408321,0,0,4.270218,0.8618971,0.8188022,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,0.9006825,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08537223,0.08537223,0,0,0,0.08537223,4167.81,3.468287,0,0,3.558152,0.08986551,0.08537223,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,0.09390946,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.318997,5.318997,2.915499,0,0.9609311,5.318997,47.56533,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,5.850897,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.728456,0.728456,0,0,0,0.728456,163.4185,0.423636,0,0,1.190432,0.7667958,0.728456,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,0.8013015,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.199967,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.673438,2.673438,0,0,0,2.673438,0,0,4.440892E-16,0,0,2.814145,2.673438,0,0,0,10.62527,0,2.814145,-2.814145,11.03366,78.81169,0.199967,2.940782,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.592156,2.592156,0,0,0,2.592156,0,0,4.440892E-16,0,0,2.728585,2.592156,0,0,3.126828,7.811129,0,2.728585,-2.728585,8.157477,58.26758,0.199967,2.851372,0,0,7.811129
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.158589,5.082544,0,0,0,8.157477,58.26758,0.199967,0,0,0,5.082544
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3981425,0.3981425,0,0,0,0.3981425,0,0,5.551115E-17,0,0,0.4190973,0.3981425,0,0,6.158589,5.082544,0,0.4190973,-0.4190973,7.71571,55.1121,0.199967,0.4379567,0,0,5.082544
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1324028,0.1324028,0,0,0,0.1324028,0,0,0,0,0,0.1393713,0.1324028,0,0,6.624253,4.663446,0,0.1393713,-0.1393713,7.568799,54.06274,0.199967,0.145643,0,0,4.663446
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.467625,0.467625,0,0,0,0.467625,0,0,5.551115E-17,0,0,0.4922368,0.467625,0,0,6.77911,4.524075,0,0.4922368,-0.4922368,7.049936,50.35659,0.199967,0.5143875,0,0,4.524075
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.144433,1.144433,0,0,0,1.144433,0,0,2.220446E-16,0,0,1.204667,1.144433,0,0,7.32604,4.031838,0,1.204667,-1.204667,5.780106,41.28639,0.199967,1.258877,0,0,4.031838
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.5101187,0.5101187,0,0,0,0.5101187,0,0,0,0,0,0.5369671,0.5101187,0,0,8.664558,2.827172,0,0.5369671,-0.5369671,5.214093,37.24345,0.199967,0.5611306,0,0,2.827172
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3885133,0.3885133,0,0,0,0.3885133,0,0,5.551115E-17,0,0,0.4089613,0.3885133,0,0,9.261189,2.290205,0,0.4089613,-0.4089613,4.78301,34.16429,0.199967,0.4273646,0,0,2.290205
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.086411,1.086411,0,0,0,1.086411,0,0,0,0,0,1.143591,1.086411,0,0,9.71559,1.881243,0,1.143591,-1.143591,3.577559,25.55394,0.199967,1.195053,0,0,1.881243
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.98625,0.7376521,0,0,0,3.577559,25.55394,0.199967,0,0,0,0.7376521
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.9300054,0.9300054,4.435268,0,1.375828,0.9300054,0,0,0,0,0,0,0,3.505263,3.33,10.98625,0.7376521,3.33,0,3.33,6.736675,48.11901,0.20323,1.023006,0,5,0.7376521
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.8333963,0.8333963,4.338659,0,1.349454,0.8333963,118.8179,8.881784E-16,0,0,0.9902241,0,0,3.505263,3.33,7.656247,3.734652,4.320224,0,4.320224,10.8352,77.39413,0.2038412,0.9167359,0.7921792,5,4.724876
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.566076,2.566076,3.824644,0,1.209128,2.566076,78.37704,0,0,0,2.011214,0,0,1.258568,1.195639,3.336023,7.622854,3.206854,0,3.206854,13.87749,99.12472,0.2051197,2.822684,1.608971,5,9.634068
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.707738,2.707738,0,0,0,2.707738,93.80019,0,0,0,2.539863,2.85025,2.707738,0,0,0.1291688,10.50902,0,0.3103872,-0.3103872,13.55031,96.78774,0.2051197,2.978512,2.03189,0,13.04889
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.700915,5.700915,2.776215,0,0.9229067,5.700915,62.31763,0,0,0,3.552675,3.078632,2.9247,0,0,0.4740435,10.19864,0.4740435,0,0.4740435,14.00003,100,0.2053766,6.271007,2.84214,5,13.75131
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.345635,6.345635,3.015635,0,0.9882684,6.345635,60.89077,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,6.980199,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.09788966,0.09788966,0,0,0,0.09788966,4721.631,4.518947,0,0,4.621989,0.1030418,0.09788966,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,0.1076786,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.9648,4.9648,1.6348,0,0.6113005,4.9648,95.03573,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,5.46128,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.876492,3.876492,1.25,0,0.50625,3.876492,109.9824,1.498732,0,0,4.26346,2.764728,2.626492,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,4.264141,3.410768,5,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.553706,2.553706,0,0,0,2.553706,126.4549,0.5411742,0,0,3.229286,2.688112,2.553706,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,2.809077,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.673587,4.673587,2.667423,0,0.8932064,4.673587,45.18482,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,5.140946,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,3.052927,3.052927,2.03933,0,0.721737,3.052927,34.94824,0,0,0,1.066944,1.066944,1.013597,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,3.358219,0.8535553,5,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.311019,4.311019,4.311019,0,1.341908,4.311019,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053766,4.742121,0,5,10.62527
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.361921,8.33,5,0,1.53,8.33,0,0,0.03192104,0.8681132,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2053766,9.198113,0,5,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.260082,7.260082,5,0,1.53,7.260082,0,0,8.881784E-16,0,0,2.379034,2.260082,0,0,3.894737,7.120011,0,2.379034,-2.379034,7.797435,55.69585,0.2053766,7.98609,0,5,7.120011
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.168045,4.168045,5,0,1.53,4.168045,0,0,0,0,0,0,0,0.8319553,0.7903575,6.538107,4.740978,0.7903575,0,0.7903575,8.547234,61.05155,0.2062697,4.584849,0,5,4.740978
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.251911,1.251911,4.757174,0,1.463708,1.251911,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.74775,5.452299,3.33,0,3.33,11.70635,83.61662,0.2098833,1.377102,0,5,5.452299
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.41775,8.4493,0,0,0,11.70635,83.61662,0.2098833,0,0,0,8.4493
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.866369,0.866369,0,0,0,0.866369,0,0,0,0,0,0.9119673,0.866369,0,0,2.41775,8.4493,0,0.9119673,-0.9119673,10.74505,76.75021,0.2098833,0.9530059,0,0,8.4493
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.954418,0.954418,0,0,0,0.954418,0,0,0,0,0,1.00465,0.954418,0,0,3.431047,7.537332,0,1.00465,-1.00465,9.686056,69.18598,0.2098833,1.04986,0,0,7.537332
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.073425,1.073425,0,0,0,1.073425,0,0,0,0,0,1.129921,1.073425,0,0,4.547325,6.532681,0,1.129921,-1.129921,8.495015,60.67856,0.2098833,1.180767,0,0,6.532681
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.101238,1.101238,0,0,0,1.101238,0,0,2.220446E-16,0,0,1.159198,1.101238,0,0,5.802793,5.402761,0,1.159198,-1.159198,7.273114,51.95071,0.2098833,1.211362,0,0,5.402761
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.391308,1.391308,0,0,0,1.391308,0,0,0,0,0,1.464535,1.391308,0,0,7.09079,4.243563,0,1.464535,-1.464535,5.729358,40.9239,0.2098833,1.530439,0,0,4.243563
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.718051,2.779028,0,0,0,5.729358,40.9239,0.2098833,0,0,0,2.779028
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.104799,1.104799,0,0,0,1.104799,0,0,0,0,0,1.162946,1.104799,0,0,8.718051,2.779028,0,1.162946,-1.162946,4.503506,32.16783,0.2098833,1.215279,0,0,2.779028
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,4.093729,4.093729,5,0,1.53,4.093729,15.54322,0,0,0,0.6362973,0,0,0.9062704,0.8609569,10.01021,1.616082,1.497254,0,1.497254,5.923925,42.31367,0.2112464,4.503103,0.5090379,5,2.252379
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.629585,3.629585,5,0,1.53,3.629585,43.92341,0,0,0,1.594237,0,0,1.370415,1.301895,8.512959,2.963611,2.896132,0,2.896132,8.671437,61.93872,0.213672,3.992543,1.27539,5,4.557848
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,4.124099,4.124099,5,0,1.53,4.124099,63.25842,0,0,0,2.60884,0,0,0.875901,0.832106,5.616827,5.570129,3.440946,0,3.440946,11.93581,85.25558,0.2161922,4.536509,2.087072,5,8.178969
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,1.048686,1.048686,0,0,0,1.048686,390.3425,0.8137041,0,0,4.093465,1.10388,1.048686,0,0,2.175882,8.666981,2.175882,0,2.175882,14.00003,100,0.2120718,1.153554,3.274772,0,12.76045
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.554821,1.554821,0,0,0,1.554821,283.8369,2.776501,0,0,4.413154,1.636653,1.554821,0,0,0,10.62527,0,0,0,14.00003,100,0.2120718,1.710303,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.400962,6.400962,3.070962,0,1.003373,6.400962,80.53097,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120718,7.041058,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.128299,2.128299,0,0,0,2.128299,245.4451,2.98349,0,0,5.223805,2.240315,2.128299,0,0,0,10.62527,0,0,0,14.00003,100,0.2120718,2.341129,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.807604,1.807604,0,0,0,1.807604,245.2522,2.530446,0,0,4.433187,1.902741,1.807604,0,0,0,10.62527,0,0,0,14.00003,100,0.2120718,1.988364,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,6.006529,6.006529,2.686031,0,0.8982864,6.006529,58.19103,0,0,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2120718,6.607182,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.7169,5.7169,3.515478,0,1.124725,5.7169,40.53397,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2120718,6.28859,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.434989,1.434989,0,0,0,1.434989,80.04723,0,0,0,1.148669,1.510515,1.434989,0,0,0,10.62527,0,0.3618458,-0.3618458,13.61861,97.27558,0.2120718,1.578488,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,9.841632,8.33,5,0,1.53,8.33,0,0,1.511632,2.495795,0,3.505263,3.33,0,0,0.4020509,10.26343,0,3.505263,-3.505263,9.923738,70.8837,0.2120718,10.8258,0,5,10.26343
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,11.19888,8.33,5,0,1.53,8.33,0,0,2.868878,3.988766,0,3.505263,3.33,0,0,4.296788,6.758165,0,3.505263,-3.505263,6.228866,44.49181,0.2120718,12.31877,0,5,6.758165
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.613275,8.090257,5,0,1.53,8.090257,0,0,1.523018,2.484345,0,3.252902,3.090257,0,0,8.191525,3.252902,0,3.252902,-3.252902,2.800006,20,0.2120718,10.5746,0,5,3.252902
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2118837,0,0,5,4.213E-16
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.012279,1.012279,4.517542,0,1.398289,1.012279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142473,1.113507,0,5,2.997
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.7081509,0.7081509,4.213414,0,1.315262,0.7081509,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.215741,0.778966,0,5,5.994
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.215741,0,0,0,8.991
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.215741,0,0,0,8.991
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4482318,0.4482318,0,0,0,0.4482318,0,0,5.551115E-17,0,0,0.4718229,0.4482318,0,0,1.81586,8.991,0,0.4718229,-0.4718229,11.78001,84.14274,0.215741,0.493055,0,0,8.991
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.6296918,0.6296918,0,0,0,0.6296918,0,0,1.110223E-16,0,0,0.6628335,0.6296918,0,0,2.340108,8.519177,0,0.6628335,-0.6628335,11.08132,79.15212,0.215741,0.6926609,0,0,8.519177
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3085059,0.3085059,0,0,0,0.3085059,0,0,5.551115E-17,0,0,0.324743,0.3085059,0,0,3.07659,7.856344,0,0.324743,-0.324743,10.73901,76.70706,0.215741,0.3393564,0,0,7.856344
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5552462,0.5552462,0,0,0,0.5552462,0,0,1.110223E-16,0,0,0.5844697,0.5552462,0,0,3.437415,7.5316,0,0.5844697,-0.5844697,10.12292,72.30646,0.215741,0.6107708,0,0,7.5316
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5550683,0.5550683,0,0,0,0.5550683,0,0,0,0,0,0.5842825,0.5550683,0,0,4.086826,6.947131,0,0.5842825,-0.5842825,9.507037,67.90727,0.215741,0.6105751,0,0,6.947131
