Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,4.736029,6.362848,0.8514318,0,0.8514318,10.31478,73.67683,0.2142716,0,0.6811454,0,7.21428
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.61896,2.61896,0,0,0,2.61896,72.71271,0,0,0,1.904317,2.7568,2.61896,0,0,3.884597,7.129137,0,0.8524832,-0.8524832,9.41618,67.25829,0.2142716,2.880856,1.523453,0,9.033454
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.641804,1.641804,0,0,0,1.641804,180.471,0,0,0,2.96298,1.728215,1.641804,0,0,4.8318,6.276654,1.234766,0,1.234766,10.58758,75.62543,0.2121758,1.805984,2.370384,0,9.239635
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,4.117072,4.117072,3.486527,0,1.116822,4.117072,103.4902,0,0,0,4.260766,0.6637312,0.6305446,0,0,3.597035,7.387943,3.597035,0,3.597035,14.00003,100,0.2115228,4.528779,3.408613,5,11.64871
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,7.200904,7.200904,3.870904,0,1.221757,7.200904,63.77127,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2115228,7.920995,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115228,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.846438,3.846438,1.25,0,0.50625,3.846438,103.2501,1.238358,0,0,3.971451,2.733092,2.596438,0,0,0,10.62527,0,0,0,14.00003,100,0.2115228,4.231081,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.227487,2.227487,0,0,0,2.227487,166.0486,1.353989,0,0,3.698712,2.344723,2.227487,0,0,0,10.62527,0,0,0,14.00003,100,0.2115228,2.450236,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.817396,3.817396,1.25,0,0.50625,3.817396,77.68132,0.2628815,0,0,2.965404,2.702523,2.567396,0,0,0,10.62527,0,0,0,14.00003,100,0.2115228,4.199136,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115228,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.912199,2.912199,0,0,0,2.912199,42.57563,0,0,0,1.239887,3.065473,2.912199,0,0,0,10.62527,0,1.825586,-1.825586,12.07569,86.25477,0.2115228,3.203419,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.977513,4.977513,5,0,1.53,4.977513,0,0,0,0,0,0,0,0.02248646,0.02136214,2.028429,8.799688,0.02136214,0,0.02136214,12.09596,86.39953,0.2115405,5.475265,0,5,8.799688
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.408884,8.33,5,0,1.53,8.33,0,0,0.07888416,0.9197726,0,3.505263,3.33,0,0,2.007066,8.818914,0,3.505263,-3.505263,8.401086,60.00764,0.2115405,9.249773,0,5,8.818914
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.901803,5.313651,3.33,0,3.33,11.5602,82.5727,0.2113879,0,0,5,5.313651
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.993108,7.993108,5,0,1.53,7.993108,0,0,0,0.4624185,0,3.15064,2.993108,0,0,2.571803,8.310652,0,3.15064,-3.15064,8.239136,58.85085,0.2113879,8.792418,0,5,8.310652
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4392882,0.4392882,3.944551,0,1.241863,0.4392882,0,0,0,0,0,0,0,3.505263,3.33,6.072514,5.160012,3.33,0,3.33,11.39825,81.41592,0.2122187,0.483217,0,5,5.160012
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742514,8.157012,0,0,0,11.39825,81.41592,0.2122187,0,0,0,8.157012
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742514,8.157012,0,0,0,11.39825,81.41592,0.2122187,0,0,0,8.157012
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.695138,1.695138,0,0,0,1.695138,0,0,2.220446E-16,0,0,1.784355,1.695138,0,0,2.742514,8.157012,0,1.784355,-1.784355,9.517375,67.98112,0.2122187,1.864651,0,0,8.157012
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.177302,1.177302,0,0,0,1.177302,0,0,0,0,0,1.239265,1.177302,0,0,4.725131,6.372656,0,1.239265,-1.239265,8.211075,58.65042,0.2122187,1.295032,0,0,6.372656
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4326288,0.4326288,0,0,0,0.4326288,0,0,5.551115E-17,0,0,0.4553988,0.4326288,0,0,6.102092,5.133391,0,0.4553988,-0.4553988,7.731042,55.22162,0.2122187,0.4758917,0,0,5.133391
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.608091,4.677992,0,0,0,7.731042,55.22162,0.2122187,0,0,0,4.677992
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.406061,1.406061,0,0,0,1.406061,0,0,2.220446E-16,0,0,1.480065,1.406061,0,0,6.608091,4.677992,0,1.480065,-1.480065,6.170918,44.0779,0.2122187,1.546667,0,0,4.677992
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.975949,1.975949,0,0,0,1.975949,0,0,2.220446E-16,0,0,2.079946,1.975949,0,0,8.252607,3.197928,0,2.079946,-2.079946,3.978462,28.41753,0.2122187,2.173543,0,0,3.197928
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,10.56366,1.117982,0.1895345,0,0.1895345,4.15827,29.70187,0.2119245,0,0.1516276,0,1.307516
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1221084,0.1221084,0,0,0,0.1221084,1158.295,0,0,0,1.414376,0.1285352,0.1221084,0,0,10.37412,1.288563,1.28584,0,1.28584,5.378126,38.4151,0.2099498,0.1343193,1.1315,0,2.702939
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.54217,4.54217,5,0,1.53,4.54217,56.1016,0,0,0,2.54823,0,0,0.4578303,0.4349387,9.088284,2.445819,2.983169,0,2.983169,8.208208,58.62994,0.2117009,4.996387,2.038584,5,4.99405
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,3.505263,0,1.121937,0,0,0,0,0,2.678048,0,0,3.505263,3.33,6.105114,5.130671,6.008048,0,6.008048,13.90794,99.34225,0.2077018,0,2.142438,5,7.808719
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.707294,2.707294,0,0,0,2.707294,125.1729,0.4419502,0,0,3.3888,2.849784,2.707294,0,0,0.09706631,10.53791,0.09706631,0,0.09706631,14.00003,100,0.2075648,2.978024,2.71104,0,13.92671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.844835,0.844835,0,0,0,0.844835,411.6003,2.588043,0,0,3.477343,0.8893,0.844835,0,0,0,10.62527,0,0,0,14.00003,100,0.2075648,0.9293185,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.474153,3.474153,1.867143,0,0.6747301,3.474153,48.69069,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2075648,3.821568,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.739542,3.739542,2.292987,0,0.7909856,3.739542,40.71859,0,0,0,1.522689,1.522689,1.446554,0,0,0,10.62527,0,0,0,14.00003,100,0.2075648,4.113496,1.218151,5,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.896987,1.896987,0,0,0,1.896987,74.55661,0,2.220446E-16,0,1.41433,1.996829,1.896987,0,0,0,10.62527,0,0.5824994,-0.5824994,13.38602,95.61423,0.2075648,2.086686,1.131464,0,12.0396
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.13972,1.13972,0,0,0,1.13972,76.23816,0,0,0,0.8689019,1.199706,1.13972,0,0,0.6472216,10.04278,0,0.3308038,-0.3308038,13.03732,93.12354,0.2075648,1.253693,0.6951215,0,10.91168
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.900716,3.900716,4.278378,0,1.332997,3.900716,15.82382,0,0,0,0.617242,0,0,0.3776624,0.3587793,1.014781,9.711971,0.9760213,0,0.9760213,13.96326,99.73735,0.2081715,4.290787,0.4937936,5,10.32921
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.287503,7.287503,5,0,1.53,7.287503,0,0,8.881784E-16,0,0,2.407898,2.287503,0,0,0.03876009,10.59039,0,2.407898,-2.407898,11.42511,81.60776,0.2081715,8.016253,0,5,10.59039
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,6.036338,6.036338,5,0,1.53,6.036338,0,0,0,0,0,1.090882,1.036338,0,0,2.714203,8.182492,0,1.090882,-1.090882,10.27522,73.39427,0.2081715,6.639971,0,5,8.182492
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,6.193108,6.193108,5,0,1.53,6.193108,0,0,0,0,0,1.255903,1.193108,0,0,3.926293,7.09161,0,1.255903,-1.255903,8.951381,63.93831,0.2081715,6.812418,0,5,7.09161
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.321741,5.835707,3.33,0,3.33,12.1105,86.50337,0.2081113,0,0,5,5.835707
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1357525,0.1357525,0,0,0,0.1357525,0,0,2.775558E-17,0,0,0.1428974,0.1357525,0,0,1.991741,8.832707,0,0.1428974,-0.1428974,11.95987,85.42747,0.2081113,0.1493277,0,0,8.832707
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.8707833,0.8707833,0,0,0,0.8707833,0,0,1.110223E-16,0,0,0.9166141,0.8707833,0,0,2.150516,8.68981,0,0.9166141,-0.9166141,10.99367,78.52608,0.2081113,0.9578617,0,0,8.68981
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5272331,0.5272331,0,0,0,0.5272331,0,0,0,0,0,0.5549822,0.5272331,0,0,3.168976,7.773196,0,0.5549822,-0.5549822,10.40867,74.3475,0.2081113,0.5799564,0,0,7.773196
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.515705,0.515705,0,0,0,0.515705,0,0,1.110223E-16,0,0,0.5428474,0.515705,0,0,3.785623,7.218214,0,0.5428474,-0.5428474,9.836459,70.26028,0.2081113,0.5672755,0,0,7.218214
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.682765,0.682765,0,0,0,0.682765,0,0,1.110223E-16,0,0,0.7187001,0.682765,0,0,4.388786,6.675366,0,0.7187001,-0.7187001,9.078883,64.84904,0.2081113,0.7510415,0,0,6.675366
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4430721,0.4430721,0,0,0,0.4430721,0,0,5.551115E-17,0,0,0.4663916,0.4430721,0,0,5.187342,5.956666,0,0.4663916,-0.4663916,8.587263,61.33747,0.2081113,0.4873793,0,0,5.956666
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.9794586,0.9794586,0,0,0,0.9794586,0,0,1.110223E-16,0,0,1.031009,0.9794586,0,0,5.705555,5.490274,0,1.031009,-1.031009,7.500484,53.57478,0.2081113,1.077404,0,0,5.490274
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.85112,4.459266,0,0,0,7.500484,53.57478,0.2081113,0,0,0,4.459266
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.259161,1.259161,0,0,0,1.259161,0,0,0,0,0,1.325432,1.259161,0,0,6.85112,4.459266,0,1.325432,-1.325432,6.103356,43.59531,0.2081113,1.385077,0,0,4.459266
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.07513,1.07513,0,0,0,1.07513,44.10838,0,0,0,0.4742225,1.131716,1.07513,0,0,8.323823,3.133833,0,0.6574937,-0.6574937,5.410297,38.6449,0.2081113,1.182643,0.3793781,0,3.608056
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4428982,0.4428982,0,0,0,0.4428982,246.6978,0,0,0,1.09262,0.4662086,0.4428982,0,0,9.054372,2.47634,0.6264116,0,0.6264116,6.004563,42.88965,0.2072538,0.487188,0.8740961,0,3.56896
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,4.200407,4.200407,5,0,1.53,4.200407,65.06968,0,0,0,2.733191,0,0,0.7995933,0.7596136,8.42796,3.04011,3.492805,0,3.492805,9.318129,66.55793,0.2092232,4.620447,2.186553,5,5.773301
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,1.926826,0,0.6910234,0,0,0,0,0,3.104671,0,0,1.926826,1.830484,4.935155,6.183634,4.935155,0,4.935155,14.00003,100,0.2040672,0,2.483737,5,9.288305
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.398162,3.398162,1.25,0,0.50625,3.398162,69.38112,0.09645969,0,0,2.357683,2.261223,2.148162,0,0,0,10.62527,0,0,0,14.00003,100,0.2040672,3.737978,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.499846,5.499846,3.837105,0,1.21253,5.499846,31.82368,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2040672,6.04983,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,8.877611,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,0.5476114,1.435372,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2040672,9.765372,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.48665,2.48665,0,0,0,2.48665,48.31092,0,0,0,1.201323,2.617526,2.48665,0,0,1.111918,9.624548,0,1.416202,-1.416202,11.45236,81.80242,0.2040672,2.735314,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.30888,5.30888,5,0,1.53,5.30888,16.96475,0,0,0,0.9006382,0.3251374,0.3088805,0,0,2.685476,8.208345,0.5755008,0,0.5755008,11.99833,85.70219,0.2043678,5.839768,0.7205105,5,9.108984
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.773672,1.773672,0,0,0,1.773672,24.6362,0,0,0,0.4369654,1.867023,1.773672,0,0,2.109975,8.726296,0,1.430058,-1.430058,10.49092,74.93497,0.2043678,1.95104,0.3495723,0,9.163261
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,3.698929,7.296238,0.3090778,0,0.3090778,10.78413,77.02937,0.2039763,0,0.2472622,0,7.605316
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.348361,3.348361,5,0,1.53,3.348361,0,0,0,0,0,0,0,1.651639,1.569057,3.389851,7.574409,1.569057,0,1.569057,12.27267,87.66177,0.2050871,3.683197,0,5,7.574409
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.387617,8.33,5,0,1.53,8.33,0,0,1.057617,1.996379,0,3.505263,3.33,0,0,1.820794,8.98656,0,3.505263,-3.505263,8.5778,61.26987,0.2050871,10.32638,0,5,8.98656
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.665383,6.665383,5,0,1.53,6.665383,0,0,0,0,0,1.753035,1.665383,0,0,5.71553,5.481297,0,1.753035,-1.753035,6.729939,48.07089,0.2050871,7.331922,0,5,5.481297
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.210427,5.210427,5,0,1.53,5.210427,0,0,0,0,0,0.2215023,0.2104272,0,0,7.663347,3.728262,0,0.2215023,-0.2215023,6.496455,46.40316,0.2050871,5.73147,0,5,3.728262
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.960184,0.960184,4.465447,0,1.384067,0.960184,0,0,0,0,0,0,0,3.505263,3.33,7.909461,3.506759,3.33,0,3.33,9.65557,68.96822,0.2068462,1.056202,0,5,3.506759
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3196521,0.3196521,3.824915,0,1.209202,0.3196521,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.579461,6.503759,3.33,0,3.33,12.81469,91.53329,0.2073903,0.3516173,0,5,6.503759
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249461,9.500759,0,0,0,12.81469,91.53329,0.2073903,0,0,0,9.500759
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2989129,0.2989129,0,0,0,0.2989129,0,0,0,0,0,0.3146451,0.2989129,0,0,1.249461,9.500759,0,0.3146451,-0.3146451,12.48302,89.16425,0.2073903,0.3288042,0,0,9.500759
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.560989,1.560989,0,0,0,1.560989,0,0,2.220446E-16,0,0,1.643146,1.560989,0,0,1.599066,9.186114,0,1.643146,-1.643146,10.75099,76.79265,0.2073903,1.717088,0,0,9.186114
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.6113853,0.6113853,0,0,0,0.6113853,0,0,1.110223E-16,0,0,0.6435634,0.6113853,0,0,3.424784,7.542968,0,0.6435634,-0.6435634,10.07262,71.94712,0.2073903,0.6725238,0,0,7.542968
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2538258,0.2538258,0,0,0,0.2538258,0,0,5.551115E-17,0,0,0.267185,0.2538258,0,0,4.139855,6.899405,0,0.267185,-0.267185,9.790979,69.93542,0.2073903,0.2792083,0,0,6.899405
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.436727,6.63222,0,0,0,9.790979,69.93542,0.2073903,0,0,0,6.63222
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.96311,1.96311,0,0,0,1.96311,0,0,4.440892E-16,0,0,2.066432,1.96311,0,0,4.436727,6.63222,0,2.066432,-2.066432,7.612769,54.37681,0.2073903,2.159421,0,0,6.63222
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.5504519,0.5504519,0,0,0,0.5504519,152.6432,0,0,0,0.8402271,0.579423,0.5504519,0,0,6.732762,4.565788,0.2608041,0,0.2608041,7.860189,56.1441,0.2070718,0.6054971,0.6721817,0,5.406015
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.94613,3.94613,5,0,1.53,3.94613,42.46158,2.220446E-16,0,0,1.675589,0,0,1.05387,1.001177,6.471959,4.800511,2.676766,0,2.676766,10.39959,74.28265,0.2085109,4.340743,1.340471,5,6.4761
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,1.441644,0,0.558569,0,0,0,0,0,2.425631,0,0,1.441644,1.369562,3.795193,7.209601,3.795193,0,3.795193,14.00003,100,0.2043518,0,1.940504,5,9.635231
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.522222,2.522222,0,0,0,2.522222,128.9268,0.5968503,0,0,3.25182,2.65497,2.522222,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,2.774444,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.300964,0.300964,0,0,0,0.300964,1501.436,4.201976,0,0,4.51878,0.3168042,0.300964,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,0.3310603,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,2.094884,2.094884,0,0,0,2.094884,182.0068,1.60769,0,0,3.812831,2.205142,2.094884,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,2.304373,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043518,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,6.236465,6.236465,5,0,1.53,6.236465,11.49035,0,0,0,0.7165918,1.301542,1.236465,0,0,0,10.62527,0,0.5849503,-0.5849503,13.38344,95.59578,0.2043518,6.860111,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.413377,3.413377,4.097529,0,1.283625,3.413377,0,0,0,0,0,0,0,0.6841524,0.6499447,0.6499447,10.04032,0.6499447,0,0.6499447,14.00003,100,0.2047741,3.754714,0,5,10.04032
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.85393,6.85393,5,0,1.53,6.85393,0,0,0,0,0,1.951505,1.85393,0,0,0,10.62527,0,1.951505,-1.951505,11.94296,85.30669,0.2047741,7.539323,0,5,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.252943,4.252943,5,0,1.53,4.252943,0,0,0,0,0,0,0,0.7470568,0.7097039,2.168339,8.673769,0.7097039,0,0.7097039,12.61625,90.11585,0.2052316,4.678237,0,5,8.673769
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.714183,4.714183,5,0,1.53,4.714183,0,0,0,0,0,0,0,0.2858171,0.2715262,1.458635,9.312502,0.2715262,0,0.2715262,12.87384,91.9558,0.2054057,5.185601,0,5,9.312502
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1257104,0.1257104,0,0,0,0.1257104,0,0,0,0,0,0.1323267,0.1257104,0,0,1.187109,9.556876,0,0.1323267,-0.1323267,12.73435,90.95948,0.2054057,0.1382814,0,0,9.556876
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.104031,1.104031,0,0,0,1.104031,0,0,0,0,0,1.162138,1.104031,0,0,1.334139,9.424549,0,1.162138,-1.162138,11.50935,82.20949,0.2054057,1.214434,0,0,9.424549
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.678396,1.678396,0,0,0,1.678396,0,0,2.220446E-16,0,0,1.766733,1.678396,0,0,2.625403,8.262411,0,1.766733,-1.766733,9.647052,68.90738,0.2054057,1.846236,0,0,8.262411
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6265101,0.6265101,0,0,0,0.6265101,0,0,1.110223E-16,0,0,0.6594843,0.6265101,0,0,4.58844,6.495678,0,0.6594843,-0.6594843,8.951895,63.94197,0.2054057,0.6891611,0,0,6.495678
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5598522,0.5598522,0,0,0,0.5598522,0,0,1.110223E-16,0,0,0.5893182,0.5598522,0,0,5.3212,5.836194,0,0.5893182,-0.5893182,8.330698,59.50487,0.2054057,0.6158375,0,0,5.836194
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2942103,0.2942103,0,0,0,0.2942103,0,0,0,0,0,0.3096951,0.2942103,0,0,5.975998,5.246876,0,0.3096951,-0.3096951,8.004251,57.17311,0.2054057,0.3236314,0,0,5.246876
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.083685,1.083685,0,0,0,1.083685,0,0,0,0,0,1.140721,1.083685,0,0,6.320104,4.937181,0,1.140721,-1.140721,6.801826,48.58437,0.2054057,1.192053,0,0,4.937181
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02707375,0.02707375,0,0,0,0.02707375,0,0,3.469447E-18,0,0,0.02849869,0.02707375,0,0,7.587571,3.79646,0,0.02849869,-0.02849869,6.771786,48.3698,0.2054057,0.02978113,0,0,3.79646
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.545804,1.545804,0,0,0,1.545804,0,0,0,0,0,1.627162,1.545804,0,0,7.619236,3.767961,0,1.627162,-1.627162,5.056607,36.11855,0.2054057,1.700384,0,0,3.767961
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.617955,4.617955,5,0,1.53,4.617955,9.588567,5.551115E-17,0,0,0.4427957,0,0,0.3820451,0.3629429,9.427194,2.1408,0.8057386,0,0.8057386,5.820997,41.57847,0.205842,5.079751,0.3542365,5,2.583596
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,5.207922,5.207922,5,0,1.53,5.207922,34.59796,0,0,0,1.801835,0.2188653,0.207922,0,0,8.621455,2.865964,1.58297,0,1.58297,7.322734,52.30514,0.2065647,5.728714,1.441468,5,4.667799
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.802794,1.802794,5,0,1.53,1.802794,133.9362,0,0,0,2.414593,0,0,3.197206,3.037346,7.038486,4.290637,5.451939,0,5.451939,12.4949,89.24909,0.2066257,1.983073,1.931674,5,6.70523
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2952698,0.2952698,0,0,0,0.2952698,673.0958,0.09009214,0,0,1.987449,0.3108104,0.2952698,0,0,1.586547,9.197382,1.586547,0,1.586547,14.00003,100,0.2048759,0.3247968,1.589959,0,11.18483
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048759,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048759,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.529883,2.529883,0,0,0,2.529883,143.0872,0.9569044,0,0,3.619939,2.663034,2.529883,0,0,0,10.62527,0,0,0,14.00003,100,0.2048759,2.782871,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.247021,2.247021,0,0,0,2.247021,136.1987,0.6951292,0,0,3.060415,2.365285,2.247021,0,0,0,10.62527,0,0,0,14.00003,100,0.2048759,2.471723,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.246628,2.246628,0,0,0,2.246628,84.35642,0,0,0,1.895175,2.364871,2.246628,0,0,0,10.62527,0,0.4696964,-0.4696964,13.50492,96.46355,0.2048759,2.47129,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,0.8194535,0,0,1.341338,0,0,0,0,0.5218849,10.15558,0.5218849,0,0.5218849,14.00003,100,0.2043068,0,1.073071,0,11.49692
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.475157,3.475157,2.83829,0,0.9398531,3.475157,19.29084,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2043068,3.822673,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.150427,4.150427,4.150427,0,1.298066,4.150427,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043068,4.565469,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2043068,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,9.947298,8.33,5,0,1.53,8.33,0,0,1.617298,2.612028,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2043068,10.94203,0,5,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,11.14618,8.33,5,0,1.53,8.33,0,0,2.816184,3.930802,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2043068,12.2608,0,5,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.413676,1.413676,4.918939,0,1.50787,1.413676,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.789474,3.614748,3.33,0,3.33,9.7694,69.78129,0.2063095,1.555043,0,5,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.459474,6.611748,3.33,0,3.33,12.92852,92.34635,0.2062945,0,0,5,6.611748
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1920242,0.1920242,0,0,0,0.1920242,0,0,2.775558E-17,0,0,0.2021307,0.1920242,0,0,1.129474,9.608747,0,0.2021307,-0.2021307,12.71545,90.82446,0.2062945,0.2112266,0,0,9.608747
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.455719,1.455719,0,0,0,1.455719,0,0,2.220446E-16,0,0,1.532336,1.455719,0,0,1.354063,9.406617,0,1.532336,-1.532336,11.10023,79.28718,0.2062945,1.601291,0,0,9.406617
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4569571,0.4569571,0,0,0,0.4569571,0,0,5.551115E-17,0,0,0.4810075,0.4569571,0,0,3.056659,7.874281,0,0.4810075,-0.4810075,10.5932,75.66557,0.2062945,0.5026529,0,0,7.874281
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.094384,1.094384,0,0,0,1.094384,0,0,0,0,0,1.151983,1.094384,0,0,3.591112,7.393274,0,1.151983,-1.151983,9.378903,66.99203,0.2062945,1.203822,0,0,7.393274
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.450216,1.450216,0,0,0,1.450216,0,0,2.220446E-16,0,0,1.526544,1.450216,0,0,4.871093,6.241291,0,1.526544,-1.526544,7.769785,55.49836,0.2062945,1.595238,0,0,6.241291
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7618821,0.7618821,0,0,0,0.7618821,0,0,1.110223E-16,0,0,0.8019812,0.7618821,0,0,6.567252,4.714747,0,0.8019812,-0.8019812,6.924423,49.46007,0.2062945,0.8380703,0,0,4.714747
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.9526907,0.9526907,0,0,0,0.9526907,0,0,1.110223E-16,0,0,1.002832,0.9526907,0,0,7.458343,3.912766,0,1.002832,-1.002832,5.867345,41.90952,0.2062945,1.04796,0,0,3.912766
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,8.5726,2.909934,0.9462392,0,0.9462392,6.765027,48.32152,0.2052959,0,0.7569914,0,3.856173
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,5.029099,5.029099,5,0,1.53,5.029099,45.72768,0,0,0,2.29969,0.03063092,0.02909937,0,0,7.626361,3.761549,2.26906,0,2.26906,8.917645,63.69734,0.2062468,5.532009,1.839752,5,6.06124
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6380965,0.6380965,2.899388,0,0.956533,0.6380965,502.9136,4.440892E-16,0,0,3.209074,0,0,2.261292,2.148227,5.357302,5.803703,5.357302,0,5.357302,14.00003,100,0.2032699,0.7019061,2.56726,5,9.012777
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.852349,4.852349,1.522349,0,0.5806013,4.852349,77.30958,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,5.337584,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4615437,0.4615437,0,0,0,0.4615437,986.2872,4.066311,0,0,4.552146,0.4858355,0.4615437,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,0.5076981,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,3.113047,3.113047,1.25,0,0.50625,3.113047,132.692,2.169662,0,0,4.130765,1.961102,1.863047,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,3.424352,3.304612,5,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.88064,1.88064,0,0,0,1.88064,213.086,2.02776,0,0,4.00738,1.979621,1.88064,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,2.068704,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.655509,4.655509,2.187526,0,0.7621945,4.655509,55.80222,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,5.12106,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.8875976,0.8875976,0,0,0,0.8875976,254.2096,1.322045,0,0,2.256358,0.9343133,0.8875976,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,0.9763574,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.491518,5.491518,4.413759,0,1.369956,5.491518,20.65882,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,6.04067,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.636967,4.636967,4.636967,0,1.430892,4.636967,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2032699,5.100664,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.475377,8.33,5,0,1.53,8.33,0,0,1.145377,2.092915,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2032699,10.42291,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.829704,6.829704,5,0,1.53,6.829704,0,0,0,0,0,1.926004,1.829704,0,0,3.894737,7.120011,0,1.926004,-1.926004,8.27497,59.10681,0.2032699,7.512674,0,5,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.7438,2.7438,5,0,1.53,2.7438,0,0,0,0,0,0,0,2.2562,2.14339,6.034741,5.194007,2.14339,0,2.14339,10.30837,73.63105,0.2044816,3.01818,0,5,5.194007
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3919674,0.3919674,3.897231,0,1.228944,0.3919674,0,0,0,0,0,0,0,3.505263,3.33,3.891351,7.123058,3.33,0,3.33,13.46748,96.19612,0.2050669,0.4311641,0,5,7.123058
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8726779,0.8726779,0,0,0,0.8726779,0,0,1.110223E-16,0,0,0.9186082,0.8726779,0,0,0.5613512,10.12006,0,0.9186082,-0.9186082,12.49919,89.27972,0.2050669,0.9599456,0,0,10.12006
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6945053,0.6945053,0,0,0,0.6945053,0,0,1.110223E-16,0,0,0.7310582,0.6945053,0,0,1.582027,9.201449,0,0.7310582,-0.7310582,11.72858,83.77542,0.2050669,0.7639558,0,0,9.201449
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.8163002,0.8163002,0,0,0,0.8163002,0,0,1.110223E-16,0,0,0.8592634,0.8163002,0,0,2.394314,8.470391,0,0.8592634,-0.8592634,10.82284,77.30584,0.2050669,0.8979303,0,0,8.470391
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.349051,7.611128,0,0,0,10.82284,77.30584,0.2050669,0,0,0,7.611128
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.349051,7.611128,0,0,0,10.82284,77.30584,0.2050669,0,0,0,7.611128
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.421715,1.421715,0,0,0,1.421715,0,0,0,0,0,1.496542,1.421715,0,0,3.349051,7.611128,0,1.496542,-1.496542,9.245346,66.03805,0.2050669,1.563886,0,0,7.611128
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4528271,0.4528271,0,0,0,0.4528271,0,0,5.551115E-17,0,0,0.4766601,0.4528271,0,0,5.011875,6.114586,0,0.4766601,-0.4766601,8.742902,62.44917,0.2050669,0.4981098,0,0,6.114586
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.541498,5.637926,0,0,0,8.742902,62.44917,0.2050669,0,0,0,5.637926
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.680391,2.680391,0,0,0,2.680391,23.81517,0,0,0,0.6383397,2.821465,2.680391,0,0,5.541498,5.637926,0,2.183125,-2.183125,6.441686,46.01195,0.2050669,2.948431,0.5106717,0,6.276266
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,7.967192,3.454801,1.628857,0,1.628857,7.986955,57.04956,0.2034778,0,1.303085,0,5.083658
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.769624,1.769624,0,0,0,1.769624,92.3845,0,0,0,1.634858,1.862762,1.769624,0,0,6.338335,4.920773,0,0.2279038,-0.2279038,7.746724,55.33363,0.2034778,1.946587,1.307887,0,6.555631
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.491737,1.491737,0,0,0,1.491737,104.1007,0,0,0,1.552909,1.57025,1.491737,0,0,6.591562,4.692869,0,0.01734032,-0.01734032,7.728445,55.20307,0.2034778,1.640911,1.242328,0,6.245778
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,6.610829,4.675529,2.999635,0,2.999635,10.57415,75.52949,0.2006151,0,2.399708,0,7.675164
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.776115,1.776115,0,0,0,1.776115,181.523,0,0,0,3.224057,1.869595,1.776115,0,0,3.611193,7.3752,1.354463,0,1.354463,11.85911,84.70773,0.1993486,1.953727,2.579246,0,10.59926
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,2.256731,8.594216,0.9980485,0,0.9980485,12.80594,91.47079,0.1984257,0,0.7984388,0,9.592265
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,1.013495,1.013495,0,0,0,1.013495,58.88672,0,0,0,0.5968142,1.066837,1.013495,0,0,1.258682,9.49246,0,0.4700231,-0.4700231,12.31049,87.93189,0.1984257,1.114845,0.4774514,0,10.08927
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0,0,0,0.8276808,0,0,0,0,1.78093,9.022437,0.8276808,0,0.8276808,13.0957,93.5405,0.1976667,0,0.6621447,0,9.850118
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0,0,0,0.8977728,0,0,0,0,0.9532491,9.76735,0.8977728,0,0.8977728,13.9474,99.62408,0.19685,0,0.7182183,0,10.66512
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.59932,2.59932,0,0,0,2.59932,14.52448,4.440892E-16,0,0,0.3775377,2.736127,2.59932,0,0,0.05547633,10.57535,0,2.358589,-2.358589,11.46123,81.86575,0.19685,2.859252,0.3020301,0,10.95288
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.416662,3.416662,5,0,1.53,3.416662,0,0,0,0,0,0,0,1.583338,1.504171,2.676131,8.216757,1.504171,0,1.504171,12.88821,92.05846,0.1976918,3.758328,0,5,8.216757
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.376799,5.376799,5,0,1.53,5.376799,0,0,0,0,0,0.3966304,0.3767989,0,0,1.17196,9.570511,0,0.3966304,-0.3966304,12.47012,89.07214,0.1976918,5.914479,0,5,9.570511
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.229509,3.229509,4.927046,0,1.510083,3.229509,0,0,0,0,0,0,0,1.697537,1.61266,1.61266,9.17388,1.61266,0,1.61266,14.00003,100,0.1985816,3.55246,0,5,9.17388
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1985816,0,0,0,10.62527
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2490357,0.2490357,0,0,0,0.2490357,0,0,2.775558E-17,0,0,0.2621428,0.2490357,0,0,0,10.62527,0,0.2621428,-0.2621428,13.72371,98.02627,0.1985816,0.2739393,0,0,10.62527
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2912698,10.36313,0,0,0,13.72371,98.02627,0.1985816,0,0,0,10.36313
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4920207,0.4920207,0,0,0,0.4920207,0,0,0,0,0,0.5179165,0.4920207,0,0,0.2912698,10.36313,0,0.5179165,-0.5179165,13.17777,94.12676,0.1985816,0.5412228,0,0,10.36313
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.685311,0.685311,0,0,0,0.685311,0,0,1.110223E-16,0,0,0.7213801,0.685311,0,0,0.8667325,9.845215,0,0.7213801,-0.7213801,12.41737,88.69534,0.1985816,0.7538421,0,0,9.845215
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668266,9.123835,0,0,0,12.41737,88.69534,0.1985816,0,0,0,9.123835
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2939184,0.2939184,0,0,0,0.2939184,0,0,0,0,0,0.3093878,0.2939184,0,0,1.668266,9.123835,0,0.3093878,-0.3093878,12.09125,86.36589,0.1985816,0.3233102,0,0,9.123835
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5420237,0.5420237,0,0,0,0.5420237,0,0,0,0,0,0.5705513,0.5420237,0,0,2.01203,8.814447,0,0.5705513,-0.5705513,11.48983,82.07008,0.1985816,0.596226,0,0,8.814447
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.645976,8.243896,0,0,0,11.48983,82.07008,0.1985816,0,0,0,8.243896
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4491411,0.4491411,0,0,0,0.4491411,0,0,5.551115E-17,0,0,0.4727801,0.4491411,0,0,2.645976,8.243896,0,0.4727801,-0.4727801,10.99148,78.51042,0.1985816,0.4940552,0,0,8.243896
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2931698,0.2931698,0,0,0,0.2931698,287.9256,0,0,0,0.8441109,0.3085998,0.2931698,0,0,3.171287,7.771116,0.5355111,0,0.5355111,11.49951,82.13921,0.1981003,0.3224868,0.6752887,0,8.615227
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,5.133369,5.133369,5,0,1.53,5.133369,40.37929,0,0,0,2.072818,0.1403882,0.1333688,0,0,2.635776,8.253076,1.93243,0,1.93243,13.33278,95.23392,0.1988812,5.646706,1.658254,5,10.32589
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.858519,4.858519,2.383799,0,0.815777,4.858519,68.09308,0,0,0,3.308315,2.604969,2.47472,0,0,0.7033462,9.992263,0.7033462,0,0.7033462,14.00003,100,0.1991621,5.344371,2.646652,5,13.30058
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,4.058142,0,0,4.058142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,0,3.246513,0,14.68342
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.939796,3.939796,1.25,0,0.50625,3.939796,121.5254,1.956488,0,0,4.787853,2.831364,2.689796,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,4.333776,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.934671,1.934671,0,0,0,1.934671,218.7477,2.195553,0,0,4.232049,2.036496,1.934671,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,2.128138,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3775415,0.3775415,0,0,0,0.3775415,1239.619,4.282662,0,0,4.680074,0.3974121,0.3775415,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,0.4152956,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,4.120862,4.120862,1.25,0,0.50625,4.120862,88.43029,0.62213,0,0,3.64409,3.02196,2.870862,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,4.532948,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,1.04355,1.04355,0,0,0,1.04355,261.9275,1.634871,0,0,2.733345,1.098474,1.04355,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,1.147905,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.982553,5.982553,4.733654,0,1.457288,5.982553,21.9744,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,6.580808,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.209567,4.209567,4.209567,0,1.314212,4.209567,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,4.630523,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.918889,4.918889,4.918889,0,1.507857,4.918889,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,5.410778,0,5,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.51956,4.51956,4.51956,0,1.39884,4.51956,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991621,4.971516,0,5,10.62527
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2074546,0.2074546,0,0,0,0.2074546,0,0,2.775558E-17,0,0,0.2183733,0.2074546,0,0,0,10.62527,0,0.2183733,-0.2183733,13.76984,98.35582,0.1991621,0.2282001,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.523765,0.523765,0,0,0,0.523765,0,0,0,0,0,0.5513316,0.523765,0,0,0.242637,10.4069,0,0.5513316,-0.5513316,13.18869,94.20473,0.1991621,0.5761415,0,0,10.4069
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8552276,9.855569,0,0,0,13.18869,94.20473,0.1991621,0,0,0,9.855569
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.136303,1.136303,0,0,0,1.136303,0,0,2.220446E-16,0,0,1.196108,1.136303,0,0,0.8552276,9.855569,0,1.196108,-1.196108,11.92788,85.19897,0.1991621,1.249933,0,0,9.855569
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.084716,1.084716,0,0,0,1.084716,0,0,0,0,0,1.141807,1.084716,0,0,2.184237,8.659461,0,1.141807,-1.141807,10.72431,76.60205,0.1991621,1.193188,0,0,8.659461
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.307312,1.307312,0,0,0,1.307312,0,0,0,0,0,1.376118,1.307312,0,0,3.452911,7.517654,0,1.376118,-1.376118,9.273753,66.24096,0.1991621,1.438044,0,0,7.517654
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2783454,0.2783454,0,0,0,0.2783454,0,0,5.551115E-17,0,0,0.2929952,0.2783454,0,0,4.981931,6.141536,0,0.2929952,-0.2929952,8.964909,64.03493,0.1991621,0.3061799,0,0,6.141536
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.210124,1.210124,0,0,0,1.210124,0,0,2.220446E-16,0,0,1.273814,1.210124,0,0,5.307481,5.848541,0,1.273814,-1.273814,7.62219,54.44411,0.1991621,1.331136,0,0,5.848541
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1503714,0.1503714,0,0,0,0.1503714,0,0,2.775558E-17,0,0,0.1582857,0.1503714,0,0,6.722831,4.574727,0,0.1582857,-0.1582857,7.455343,53.25234,0.1991621,0.1654086,0,0,4.574727
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.415668,1.415668,0,0,0,1.415668,0,0,0,0,0,1.490177,1.415668,0,0,6.898704,4.41644,0,1.490177,-1.490177,5.884558,42.03247,0.1991621,1.557235,0,0,4.41644
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.39436,4.39436,5,0,1.53,4.39436,16.53689,0,0,0,0.7266905,0,0,0.6056405,0.5753585,8.554456,2.926264,1.302049,0,1.302049,7.119791,50.85555,0.1997571,4.833796,0.5813524,5,3.652954
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.876418,2.876418,5,0,1.53,2.876418,76.26483,0,0,0,2.193696,0,0,2.123582,2.017402,7.252407,4.098108,4.211098,0,4.211098,11.11479,79.39119,0.2010505,3.16406,1.754956,5,6.291803
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.342499,1.342499,1.25,0,0.50625,1.342499,258.9179,0.3372937,0,0,3.47597,0.09736702,0.09249867,0,0,3.041309,7.888096,3.041309,0,3.041309,14.00003,100,0.1984163,1.476749,2.780776,5,11.36407
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,4.079016,4.079016,1.25,0,0.50625,4.079016,107.5732,1.410019,0,0,4.38793,2.977912,2.829016,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,4.486918,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.500137,4.500137,1.25,0,0.50625,4.500137,109.539,1.508209,0,0,4.929407,3.421197,3.250138,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,4.950151,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,6.317997,6.317997,2.987996,0,0.980723,6.317997,83.46004,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,6.949796,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.375042,1.375042,0,0,0,1.375042,360.9148,3.515317,0,0,4.96273,1.447413,1.375042,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,1.512546,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.44831,5.44831,2.11831,0,0.7432986,5.44831,75.58269,0.6127155,0,0,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,5.993141,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.334981,3.334981,1.25,0,0.50625,3.334981,91.41182,0.8538501,0,0,3.048567,2.194716,2.084981,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,3.668479,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.7714803,0.7714803,0,0,0,0.7714803,327.8894,1.717518,0,0,2.529602,0.8120845,0.7714803,0,0,0,10.62527,0,0,0,14.00003,100,0.1984163,0.8486283,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,8.347898,8.33,5,0,1.53,8.33,17.49772,4.440892E-16,0.01789776,0.8526875,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.1984163,9.182688,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.1984163,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.097369,2.097369,0,0,0,2.097369,0,0,0,0,0,2.207757,2.097369,0,0,2.275226,8.577571,0,2.207757,-2.207757,9.51438,67.95972,0.1984163,2.307106,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.495788,4.495788,5,0,1.53,4.495788,0,0,0,0,0,0,0,0.5042119,0.4790013,4.728289,6.369814,0.4790013,0,0.4790013,9.968801,71.20557,0.1986653,4.945367,0,5,6.369814
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.689178,8.33,5,0,1.53,8.33,0,0,0.359178,1.228096,0,3.505263,3.33,0,0,4.249287,6.800916,0,3.505263,-3.505263,6.273929,44.81369,0.1986653,9.558096,0,5,6.800916
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1422959,0.1422959,3.647559,0,1.160784,0.1422959,0,0,0,0,0,0,0,3.505263,3.33,8.144024,3.295653,3.33,0,3.33,9.433043,67.37875,0.1989437,0.1565255,0,5,3.295653
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3934408,0.3934408,3.898704,0,1.229346,0.3934408,0,0,0,0,0,0,0,3.505263,3.33,4.814024,6.292653,3.33,0,3.33,12.59216,89.94382,0.1995329,0.4327849,0,5,6.292653
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5670858,0.5670858,0,0,0,0.5670858,0,0,1.110223E-16,0,0,0.5969324,0.5670858,0,0,1.484024,9.289653,0,0.5969324,-0.5969324,11.96294,85.44938,0.1995329,0.6237944,0,0,9.289653
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.934194,1.934194,0,0,0,1.934194,0,0,0,0,0,2.035994,1.934194,0,0,2.147282,8.69272,0,2.035994,-2.035994,9.816812,70.11994,0.1995329,2.127613,0,0,8.69272
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.409497,6.656727,0,0,0,9.816812,70.11994,0.1995329,0,0,0,6.656727
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.253061,1.253061,0,0,0,1.253061,0,0,2.220446E-16,0,0,1.319012,1.253061,0,0,4.409497,6.656727,0,1.319012,-1.319012,8.426451,60.18882,0.1995329,1.378368,0,0,6.656727
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.554656,1.554656,0,0,0,1.554656,0,0,2.220446E-16,0,0,1.63648,1.554656,0,0,5.875066,5.337715,0,1.63648,-1.63648,6.70145,47.8674,0.1995329,1.710121,0,0,5.337715
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3616146,0.3616146,0,0,0,0.3616146,0,0,5.551115E-17,0,0,0.380647,0.3616146,0,0,7.693377,3.701235,0,0.380647,-0.380647,6.300213,45.00143,0.1995329,0.3977761,0,0,3.701235
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8724613,0.8724613,0,0,0,0.8724613,0,0,1.110223E-16,0,0,0.9183803,0.8724613,0,0,8.116318,3.320588,0,0.9183803,-0.9183803,5.332155,38.08674,0.1995329,0.9597074,0,0,3.320588
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,4.122679,4.122679,5,0,1.53,4.122679,20.2735,0,0,0,0.8358115,0,0,0.8773208,0.8334548,9.136741,2.402208,1.669266,0,1.669266,6.91576,49.39819,0.2002546,4.534947,0.6686492,5,3.238019
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,3.505263,0,1.121937,0,0,0,0,0,2.200279,0,0,3.505263,3.33,7.467474,3.904547,5.530279,0,5.530279,12.16224,86.87299,0.1985369,0,1.760223,5,6.104826
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.465618,3.465618,2.215137,0,0.7697325,3.465618,93.8791,0,0,0,3.253491,1.316296,1.250481,0,0,1.937196,8.881798,1.937196,0,1.937196,14.00003,100,0.1981671,3.81218,2.602793,5,12.13529
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,7.264917,7.264917,3.934917,0,1.239233,7.264917,63.75169,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,7.991409,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.472162,2.472162,0,0,0,2.472162,210.2667,2.595859,0,0,5.198135,2.602276,2.472162,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,2.719378,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.9118237,0.9118237,0,0,0,0.9118237,500.1367,3.600551,0,0,4.560365,0.9598144,0.9118237,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,1.003006,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,0,3.510306,0,15.01316
