Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.625327,5.625327,2.295327,0,0.7916243,5.625327,63.67311,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,6.18786,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.547816,1.547816,0,0,0,1.547816,139.808,0.5346896,0,0,2.163969,1.629279,1.547816,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,1.702597,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.653921,3.653921,2.624339,0,0.8814444,3.653921,29.66048,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,4.019313,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.887556,4.887556,4.721291,0,1.453912,4.887556,3.58084,0,8.881784E-16,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.1981671,5.376311,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.456362,6.456362,5,0,1.53,6.456362,0,0,0,0,0,1.533013,1.456362,0,0,0,10.62527,0,1.533013,-1.533013,12.38409,88.45761,0.1981671,7.101999,0,5,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703348,9.092261,0,0,0,12.38409,88.45761,0.1981671,0,0,0,9.092261
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.855576,2.855576,0,0,0,2.855576,0,0,4.440892E-16,0,0,3.005869,2.855576,0,0,1.703348,9.092261,0,3.005869,-3.005869,9.215626,65.82577,0.1981671,3.141133,0,0,9.092261
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.358354,0.358354,0,0,0,0.358354,0,0,5.551115E-17,0,0,0.3772147,0.358354,0,0,5.043202,6.086392,0,0.3772147,-0.3772147,8.818007,62.98564,0.1981671,0.3941894,0,0,6.086392
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.90259,1.90259,0,0,0,1.90259,0,0,2.220446E-16,0,0,2.002726,1.90259,0,0,5.46233,5.709177,0,2.002726,-2.002726,6.706948,47.90667,0.1981671,2.092849,0,0,5.709177
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1959479,0.1959479,0,0,0,0.1959479,0,0,2.775558E-17,0,0,0.206261,0.1959479,0,0,7.687582,3.706451,0,0.206261,-0.206261,6.48953,46.35369,0.1981671,0.2155427,0,0,3.706451
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.287239,0.287239,0,0,0,0.287239,0,0,5.551115E-17,0,0,0.3023569,0.287239,0,0,7.91676,3.50019,0,0.3023569,-0.3023569,6.170817,44.07718,0.1981671,0.3159629,0,0,3.50019
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.292379,1.292379,0,0,0,1.292379,0,0,2.220446E-16,0,0,1.360399,1.292379,0,0,8.252712,3.197833,0,1.360399,-1.360399,4.736832,33.83444,0.1981671,1.421617,0,0,3.197833
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.578113,1.578113,0,0,0,1.578113,0,0,2.220446E-16,0,0,1.661172,1.578113,0,0,9.764267,1.837434,0,1.661172,-1.661172,2.985803,21.32712,0.1981671,1.735924,0,0,1.837434
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6573254,0.6573254,4.162589,0,1.301387,0.6573254,0,0,0,0,0,0,0,3.505263,3.33,11.61001,0.1762626,3.33,0,3.33,6.144918,43.89219,0.1990553,0.723058,0,5,0.1762626
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.8787948,0.8787948,4.384058,0,1.361848,0.8787948,0,0,0,0,0,0,0,3.505263,3.33,8.280013,3.173263,3.33,0,3.33,9.304033,66.45725,0.2001837,0.9666744,0,5,3.173263
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.60372,1.60372,5,0,1.53,1.60372,0,0,0,0,0,0,0,3.39628,3.226465,4.950013,6.170263,3.226465,0,3.226465,12.36493,88.32073,0.2016717,1.764092,0,5,6.170263
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.5131872,0.5131872,0,0,0,0.5131872,196.5855,0,0,0,1.008852,0.5401971,0.5131872,0,0,1.723547,9.074081,0.4686545,0,0.4686545,12.80953,91.49648,0.2013064,0.564506,0.8070813,0,10.08293
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2457733,0.2457733,0,0,0,0.2457733,866.2074,0.6153052,0,0,2.128907,0.2587088,0.2457733,0,0,1.254893,9.495871,1.254893,0,1.254893,14.00003,100,0.2003349,0.2703507,1.703125,0,11.62478
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.223591,1.223591,0,0,0,1.223591,270.0191,2.015939,0,0,3.30393,1.287991,1.223591,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,1.34595,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.568274,6.568274,3.238274,0,1.049049,6.568274,65.97632,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,7.225101,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,4.052979,4.052979,1.25,0,0.50625,4.052979,114.6457,1.696063,0,0,4.646567,2.950505,2.802979,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,4.458277,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.652424,1.652424,0,0,0,1.652424,310.3808,3.389414,0,0,5.128808,1.739394,1.652424,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,1.817667,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.163486,1.163486,0,0,0,1.163486,342.0538,2.755026,0,0,3.979748,1.224722,1.163486,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,1.279835,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.674381,1.674381,0,0,0,1.674381,214.5776,1.830341,0,0,3.592848,1.762507,1.674381,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,1.84182,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1512566,0.1512566,0,0,0,0.1512566,1738.119,2.469803,0,0,2.62902,0.1592175,0.1512566,0,0,0,10.62527,0,0,0,14.00003,100,0.2003349,0.1663823,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.899871,2.899871,0,0,0,2.899871,33.09982,0,0,0,0.959852,3.052496,2.899871,0,0,0,10.62527,0,2.092644,-2.092644,11.79419,84.24403,0.2003349,3.189858,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.738573,3.738573,5,0,1.53,3.738573,8.093966,0,0,0,0.3025988,0,0,1.261427,1.198356,2.32516,8.53263,1.500955,0,1.500955,13.21812,94.41494,0.2009816,4.11243,0.242079,5,8.835229
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.427707,6.427707,5,0,1.53,6.427707,0,0,0,0,0,1.50285,1.427707,0,0,0.824205,9.88349,0,1.50285,-1.50285,11.63398,83.09966,0.2009816,7.070478,0,5,9.88349
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.60382,6.60382,5,0,1.53,6.60382,0,0,0,0,0,1.688232,1.60382,0,0,2.494038,8.38064,0,1.688232,-1.688232,9.854423,70.3886,0.2009816,7.264203,0,5,8.38064
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.429901,2.429901,5,0,1.53,2.429901,0,0,0,0,0,0,0,2.570099,2.441594,4.369852,6.692408,2.441594,0,2.441594,12.17072,86.93356,0.202076,2.672891,0,5,6.692408
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.8919612,0.8919612,0,0,0,0.8919612,0,0,1.110223E-16,0,0,0.9389066,0.8919612,0,0,1.928258,8.889842,0,0.9389066,-0.9389066,11.18103,79.86433,0.202076,0.9811573,0,0,8.889842
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2020339,0.2020339,0,0,0,0.2020339,0,0,0,0,0,0.2126673,0.2020339,0,0,2.971487,7.950935,0,0.2126673,-0.2126673,10.95686,78.26311,0.202076,0.2222373,0,0,7.950935
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6550869,0.6550869,0,0,0,0.6550869,0,0,1.110223E-16,0,0,0.6895651,0.6550869,0,0,3.207784,7.738268,0,0.6895651,-0.6895651,10.22999,73.07122,0.202076,0.7205955,0,0,7.738268
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.8564551,0.8564551,0,0,0,0.8564551,0,0,0,0,0,0.9015316,0.8564551,0,0,3.973968,7.048703,0,0.9015316,-0.9015316,9.279694,66.28339,0.202076,0.9421006,0,0,7.048703
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2530061,0.2530061,0,0,0,0.2530061,0,0,0,0,0,0.2663223,0.2530061,0,0,4.975669,6.147171,0,0.2663223,-0.2663223,8.998965,64.27819,0.202076,0.2783068,0,0,6.147171
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4864991,0.4864991,0,0,0,0.4864991,0,0,1.110223E-16,0,0,0.5121043,0.4864991,0,0,5.271583,5.880849,0,0.5121043,-0.5121043,8.45916,60.42245,0.202076,0.535149,0,0,5.880849
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.621252,1.621252,0,0,0,1.621252,0,0,2.220446E-16,0,0,1.706581,1.621252,0,0,5.840588,5.368745,0,1.706581,-1.706581,6.660265,47.57323,0.202076,1.783377,0,0,5.368745
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2903071,0.2903071,0,0,0,0.2903071,0,0,0,0,0,0.3055864,0.2903071,0,0,7.736789,3.662164,0,0.3055864,-0.3055864,6.338149,45.2724,0.202076,0.3193378,0,0,3.662164
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.666409,0.666409,0,0,0,0.666409,0,0,1.110223E-16,0,0,0.7014831,0.666409,0,0,8.076329,3.356578,0,0.7014831,-0.7014831,5.598721,39.99078,0.202076,0.7330499,0,0,3.356578
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.460737,4.460737,5,0,1.53,4.460737,14.88511,0,0,0,0.6639855,0,0,0.539263,0.5122998,8.855755,2.655095,1.176285,0,1.176285,6.714643,47.96164,0.2025182,4.906811,0.5311884,5,3.31908
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,0,2.158375,0,0,3.505263,3.33,7.67947,3.713751,5.488375,0,5.488375,11.92137,85.15249,0.2009388,0,1.7267,5,5.872126
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.9081057,0.9081057,0,0,0,0.9081057,281.7761,0,0,0,2.558825,0.9559007,0.9081057,0,0,2.191095,8.653289,1.602924,0,1.602924,13.44204,96.01438,0.1997556,0.9989162,2.04706,0,11.21211
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,3.071011,3.071011,1.25,0,0.50625,3.071011,94.42194,0.3946837,0,0,2.899709,1.916854,1.821011,0,0,0.5881709,10.09592,0.5881709,0,0.5881709,14.00003,100,0.199325,3.378112,2.319767,5,12.99563
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.8858507,0.8858507,0,0,0,0.8858507,424.5501,2.828406,0,0,3.76088,0.9324744,0.8858507,0,0,0,10.62527,0,0,0,14.00003,100,0.199325,0.9744357,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.989423,2.989423,0,0,0,2.989423,151.5249,1.382958,0,0,4.529719,3.146761,2.989423,0,0,0,10.62527,0,0,0,14.00003,100,0.199325,3.288365,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.479027,0.479027,0,0,0,0.479027,930.66,3.953873,0,0,4.458112,0.5042389,0.479027,0,0,0,10.62527,0,0,0,14.00003,100,0.199325,0.5269297,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,5.040486,5.040486,1.710487,0,0.6319628,5.040486,82.01952,0.6289197,0,0,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.199325,5.544535,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,7.141232,7.141232,4.862869,0,1.492563,7.141232,33.58352,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.199325,7.855356,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.386979,4.386979,2.980975,0,0.9788061,4.386979,33.7363,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.199325,4.825677,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.276891,1.276891,0,0,0,1.276891,73.8314,0,2.220446E-16,0,0.9427465,1.344096,1.276891,0,0,0,10.62527,0,0.4013493,-0.4013493,13.57697,96.97816,0.199325,1.40458,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.677921,4.677921,4.820196,0,1.480914,4.677921,6.331452,0,0,0,0.2961803,0,0,0.1422752,0.1351615,0.4459437,10.22392,0.4313418,0,0.4313418,13.98618,99.90105,0.1994806,5.145713,0.2369442,5,10.52011
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.792629,6.792629,5,0,1.53,6.792629,0,0,0,0,0,1.886978,1.792629,0,0,0.01460193,10.61213,0,1.886978,-1.886978,11.99713,85.69359,0.1994806,7.471892,0,5,10.61213
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.602964,4.602964,5,0,1.53,4.602964,0,0,0,0,0,0,0,0.3970356,0.3771839,2.111244,8.725155,0.3771839,0,0.3771839,12.35495,88.2495,0.1996458,5.063261,0,5,8.725155
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.875235,2.875235,0,0,0,2.875235,0,0,0,0,0,3.026563,2.875235,0,0,1.73406,9.06462,0,3.026563,-3.026563,9.164677,65.46185,0.1996458,3.162759,0,0,9.06462
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4767983,0.4767983,0,0,0,0.4767983,0,0,1.110223E-16,0,0,0.5018929,0.4767983,0,0,5.096908,6.038057,0,0.5018929,-0.5018929,8.635634,61.68298,0.1996458,0.5244781,0,0,6.038057
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.9861653,0.9861653,0,0,0,0.9861653,0,0,0,0,0,1.038069,0.9861653,0,0,5.654567,5.536164,0,1.038069,-1.038069,7.541414,53.86714,0.1996458,1.084782,0,0,5.536164
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.374371,1.374371,0,0,0,1.374371,0,0,2.220446E-16,0,0,1.446706,1.374371,0,0,6.807977,4.498095,0,1.446706,-1.446706,6.016452,42.97457,0.1996458,1.511808,0,0,4.498095
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.058508,1.058508,0,0,0,1.058508,0,0,0,0,0,1.114219,1.058508,0,0,8.415428,3.051389,0,1.114219,-1.114219,4.841962,34.58537,0.1996458,1.164359,0,0,3.051389
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.886187,2.886187,5,0,1.53,2.886187,0,0,0,0,0,0,0,2.113813,2.008122,9.653449,1.93717,2.008122,0,2.008122,6.747034,48.193,0.2005175,3.174806,0,5,1.93717
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.645327,3.74448,3.33,0,3.33,9.906149,70.75806,0.2005762,0,0,5,3.74448
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.315327,6.74148,3.33,0,3.33,13.06526,93.32314,0.2006335,0,0,5,6.74148
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.407927,1.407927,0,0,0,1.407927,0,0,2.220446E-16,0,0,1.482028,1.407927,0,0,0.9853271,9.73848,0,1.482028,-1.482028,11.50307,82.16462,0.2006335,1.548719,0,0,9.73848
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5728388,0.5728388,0,0,0,0.5728388,0,0,1.110223E-16,0,0,0.6029883,0.5728388,0,0,2.632025,8.256452,0,0.6029883,-0.6029883,10.86746,77.62459,0.2006335,0.6301228,0,0,8.256452
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.914729,5.914729,5,0,1.53,5.914729,13.58707,3.330669E-16,0,0,0.8036386,0.9628727,0.9147291,0,0,3.302012,7.653463,0,0.1592342,-0.1592342,10.69962,76.42568,0.2006335,6.506202,0.6429108,5,8.457102
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.298487,4.298487,5,0,1.53,4.298487,43.68032,-1.110223E-16,0,0,1.877593,0,0,0.7015126,0.666437,3.478939,7.494229,2.54403,0,2.54403,13.1131,93.66478,0.2014882,4.728336,1.502074,5,9.371822
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.719016,2.719016,0,0,0,2.719016,92.15626,0,0,0,2.505744,2.862122,2.719016,0,0,0.9349088,9.783856,0,0.3563788,-0.3563788,12.73744,90.98153,0.2014882,2.990918,2.004595,0,12.2896
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,2.416517,0,0,3.747402,0,0,0,0,1.330885,9.427478,1.330885,0,1.330885,14.00003,100,0.2005511,0,2.997922,0,13.17488
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.568285,5.568285,2.238285,0,0.7760518,5.568285,82.52768,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,6.125113,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.960274,3.960274,1.25,0,0.50625,3.960274,101.6632,1.173221,0,0,4.026141,2.85292,2.710274,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,4.356301,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.323911,1.323911,0,0,0,1.323911,350.374,3.245048,0,0,4.638638,1.39359,1.323911,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,1.456302,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.482602,6.482602,3.152602,0,1.02566,6.482602,65.69851,0.7537094,0,0,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,7.130862,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.741622,3.741622,1.25,0,0.50625,3.741622,89.33081,0.7196613,0,0,3.342421,2.62276,2.491622,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,4.115784,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,5.050839,5.050839,3.921653,0,1.235611,5.050839,23.53305,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2005511,5.555923,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,13.74324,8.33,5,0,1.53,8.33,2.546076,0,5.41324,6.787564,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2005511,15.11756,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.2006073,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.918921,7.918921,5,0,1.53,7.918921,0,0,8.881784E-16,0.3808127,0,3.072548,2.918921,0,0,0.3290834,10.3291,0,3.072548,-3.072548,10.44908,74.63615,0.2006073,8.710813,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.380305,7.380305,5,0,1.53,7.380305,0,0,8.881784E-16,0,0,2.505584,2.380305,0,0,3.743026,7.256551,0,2.505584,-2.505584,7.807965,55.77106,0.2006073,8.118336,0,5,7.256551
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.9284452,0.9284452,4.433708,0,1.375402,0.9284452,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.527008,4.750967,3.33,0,3.33,10.96708,78.33613,0.2016239,1.02129,0,5,4.750967
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6933933,0.6933933,4.058665,0,1.273015,0.6933933,0,0,0,0,0,0,0,3.365271,3.197008,3.197008,7.747967,3.197008,0,3.197008,14.00003,100,0.2023245,0.7627326,0,5,7.747967
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.8310848,0.8310848,0,0,0,0.8310848,0,0,0,0,0,0.8748261,0.8310848,0,0,0,10.62527,0,0.8748261,-0.8748261,13.07788,93.41325,0.2023245,0.9141932,0,0,10.62527
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.7632121,0.7632121,0,0,0,0.7632121,0,0,1.110223E-16,0,0,0.8033811,0.7632121,0,0,0.972029,9.750448,0,0.8033811,-0.8033811,12.23104,87.36441,0.2023245,0.8395333,0,0,9.750448
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5447503,0.5447503,0,0,0,0.5447503,0,0,0,0,0,0.5734214,0.5447503,0,0,1.864675,8.947067,0,0.5734214,-0.5734214,11.6266,83.047,0.2023245,0.5992253,0,0,8.947067
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.148168,1.148168,0,0,0,1.148168,0,0,2.220446E-16,0,0,1.208598,1.148168,0,0,2.50181,8.373646,0,1.208598,-1.208598,10.35263,73.9472,0.2023245,1.262984,0,0,8.373646
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.346759,0.346759,0,0,0,0.346759,0,0,5.551115E-17,0,0,0.3650095,0.346759,0,0,3.844696,7.165048,0,0.3650095,-0.3650095,9.967875,71.19897,0.2023245,0.3814349,0,0,7.165048
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.4195966,0.4195966,0,0,0,0.4195966,0,0,0,0,0,0.4416806,0.4195966,0,0,4.250262,6.800039,0,0.4416806,-0.4416806,9.502303,67.87346,0.2023245,0.4615562,0,0,6.800039
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.8126385,0.8126385,0,0,0,0.8126385,0,0,1.110223E-16,0,0,0.855409,0.8126385,0,0,4.741018,6.358358,0,0.855409,-0.855409,8.600623,61.4329,0.2023245,0.8939024,0,0,6.358358
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,2.06963,2.06963,0,0,0,2.06963,11.59626,0,0,0,0.2399997,2.178558,2.06963,0,0,5.691473,5.502949,0,1.938558,-1.938558,6.557203,46.83707,0.2023245,2.276593,0.1919998,0,5.742949
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3774695,0.3774695,0,0,0,0.3774695,205.5494,0,0,0,0.7758865,0.3973364,0.3774695,0,0,7.845426,3.564391,0.3785502,0,0.3785502,6.916327,49.40224,0.2020661,0.4152165,0.6207092,0,4.340277
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,7.466876,3.905086,1.891315,0,1.891315,8.710586,62.21835,0.2007849,0,1.513052,0,5.796401
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,5.575562,5.607269,3.766123,0,3.766123,12.28344,87.73871,0.1982814,0,3.012898,0,9.373392
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,8.137756,8.137756,5,0,1.53,8.137756,50.70272,0,0,0.6215319,4.126064,3.302901,3.137756,0,0,1.809439,8.996779,0.8231625,0,0.8231625,13.06436,93.3167,0.1979351,8.951532,3.300851,5,13.12284
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.9395465,0.9395465,0,0,0,0.9395465,476.0608,2.49754,0,0,4.472812,0.9889963,0.9395465,0,0,0.9862761,9.737626,0.9862761,0,0.9862761,14.00003,100,0.1972926,1.033501,3.57825,0,14.21044
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.7076362,0.7076362,0,0,0,0.7076362,418.5932,2.217237,0,0,2.962117,0.7448801,0.7076362,0,0,0,10.62527,0,0,0,14.00003,100,0.1972926,0.7783998,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.327591,3.327591,1.25,0,0.50625,3.327591,77.7808,0.4012889,0,0,2.588227,2.186938,2.077591,0,0,0,10.62527,0,0,0,14.00003,100,0.1972926,3.66035,2.070582,5,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1972926,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.45602,4.45602,3.319744,0,1.07129,4.45602,26.84189,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.1972926,4.901622,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.339882,1.339882,0,0,0,1.339882,11.15083,0,2.220446E-16,0,0.1494079,1.410402,1.339882,0,0,0,10.62527,0,1.260994,-1.260994,12.67082,90.50571,0.1972926,1.47387,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.401104,9.364281,0.1117989,0,0.1117989,12.77689,91.26328,0.19722,0,0.08943913,0,9.476079
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.748259,3.748259,5,0,1.53,3.748259,0,0,0,0,0,0,0,1.251742,1.189154,1.289305,9.464899,1.189154,0,1.189154,13.90502,99.32135,0.1976957,4.123085,0,5,9.464899
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.879531,7.879531,5,0,1.53,7.879531,0,0,0,0.3374839,0,3.031085,2.879531,0,0,0.1001509,10.53514,0,3.031085,-3.031085,10.70997,76.49965,0.1976957,8.667484,0,5,10.53514
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.468023,7.504053,3.33,0,3.33,13.86909,99.06471,0.1977793,0,0,5,7.504053
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.311788,1.311788,0,0,0,1.311788,0,0,2.220446E-16,0,0,1.38083,1.311788,0,0,0.1380233,10.50105,0,1.38083,-1.38083,12.41357,88.66814,0.1977793,1.442967,0,0,10.50105
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.246919,1.246919,0,0,0,1.246919,0,0,2.220446E-16,0,0,1.312546,1.246919,0,0,1.672279,9.120223,0,1.312546,-1.312546,11.03002,78.7857,0.1977793,1.371611,0,0,9.120223
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.7571518,0.7571518,0,0,0,0.7571518,0,0,0,0,0,0.797002,0.7571518,0,0,3.130663,7.807677,0,0.797002,-0.797002,10.18991,72.7849,0.1977793,0.832867,0,0,7.807677
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.09418997,0.09418997,0,0,0,0.09418997,0,0,0,0,0,0.09914733,0.09418997,0,0,4.016221,7.010675,0,0.09914733,-0.09914733,10.0854,72.0384,0.1977793,0.103609,0,0,7.010675
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.15403,1.15403,0,0,0,1.15403,0,0,0,0,0,1.214768,1.15403,0,0,4.126384,6.911528,0,1.214768,-1.214768,8.804917,62.89214,0.1977793,1.269433,0,0,6.911528
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.4103002,0.4103002,0,0,0,0.4103002,0,0,5.551115E-17,0,0,0.4318949,0.4103002,0,0,5.476127,5.69676,0,0.4318949,-0.4318949,8.349661,59.64031,0.1977793,0.4513302,0,0,5.69676
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.034319,1.034319,0,0,0,1.034319,0,0,0,0,0,1.088757,1.034319,0,0,5.95601,5.264865,0,1.088757,-1.088757,7.20201,51.44283,0.1977793,1.137751,0,0,5.264865
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.16574,4.176108,0,0,0,7.20201,51.44283,0.1977793,0,0,0,4.176108
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5815566,0.5815566,0,0,0,0.5815566,0,0,1.110223E-16,0,0,0.6121648,0.5815566,0,0,7.16574,4.176108,0,0.6121648,-0.6121648,6.556731,46.8337,0.1977793,0.6397122,0,0,4.176108
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.271432,2.271432,0,0,0,2.271432,16.8679,0,4.440892E-16,0,0.3831428,2.390981,2.271432,0,0,7.845923,3.563943,0,2.007838,-2.007838,4.440284,31.71625,0.1977793,2.498575,0.3065142,0,3.947086
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.691755,4.691755,5,0,1.53,4.691755,29.88083,0,0,0,1.401935,0,0,0.3082449,0.2928326,10.07685,1.556105,1.694768,0,1.694768,6.048082,43.2005,0.1983025,5.160931,1.121548,5,2.95804
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.354977,3.354977,5,0,1.53,3.354977,92.06048,0,0,0,3.088608,0,0,1.645023,1.562772,8.382087,3.081396,4.65138,0,4.65138,10.46077,74.71963,0.1989858,3.690475,2.470886,5,6.170004
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.35288,5.35288,5,0,1.53,5.35288,62.53879,0,0,0,3.347627,0.371453,0.3528804,0,0,3.730707,7.267638,2.976174,0,2.976174,13.28421,94.88705,0.1998209,5.888168,2.678101,5,10.61526
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,3.280459,0,0,4.034993,0,0,0,0,0.7545336,9.946194,0.7545336,0,0.7545336,14.00003,100,0.1993476,0,3.227994,0,13.98119
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993476,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.125284,1.125284,0,0,0,1.125284,233.6964,1.445238,0,0,2.629748,1.18451,1.125284,0,0,0,10.62527,0,0,0,14.00003,100,0.1993476,1.237812,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.872541,4.872541,2.520472,0,0.8530888,4.872541,50.81255,0,0,0,2.475862,2.475862,2.352069,0,0,0,10.62527,0,0,0,14.00003,100,0.1993476,5.359795,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,5.155418,5.155418,3.373518,0,1.08597,5.155418,36.38279,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.1993476,5.67096,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1993476,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,5.210152,5.210152,4.357074,0,1.354481,5.210152,17.23513,0,8.881784E-16,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1993476,5.731167,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.515268,6.515268,5,0,1.53,6.515268,3.970967,0,0,0,0.2587192,1.595019,1.515268,0,0,0,10.62527,0,1.3363,-1.3363,12.59144,89.93871,0.1993476,7.166795,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.577577,3.577577,5,0,1.53,3.577577,0,0,0,0,0,0,0,1.422423,1.351302,1.484778,9.288974,1.351302,0,1.351302,13.8734,99.09553,0.1998543,3.935335,0,5,9.288974
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.05414,3.05414,3.194641,0,1.037137,3.05414,0,0,0,0,0,0,0,0.1405011,0.1334761,0.1334761,10.50515,0.1334761,0,0.1334761,14.00003,100,0.1999041,3.359554,0,5,10.50515
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.136159,3.136159,3.136159,0,1.021171,3.136159,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1999041,3.449775,0,5,10.62527
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.8705119,0.8705119,0,0,0,0.8705119,0,0,1.110223E-16,0,0,0.9163284,0.8705119,0,0,0,10.62527,0,0.9163284,-0.9163284,13.03413,93.10076,0.1999041,0.9575631,0,0,10.62527
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.018143,9.708946,0,0,0,13.03413,93.10076,0.1999041,0,0,0,9.708946
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07897317,0.07897317,0,0,0,0.07897317,0,0,1.387779E-17,0,0,0.08312965,0.07897317,0,0,1.018143,9.708946,0,0.08312965,-0.08312965,12.94651,92.47486,0.1999041,0.08687048,0,0,9.708946
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.110509,9.625816,0,0,0,12.94651,92.47486,0.1999041,0,0,0,9.625816
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.110509,9.625816,0,0,0,12.94651,92.47486,0.1999041,0,0,0,9.625816
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.387998,1.387998,0,0,0,1.387998,0,0,0,0,0,1.461051,1.387998,0,0,1.110509,9.625816,0,1.461051,-1.461051,11.40642,81.4743,0.1999041,1.526798,0,0,9.625816
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733898,8.164765,0,0,0,11.40642,81.4743,0.1999041,0,0,0,8.164765
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7247671,0.7247671,0,0,0,0.7247671,0,0,1.110223E-16,0,0,0.7629128,0.7247671,0,0,2.733898,8.164765,0,0.7629128,-0.7629128,10.60224,75.73016,0.1999041,0.7972438,0,0,8.164765
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2656399,0.2656399,0,0,0,0.2656399,0,0,0,0,0,0.279621,0.2656399,0,0,3.581579,7.401853,0,0.279621,-0.279621,10.3075,73.62483,0.1999041,0.2922039,0,0,7.401853
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.841896,1.841896,0,0,0,1.841896,44.20247,0,0,0,0.8141636,1.938838,1.841896,0,0,3.892269,7.122232,0,1.124675,-1.124675,9.121986,65.15691,0.1999041,2.026086,0.6513309,0,7.936396
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,7.143095,7.143095,5,0,1.53,7.143095,26.08056,0,0,0,1.862959,2.255889,2.143095,0,0,5.141908,5.997557,0,0.3929302,-0.3929302,8.707801,62.19846,0.1999041,7.857405,1.490367,5,7.860517
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,1.041959,1.041959,3.953471,0,1.244298,1.041959,269.9301,0,0,0,2.812561,0,0,2.911511,2.765936,5.578497,5.604627,5.578497,0,5.578497,14.00003,100,0.1989978,1.146155,2.250049,5,8.417188
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.4141253,0.4141253,0,0,0,0.4141253,848.7428,3.078937,0,0,3.514858,0.4359213,0.4141253,0,0,0,10.62527,0,0,0,14.00003,100,0.1989978,0.4555378,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.783164,4.783164,1.453164,0,0.5617137,4.783164,84.99232,0.5600586,0,0,4.065322,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1989978,5.26148,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.494303,6.494303,3.164303,0,1.028855,6.494303,74.61306,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1989978,7.143733,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.135574,1.135574,0,0,0,1.135574,327.9226,2.528462,0,0,3.723803,1.195341,1.135574,0,0,0,10.62527,0,0,0,14.00003,100,0.1989978,1.249131,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.162827,2.162827,0,0,0,2.162827,104.2804,0,0,0,2.255405,2.27666,2.162827,0,0,0,10.62527,0,0.02125533,-0.02125533,13.97762,99.83997,0.1989978,2.37911,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,1.984581,0,0,2.008198,0,0,0,0,0.02361703,10.60402,0.02361703,0,0.02361703,14.00003,100,0.1989834,0,1.606558,0,12.61222
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989834,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989834,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989834,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.994115,4.994115,4.994115,0,1.528393,4.994115,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989834,5.493526,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.629096,1.629096,0,0,0,1.629096,0,0,2.220446E-16,0,0,1.714838,1.629096,0,0,0,10.62527,0,1.714838,-1.714838,12.19243,87.08862,0.1989834,1.792006,0,0,10.62527
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.905375,8.910437,0,0,0,12.19243,87.08862,0.1989834,0,0,0,8.910437
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3533791,0.3533791,0,0,0,0.3533791,0,0,0,0,0,0.371978,0.3533791,0,0,1.905375,8.910437,0,0.371978,-0.371978,11.80033,84.28791,0.1989834,0.388717,0,0,8.910437
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5840965,0.5840965,0,0,0,0.5840965,0,0,1.110223E-16,0,0,0.6148384,0.5840965,0,0,2.318684,8.538458,0,0.6148384,-0.6148384,11.15223,79.65865,0.1989834,0.6425061,0,0,8.538458
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.358288,1.358288,0,0,0,1.358288,0,0,2.220446E-16,0,0,1.429777,1.358288,0,0,3.001838,7.92362,0,1.429777,-1.429777,9.645117,68.89355,0.1989834,1.494117,0,0,7.92362
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1971955,0.1971955,0,0,0,0.1971955,0,0,0,0,0,0.2075742,0.1971955,0,0,4.590479,6.493843,0,0.2075742,-0.2075742,9.426314,67.33068,0.1989834,0.2169151,0,0,6.493843
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3431062,0.3431062,0,0,0,0.3431062,0,0,5.551115E-17,0,0,0.3611644,0.3431062,0,0,4.821117,6.286269,0,0.3611644,-0.3611644,9.045614,64.6114,0.1989834,0.3774168,0,0,6.286269
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.8835137,0.8835137,0,0,0,0.8835137,0,0,1.110223E-16,0,0,0.9300144,0.8835137,0,0,5.222411,5.925104,0,0.9300144,-0.9300144,8.065292,57.60912,0.1989834,0.9718651,0,0,5.925104
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.25576,4.99509,0,0,0,8.065292,57.60912,0.1989834,0,0,0,4.99509
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.25576,4.99509,0,0,0,8.065292,57.60912,0.1989834,0,0,0,4.99509
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5221003,0.5221003,0,0,0,0.5221003,0,0,1.110223E-16,0,0,0.5495792,0.5221003,0,0,6.25576,4.99509,0,0.5495792,-0.5495792,7.485985,53.47122,0.1989834,0.5743102,0,0,4.99509
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,6.866404,4.445511,0.8141722,0,0.8141722,8.258377,58.98829,0.1984872,0,0.6513377,0,5.259683
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.743027,3.743027,5,0,1.53,3.743027,51.61999,0,0,0,1.93215,0,0,1.256973,1.194124,6.052232,5.178266,3.126274,0,3.126274,11.22422,80.17285,0.1994506,4.11733,1.54572,5,7.110416
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04368538,0.04368538,0,0,0,0.04368538,6932.595,0.05658874,0,0,3.028531,0.04598461,0.04368538,0,0,2.925957,7.991912,2.925957,0,2.925957,14.00003,100,0.1976956,0.04805392,2.422825,0,11.02044
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.370002,1.370002,0,0,0,1.370002,315.7953,2.884295,0,0,4.326402,1.442107,1.370002,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,1.507002,3.461122,0,14.95168
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.268942,2.268942,0,0,0,2.268942,226.6865,2.755026,0,0,5.143386,2.388361,2.268942,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,2.495837,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.987307,1.987307,0,0,0,1.987307,172.8228,1.342617,0,0,3.434519,2.091902,1.987307,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,2.186038,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.65482,4.65482,2.227963,0,0.773234,4.65482,54.88045,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,5.120302,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.804208,3.804208,2.686679,0,0.8984634,3.804208,30.92224,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,4.184628,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.110757,3.110757,3.110757,0,1.014237,3.110757,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,3.421833,0,5,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1976956,0,0,0,10.62527
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.502077,1.502077,0,0,0,1.502077,0,0,2.220446E-16,0,0,1.581133,1.502077,0,0,0,10.62527,0,1.581133,-1.581133,12.33337,88.09531,0.1976956,1.652284,0,0,10.62527
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.22952,1.22952,0,0,0,1.22952,0,0,2.220446E-16,0,0,1.294231,1.22952,0,0,1.756815,9.044141,0,1.294231,-1.294231,10.96913,78.35075,0.1976956,1.352472,0,0,9.044141
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.6243224,0.6243224,0,0,0,0.6243224,0,0,1.110223E-16,0,0,0.6571815,0.6243224,0,0,3.194849,7.74991,0,0.6571815,-0.6571815,10.2764,73.40269,0.1976956,0.6867547,0,0,7.74991
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.301365,1.301365,0,0,0,1.301365,0,0,0,0,0,1.369858,1.301365,0,0,3.925051,7.092728,0,1.369858,-1.369858,8.83244,63.08873,0.1976956,1.431502,0,0,7.092728
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.447116,5.72287,0,0,0,8.83244,63.08873,0.1976956,0,0,0,5.72287
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.426922,1.426922,0,0,0,1.426922,0,0,2.220446E-16,0,0,1.502024,1.426922,0,0,5.447116,5.72287,0,1.502024,-1.502024,7.249168,51.77967,0.1976956,1.569615,0,0,5.72287
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2968835,0.2968835,0,0,0,0.2968835,0,0,0,0,0,0.312509,0.2968835,0,0,7.116031,4.220846,0,0.312509,-0.312509,6.919755,49.42672,0.1976956,0.3265719,0,0,4.220846
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4430955,0.4430955,0,0,0,0.4430955,0,0,5.551115E-17,0,0,0.4664164,0.4430955,0,0,7.463263,3.908337,0,0.4664164,-0.4664164,6.428109,45.91497,0.1976956,0.4874051,0,0,3.908337
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.390488,1.390488,0,0,0,1.390488,0,0,0,0,0,1.463671,1.390488,0,0,7.981503,3.441921,0,1.463671,-1.463671,4.885264,34.89467,0.1976956,1.529536,0,0,3.441921
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6244757,0.6244757,0,0,0,0.6244757,0,0,0,0,0,0.6573428,0.6244757,0,0,9.607805,1.97825,0,0.6573428,-0.6573428,4.192364,29.9454,0.1976956,0.6869232,0,0,1.97825
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.24209,2.24209,5,0,1.53,2.24209,13.06644,0,0,0,0.2929615,0,0,2.75791,2.620014,10.33819,1.320907,2.912976,0,2.912976,6.955855,49.68458,0.1987244,2.4663,0.2343692,5,1.613869
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.70558,3.70558,5,0,1.53,3.70558,29.25183,0,0,0,1.08395,0,0,1.294421,1.2297,7.42521,3.942585,2.313649,0,2.313649,9.150776,65.36256,0.1994504,4.076138,0.86716,5,5.026535
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.97835,5.97835,5,0,1.53,5.97835,31.6356,0,0,0,1.891287,1.029842,0.97835,0,0,5.111561,6.024869,0.8614446,0,0.8614446,9.968014,71.19996,0.1996761,6.576185,1.513029,5,7.916156
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.890623,2.890623,5,0,1.53,2.890623,53.01915,0,0,0,1.532584,0,0,2.109377,2.003908,4.250116,6.80017,3.536492,0,3.536492,13.32302,95.16427,0.2007731,3.179686,1.226067,5,8.332753
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.909378,3.909378,2.807183,0,0.9313608,3.909378,47.93167,0,0,0,1.87383,1.160206,1.102196,0,0,0.7136245,9.983012,0.7136245,0,0.7136245,14.00003,100,0.200955,4.300316,1.499064,5,11.85684
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.291027,3.291027,1.25,0,0.50625,3.291027,82.69164,0.5729545,0,0,2.721404,2.148449,2.041027,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,3.62013,2.177123,5,13.34668
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,5.207603,5.207603,3.254628,0,1.053514,5.207603,39.47618,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,5.728364,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.871376,4.871376,3.016572,0,0.9885243,4.871376,40.07953,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,5.358513,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200955,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.640965,5.640965,5,0,1.53,5.640965,0,0,0,0,0,0.6747007,0.6409657,0,0,0,10.62527,0,0.6747007,-0.6747007,13.28883,94.92003,0.200955,6.205062,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.9920399,0.9920399,0,0,0,0.9920399,0,0,1.110223E-16,0,0,1.044253,0.9920399,0,0,0.7496675,9.950574,0,1.044253,-1.044253,12.18809,87.05762,0.200955,1.091244,0,0,9.950574
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.340797,5.340797,5,0,1.53,5.340797,0,0,0,0,0,0.3587338,0.3407971,0,0,1.909948,8.906321,0,0.3587338,-0.3587338,11.80995,84.35664,0.200955,5.874877,0,5,8.906321
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.330478,1.330478,0,0,0,1.330478,0,0,2.220446E-16,0,0,1.400503,1.330478,0,0,2.308541,8.547587,0,1.400503,-1.400503,10.33369,73.81195,0.200955,1.463526,0,0,8.547587
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3656985,0.3656985,0,0,0,0.3656985,0,0,5.551115E-17,0,0,0.3849458,0.3656985,0,0,3.864656,7.147084,0,0.3849458,-0.3849458,9.927925,70.9136,0.200955,0.4022684,0,0,7.147084
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5395088,0.5395088,0,0,0,0.5395088,0,0,0,0,0,0.5679039,0.5395088,0,0,4.292374,6.762138,0,0.5679039,-0.5679039,9.329302,66.63773,0.200955,0.5934596,0,0,6.762138
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.8549961,0.8549961,0,0,0,0.8549961,0,0,1.110223E-16,0,0,0.899996,0.8549961,0,0,4.923378,6.194234,0,0.899996,-0.899996,8.380623,59.86147,0.200955,0.9404958,0,0,6.194234
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.9219069,0.9219069,0,0,0,0.9219069,0,0,1.110223E-16,0,0,0.9704283,0.9219069,0,0,5.923373,5.294238,0,0.9704283,-0.9704283,7.357701,52.5549,0.200955,1.014098,0,0,5.294238
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4113775,0.4113775,0,0,0,0.4113775,0,0,5.551115E-17,0,0,0.433029,0.4113775,0,0,7.001627,4.32381,0,0.433029,-0.433029,6.901248,49.29453,0.200955,0.4525152,0,0,4.32381
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4262709,0.4262709,0,0,0,0.4262709,0,0,5.551115E-17,0,0,0.4487062,0.4262709,0,0,7.48277,3.890781,0,0.4487062,-0.4487062,6.428271,45.91613,0.200955,0.468898,0,0,3.890781
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3261083,0.3261083,0,0,0,0.3261083,0,0,5.551115E-17,0,0,0.3432719,0.3261083,0,0,7.981333,3.442075,0,0.3432719,-0.3432719,6.066431,43.33156,0.200955,0.3587191,0,0,3.442075
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3770083,0.3770083,0,0,0,0.3770083,0,0,5.551115E-17,0,0,0.3968508,0.3770083,0,0,8.362746,3.098803,0,0.3968508,-0.3968508,5.648113,40.34358,0.200955,0.4147091,0,0,3.098803
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.902745,1.902745,0,0,0,1.902745,22.22874,0,2.220446E-16,0,0.4229561,2.002889,1.902745,0,0,8.803692,2.701952,0,1.579933,-1.579933,3.982717,28.44792,0.200955,2.093019,0.3383649,0,3.124908
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.126331,2.126331,4.755324,0,1.463204,2.126331,60.5186,0,0,0,1.286826,0,0,2.628993,2.497544,10.55917,1.122019,3.784369,0,3.784369,7.572886,54.09193,0.2018285,2.338964,1.029461,5,2.408845
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,4.148183,4.148183,5,0,1.53,4.148183,62.15839,0,0,0,2.578444,0,0,0.8518169,0.809226,6.774803,4.527951,3.38767,0,3.38767,10.78671,77.04778,0.202736,4.563002,2.062755,5,7.106395
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,1.25,0,0.50625,0,0,1.542564,0,0,3.679698,0,0,0,0,3.387133,7.576854,3.387133,0,3.387133,14.00003,100,0.2007931,0,2.943758,5,11.25655
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,4.0673,4.0673,1.641949,0,0.6132521,4.0673,62.76894,0,0,0,2.553001,2.553001,2.425351,0,0,0,10.62527,0,0,0,14.00003,100,0.2007931,4.47403,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.408867,2.408867,0,0,0,2.408867,157.8917,1.267751,0,0,3.803401,2.53565,2.408867,0,0,0,10.62527,0,0,0,14.00003,100,0.2007931,2.649754,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2007931,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1407102,0.1407102,0,0,0,0.1407102,2580.277,3.482597,0,0,3.630713,0.148116,0.1407102,0,0,0,10.62527,0,0,0,14.00003,100,0.2007931,0.1547812,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.557106,0.557106,0,0,0,0.557106,389.4519,1.583233,0,0,2.16966,0.5864273,0.557106,0,0,0,10.62527,0,0,0,14.00003,100,0.2007931,0.6128166,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.45834,2.45834,0,0,0,2.45834,45.30587,0,0,0,1.113772,2.587727,2.45834,0,0,0,10.62527,0,1.473954,-1.473954,12.44634,88.90228,0.2007931,2.704175,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.200638,3.200638,3.928051,0,1.237358,3.200638,27.24549,0,0,0,0.8720297,0,0,0.7274125,0.6910418,1.637727,9.15132,1.563072,0,1.563072,13.9292,99.49411,0.2012384,3.520702,0.6976238,5,10.02335
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.4150475,0,0,0.489703,0,0,0,0,0.07465549,10.55808,0.07465549,0,0.07465549,14.00003,100,0.2011961,0,0.3917624,0,11.04779
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2011961,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,9.757373,8.33,5,0,1.53,8.33,0,0,1.427373,2.403111,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2011961,10.73311,0,5,10.62527
