Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2012355,0,0,5,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6480611,0.6480611,0,0,0,0.6480611,0,0,0,0,0,0.6821696,0.6480611,0,0,0.5647368,10.11701,0,0.6821696,-0.6821696,12.7452,91.03697,0.2012355,0.7128672,0,0,10.11701
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.07860692,0.07860692,0,0,0,0.07860692,0,0,1.387779E-17,0,0,0.08274412,0.07860692,0,0,1.322703,9.434841,0,0.08274412,-0.08274412,12.65798,90.41397,0.2012355,0.08646761,0,0,9.434841
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.414641,9.352098,0,0,0,12.65798,90.41397,0.2012355,0,0,0,9.352098
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.311111,1.311111,0,0,0,1.311111,0,0,2.220446E-16,0,0,1.380117,1.311111,0,0,1.414641,9.352098,0,1.380117,-1.380117,11.20321,80.02277,0.2012355,1.442222,0,0,9.352098
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.9569324,0.9569324,0,0,0,0.9569324,0,0,0,0,0,1.007297,0.9569324,0,0,2.948104,7.971981,0,1.007297,-1.007297,10.14143,72.43861,0.2012355,1.052626,0,0,7.971981
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4563343,0.4563343,0,0,0,0.4563343,0,0,0,0,0,0.4803519,0.4563343,0,0,4.067323,6.964684,0,0.4803519,-0.4803519,9.635091,68.82195,0.2012355,0.5019677,0,0,6.964684
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601048,6.484332,0,0,0,9.635091,68.82195,0.2012355,0,0,0,6.484332
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601048,6.484332,0,0,0,9.635091,68.82195,0.2012355,0,0,0,6.484332
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.532972,1.532972,0,0,0,1.532972,0,0,2.220446E-16,0,0,1.613654,1.532972,0,0,4.601048,6.484332,0,1.613654,-1.613654,7.93415,56.67239,0.2012355,1.686269,0,0,6.484332
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,6.011853,6.011853,5,0,1.53,6.011853,5.218622,4.440892E-16,0,0,0.3137359,1.065109,1.011853,0,0,6.393997,4.870677,0,0.7513728,-0.7513728,7.142133,51.01514,0.2012355,6.613039,0.2509887,5,5.184413
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.628085,1.628085,4.652769,0,1.435206,1.628085,37.58595,0,0,0,0.6119314,0,0,3.024683,2.873449,7.228856,4.119304,3.485381,0,3.485381,10.44866,74.6331,0.2021496,1.790894,0.4895451,5,4.731236
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,1.25,0,0.50625,0,0,0.2036135,0,0,2.749408,0,0,1.046386,0.9940672,3.743475,7.256146,3.743475,0,3.743475,14.00003,100,0.2000798,0,2.199526,5,10.00555
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2000798,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.380899,1.380899,0,0,0,1.380899,215.608,1.523751,0,0,2.977329,1.453578,1.380899,0,0,0,10.62527,0,0,0,14.00003,100,0.2000798,1.518989,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2000798,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2393938,0.2393938,0,0,0,0.2393938,1199.074,2.618514,0,0,2.870507,0.2519934,0.2393938,0,0,0,10.62527,0,0,0,14.00003,100,0.2000798,0.2633331,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.561317,1.561317,0,0,0,1.561317,137.0061,0.4956076,0,0,2.139099,1.643491,1.561317,0,0,0,10.62527,0,0,0,14.00003,100,0.2000798,1.717448,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.870584,5.870584,3.700018,0,1.175105,5.870584,38.91957,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2000798,6.457642,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.390282,2.390282,0,0,0,2.390282,37.99632,0,0,0,0.9082189,2.516086,2.390282,0,0,0,10.62527,0,1.607867,-1.607867,12.30519,87.89402,0.2000798,2.62931,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,4.070475,4.070475,5,0,1.53,4.070475,16.49765,0,0,0,0.6715328,0,0,0.9295256,0.8830492,1.786519,9.017407,1.554582,0,1.554582,13.77999,98.42833,0.2005276,4.477522,0.5372262,5,9.68894
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,6.234805,6.234805,5,0,1.53,6.234805,10.14292,0,0,0,0.6323915,1.299795,1.234805,0,0,0.231937,10.41653,0,0.6674035,-0.6674035,13.07649,93.4033,0.2005276,6.858286,0.5059132,5,11.04892
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.198862,4.198862,5,0,1.53,4.198862,0,0,0,0,0,0,0,0.8011378,0.7610809,0.9734963,9.749127,0.7610809,0,0.7610809,13.79851,98.56061,0.2007733,4.618748,0,5,9.749127
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.327529,1.327529,0,0,0,1.327529,0,0,2.220446E-16,0,0,1.397399,1.327529,0,0,0.2124154,10.4341,0,1.397399,-1.397399,12.32553,88.03929,0.2007733,1.460282,0,0,10.4341
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.343716,4.343716,5,0,1.53,4.343716,0,0,0,0,0,0,0,0.6562846,0.6234704,1.765081,9.036701,0.6234704,0,0.6234704,12.917,92.26411,0.2009738,4.778087,0,5,9.036701
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.27693,1.27693,0,0,0,1.27693,0,0,2.220446E-16,0,0,1.344137,1.27693,0,0,1.141611,9.597825,0,1.344137,-1.344137,11.50016,82.14381,0.2009738,1.404623,0,0,9.597825
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.334087,0.334087,0,0,0,0.334087,0,0,5.551115E-17,0,0,0.3516706,0.334087,0,0,2.635096,8.253688,0,0.3516706,-0.3516706,11.12946,79.496,0.2009738,0.3674957,0,0,8.253688
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.481619,1.481619,0,0,0,1.481619,0,0,2.220446E-16,0,0,1.559599,1.481619,0,0,3.025841,7.902017,0,1.559599,-1.559599,9.485501,67.75345,0.2009738,1.629781,0,0,7.902017
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.095355,1.095355,0,0,0,1.095355,0,0,0,0,0,1.153005,1.095355,0,0,4.758729,6.342419,0,1.153005,-1.153005,8.270127,59.07222,0.2009738,1.20489,0,0,6.342419
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.188162,1.188162,0,0,0,1.188162,0,0,2.220446E-16,0,0,1.250697,1.188162,0,0,6.039845,5.189413,0,1.250697,-1.250697,6.951777,49.65545,0.2009738,1.306978,0,0,5.189413
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2748525,0.2748525,0,0,0,0.2748525,0,0,0,0,0,0.2893184,0.2748525,0,0,7.429509,3.938716,0,0.2893184,-0.2893184,6.646809,47.47711,0.2009738,0.3023377,0,0,3.938716
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.638367,1.638367,0,0,0,1.638367,0,0,0,0,0,1.724597,1.638367,0,0,7.750973,3.649398,0,1.724597,-1.724597,4.828925,34.49225,0.2009738,1.802204,0,0,3.649398
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.237472,1.237472,0,0,0,1.237472,0,0,0,0,0,1.302602,1.237472,0,0,9.667192,1.924801,0,1.302602,-1.302602,3.455862,24.68468,0.2009738,1.361219,0,0,1.924801
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.33719,1.33719,4.842453,0,1.48699,1.33719,0,0,0,0,0,0,0,3.505263,3.33,11.11453,0.6221997,3.33,0,3.33,6.614977,47.24974,0.2020333,1.470909,0,5,0.6221997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,6.452679,6.452679,5,0,1.53,6.452679,12.28183,0,8.881784E-16,0,0.792507,1.529135,1.452678,0,0,7.784527,3.6192,0,0.7366282,-0.7366282,5.838502,41.70351,0.2020333,7.097946,0.6340056,5,4.411706
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.983346,3.983346,5,0,1.53,3.983346,42.82697,0,0,0,1.705946,0,0,1.016654,0.9658211,8.603004,2.882571,2.671767,0,2.671767,8.373164,59.80819,0.202728,4.381681,1.364757,5,4.588518
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.780808,4.780808,5,0,1.53,4.780808,69.18905,0,0,0,3.307796,0,0,0.2191914,0.2082318,5.931236,5.287162,3.516028,0,3.516028,11.70876,83.63384,0.2035397,5.25889,2.646237,5,8.594958
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5460011,0.5460011,0,0,0,0.5460011,830.7503,1.54596,0,0,4.535906,0.574738,0.5460011,0,0,2.415208,8.451588,2.415208,0,2.415208,14.00003,100,0.2022477,0.6006013,3.628725,0,12.98749
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022477,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.522955,4.522955,1.25,0,0.50625,4.522955,93.57499,0.7871389,0,0,4.232355,3.445216,3.272955,0,0,0,10.62527,0,0,0,14.00003,100,0.2022477,4.975251,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.90206,4.90206,1.57206,0,0.5941724,4.90206,78.82649,0.3588587,0,0,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2022477,5.392266,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2022477,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.777544,3.777544,1.25,0,0.50625,3.777544,91.98678,0.8142684,0,0,3.474841,2.660573,2.527544,0,0,0,10.62527,0,0,0,14.00003,100,0.2022477,4.155298,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.335462,4.335462,1.915659,0,0.6879749,4.335462,58.75179,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2022477,4.769009,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,8.046087,8.046087,5,0,1.53,8.046087,18.0802,0,0,0.5206959,1.454749,3.206408,3.046087,0,0,0,10.62527,0,1.751659,-1.751659,12.15362,86.81138,0.2022477,8.850696,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,6.678886,6.678886,5,0,1.53,6.678886,6.306118,0,0,0,0.4211785,1.767249,1.678887,0,0,1.946288,8.873615,0,1.346071,-1.346071,10.73473,76.67652,0.2022477,7.346775,0.3369428,5,9.294794
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,6.062918,6.062918,5,0,1.53,6.062918,0,0,0,0,0,1.118861,1.062918,0,0,3.441922,7.527544,0,1.118861,-1.118861,9.555351,68.25237,0.2022477,6.669209,0,5,7.527544
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,14.66953,8.33,5,0,1.53,8.33,0,0,6.339532,7.806486,0,3.505263,3.33,0,0,4.6851,6.408684,0,3.505263,-3.505263,5.86048,41.86049,0.2022477,16.13649,0,5,6.408684
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.579837,2.903421,3.33,0,3.33,9.019595,64.42555,0.2022754,0,0,5,2.903421
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7472073,0.7472073,4.25247,0,1.325924,0.7472073,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.249837,5.900421,3.33,0,3.33,12.17871,86.99062,0.202888,0.821928,0,5,5.900421
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6441469,0.6441469,0,0,0,0.6441469,0,0,1.110223E-16,0,0,0.6780494,0.6441469,0,0,1.919837,8.897421,0,0.6780494,-0.6780494,11.46398,81.88544,0.202888,0.7085616,0,0,8.897421
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.673225,8.219372,0,0,0,11.46398,81.88544,0.202888,0,0,0,8.219372
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.9767174,0.9767174,0,0,0,0.9767174,0,0,0,0,0,1.028123,0.9767174,0,0,2.673225,8.219372,0,1.028123,-1.028123,10.38025,74.14447,0.202888,1.074389,0,0,8.219372
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.133838,1.133838,0,0,0,1.133838,0,0,0,0,0,1.193514,1.133838,0,0,3.815585,7.191248,0,1.193514,-1.193514,9.122172,65.15824,0.202888,1.247222,0,0,7.191248
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.071705,1.071705,0,0,0,1.071705,0,0,0,0,0,1.12811,1.071705,0,0,5.141712,5.997734,0,1.12811,-1.12811,7.933039,56.66446,0.202888,1.178875,0,0,5.997734
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.395167,4.869624,0,0,0,7.933039,56.66446,0.202888,0,0,0,4.869624
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.426741,2.426741,0,0,0,2.426741,0,0,0,0,0,2.554464,2.426741,0,0,6.395167,4.869624,0,2.554464,-2.554464,5.240398,37.43134,0.202888,2.669415,0,0,4.869624
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.8608086,0.8608086,0,0,0,0.8608086,0,0,1.110223E-16,0,0,0.9061143,0.8608086,0,0,9.233461,2.315159,0,0.9061143,-0.9061143,4.28527,30.60901,0.202888,0.9468895,0,0,2.315159
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,4.209737,4.209737,5,0,1.53,4.209737,22.152,0,0,0,0.932541,0,0,0.7902632,0.75075,10.24025,1.409045,1.683291,0,1.683291,5.88218,42.01548,0.2033172,4.630711,0.7460328,5,2.341586
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.561474,2.561474,5,0,1.53,2.561474,72.65769,0,0,0,1.861107,0,0,2.438526,2.3166,8.556964,2.924007,4.177708,0,4.177708,9.845501,70.32487,0.2040503,2.817621,1.488886,5,4.785114
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,4.215714,4.215714,5,0,1.53,4.215714,62.54488,0,0,0,2.636714,0,0,0.7842855,0.7450712,4.379256,6.683944,3.381785,0,3.381785,13.05374,93.24084,0.2048264,4.637286,2.109371,5,9.320658
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.410483,1.410483,0,0,0,1.410483,278,1.438953,0,0,3.921143,1.484719,1.410483,0,0,0.9974713,9.72755,0.9974713,0,0.9974713,14.00003,100,0.2043123,1.551532,3.136915,0,13.64869
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.266737,4.266737,1.274022,0,0.512808,4.266737,73.83221,0,0,0,3.150226,3.150226,2.992715,0,0,0,10.62527,0,0,0,14.00003,100,0.2043123,4.69341,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.635198,2.635198,0,0,0,2.635198,137.1062,0.8391266,0,0,3.613019,2.773893,2.635198,0,0,0,10.62527,0,0,0,14.00003,100,0.2043123,2.898718,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.684309,1.684309,0,0,0,1.684309,210.6694,1.775368,0,0,3.548325,1.772957,1.684309,0,0,0,10.62527,0,0,0,14.00003,100,0.2043123,1.85274,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.07047775,0.07047775,0,0,0,0.07047775,4977.41,3.43378,0,0,3.507967,0.07418711,0.07047775,0,0,0,10.62527,0,0,0,14.00003,100,0.2043123,0.07752553,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.517543,4.517543,2.322393,0,0.7990134,4.517543,51.14913,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2043123,4.969297,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.991141,2.991141,0,0,0,2.991141,65.23322,0,0,0,1.951218,3.14857,2.991141,0,0,0,10.62527,0,1.197352,-1.197352,12.73791,90.98488,0.2043123,3.290255,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.433998,4.433998,4.665664,0,1.438726,4.433998,24.50456,0,0,0,1.086532,0,0,0.2316662,0.2200829,1.330391,9.427922,1.306615,0,1.306615,13.97747,99.83888,0.2046043,4.877398,0.8692254,5,10.51445
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.212387,0,0,0.2361633,0,0,0,0,0.02377627,10.60388,0.02377627,0,0.02377627,14.00003,100,0.2045921,0,0.1889306,0,10.84004
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.38398,7.38398,5,0,1.53,7.38398,0,0,0,0,0,2.509453,2.38398,0,0,0,10.62527,0,2.509453,-2.509453,11.35483,81.10578,0.2045921,8.122378,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,6.068822,6.068822,5,0,1.53,6.068822,0,0,0,0,0,1.125076,1.068822,0,0,2.788281,8.115821,0,1.125076,-1.125076,10.1689,72.63484,0.2045921,6.675704,0,5,8.115821
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.442167,6.442167,5,0,1.53,6.442167,0,0,0,0,0,1.518071,1.442167,0,0,4.038365,6.990745,0,1.518071,-1.518071,8.568711,61.20496,0.2045921,7.086384,0,5,6.990745
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.156285,2.156285,5,0,1.53,2.156285,0,0,0,0,0,0,0,2.843715,2.70153,5.725111,5.472674,2.70153,0,2.70153,11.13161,79.51132,0.2053641,2.371913,0,5,5.472674
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1697903,0.1697903,3.352508,0,1.080235,0.1697903,0,4.440892E-16,0,0,0,0,0,3.182717,3.023581,3.023581,7.904051,3.023581,0,3.023581,14.00003,100,0.2054057,0.1867693,0,5,7.904051
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.228081,1.228081,0,0,0,1.228081,0,0,2.220446E-16,0,0,1.292717,1.228081,0,0,0,10.62527,0,1.292717,-1.292717,12.63738,90.26685,0.2054057,1.350889,0,0,10.62527
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.682215,2.682215,0,0,0,2.682215,0,0,0,0,0,2.823384,2.682215,0,0,1.436352,9.332558,0,2.823384,-2.823384,9.661277,69.00898,0.2054057,2.950436,0,0,9.332558
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2074326,0.2074326,0,0,0,0.2074326,0,0,2.775558E-17,0,0,0.2183501,0.2074326,0,0,4.573445,6.509173,0,0.2183501,-0.2183501,9.431115,67.36497,0.2054057,0.2281759,0,0,6.509173
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8220074,0.8220074,0,0,0,0.8220074,0,0,1.110223E-16,0,0,0.8652709,0.8220074,0,0,4.816057,6.290823,0,0.8652709,-0.8652709,8.51904,60.85016,0.2054057,0.9042081,0,0,6.290823
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.155926,1.155926,0,0,0,1.155926,0,0,0,0,0,1.216765,1.155926,0,0,5.777469,5.425552,0,1.216765,-1.216765,7.236457,51.68888,0.2054057,1.271519,0,0,5.425552
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.111436,2.111436,0,0,0,2.111436,0,0,0,0,0,2.222564,2.111436,0,0,7.12943,4.208787,0,2.222564,-2.222564,4.893669,34.95471,0.2054057,2.322579,0,0,4.208787
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.170441,1.170441,0,0,0,1.170441,0,0,0,0,0,1.232043,1.170441,0,0,9.598945,1.986224,0,1.232043,-1.232043,3.594982,25.67839,0.2054057,1.287485,0,0,1.986224
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.398125,4.398125,5,0,1.53,4.398125,14.64466,0,0,0,0.6440904,0,0,0.6018747,0.571781,10.96788,0.7541811,1.215871,0,1.215871,4.748459,33.9175,0.2056976,4.837938,0.5152723,5,1.398271
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.289767,1.289767,4.590453,0,1.418194,1.289767,125.9475,0,0,0,1.62443,0,0,3.300686,3.135652,9.75201,1.848465,4.760082,0,4.760082,9.264269,66.17322,0.2057808,1.418744,1.299544,5,3.472896
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,2.346752,0,0.8056633,0,0,0,0,0,2.762514,0,0,2.346752,2.229414,4.991928,6.132539,4.991928,0,4.991928,14.00003,100,0.2041088,0,2.210011,5,8.895053
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.489532,5.489532,2.159532,0,0.7545521,5.489532,72.00006,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,6.038485,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.832178,5.832178,2.502178,0,0.8480946,5.832178,82.40575,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,6.415396,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.440439,1.440439,0,0,0,1.440439,346.4057,3.47351,0,0,4.989761,1.516251,1.440439,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,1.584483,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,7.187623,7.187623,3.857623,0,1.218131,7.187623,70.7526,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,7.906385,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.46329,3.46329,1.25,0,0.50625,3.46329,122.8784,1.925857,0,0,4.255636,2.329779,2.21329,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,3.809619,3.404509,5,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.879573,1.879573,0,0,0,1.879573,170.3088,1.222581,0,0,3.20108,1.978498,1.879573,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,2.067531,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1575362,0.1575362,0,0,0,0.1575362,1551.874,2.278935,0,0,2.444763,0.1658276,0.1575362,0,0,0,10.62527,0,0,0,14.00003,100,0.2041088,0.1732898,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.541498,1.541498,0,0,0,1.541498,86.86992,0,0,0,1.339098,1.62263,1.541498,0,0,0,10.62527,0,0.2835314,-0.2835314,13.70116,97.86523,0.2041088,1.695648,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,9.380466,8.33,5,0,1.53,8.33,4.869861,0,1.050466,1.988512,0.4056594,3.505263,3.33,0,0,0.3150349,10.34174,0,3.099604,-3.099604,10.43389,74.52764,0.2041088,10.31851,0.3245276,5,10.7474
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.785205,3.785205,5,0,1.53,3.785205,0,0,0,0,0,0,0,1.214795,1.154055,3.759039,7.242139,1.154055,0,1.154055,11.52872,82.34786,0.2044279,4.163725,0,5,7.242139
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,6.100588,6.100588,5,0,1.53,6.100588,0,0,0,0,0,1.158514,1.100588,0,0,2.604984,8.280788,0,1.158514,-1.158514,10.30754,73.62516,0.2044279,6.710647,0,5,8.280788
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.566703,2.566703,5,0,1.53,2.566703,0,0,0,0,0,0,0,2.433297,2.311632,3.892221,7.122275,2.311632,0,2.311632,12.50055,89.28946,0.2050618,2.823374,0,5,7.122275
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.025916,2.025916,0,0,0,2.025916,0,0,0,0,0,2.132544,2.025916,0,0,1.58059,9.202744,0,2.132544,-2.132544,10.25265,73.23307,0.2050618,2.228508,0,0,9.202744
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.696673,1.696673,0,0,0,1.696673,0,0,0,0,0,1.785972,1.696673,0,0,3.950082,7.0702,0,1.785972,-1.785972,8.370071,59.7861,0.2050618,1.866341,0,0,7.0702
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.392978,1.392978,0,0,0,1.392978,0,0,2.220446E-16,0,0,1.466293,1.392978,0,0,5.934495,5.284228,0,1.466293,-1.466293,6.824463,48.74607,0.2050618,1.532276,0,0,5.284228
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1003098,0.1003098,0,0,0,0.1003098,0,0,1.387779E-17,0,0,0.1055892,0.1003098,0,0,7.56371,3.817935,0,0.1055892,-0.1055892,6.713162,47.95106,0.2050618,0.1103408,0,0,3.817935
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.8647503,0.8647503,0,0,0,0.8647503,0,0,1.110223E-16,0,0,0.9102635,0.8647503,0,0,7.681031,3.712346,0,0.9102635,-0.9102635,5.75366,41.09749,0.2050618,0.9512253,0,0,3.712346
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.177911,1.177911,0,0,0,1.177911,0,0,0,0,0,1.239906,1.177911,0,0,8.692435,2.802083,0,1.239906,-1.239906,4.446684,31.76197,0.2050618,1.295702,0,0,2.802083
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07011,1.562177,0,0,0,4.446684,31.76197,0.2050618,0,0,0,1.562177
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.07011,1.562177,0,0,0,4.446684,31.76197,0.2050618,0,0,0,1.562177
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5561601,0.5561601,0,0,0,0.5561601,0,0,1.110223E-16,0,0,0.5854316,0.5561601,0,0,10.07011,1.562177,0,0.5854316,-0.5854316,3.829585,27.35413,0.2050618,0.6117761,0,0,1.562177
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,10.72059,0.9767451,0.2572652,0,0.2572652,4.073648,29.09743,0.204936,0,0.2058122,0,1.23401
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,6.232227,6.232227,5,0,1.53,6.232227,15.06505,0,0,0.529191,0.9388884,1.297081,1.232227,0,0,10.46332,1.208284,0,0.3581924,-0.3581924,3.696081,26.40052,0.204936,6.855449,0.7511107,5,2.147172
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.681393,2.681393,5,0,1.53,2.681393,38.82367,0,0,0,1.041015,0,0,2.318607,2.202676,10.86131,0.8500915,3.243691,0,3.243691,6.773316,48.38074,0.2057375,2.949533,0.8328121,5,1.891107
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.837067,0.837067,4.34233,0,1.350456,0.837067,144.2669,0,0,0,1.207611,0,0,3.505263,3.33,7.617623,3.769414,4.537611,0,4.537611,11.07807,79.12893,0.2057479,0.9207737,0.9660887,5,4.977025
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.39744,5.39744,5,0,1.53,5.39744,36.96498,0,0,0,1.995163,0.4183578,0.3974399,0,0,3.080012,7.853263,1.576805,0,1.576805,12.57396,89.81383,0.2060512,5.937184,1.59613,5,9.848426
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.72134,4.72134,2.488471,0,0.8443524,4.72134,81.62081,0,0,0,3.853596,2.350389,2.23287,0,0,1.503207,9.272388,1.503207,0,1.503207,14.00003,100,0.2061048,5.193474,3.082877,5,13.12598
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.464976,3.464976,1.25,0,0.50625,3.464976,72.02635,0.1641421,0,0,2.495696,2.331554,2.214976,0,0,0,10.62527,0,0,0,14.00003,100,0.2061048,3.811474,1.996557,5,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061048,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.834892,1.834892,0,0,0,1.834892,102.5506,0,2.220446E-16,0,1.881693,1.931465,1.834892,0,0,0,10.62527,0,0.04977224,-0.04977224,13.94756,99.62525,0.2061048,2.018381,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,6.332375,6.332375,4.835053,0,1.484969,6.332375,25.76332,4.024558E-16,0,0,1.63143,1.576128,1.497321,0,0,0.05530249,10.5755,0.05530249,0,0.05530249,14.00003,100,0.2061154,6.965612,1.305144,5,12.20693
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.416379,3.416379,2.45971,0,0.8365007,3.416379,29.47625,0,0,0,1.00702,1.00702,0.9566694,0,0,0,10.62527,0,0,0,14.00003,100,0.2061154,3.758017,0.8056164,5,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2061154,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.544283,5.544283,5,0,1.53,5.544283,0,0,0,0,0,0.5729294,0.5442829,0,0,0,10.62527,0,0.5729294,-0.5729294,13.39611,95.68629,0.2061154,6.098711,0,5,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.906549,6.906549,5,0,1.53,6.906549,0,0,0,0,0,2.006894,1.906549,0,0,0.6365882,10.05234,0,2.006894,-2.006894,11.28066,80.57595,0.2061154,7.597204,0,5,10.05234
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.415311,3.415311,5,0,1.53,3.415311,0,0,0,0,0,0,0,1.584689,1.505455,2.86647,8.045451,1.505455,0,1.505455,12.70886,90.77736,0.2065102,3.756842,0,5,8.045451
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6941268,0.6941268,0,0,0,0.6941268,0,0,0,0,0,0.7306598,0.6941268,0,0,1.361015,9.40036,0,0.7306598,-0.7306598,11.93867,85.27606,0.2065102,0.7635396,0,0,9.40036
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172859,8.669701,0,0,0,11.93867,85.27606,0.2065102,0,0,0,8.669701
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172859,8.669701,0,0,0,11.93867,85.27606,0.2065102,0,0,0,8.669701
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.455639,1.455639,0,0,0,1.455639,0,0,2.220446E-16,0,0,1.532251,1.455639,0,0,2.172859,8.669701,0,1.532251,-1.532251,10.32354,73.7394,0.2065102,1.601203,0,0,8.669701
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1392362,0.1392362,0,0,0,0.1392362,0,0,0,0,0,0.1465644,0.1392362,0,0,3.875361,7.137449,0,0.1465644,-0.1465644,10.16905,72.63589,0.2065102,0.1531598,0,0,7.137449
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3134048,0.3134048,0,0,0,0.3134048,0,0,0,0,0,0.3298998,0.3134048,0,0,4.03821,6.990885,0,0.3298998,-0.3298998,9.821301,70.152,0.2065102,0.3447453,0,0,6.990885
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4796233,0.4796233,0,0,0,0.4796233,0,0,0,0,0,0.5048667,0.4796233,0,0,4.404766,6.660985,0,0.5048667,-0.5048667,9.289124,66.35075,0.2065102,0.5275856,0,0,6.660985
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.965729,6.156118,0,0,0,9.289124,66.35075,0.2065102,0,0,0,6.156118
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5328262,0.5328262,0,0,0,0.5328262,0,0,1.110223E-16,0,0,0.5608696,0.5328262,0,0,4.965729,6.156118,0,0.5608696,-0.5608696,8.697915,62.12785,0.2065102,0.5861087,0,0,6.156118
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.531014,2.531014,0,0,0,2.531014,30.22849,0,4.440892E-16,0,0.7650875,2.664226,2.531014,0,0,5.588917,5.595249,0,1.899138,-1.899138,6.696048,47.82882,0.2065102,2.784116,0.61207,0,6.360336
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,5.075431,5.075431,5,0,1.53,5.075431,24.81995,0,0,0,1.259719,0.07940082,0.07543078,0,0,7.699071,3.69611,1.180318,0,1.180318,7.815796,55.82701,0.2067329,5.582974,1.007775,5,4.95583
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.498914,2.498914,4.996743,0,1.529111,2.498914,64.96333,0,0,0,1.623378,0,0,2.497829,2.372937,6.518753,4.758397,3.996315,0,3.996315,11.60703,82.90722,0.2074435,2.748806,1.298702,5,6.381775
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.8181105,0.8181105,0,0,0,0.8181105,326.6523,0,0,0,2.672377,0.861169,0.8181105,0,0,2.522437,8.355081,1.811208,0,1.811208,13.3253,95.1805,0.2065868,0.8999215,2.137902,0,11.02746
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.54528,1.54528,0,0,0,1.54528,206.195,0.8484517,0,0,3.186291,1.626611,1.54528,0,0,0.7112288,9.985168,0.7112288,0,0.7112288,14.00003,100,0.2062523,1.699808,2.549033,0,13.17146
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.6202828,0.6202828,0,0,0,0.6202828,518.7072,2.564523,0,0,3.217452,0.6529293,0.6202828,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,0.6823111,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.458512,1.458512,0,0,0,1.458512,205.9659,1.468761,0,0,3.004036,1.535275,1.458512,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,1.604363,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,1.053379,1.053379,0,0,0,1.053379,218.8549,1.196551,0,0,2.305371,1.10882,1.053379,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,1.158717,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2062523,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.867224,0.867224,0,0,0,0.867224,0,0,1.110223E-16,0,0,0.9128673,0.867224,0,0,0,10.62527,0,0.9128673,-0.9128673,13.03778,93.12682,0.2062523,0.9539464,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.0863,1.0863,0,0,0,1.0863,0,0,2.220446E-16,0,0,1.143474,1.0863,0,0,1.014297,9.712407,0,1.143474,-1.143474,11.83245,84.51736,0.2062523,1.19493,0,0,9.712407
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.8023937,0.8023937,0,0,0,0.8023937,0,0,0,0,0,0.8446249,0.8023937,0,0,2.284823,8.568933,0,0.8446249,-0.8446249,10.94214,78.158,0.2062523,0.882633,0,0,8.568933
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03057885,0.03057885,0,0,0,0.03057885,0,0,3.469447E-18,0,0,0.03218827,0.03057885,0,0,3.223295,7.724308,0,0.03218827,-0.03218827,10.90821,77.91564,0.2062523,0.03363674,0,0,7.724308
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.25906,7.69212,0,0,0,10.90821,77.91564,0.2062523,0,0,0,7.69212
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6427932,0.6427932,0,0,0,0.6427932,0,0,1.110223E-16,0,0,0.6766244,0.6427932,0,0,3.25906,7.69212,0,0.6766244,-0.6766244,10.19499,72.82119,0.2062523,0.7070725,0,0,7.69212
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4930843,0.4930843,0,0,0,0.4930843,0,0,5.551115E-17,0,0,0.5190361,0.4930843,0,0,4.010865,7.015496,0,0.5190361,-0.5190361,9.647875,68.91325,0.2062523,0.5423927,0,0,7.015496
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6944793,0.6944793,0,0,0,0.6944793,0,0,0,0,0,0.7310309,0.6944793,0,0,4.587572,6.496459,0,0.7310309,-0.7310309,8.877301,63.40917,0.2062523,0.7639273,0,0,6.496459
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3342423,0.3342423,0,0,0,0.3342423,0,0,5.551115E-17,0,0,0.351834,0.3342423,0,0,5.399828,5.765429,0,0.351834,-0.351834,8.506435,60.76013,0.2062523,0.3676665,0,0,5.765429
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.206782,1.206782,0,0,0,1.206782,0,0,2.220446E-16,0,0,1.270297,1.206782,0,0,5.790755,5.413595,0,1.270297,-1.270297,7.167425,51.19579,0.2062523,1.327461,0,0,5.413595
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.646484,2.646484,0,0,0,2.646484,0,0,4.440892E-16,0,0,2.785773,2.646484,0,0,7.202197,4.143297,0,2.785773,-2.785773,4.230962,30.2211,0.2062523,2.911132,0,0,4.143297
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.280003,3.280003,5,0,1.53,3.280003,14.89508,0,0,0,0.488559,0,0,1.719997,1.633997,10.2975,1.357525,2.122556,0,2.122556,6.244596,44.60417,0.2067614,3.608003,0.3908472,5,1.846084
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.418692,3.418692,5,0,1.53,3.418692,43.01416,0,0,0,1.470522,0,0,1.581308,1.502242,8.174943,3.267825,2.972764,0,2.972764,9.064808,64.7485,0.2074113,3.760561,1.176417,5,4.738347
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.384574,4.384574,5,0,1.53,4.384574,49.58866,0,0,0,2.174252,0,0,0.6154258,0.5846546,5.202179,5.943313,2.758906,0,2.758906,11.68214,83.44366,0.2079503,4.823031,1.739401,5,8.117565
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0.007894276,0,0,2.451167,0,0,0,0,2.443273,8.426329,2.443273,0,2.443273,14.00003,100,0.2068201,0,1.960934,0,10.8775
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.611426,2.611426,0,0,0,2.611426,163.8793,1.530717,0,0,4.279587,2.74887,2.611426,0,0,0,10.62527,0,0,0,14.00003,100,0.2068201,2.872569,3.423669,0,14.90486
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068201,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2068201,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,9.191039,8.33,5,0,1.53,8.33,34.47075,0,0.8610393,1.780143,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2068201,10.11014,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.39829,5.39829,3.232761,0,1.047544,5.39829,55.27272,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2069474,5.938119,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.699719,1.699719,0,0,0,1.699719,132.5818,0.4643393,0,0,2.253517,1.789177,1.699719,0,0,0,10.62527,0,0,0,14.00003,100,0.2069474,1.86969,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.382782,4.382782,3.18027,0,1.033214,4.382782,28.88123,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2069474,4.82106,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.703558,4.703558,4.564283,0,1.411049,4.703558,3.116915,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2069474,5.173914,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.803807,4.803807,4.803807,0,1.476439,4.803807,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069474,5.284187,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.70263,8.33,5,0,1.53,8.33,0,0,0.3726298,1.242893,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2069474,9.572893,0,5,10.62527
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,13.69083,8.33,5,0,1.53,8.33,0,0,5.36083,6.729913,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2069474,15.05991,0,5,7.120011
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.09092269,0.09092269,3.596186,0,1.146759,0.09092269,0,0,0,0,0,0,0,3.505263,3.33,7.789474,3.614748,3.33,0,3.33,9.7694,69.78129,0.2069971,0.100015,0,5,3.614748
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.459474,6.611748,3.33,0,3.33,12.92852,92.34635,0.2069857,0,0,5,6.611748
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5636457,0.5636457,0,0,0,0.5636457,0,0,1.110223E-16,0,0,0.5933113,0.5636457,0,0,1.129474,9.608747,0,0.5933113,-0.5933113,12.30311,87.87918,0.2069857,0.6200103,0,0,9.608747
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05682331,0.05682331,0,0,0,0.05682331,0,0,6.938894E-18,0,0,0.05981401,0.05682331,0,0,1.788708,9.015436,0,0.05981401,-0.05981401,12.24006,87.42883,0.2069857,0.06250564,0,0,9.015436
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855168,8.955623,0,0,0,12.24006,87.42883,0.2069857,0,0,0,8.955623
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855168,8.955623,0,0,0,12.24006,87.42883,0.2069857,0,0,0,8.955623
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855168,8.955623,0,0,0,12.24006,87.42883,0.2069857,0,0,0,8.955623
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.102388,0.102388,0,0,0,0.102388,0,0,0,0,0,0.1077769,0.102388,0,0,1.855168,8.955623,0,0.1077769,-0.1077769,12.12645,86.61736,0.2069857,0.1126268,0,0,8.955623
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.689329,0.689329,0,0,0,0.689329,0,0,0,0,0,0.7256095,0.689329,0,0,1.974921,8.847846,0,0.7256095,-0.7256095,11.36159,81.15408,0.2069857,0.7582619,0,0,8.847846
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,2.781153,8.122236,0.2813384,0,0.2813384,11.6285,83.06052,0.2068583,0,0.2250707,0,8.403575
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,7.941587,7.941587,5,0,1.53,7.941587,16.77859,0,0,0.4057461,1.332487,3.096408,2.941587,0,0,2.499815,8.375441,0,1.763921,-1.763921,9.769159,69.77957,0.2068583,8.735746,1.065989,5,9.707928
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.253035,2.253035,5,0,1.53,2.253035,66.48778,0,0,0,1.497993,0,0,2.746965,2.609617,4.459727,6.61152,4.10761,0,4.10761,13.66598,97.61395,0.2074822,2.478338,1.198394,5,8.109512
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.771906,0.771906,0,0,0,0.771906,279.4931,0.9927738,0,0,2.157424,0.8125326,0.771906,0,0,0.3521174,10.30837,0.3521174,0,0.3521174,14.00003,100,0.207324,0.8490965,1.725939,0,12.46579
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.250512,4.250512,1.25,0,0.50625,4.250512,94.08786,0.840782,0,0,3.999216,3.158434,3.000512,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,4.675563,3.199373,5,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.600945,1.600945,0,0,0,1.600945,284.1177,2.863364,0,0,4.54857,1.685206,1.600945,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,1.76104,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.623658,4.623658,1.293658,0,0.5181685,4.623658,80.47572,0.2156589,0,0,3.720922,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,5.086023,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.6667506,0.6667506,0,0,0,0.6667506,276.4299,1.141255,0,0,1.843098,0.7018427,0.6667506,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,0.7334256,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.7708481,0.7708481,0,0,0,0.7708481,193.4744,0.6799744,0,0,1.491394,0.8114191,0.7708481,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,0.8479329,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4600493,0.4600493,0,0,0,0.4600493,234.6536,0.5952597,0,0,1.079522,0.4842625,0.4600493,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,0.5060543,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.561292,3.561292,3.341839,0,1.077322,3.561292,6.486506,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.207324,3.917422,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,11.20072,8.33,5,0,1.53,8.33,1.223342,0,2.870716,3.990788,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.207324,12.32079,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,8.185483,8.185483,5,0,1.53,8.185483,0,0,0,0.6740313,0,3.35314,3.185483,0,0,3.78151,7.221915,0,3.35314,-3.35314,6.878053,49.12885,0.207324,9.004031,0,5,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,10.20213,8.33,5,0,1.53,8.33,0,0,1.872126,2.892338,0,3.505263,3.33,0,0,7.507221,3.868775,0,3.505263,-3.505263,3.183181,22.73696,0.207324,11.22234,0,5,3.868775
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,10.02256,5.345336,5,0,1.53,5.345336,0,0,4.677219,5.679475,0,0.3635122,0.3453366,0,0,11.40196,0.3635122,0,0.3635122,-0.3635122,2.800006,20,0.207324,11.02481,0,5,0.3635122
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.346598,1.346598,4.851861,0,1.489558,1.346598,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2081258,1.481258,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.348822,0.348822,3.854085,0,1.217165,0.348822,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2083326,0.3837042,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4891522,0.4891522,3.994415,0,1.255475,0.4891522,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2086268,0.5380674,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.9339103,0.9339103,0,0,0,0.9339103,0,0,1.110223E-16,0,0,0.9830635,0.9339103,0,0,1.81586,8.991,0,0.9830635,-0.9830635,11.24111,80.2935,0.2086268,1.027301,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.18097,1.18097,0,0,0,1.18097,0,0,2.220446E-16,0,0,1.243126,1.18097,0,0,2.908153,8.007936,0,1.243126,-1.243126,9.930742,70.93373,0.2086268,1.299067,0,0,8.007936
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1156714,0.1156714,0,0,0,0.1156714,0,0,1.387779E-17,0,0,0.1217594,0.1156714,0,0,4.289404,6.764811,0,0.1217594,-0.1217594,9.802397,70.01698,0.2086268,0.1272386,0,0,6.764811
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2723064,0.2723064,0,0,0,0.2723064,0,0,0,0,0,0.2866383,0.2723064,0,0,4.424692,6.643051,0,0.2866383,-0.2866383,9.500253,67.85882,0.2086268,0.299537,0,0,6.643051
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.163254,1.163254,0,0,0,1.163254,0,0,0,0,0,1.224478,1.163254,0,0,4.743179,6.356413,0,1.224478,-1.224478,8.20954,58.63945,0.2086268,1.27958,0,0,6.356413
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.210492,1.210492,0,0,0,1.210492,0,0,2.220446E-16,0,0,1.274203,1.210492,0,0,6.10371,5.131935,0,1.274203,-1.274203,6.866413,49.0457,0.2086268,1.331542,0,0,5.131935
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.953804,5.953804,5,0,1.53,5.953804,12.03289,0,0,0,0.7164146,1.004004,0.9538035,0,0,7.519491,3.857732,0,0.2875891,-0.2875891,6.563267,46.88039,0.2086268,6.549184,0.5731317,5,4.574147
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.36615,2.36615,4.59845,0,1.420377,2.36615,84.69484,0,0,0,2.004007,0,0,2.2323,2.120685,7.839035,3.570143,4.124691,0,4.124691,10.47629,74.83051,0.2089529,2.602765,1.603205,5,5.57415
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.411758,2.411758,2.874418,0,0.9497162,2.411758,133.8166,0,0,0,3.227332,0,0,0.4626602,0.4395272,3.714343,7.282366,3.666859,0,3.666859,13.95498,99.67824,0.2083825,2.652934,2.581866,5,10.5097
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.319153,0,0,4.366637,0,0,0,0,0.04748354,10.58254,0.04748354,0,0.04748354,14.00003,100,0.2083619,0,3.493309,0,14.94918
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.802635,5.802635,2.472635,0,0.8400293,5.802635,85.04098,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2083619,6.382898,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.9993559,0.9993559,0,0,0,0.9993559,495.6477,3.901331,0,0,4.953285,1.051954,0.9993559,0,0,0,10.62527,0,0,0,14.00003,100,0.2083619,1.099292,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083619,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.1038412,0.1038412,0,0,0,0.1038412,3890.682,3.930823,0,0,4.040129,0.1093065,0.1038412,0,0,0,10.62527,0,0,0,14.00003,100,0.2083619,0.1142253,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.464412,2.464412,0,0,0,2.464412,133.5255,0.6965014,0,0,3.29062,2.594118,2.464412,0,0,0,10.62527,0,0,0,14.00003,100,0.2083619,2.710853,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.123777,2.123777,0,0,0,2.123777,107.8752,0.05547334,0,0,2.291028,2.235555,2.123777,0,0,0,10.62527,0,0,0,14.00003,100,0.2083619,2.336155,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,9.474585,8.33,5,0,1.53,8.33,12.72934,0,1.144584,2.092043,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2083619,10.42204,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.21036,3.21036,5,0,1.53,3.21036,11.11576,0,0,0,0.3568559,0,0,1.78964,1.700158,2.716566,8.180365,2.057014,0,2.057014,13.37432,95.53068,0.2088127,3.531396,0.2854847,5,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.798392,3.798392,4.492657,0,1.391495,3.798392,0,0,0,0,0,0,0,0.6942651,0.6595519,0.6595519,10.03168,0.6595519,0,0.6595519,14.00003,100,0.2089638,4.178231,0,5,10.03168
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,7.170283,7.170283,5,0,1.53,7.170283,0,0,0,0,0,2.284508,2.170283,0,0,0,10.62527,0,2.284508,-2.284508,11.59194,82.79944,0.2089638,7.887311,0,5,10.62527
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.221855,2.221855,0,0,0,2.221855,0,0,0,0,0,2.338794,2.221855,0,0,2.538342,8.340766,0,2.338794,-2.338794,9.126639,65.19015,0.2089638,2.44404,0,0,8.340766
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.379817,0.379817,0,0,0,0.379817,0,0,5.551115E-17,0,0,0.3998074,0.379817,0,0,5.137003,6.001972,0,0.3998074,-0.3998074,8.705205,62.17991,0.2089638,0.4177987,0,0,6.001972
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.7585529,0.7585529,0,0,0,0.7585529,0,0,1.110223E-16,0,0,0.7984768,0.7585529,0,0,5.581234,5.602164,0,0.7984768,-0.7984768,7.863537,56.16801,0.2089638,0.8344082,0,0,5.602164
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3831625,0.3831625,0,0,0,0.3831625,0,0,5.551115E-17,0,0,0.4033289,0.3831625,0,0,6.46843,4.803688,0,0.4033289,-0.4033289,7.438391,53.13126,0.2089638,0.4214787,0,0,4.803688
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6127255,0.6127255,0,0,0,0.6127255,0,0,1.110223E-16,0,0,0.6449742,0.6127255,0,0,6.916573,4.400359,0,0.6449742,-0.6449742,6.758528,48.2751,0.2089638,0.6739981,0,0,4.400359
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.633211,3.755384,0,0,0,6.758528,48.2751,0.2089638,0,0,0,3.755384
