Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4199257,0.4199257,0,0,0,0.4199257,0,0,5.551115E-17,0,0,0.4420271,0.4199257,0,0,7.633211,3.755384,0,0.4420271,-0.4420271,6.292591,44.94699,0.2089638,0.4619183,0,0,3.755384
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5584168,0.5584168,0,0,0,0.5584168,0,0,1.110223E-16,0,0,0.5878072,0.5584168,0,0,8.124352,3.313357,0,0.5878072,-0.5878072,5.672987,40.52126,0.2089638,0.6142586,0,0,3.313357
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.777472,2.72555,0,0,0,5.672987,40.52126,0.2089638,0,0,0,2.72555
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3212837,0.3212837,0,0,0,0.3212837,0,0,5.551115E-17,0,0,0.3381934,0.3212837,0,0,8.777472,2.72555,0,0.3381934,-0.3381934,5.316501,37.97493,0.2089638,0.3534121,0,0,2.72555
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,9.153242,2.387357,0.5468875,0,0.5468875,5.835323,41.6808,0.2087271,0,0.43751,0,2.934244
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.878653,3.878653,5,0,1.53,3.878653,37.14613,0,0,0,1.440769,0,0,1.121347,1.06528,8.606354,2.879555,2.506049,0,2.506049,8.21277,58.66253,0.2092057,4.266518,1.152615,5,4.320324
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.973648,6.973648,5,0,1.53,6.973648,46.90838,0,0,0,3.271225,2.077524,1.973648,0,0,6.100305,5.134999,1.193701,0,1.193701,9.345215,66.7514,0.2093995,7.671012,2.61698,5,8.406225
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.326479,3.326479,4.056018,0,1.272293,3.326479,124.4159,0,0,0,4.138669,0,0,0.7295384,0.6930615,4.906604,6.209331,4.83173,0,4.83173,13.929,99.49263,0.2090726,3.659127,3.310935,5,10.348
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,3.083375,3.083375,1.25,0,0.50625,3.083375,153.8646,2.739481,0,0,4.744223,1.929868,1.833375,0,0,0.07487369,10.55789,0.07487369,0,0.07487369,14.00003,100,0.2090407,3.391712,3.795378,5,15.30211
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.731505,5.731505,2.401505,0,0.8206109,5.731505,88.97793,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,6.304656,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.873404,2.873404,0,0,0,2.873404,160.1875,1.578198,0,0,4.602834,3.024636,2.873404,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,3.160744,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.478149,7.478149,4.158126,0,1.300169,7.478149,46.73296,0,0,0,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,8.225964,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.769176,3.769176,1.25,0,0.50625,3.769176,85.3279,0.5643942,0,0,3.216159,2.651765,2.519176,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,4.146094,2.572927,5,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.834513,4.834513,3.562628,0,1.137597,4.834513,27.69309,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,5.317964,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.580503,4.580503,4.443509,0,1.378078,4.580503,3.148232,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2090407,5.038553,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.147382,2.147382,0,0,0,2.147382,0,0,0,0,0,2.260402,2.147382,0,0,0,10.62527,0,2.260402,-2.260402,11.61735,82.98094,0.2090407,2.36212,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.398357,8.33,5,0,1.53,8.33,0,0,0.0683578,0.9081936,0,3.505263,3.33,0,0,2.511558,8.364872,0,3.505263,-3.505263,7.922483,56.58905,0.2090407,9.238194,0,5,8.364872
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.693351,6.693351,5,0,1.53,6.693351,0,0,0,0,0,1.782475,1.693351,0,0,6.406295,4.859609,0,1.782475,-1.782475,6.04359,43.16842,0.2090407,7.362686,0,5,4.859609
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.9212534,0.9212534,4.426517,0,1.373439,0.9212534,0,0,0,0,0,0,0,3.505263,3.33,8.386822,3.077134,3.33,0,3.33,9.202705,65.73347,0.2095813,1.013379,0,5,3.077134
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.056822,6.074134,3.33,0,3.33,12.36182,88.29855,0.2095536,0,0,5,6.074134
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726822,9.071135,0,0,0,12.36182,88.29855,0.2095536,0,0,0,9.071135
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726822,9.071135,0,0,0,12.36182,88.29855,0.2095536,0,0,0,9.071135
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726822,9.071135,0,0,0,12.36182,88.29855,0.2095536,0,0,0,9.071135
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.9332349,0.9332349,0,0,0,0.9332349,0,0,1.110223E-16,0,0,0.9823525,0.9332349,0,0,1.726822,9.071135,0,0.9823525,-0.9823525,11.32633,80.9022,0.2095536,1.026558,0,0,9.071135
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1062112,0.1062112,0,0,0,0.1062112,0,0,1.387779E-17,0,0,0.1118013,0.1062112,0,0,2.818325,8.088781,0,0.1118013,-0.1118013,11.20848,80.06042,0.2095536,0.1168324,0,0,8.088781
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.171568,1.171568,0,0,0,1.171568,0,0,2.220446E-16,0,0,1.23323,1.171568,0,0,2.942549,7.976981,0,1.23323,-1.23323,9.908543,70.77516,0.2095536,1.288725,0,0,7.976981
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312804,6.743751,0,0,0,9.908543,70.77516,0.2095536,0,0,0,6.743751
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.510778,2.510778,0,0,0,2.510778,12.45092,0,0,0,0.3126151,2.642925,2.510778,0,0,4.312804,6.743751,0,2.330309,-2.330309,7.452181,53.22976,0.2095536,2.761856,0.2500921,0,7.056366
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.619685,3.619685,5,0,1.53,3.619685,14.42571,0,0,0,0.5221654,0,0,1.380315,1.311299,6.902037,4.413441,1.833464,0,1.833464,9.191558,65.65385,0.2099236,3.981654,0.4177323,5,4.935606
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4011046,0,0,3.505263,3.33,5.068573,6.063559,3.731105,0,3.731105,12.73119,90.93692,0.2097267,0,0.3208837,5,6.464664
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.809186,5.809186,5,0,1.53,5.809186,7.994952,1.110223E-16,0,0,0.4644416,0.8517745,0.8091857,0,0,1.337468,9.421554,0,0.3873328,-0.3873328,12.32291,88.02061,0.2097267,6.390104,0.3715533,5,9.885995
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,1.767838,9.034221,0.7426248,0,0.7426248,13.02743,93.05286,0.2094179,0,0.5940998,0,9.776845
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,1.025213,9.702582,0.70173,0,0.70173,13.69314,97.80798,0.2091269,0,0.561384,0,10.40431
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.786696,1.786696,0,0,0,1.786696,77.94443,0,0,0,1.39263,1.880732,1.786696,0,0,0.3234829,10.33414,0,0.4881025,-0.4881025,13.17864,94.13296,0.2091269,1.965365,1.114104,0,11.72677
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.663702,0.663702,0,0,0,0.663702,157.5668,0,0,0,1.045774,0.6986337,0.663702,0,0,0.865819,9.846037,0.3471402,0,0.3471402,13.50797,96.48528,0.2089833,0.7300721,0.8366191,0,10.89181
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.234199,2.234199,0,0,0,2.234199,38.05719,0,0,0,0.8502734,2.351789,2.234199,0,0,0.5186788,10.15846,0,1.501515,-1.501515,11.92523,85.18005,0.2089833,2.457619,0.6802187,0,11.00874
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,2.187029,8.656948,0.2040009,0,0.2040009,12.11876,86.56242,0.2088989,0,0.1632007,0,8.86095
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.983028,8.840549,0.2602541,0,0.2602541,12.36566,88.32597,0.2087915,0,0.2082033,0,9.100803
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.948198,2.948198,0,0,0,2.948198,6.049316,0,4.440892E-16,0,0.1783458,3.103366,2.948198,0,0,1.722774,9.074778,0,2.92502,-2.92502,9.282419,66.30286,0.2087915,3.243017,0.1426766,0,9.253123
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.345253,6.345253,5,0,1.53,6.345253,0,0,0,0,0,1.416056,1.345253,0,0,4.972796,6.149758,0,1.416056,-1.416056,7.789765,55.64107,0.2087915,6.979778,0,5,6.149758
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.107507,3.107507,5,0,1.53,3.107507,0,0,0,0,0,0,0,1.892493,1.797868,6.546191,4.733702,1.797868,0,1.797868,9.495374,67.82396,0.2091828,3.418257,0,5,4.733702
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.269302,3.269302,5,0,1.53,3.269302,0,0,0,0,0,0,0,1.730698,1.644163,4.748323,6.351784,1.644163,0,1.644163,11.05516,78.96529,0.2095383,3.596232,0,5,6.351784
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.0734648,0.0734648,3.341002,0,1.077093,0.0734648,0,0,0,0,0,0,0,3.267537,3.10416,3.10416,7.831531,3.10416,0,3.10416,14.00003,100,0.2095068,0.08081128,0,5,7.831531
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5636594,0.5636594,0,0,0,0.5636594,0,0,1.110223E-16,0,0,0.5933257,0.5636594,0,0,0,10.62527,0,0.5933257,-0.5933257,13.37461,95.53272,0.2095068,0.6200253,0,0,10.62527
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8312575,0.8312575,0,0,0,0.8312575,0,0,1.110223E-16,0,0,0.8750079,0.8312575,0,0,0.6592508,10.03195,0,0.8750079,-0.8750079,12.45227,88.9446,0.2095068,0.9143832,0,0,10.03195
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.885651,0.885651,0,0,0,0.885651,0,0,1.110223E-16,0,0,0.9322642,0.885651,0,0,1.631482,9.15694,0,0.9322642,-0.9322642,11.46958,81.92538,0.2095068,0.9742161,0,0,9.15694
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06984003,0.06984003,0,0,0,0.06984003,0,0,0,0,0,0.07351582,0.06984003,0,0,2.667331,8.224676,0,0.07351582,-0.07351582,11.39208,81.37186,0.2095068,0.07682404,0,0,8.224676
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.688283,0.688283,0,0,0,0.688283,0,0,0,0,0,0.7245085,0.688283,0,0,2.749015,8.15116,0,0.7245085,-0.7245085,10.62838,75.91688,0.2095068,0.7571113,0,0,8.15116
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.6123614,0.6123614,0,0,0,0.6123614,0,0,0,0,0,0.644591,0.6123614,0,0,3.554024,7.426652,0,0.644591,-0.644591,9.948926,71.06361,0.2095068,0.6735976,0,0,7.426652
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7374876,0.7374876,0,0,0,0.7374876,0,0,0,0,0,0.7763028,0.7374876,0,0,4.270236,6.782061,0,0.7763028,-0.7763028,9.13063,65.21866,0.2095068,0.8112364,0,0,6.782061
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.744699,1.744699,0,0,0,1.744699,0,0,2.220446E-16,0,0,1.836525,1.744699,0,0,5.132795,6.005758,0,1.836525,-1.836525,7.194763,51.39106,0.2095068,1.919169,0,0,6.005758
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.99364,4.99364,5,0,1.53,4.99364,11.39102,0,0,0,0.5688267,0,0,0.006360173,0.006042164,7.173379,4.169233,0.5748689,0,0.5748689,7.740132,55.28654,0.2095953,5.493004,0.4550614,5,4.73806
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.346387,1.346387,4.623551,0,1.427229,1.346387,78.97541,0,0,0,1.063315,0,0,3.277164,3.113306,6.59851,4.686615,4.17662,0,4.17662,11.70242,83.58856,0.2098813,1.481026,0.8506519,5,5.74993
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.594641,1.594641,0,0,0,1.594641,91.68314,0,0,0,1.462017,1.67857,1.594641,0,0,2.42189,8.445574,0,0.2165525,-0.2165525,11.47416,81.95809,0.2098813,1.754105,1.169614,0,9.907591
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.23046,1.23046,0,0,0,1.23046,133.7598,0,0,0,1.645861,1.295221,1.23046,0,0,2.662503,8.229021,0.3506396,0,0.3506396,11.8068,84.33413,0.2097391,1.353506,1.316689,0,9.874882
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0,0,0,1.33907,0,0,0,0,2.311864,8.544597,1.33907,0,1.33907,13.07716,93.40806,0.2091978,0,1.071256,0,9.883667
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.55796,7.55796,5,0,1.53,7.55796,25.08835,0,0,0,1.896168,2.69259,2.55796,0,0,0.9727938,9.74976,0,0.7964221,-0.7964221,12.23765,87.41163,0.2091978,8.313756,1.516934,5,11.64593
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.750151,1.750151,0,0,0,1.750151,139.651,0,0,0,2.444103,1.842264,1.750151,0,0,1.857707,8.953338,0.6018388,0,0.6018388,12.80861,91.48986,0.2089554,1.925166,1.955282,0,11.39744
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.066295,1.066295,0,0,0,1.066295,254.5008,0.3354449,0,0,2.713729,1.122416,1.066295,0,0,1.255868,9.494992,1.255868,0,1.255868,14.00003,100,0.2084514,1.172924,2.170983,0,12.20872
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084514,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.386522,5.386522,4.522445,0,1.399627,5.386522,16.88576,4.440892E-16,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2084514,5.925174,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084514,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084514,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084514,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.411303,3.411303,3.411303,0,1.096286,3.411303,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084514,3.752434,0,5,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6526957,0.6526957,0,0,0,0.6526957,0,0,1.110223E-16,0,0,0.687048,0.6526957,0,0,0,10.62527,0,0.687048,-0.687048,13.27582,94.82706,0.2084514,0.7179652,0,0,10.62527
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.3049,1.3049,0,0,0,1.3049,0,0,0,0,0,1.373578,1.3049,0,0,0.7633867,9.938226,0,1.373578,-1.373578,11.82794,84.48509,0.2084514,1.43539,0,0,9.938226
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.2128,1.2128,0,0,0,1.2128,0,0,2.220446E-16,0,0,1.276631,1.2128,0,0,2.289585,8.564648,0,1.276631,-1.276631,10.48225,74.87306,0.2084514,1.33408,0,0,8.564648
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.5081321,0.5081321,0,0,0,0.5081321,0,0,0,0,0,0.5348759,0.5081321,0,0,3.708064,7.288016,0,0.5348759,-0.5348759,9.918441,70.84586,0.2084514,0.5589453,0,0,7.288016
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4791806,0.4791806,0,0,0,0.4791806,0,0,5.551115E-17,0,0,0.5044007,0.4791806,0,0,4.302371,6.75314,0,0.5044007,-0.5044007,9.386756,67.04812,0.2084514,0.5270987,0,0,6.75314
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1720127,0.1720127,0,0,0,0.1720127,0,0,2.775558E-17,0,0,0.1810661,0.1720127,0,0,4.862816,6.24874,0,0.1810661,-0.1810661,9.195895,65.68484,0.2084514,0.189214,0,0,6.24874
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.064001,6.067674,0,0,0,9.195895,65.68484,0.2084514,0,0,0,6.067674
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.325167,1.325167,0,0,0,1.325167,0,0,0,0,0,1.394912,1.325167,0,0,5.064001,6.067674,0,1.394912,-1.394912,7.725529,55.18224,0.2084514,1.457683,0,0,6.067674
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.613903,4.672761,0,0,0,7.725529,55.18224,0.2084514,0,0,0,4.672761
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.5023944,0.5023944,0,0,0,0.5023944,0,0,1.110223E-16,0,0,0.5288363,0.5023944,0,0,6.613903,4.672761,0,0.5288363,-0.5288363,7.168087,51.20052,0.2084514,0.5526339,0,0,4.672761
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,7.201499,4.143925,0.6293008,0,0.6293008,7.765094,55.46484,0.2081998,0,0.5034406,0,4.773226
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,6.572198,4.710296,1.711286,0,1.711286,9.388562,67.06102,0.2075186,0,1.369029,0,6.421582
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.829253,3.829253,5,0,1.53,3.829253,74.51709,0,0,0,2.853448,0,0,1.170747,1.11221,4.860912,6.250453,3.965657,0,3.965657,13.15071,93.93349,0.2081155,4.212178,2.282758,5,9.103901
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.652405,7.652405,4.932451,0,1.511559,7.652405,49.11351,0,0,0.08764597,3.758365,2.86311,2.719955,0,0,0.8952545,9.819545,0.8952545,0,0.8952545,14.00003,100,0.208113,8.417646,3.006692,5,13.57791
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.347629,2.347629,0,0,0,2.347629,186.7356,1.912671,0,0,4.38386,2.471189,2.347629,0,0,0,10.62527,0,0,0,14.00003,100,0.208113,2.582392,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208113,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.7227376,0.7227376,0,0,0,0.7227376,692.9208,4.247223,0,0,5.007999,0.7607765,0.7227376,0,0,0,10.62527,0,0,0,14.00003,100,0.208113,0.7950114,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208113,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.158706,0.158706,0,0,0,0.158706,2149.334,3.244063,0,0,3.411122,0.1670589,0.158706,0,0,0,10.62527,0,0,0,14.00003,100,0.208113,0.1745766,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.33381,3.33381,1.516895,0,0.5791123,3.33381,57.36806,0,4.440892E-16,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.208113,3.667191,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.789969,1.789969,0,0,0,1.789969,71.61223,0,2.220446E-16,0,1.281837,1.884178,1.789969,0,0,0,10.62527,0,0.6023412,-0.6023412,13.3651,95.46484,0.208113,1.968966,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.872168,6.872168,5,0,1.53,6.872168,2.568831,0,0,0,0.1765344,1.970703,1.872168,0,0,0.669268,10.02293,0,1.794169,-1.794169,11.47388,81.95615,0.208113,7.559385,0.1412275,5,10.19947
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.518153,1.518153,0,0,0,1.518153,0,0,2.220446E-16,0,0,1.598055,1.518153,0,0,2.662789,8.228765,0,1.598055,-1.598055,9.789387,69.92405,0.208113,1.669968,0,0,8.228765
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.438406,6.630709,0,0,0,9.789387,69.92405,0.208113,0,0,0,6.630709
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.676486,2.676486,0,0,0,2.676486,0,0,0,0,0,2.817354,2.676486,0,0,4.438406,6.630709,0,2.817354,-2.817354,6.819635,48.71158,0.208113,2.944135,0,0,6.630709
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.568799,3.813355,0,0,0,6.819635,48.71158,0.208113,0,0,0,3.813355
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2937906,0.2937906,0,0,0,0.2937906,0,0,5.551115E-17,0,0,0.3092533,0.2937906,0,0,7.568799,3.813355,0,0.3092533,-0.3092533,6.493653,46.38314,0.208113,0.3231697,0,0,3.813355
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07995846,0.07995846,0,0,0,0.07995846,0,0,0,0,0,0.0841668,0.07995846,0,0,7.912414,3.504102,0,0.0841668,-0.0841668,6.404933,45.74944,0.208113,0.08795431,0,0,3.504102
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8569785,0.8569785,0,0,0,0.8569785,0,0,0,0,0,0.9020826,0.8569785,0,0,8.005933,3.419935,0,0.9020826,-0.9020826,5.454055,38.95746,0.208113,0.9426764,0,0,3.419935
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8902594,0.8902594,0,0,0,0.8902594,0,0,1.110223E-16,0,0,0.9371153,0.8902594,0,0,9.008246,2.517852,0,0.9371153,-0.9371153,4.466249,31.90171,0.208113,0.9792854,0,0,2.517852
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.127391,0.127391,0,0,0,0.127391,0,0,2.775558E-17,0,0,0.1340957,0.127391,0,0,10.04949,1.580737,0,0.1340957,-0.1340957,4.3249,30.89208,0.208113,0.1401301,0,0,1.580737
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8665942,0.8665942,0,0,0,0.8665942,0,0,0,0,0,0.9122044,0.8665942,0,0,10.19848,1.446641,0,0.9122044,-0.9122044,3.363352,24.02389,0.208113,0.9532536,0,0,1.446641
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.065771,1.065771,4.571034,0,1.412892,1.065771,0,0,0,0,0,0,0,3.505263,3.33,11.21204,0.534437,3.33,0,3.33,6.522467,46.58896,0.2087048,1.172348,0,5,0.534437
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5816249,0.5816249,4.086888,0,1.28072,0.5816249,0,0,0,0,0,0,0,3.505263,3.33,7.882041,3.531437,3.33,0,3.33,9.681582,69.15402,0.2090145,0.6397874,0,5,3.531437
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,4.552042,6.528437,3.65321,0,3.65321,13.14732,93.90926,0.2088668,0,0.2585684,5,6.851647
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,3.102247,3.102247,2.76793,0,0.9206449,3.102247,40.31734,2.220446E-16,0,0,1.250744,0.3519129,0.3343173,0,0,0.8988308,9.816326,0.8988308,0,0.8988308,14.00003,100,0.208999,3.412472,1.000595,5,11.06707
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.857414,3.857414,1.25,0,0.50625,3.857414,76.86401,0.2203167,0,0,2.964963,2.744647,2.607414,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,4.243156,2.371971,5,13.59024
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.327511,3.327511,1.25,0,0.50625,3.327511,117.818,1.733553,0,0,3.920407,2.186853,2.077511,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,3.660262,3.136325,5,14.54568
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1631884,0.1631884,0,0,0,0.1631884,2779.176,4.363515,0,0,4.535292,0.1717772,0.1631884,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,0.1795072,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,2.105935,2.105935,0,0,0,2.105935,222.767,2.474555,0,0,4.691329,2.216774,2.105935,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,2.316529,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.079191,1.079191,0,0,0,1.079191,419.3615,3.389722,0,0,4.525713,1.135991,1.079191,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,1.187111,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.880851,3.880851,1.25,0,0.50625,3.880851,123.4335,2.020952,0,0,4.790268,2.769317,2.630851,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,4.268936,3.832215,5,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.243414,4.243414,1.550879,0,0.5883899,4.243414,66.79169,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,4.667756,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.214509,3.214509,1.25,0,0.50625,3.214509,65.07243,0.02385457,0,0,2.091759,2.067905,1.964509,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,3.53596,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002734699,0.002734699,0,0,0,0.002734699,18941.56,0.5151162,0,0,0.5179948,0.002878631,0.002734699,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,0.003008169,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.208999,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4470866,0.4470866,0,0,0,0.4470866,0,0,5.551115E-17,0,0,0.4706175,0.4470866,0,0,0,10.62527,0,0.4706175,-0.4706175,13.50395,96.45662,0.208999,0.4917953,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.508213,4.508213,5,0,1.53,4.508213,0,0,0,0,0,0,0,0.4917872,0.4671978,0.5229083,10.15466,0.4671978,0,0.4671978,13.94718,99.62249,0.2090946,4.959034,0,5,10.15466
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.91823,2.91823,0,0,0,2.91823,0,0,4.440892E-16,0,0,3.071821,2.91823,0,0,0.05571048,10.57514,0,3.071821,-3.071821,10.70919,76.49408,0.2090946,3.210053,0,0,10.57514
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3454159,0.3454159,0,0,0,0.3454159,0,0,5.551115E-17,0,0,0.3635957,0.3454159,0,0,3.468845,7.503314,0,0.3635957,-0.3635957,10.32593,73.75649,0.2090946,0.3799575,0,0,7.503314
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.9990585,0.9990585,0,0,0,0.9990585,0,0,2.220446E-16,0,0,1.051641,0.9990585,0,0,3.87284,7.139719,0,1.051641,-1.051641,9.217403,65.83846,0.2090946,1.098964,0,0,7.139719
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.7282512,0.7282512,0,0,0,0.7282512,0,0,0,0,0,0.7665802,0.7282512,0,0,5.041329,6.088078,0,0.7665802,-0.7665802,8.409356,60.06671,0.2090946,0.8010762,0,0,6.088078
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3794572,0.3794572,0,0,0,0.3794572,0,0,5.551115E-17,0,0,0.3994287,0.3794572,0,0,5.893085,5.321497,0,0.3994287,-0.3994287,7.988322,57.05933,0.2090946,0.417403,0,0,5.321497
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.9977862,0.9977862,0,0,0,0.9977862,0,0,0,0,0,1.050301,0.9977862,0,0,6.336895,4.922069,0,1.050301,-1.050301,6.881207,49.15138,0.2090946,1.097565,0,0,4.922069
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.200131,1.200131,0,0,0,1.200131,0,0,0,0,0,1.263296,1.200131,0,0,7.503896,3.871768,0,1.263296,-1.263296,5.549576,39.63975,0.2090946,1.320144,0,0,3.871768
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.8056878,0.8056878,0,0,0,0.8056878,0,0,1.110223E-16,0,0,0.8480924,0.8056878,0,0,8.907558,2.608472,0,0.8480924,-0.8480924,4.655608,33.25428,0.2090946,0.8862565,0,0,2.608472
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.400282,1.400282,0,0,0,1.400282,0,0,2.220446E-16,0,0,1.473981,1.400282,0,0,9.849883,1.760379,0,1.473981,-1.473981,3.101896,22.15635,0.2090946,1.54031,0,0,1.760379
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.48764,0.2863983,0,0,0,3.101896,22.15635,0.2090946,0,0,0,0.2863983
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.248465,3.248465,5,0,1.53,3.248465,6.329919,0,0,0,0.2056252,0,0,1.751535,1.663958,11.48764,0.2863983,1.869583,0,1.869583,4.875538,34.82521,0.2094633,3.573312,0.1645002,5,0.4920235
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,9.618056,1.969023,4.327129,0,4.327129,8.980614,64.14711,0.209056,0,0.7977031,5,2.966152
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,3.505263,0,1.121937,0,0,0,0,0,1.638784,0,0,3.505263,3.33,5.290927,5.86344,4.968784,0,4.968784,13.69442,97.81706,0.208412,0,1.311028,5,7.502223
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.291728,1.291728,0,0,0,1.291728,214.8254,1.093103,0,0,2.774961,1.359714,1.291728,0,0,0.3221432,10.33535,0.3221432,0,0.3221432,14.00003,100,0.2082902,1.420901,2.219969,0,13.11031
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4414869,0.4414869,0,0,0,0.4414869,863.5916,3.347921,0,0,3.812644,0.4647231,0.4414869,0,0,0,10.62527,0,0,0,14.00003,100,0.2082902,0.4856356,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.929816,2.929816,0,0,0,2.929816,142.7706,1.098898,0,0,4.182914,3.084016,2.929816,0,0,0,10.62527,0,0,0,14.00003,100,0.2082902,3.222797,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2082902,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,6.022898,6.022898,2.738261,0,0.9125451,6.022898,57.40614,4.440892E-16,0,0,3.457513,3.457513,3.284637,0,0,0,10.62527,0,0,0,14.00003,100,0.2082902,6.625187,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.484976,1.484976,0,0,0,1.484976,133.8069,0.4238684,0,0,1.987001,1.563133,1.484976,0,0,0,10.62527,0,0,0,14.00003,100,0.2082902,1.633473,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,3.018648,3.018648,0,0,0,3.018648,45.47896,0,4.440892E-16,0,1.37285,3.177525,3.018648,0,0,0,10.62527,0,1.804675,-1.804675,12.09773,86.41221,0.2082902,3.320513,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,6.242176,6.242176,5,0,1.53,6.242176,8.746705,0,0,0,0.5459847,1.307554,1.242176,0,0,2.005194,8.8206,0,0.761569,-0.761569,11.29497,80.67819,0.2082902,6.866394,0.4367878,5,9.366584
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,2.851382,8.059031,0.2509806,0,0.2509806,11.53307,82.37891,0.2081953,0,0.2007845,0,8.310011
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.600401,8.284913,0,0,0,11.53307,82.37891,0.2081953,0,0,0,8.284913
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.833498,3.833498,5,0,1.53,3.833498,0,0,0,0,0,0,0,1.166502,1.108177,2.600401,8.284913,1.108177,0,1.108177,12.58438,89.88824,0.2084182,4.216848,0,5,8.284913
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.318858,7.318858,5,0,1.53,7.318858,0,0,0,0,0,2.440903,2.318858,0,0,1.492224,9.282272,0,2.440903,-2.440903,10.01144,71.51015,0.2084182,8.050743,0,5,9.282272
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.590764,1.590764,5,0,1.53,1.590764,0,0,0,0,0,0,0,3.409236,3.238774,4.204339,6.841369,3.238774,0,3.238774,13.08401,93.45705,0.2090645,1.749841,0,5,6.841369
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.8421232,0.8421232,0,0,0,0.8421232,0,0,1.110223E-16,0,0,0.8864454,0.8421232,0,0,0.9655647,9.756266,0,0.8864454,-0.8864454,12.14962,86.78281,0.2090645,0.9263355,0,0,9.756266
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4527147,0.4527147,0,0,0,0.4527147,0,0,5.551115E-17,0,0,0.4765418,0.4527147,0,0,1.950504,8.869821,0,0.4765418,-0.4765418,11.6473,83.19482,0.2090645,0.4979861,0,0,8.869821
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.479995,8.393279,0,0,0,11.6473,83.19482,0.2090645,0,0,0,8.393279
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3850668,0.3850668,0,0,0,0.3850668,0,0,5.551115E-17,0,0,0.4053335,0.3850668,0,0,2.479995,8.393279,0,0.4053335,-0.4053335,11.22004,80.14297,0.2090645,0.4235735,0,0,8.393279
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3173073,0.3173073,0,0,0,0.3173073,0,0,5.551115E-17,0,0,0.3340077,0.3173073,0,0,2.930366,7.987945,0,0.3340077,-0.3340077,10.86796,77.62816,0.2090645,0.349038,0,0,7.987945
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7531602,0.7531602,0,0,0,0.7531602,0,0,0,0,0,0.7928002,0.7531602,0,0,3.301485,7.653937,0,0.7928002,-0.7928002,10.03228,71.659,0.2090645,0.8284763,0,0,7.653937
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3784638,0.3784638,0,0,0,0.3784638,0,0,5.551115E-17,0,0,0.398383,0.3784638,0,0,4.182374,6.861137,0,0.398383,-0.398383,9.612347,68.65948,0.2090645,0.4163102,0,0,6.861137
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01871832,0.01871832,0,0,0,0.01871832,0,0,3.469447E-18,0,0,0.0197035,0.01871832,0,0,4.625022,6.462754,0,0.0197035,-0.0197035,9.591578,68.51113,0.2090645,0.02059016,0,0,6.462754
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,5.155783,5.155783,5,0,1.53,5.155783,8.615625,0,0,0,0.4442029,0.163982,0.1557829,0,0,4.646915,6.443051,0.2802209,0,0.2802209,9.857418,70.40999,0.2091044,5.671361,0.3553623,5,6.887254
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.100666,1.100666,4.605929,0,1.422419,1.100666,52.44077,0,0,0,0.5771977,0,0,3.505263,3.33,4.366694,6.69525,3.907198,0,3.907198,13.56411,96.88631,0.2094633,1.210733,0.4617582,5,7.272448
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.687721,1.687721,0,0,0,1.687721,90.88309,0,0,0,1.533853,1.776548,1.687721,0,0,0.4594962,10.21173,0,0.2426953,-0.2426953,13.30829,95.05901,0.2094633,1.856493,1.227082,0,11.74558
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.921086,2.921086,0,0,0,2.921086,64.78248,4.440892E-16,0,0,1.892352,3.074827,2.921086,0,0,0.7291577,9.969032,0,1.182475,-1.182475,12.06185,86.1559,0.2094633,3.213195,1.513882,0,11.86138
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.4459687,0,0,2.488988,0,0,0,0,2.043019,8.786557,2.043019,0,2.043019,14.00003,100,0.2087017,0,1.99119,0,11.27555
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.76337,2.76337,0,0,0,2.76337,101.1848,0,0,0,2.796111,2.908811,2.76337,0,0,0,10.62527,0,0.1126997,-0.1126997,13.88123,99.15146,0.2087017,3.039707,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.398204,1.398204,0,0,0,1.398204,203.986,1.255125,0,0,2.852141,1.471794,1.398204,0,0,0.1252219,10.51257,0.1252219,0,0.1252219,14.00003,100,0.2086552,1.538025,2.281713,0,13.36472
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086552,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.624148,0.624148,0,0,0,0.624148,362.3301,1.604478,0,0,2.261476,0.6569979,0.624148,0,0,0,10.62527,0,0,0,14.00003,100,0.2086552,0.6865628,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.270257,3.270257,2.358522,0,0.8088765,3.270257,29.34697,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2086552,3.597283,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086552,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,10.1375,8.33,5,0,1.53,8.33,2.700043,0,1.807501,2.821251,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2086552,11.15125,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.373209,6.373209,5,0,1.53,6.373209,0,0,0,0,0,1.445484,1.37321,0,0,3.644833,7.344924,0,1.445484,-1.445484,9.018562,64.41817,0.2086552,7.01053,0,5,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.647647,1.647647,5,0,1.53,1.647647,0,0,0,0,0,0,0,3.352353,3.184735,5.250926,5.899441,3.184735,0,3.184735,12.03987,85.99888,0.2092787,1.812412,0,5,5.899441
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066191,8.765702,0,0,0,12.03987,85.99888,0.2092787,0,0,0,8.765702
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066191,8.765702,0,0,0,12.03987,85.99888,0.2092787,0,0,0,8.765702
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.066191,8.765702,0,0,0,12.03987,85.99888,0.2092787,0,0,0,8.765702
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.7157202,0.7157202,0,0,0,0.7157202,0,0,1.110223E-16,0,0,0.7533897,0.7157202,0,0,2.066191,8.765702,0,0.7533897,-0.7533897,11.24572,80.32645,0.2092787,0.7872922,0,0,8.765702
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5273117,0.5273117,0,0,0,0.5273117,0,0,1.110223E-16,0,0,0.555065,0.5273117,0,0,2.90329,8.012313,0,0.555065,-0.555065,10.66063,76.14724,0.2092787,0.580043,0,0,8.012313
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.04667,1.04667,0,0,0,1.04667,0,0,2.220446E-16,0,0,1.101758,1.04667,0,0,3.520029,7.457248,0,1.101758,-1.101758,9.49928,67.85187,0.2092787,1.151337,0,0,7.457248
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8887984,0.8887984,0,0,0,0.8887984,0,0,1.110223E-16,0,0,0.9355772,0.8887984,0,0,4.744205,6.35549,0,0.9355772,-0.9355772,8.513095,60.8077,0.2092787,0.9776782,0,0,6.35549
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.588417,1.588417,0,0,0,1.588417,0,0,2.220446E-16,0,0,1.672018,1.588417,0,0,5.783735,5.419912,0,1.672018,-1.672018,6.750634,48.21872,0.2092787,1.747259,0,0,5.419912
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.7011704,0.7011704,0,0,0,0.7011704,0,0,1.110223E-16,0,0,0.7380741,0.7011704,0,0,7.641533,3.747895,0,0.7380741,-0.7380741,5.972635,42.66159,0.2092787,0.7712874,0,0,3.747895
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.8167265,0.8167265,0,0,0,0.8167265,0,0,1.110223E-16,0,0,0.8597121,0.8167265,0,0,8.461615,3.009821,0,0.8597121,-0.8597121,5.066419,36.18863,0.2092787,0.8983992,0,0,3.009821
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.397898,3.397898,5,0,1.53,3.397898,15.2294,0,0,0,0.5174796,0,0,1.602102,1.521997,9.416851,2.150109,2.039476,0,2.039476,7.001236,50.00873,0.2096459,3.737688,0.4139837,5,2.667588
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.666875,3.666875,5,0,1.53,3.666875,36.0224,0,0,0,1.320896,0,0,1.333125,1.266469,7.377375,3.985637,2.587365,0,2.587365,9.455826,67.54148,0.2100716,4.033563,1.056717,5,5.306533
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.207827,3.207827,5,0,1.53,3.207827,86.37099,0,0,0,2.770632,0,0,1.792173,1.702564,4.790009,6.314266,4.473197,0,4.473197,13.69947,97.85318,0.210416,3.52861,2.216506,5,9.084898
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.349152,4.349152,1.425352,0,0.5541211,4.349152,78.04964,4.440892E-16,0,0,3.394497,3.077684,2.9238,0,0,0.3168131,10.34014,0.3168131,0,0.3168131,14.00003,100,0.2103926,4.784067,2.715598,5,13.73464
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.684348,1.684348,0,0,0,1.684348,275.5499,2.868221,0,0,4.641218,1.772998,1.684348,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,1.852783,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,4.172297,4.172297,1.25,0,0.50625,4.172297,121.9791,2.013227,0,0,5.089328,3.076101,2.922296,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,4.589526,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.644127,4.644127,1.314128,0,0.5237568,4.644127,103.4534,1.299246,0,0,4.804509,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,5.10854,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.238618,2.238618,0,0,0,2.238618,203.4436,2.197887,0,0,4.554327,2.356441,2.238618,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,2.46248,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.613017,4.613017,4.527346,0,1.400965,4.613017,1.954905,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,5.074319,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.796357,3.796357,3.796357,0,1.201405,3.796357,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,4.175992,0,5,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.256632,4.256632,4.256632,0,1.32706,4.256632,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,4.682295,0,5,10.62527
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.386089,3.386089,3.386089,0,1.089402,3.386089,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103926,3.724698,0,5,10.62527
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6905422,0.6905422,0,0,0,0.6905422,0,0,1.110223E-16,0,0,0.7268865,0.6905422,0,0,0,10.62527,0,0.7268865,-0.7268865,13.23382,94.52711,0.2103926,0.7595963,0,0,10.62527
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8076516,9.898388,0,0,0,13.23382,94.52711,0.2103926,0,0,0,9.898388
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.021964,1.021964,0,0,0,1.021964,0,0,0,0,0,1.075752,1.021964,0,0,0.8076516,9.898388,0,1.075752,-1.075752,12.09988,86.42754,0.2103926,1.124161,0,0,9.898388
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.8621042,0.8621042,0,0,0,0.8621042,0,0,0,0,0,0.9074782,0.8621042,0,0,2.002932,8.822636,0,0.9074782,-0.9074782,11.14331,79.59494,0.2103926,0.9483147,0,0,8.822636
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4588006,0.4588006,0,0,0,0.4588006,0,0,5.551115E-17,0,0,0.482948,0.4588006,0,0,3.01124,7.915158,0,0.482948,-0.482948,10.63424,75.95872,0.2103926,0.5046807,0,0,7.915158
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3255212,0.3255212,0,0,0,0.3255212,0,0,5.551115E-17,0,0,0.3426539,0.3255212,0,0,3.547849,7.432209,0,0.3426539,-0.3426539,10.27305,73.37881,0.2103926,0.3580734,0,0,7.432209
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.7288165,0.7288165,0,0,0,0.7288165,0,0,0,0,0,0.7671753,0.7288165,0,0,3.928576,7.089556,0,0.7671753,-0.7671753,9.464379,67.60258,0.2103926,0.8016981,0,0,7.089556
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.210441,2.210441,0,0,0,2.210441,0,0,4.440892E-16,0,0,2.32678,2.210441,0,0,4.780993,6.322381,0,2.32678,-2.32678,7.011738,50.08374,0.2103926,2.431485,0,0,6.322381
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7632514,0.7632514,0,0,0,0.7632514,0,0,1.110223E-16,0,0,0.8034225,0.7632514,0,0,7.366304,3.995601,0,0.8034225,-0.8034225,6.164857,44.0346,0.2103926,0.8395765,0,0,3.995601
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2322076,0.2322076,0,0,0,0.2322076,364.1548,0,0,0,0.8455951,0.244429,0.2322076,0,0,8.258996,3.192178,0.6011661,0,0.6011661,6.735173,48.10828,0.2101727,0.2554283,0.6764761,0,4.037773
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3634965,0.3634965,0,0,0,0.3634965,507.2644,0,0,0,1.843888,0.3826279,0.3634965,0,0,7.65783,3.733227,1.46126,0,1.46126,8.121447,58.01022,0.2096401,0.3998462,1.475111,0,5.577116
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,6.196569,5.048362,3.050336,0,3.050336,11.01525,78.68019,0.208537,0,2.440269,0,8.098698
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0.5861581,0,0,3.732391,0,0,0,0,3.146233,7.793664,3.146233,0,3.146233,14.00003,100,0.2074114,0,2.985913,0,11.52606
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.214719,3.214719,1.25,0,0.50625,3.214719,118.7753,1.750168,0,0,3.818293,2.068125,1.964719,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,3.536191,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,5.215987,5.215987,1.885987,0,0.6798744,5.215987,91.11576,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,5.737586,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,4.210288,4.210288,1.25,0,0.50625,4.210288,117.0063,1.810211,0,0,4.926303,3.116092,2.960288,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,4.631317,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,10.2043,8.33,5,0,1.53,8.33,51.2781,0.7662024,1.874303,2.894733,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,11.22473,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.679395,1.679395,0,0,0,1.679395,138.5894,0.5596796,0,0,2.327463,1.767784,1.679395,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,1.847334,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074114,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.329924,1.329924,0,0,0,1.329924,14.74993,0,0,0,0.1961629,1.39992,1.329924,0,0,0,10.62527,0,1.203757,-1.203757,12.73116,90.93665,0.2074114,1.462916,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.330735,5.330735,5,0,1.53,5.330735,0,0,0,0,0,0.3481423,0.3307352,0,0,1.337508,9.421517,0,0.3481423,-0.3481423,12.36418,88.31541,0.2074114,5.863809,0,5,9.421517
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.992157,1.992157,0,0,0,1.992157,0,0,4.440892E-16,0,0,2.097008,1.992157,0,0,1.724333,9.073375,0,2.097008,-2.097008,10.15374,72.52659,0.2074114,2.191373,0,0,9.073375
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.029519,3.029519,5,0,1.53,3.029519,0,0,0,0,0,0,0,1.970481,1.871957,4.054341,6.976367,1.871957,0,1.871957,11.92964,85.21152,0.2077696,3.332471,0,5,6.976367
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.17085,1.17085,0,0,0,1.17085,0,0,0,0,0,1.232473,1.17085,0,0,2.182384,8.661128,0,1.232473,-1.232473,10.6305,75.93196,0.2077696,1.287934,0,0,8.661128
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3794886,0.3794886,0,0,0,0.3794886,0,0,5.551115E-17,0,0,0.3994616,0.3794886,0,0,3.551799,7.428655,0,0.3994616,-0.3994616,10.20943,72.92432,0.2077696,0.4174374,0,0,7.428655
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.8329526,0.8329526,0,0,0,0.8329526,0,0,0,0,0,0.8767921,0.8329526,0,0,3.995645,7.029193,0,0.8767921,-0.8767921,9.285206,66.32277,0.2077696,0.9162478,0,0,7.029193
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08594016,0.08594016,0,0,0,0.08594016,0,0,1.387779E-17,0,0,0.09046333,0.08594016,0,0,4.969859,6.152401,0,0.09046333,-0.09046333,9.189849,65.64165,0.2077696,0.09453417,0,0,6.152401
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.9408863,0.9408863,0,0,0,0.9408863,0,0,1.110223E-16,0,0,0.9904066,0.9408863,0,0,5.070374,6.061938,0,0.9904066,-0.9904066,8.145869,58.18466,0.2077696,1.034975,0,0,6.061938
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.170825,5.071531,0,0,0,8.145869,58.18466,0.2077696,0,0,0,5.071531
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.068461,1.068461,0,0,0,1.068461,0,0,2.220446E-16,0,0,1.124696,1.068461,0,0,6.170825,5.071531,0,1.124696,-1.124696,6.960336,49.71658,0.2077696,1.175307,0,0,5.071531
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9644631,0.9644631,0,0,0,0.9644631,0,0,0,0,0,1.015224,0.9644631,0,0,7.420487,3.946836,0,1.015224,-1.015224,5.890195,42.07274,0.2077696,1.060909,0,0,3.946836
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.539606,1.539606,0,0,0,1.539606,0,0,2.220446E-16,0,0,1.620638,1.539606,0,0,8.548514,2.931612,0,1.620638,-1.620638,4.181893,29.87061,0.2077696,1.693566,0,0,2.931612
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2339455,0.2339455,0,0,0,0.2339455,332.3435,0,0,0,0.7775025,0.2462584,0.2339455,0,0,10.34922,1.310974,0.5312442,0,0.5312442,4.685876,33.47047,0.207581,0.25734,0.6220021,0,2.088477
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.48314,4.48314,5,0,1.53,4.48314,47.02691,0,0,0,2.108282,0,0,0.5168595,0.4910166,9.817978,1.789094,2.599299,0,2.599299,7.151787,51.0841,0.2079633,4.931455,1.686626,5,3.897376
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.842306,2.842306,5,0,1.53,2.842306,115.6613,4.440892E-16,0,0,3.287447,0,0,2.157694,2.049809,7.218679,4.128463,5.337256,0,5.337256,12.21515,87.25092,0.2080097,3.126536,2.629957,5,7.415909
