Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,4.059487,4.059487,1.922567,0,0.6898606,4.059487,101.757,4.440892E-16,0,0,4.130813,2.24939,2.13692,0,0,1.881423,8.931993,1.881423,0,1.881423,14.00003,100,0.2076949,4.465436,3.30465,5,13.06281
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,10.50602,8.33,5,0,1.53,8.33,59.27599,1.432427,2.176019,3.226621,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2076949,11.55662,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.22456,3.22456,1.25,0,0.50625,3.22456,162.8544,3.172854,0,0,5.251338,2.078484,1.97456,0,0,0,10.62527,0,0,0,14.00003,100,0.2076949,3.547016,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,9.9883,8.33,5,0,1.53,8.33,53.66791,0.9652737,1.658301,2.65713,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2076949,10.98713,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.231389,2.231389,0,0,0,2.231389,190.4337,1.900485,0,0,4.249315,2.34883,2.231389,0,0,0,10.62527,0,0,0,14.00003,100,0.2076949,2.454527,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.8719188,0.8719188,0,0,0,0.8719188,417.772,2.724823,0,0,3.642632,0.9178092,0.8719188,0,0,0,10.62527,0,0,0,14.00003,100,0.2076949,0.9591107,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.623704,1.623704,0,0,0,1.623704,146.2178,0.6649817,0,0,2.374144,1.709162,1.623704,0,0,0,10.62527,0,0,0,14.00003,100,0.2076949,1.786075,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.740361,1.740361,0,0,0,1.740361,60.73787,0,0,0,1.057058,1.831959,1.740361,0,0,0,10.62527,0,0.7749008,-0.7749008,13.18321,94.1656,0.2076949,1.914397,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.724557,5.724557,5,0,1.53,5.724557,2.164831,1.110223E-16,0,0,0.123927,0.7626917,0.7245571,0,0,0.8610008,9.850373,0,0.6387647,-0.6387647,12.50989,89.35621,0.2076949,6.297013,0.09914158,5,9.9743
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.642236,3.642236,5,0,1.53,3.642236,0,0,0,0,0,0,0,1.357764,1.289876,1.570739,9.211609,1.289876,0,1.289876,13.73358,98.09679,0.2079363,4.00646,0,5,9.211609
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.870997,5.870997,5,0,1.53,5.870997,0,0,0,0,0,0.9168391,0.8709971,0,0,0.2808636,10.3725,0,0.9168391,-0.9168391,12.76714,91.1937,0.2079363,6.458097,0,5,10.3725
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.119987,3.119987,4.487959,0,1.390213,3.119987,0,0,0,0,0,0,0,1.367972,1.299574,1.299574,9.455658,1.299574,0,1.299574,14.00003,100,0.2081785,3.431985,0,5,9.455658
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3865684,0.3865684,0,0,0,0.3865684,0,0,5.551115E-17,0,0,0.4069141,0.3865684,0,0,0,10.62527,0,0.4069141,-0.4069141,13.5711,96.93626,0.2081785,0.4252253,0,0,10.62527
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.858777,1.858777,0,0,0,1.858777,0,0,0,0,0,1.956607,1.858777,0,0,0.4521268,10.21836,0,1.956607,-1.956607,11.50866,82.20454,0.2081785,2.044655,0,0,10.21836
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6728931,0.6728931,0,0,0,0.6728931,0,0,0,0,0,0.7083086,0.6728931,0,0,2.626135,8.261753,0,0.7083086,-0.7083086,10.76203,76.87152,0.2081785,0.7401825,0,0,8.261753
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.7145537,0.7145537,0,0,0,0.7145537,0,0,0,0,0,0.7521617,0.7145537,0,0,3.413145,7.553444,0,0.7521617,-0.7521617,9.969187,71.20834,0.2081785,0.786009,0,0,7.553444
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.259421,1.259421,0,0,0,1.259421,0,0,2.220446E-16,0,0,1.325707,1.259421,0,0,4.24888,6.801282,0,1.325707,-1.325707,8.57177,61.2268,0.2081785,1.385363,0,0,6.801282
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4403682,0.4403682,0,0,0,0.4403682,0,0,5.551115E-17,0,0,0.4635455,0.4403682,0,0,5.721887,5.475576,0,0.4635455,-0.4635455,8.08315,57.73667,0.2081785,0.4844051,0,0,5.475576
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.200025,1.200025,0,0,0,1.200025,0,0,0,0,0,1.263185,1.200025,0,0,6.236938,5.01203,0,1.263185,-1.263185,6.751636,48.22588,0.2081785,1.320028,0,0,5.01203
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2237751,0.2237751,0,0,0,0.2237751,0,0,2.775558E-17,0,0,0.2355527,0.2237751,0,0,7.640476,3.748846,0,0.2355527,-0.2355527,6.503342,46.45235,0.2081785,0.2461526,0,0,3.748846
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.7037162,0.7037162,0,0,0,0.7037162,0,0,0,0,0,0.7407539,0.7037162,0,0,7.902201,3.513293,0,0.7407539,-0.7407539,5.722518,40.87505,0.2081785,0.7740878,0,0,3.513293
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.954444,4.954444,5,0,1.53,4.954444,16.48137,-6.938894E-18,0,0,0.8165601,0,0,0.0455557,0.04327792,8.725262,2.772539,0.859838,0,0.859838,6.538232,46.70156,0.2082956,5.449889,0.6532481,5,3.589099
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,7.865423,3.546393,5.177453,0,5.177453,11.45,81.78551,0.2076424,0,1.477962,5,5.393846
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.815346,2.815346,0,0,0,2.815346,113.3646,0,0,0,3.191606,2.963521,2.815346,0,0,2.68797,8.2061,0.2280841,0,0.2280841,11.66638,83.33109,0.207564,3.09688,2.553285,0,11.39771
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.152882,2.152882,0,0,0,2.152882,192.8152,0,0,0,4.151082,2.266191,2.152882,0,0,2.459886,8.411377,1.884891,0,1.884891,13.45454,96.10366,0.2069182,2.36817,3.320866,0,12.56246
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.275346,1.275346,0,0,0,1.275346,391.2556,3.072399,0,0,4.989864,1.34247,1.275346,0,0,0.5749953,10.10778,0.5749953,0,0.5749953,14.00003,100,0.206722,1.402881,3.991891,0,15.09764
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.322987,3.322987,1.25,0,0.50625,3.322987,153.4495,2.917015,0,0,5.099106,2.182091,2.072987,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,3.655285,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.674301,4.674301,1.344301,0,0.531994,4.674301,101.6516,1.246238,0,0,4.751501,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,5.141731,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,2.037591,2.037591,0,0,0,2.037591,214.3113,2.221955,0,0,4.366788,2.144833,2.037591,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,2.24135,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.687251,1.687251,0,0,0,1.687251,207.7019,1.728399,0,0,3.504452,1.776053,1.687251,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,1.855976,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.405987,3.405987,1.25,0,0.50625,3.405987,74.55508,0.2698766,0,0,2.539336,2.26946,2.155987,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,3.746586,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.712154,4.712154,4.422035,0,1.372216,4.712154,6.480853,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.206722,5.183369,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.442184,5.442184,5,0,1.53,5.442184,0,0,0,0,0,0.4654574,0.4421846,0,0,0,10.62527,0,0.4654574,-0.4654574,13.50939,96.49547,0.206722,5.986403,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,4.093234,4.093234,4.637628,0,1.431072,4.093234,0,0,0,0,0,0,0,0.5443947,0.517175,0.517175,10.15982,0.517175,0,0.517175,14.00003,100,0.206818,4.502557,0,5,10.15982
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.807717,5.807717,5,0,1.53,5.807717,0,0,0,0,0,0.8502286,0.8077172,0,0,0,10.62527,0,0.8502286,-0.8502286,13.10381,93.59844,0.206818,6.388489,0,5,10.62527
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9819279,0.9819279,0,0,0,0.9819279,0,0,0,0,0,1.033608,0.9819279,0,0,0.9446985,9.775045,0,1.033608,-1.033608,12.01429,85.81618,0.206818,1.080121,0,0,9.775045
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3873622,0.3873622,0,0,0,0.3873622,0,0,5.551115E-17,0,0,0.4077497,0.3873622,0,0,2.093152,8.741437,0,0.4077497,-0.4077497,11.58448,82.74615,0.206818,0.4260984,0,0,8.741437
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.607376,0.607376,0,0,0,0.607376,0,0,0,0,0,0.6393432,0.607376,0,0,2.546207,8.333688,0,0.6393432,-0.6393432,10.91056,77.9324,0.206818,0.6681136,0,0,8.333688
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4352891,0.4352891,0,0,0,0.4352891,0,0,5.551115E-17,0,0,0.4581991,0.4352891,0,0,3.256589,7.694345,0,0.4581991,-0.4581991,10.42757,74.48251,0.206818,0.478818,0,0,7.694345
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4200846,0.4200846,0,0,0,0.4200846,0,0,5.551115E-17,0,0,0.4421943,0.4200846,0,0,3.765699,7.236145,0,0.4421943,-0.4421943,9.961459,71.15314,0.206818,0.462093,0,0,7.236145
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.484639,1.484639,0,0,0,1.484639,0,0,2.220446E-16,0,0,1.562777,1.484639,0,0,4.257026,6.793951,0,1.562777,-1.562777,8.314147,59.38664,0.206818,1.633102,0,0,6.793951
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03293999,0.03293999,0,0,0,0.03293999,0,0,0,0,0,0.03467368,0.03293999,0,0,5.993445,5.231174,0,0.03467368,-0.03467368,8.277597,59.12558,0.206818,0.03623399,0,0,5.231174
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1631849,0.1631849,0,0,0,0.1631849,0,0,0,0,0,0.1717736,0.1631849,0,0,6.031971,5.1965,0,0.1717736,-0.1717736,8.096532,57.83226,0.206818,0.1795034,0,0,5.1965
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7554083,0.7554083,0,0,0,0.7554083,0,0,1.110223E-16,0,0,0.7951667,0.7554083,0,0,6.222831,5.024726,0,0.7951667,-0.7951667,7.258353,51.84528,0.206818,0.8309492,0,0,5.024726
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4347897,0.4347897,0,0,0,0.4347897,121.1273,0,0,0,0.526649,0.4576734,0.4347897,0,0,7.106349,4.22956,0.06897566,0,0.06897566,7.323789,52.31268,0.2067945,0.4782687,0.4213192,0,4.756209
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.527803,2.527803,0,0,0,2.527803,68.083,0,0,0,1.721004,2.660845,2.527803,0,0,7.037374,4.291638,0,0.939841,-0.939841,6.33311,45.23641,0.2067945,2.780583,1.376803,0,6.012642
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,8.081641,3.351797,2.984949,0,2.984949,9.164881,65.4633,0.2057825,0,2.387959,0,6.336746
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.597893,2.597893,0,0,0,2.597893,125.585,0,0,0,3.262564,2.734624,2.597893,0,0,5.096693,6.038251,0.5279401,0,0.5279401,9.665729,69.04079,0.2056045,2.857682,2.610051,0,9.300815
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.9495649,0.9495649,0,0,0,0.9495649,490.9771,0,0,0,4.662147,0.9995419,0.9495649,0,0,4.568752,6.513397,3.662604,0,3.662604,13.14038,93.85967,0.2043784,1.044521,3.729717,0,11.17554
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.617867,1.617867,0,0,0,1.617867,294.5273,2.155894,0,0,4.76506,1.703018,1.617867,0,0,0.9061479,9.809741,0.9061479,0,0.9061479,14.00003,100,0.2040773,1.779654,3.812048,0,14.5748
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040773,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.73348,2.73348,0,0,0,2.73348,158.1254,1.444979,0,0,4.322327,2.877348,2.73348,0,0,0,10.62527,0,0,0,14.00003,100,0.2040773,3.006828,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.686457,5.686457,2.52967,0,0.8555999,5.686457,58.43592,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2040773,6.255103,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7413816,0.7413816,0,0,0,0.7413816,262.5216,1.165885,0,0,1.946287,0.7804017,0.7413816,0,0,0,10.62527,0,0,0,14.00003,100,0.2040773,0.8155198,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.972875,1.972875,0,0,0,1.972875,64.54265,0,2.220446E-16,0,1.273346,2.07671,1.972875,0,0,0,10.62527,0,0.8033647,-0.8033647,13.15321,93.95129,0.2040773,2.170162,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.899912,4.899912,5,0,1.53,4.899912,3.480471,0,0,0,0.17054,0,0,0.1000875,0.09508312,0.8926274,9.82191,0.2656232,0,0.2656232,13.4052,95.75124,0.2041184,5.389904,0.136432,5,9.99245
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.121632,3.121632,3.781637,0,1.197387,3.121632,0,0,0,0,0,0,0,0.6600045,0.6270043,0.6270043,10.06097,0.6270043,0,0.6270043,14.00003,100,0.2042357,3.433796,0,5,10.06097
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2042357,0,0,0,10.62527
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.589091,5.589091,5,0,1.53,5.589091,0,0,0,0,0,0.6200958,0.589091,0,0,0,10.62527,0,0.6200958,-0.6200958,13.34639,95.33116,0.2042357,6.148,0,5,10.62527
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02154639,0.02154639,0,0,0,0.02154639,0,0,3.469447E-18,0,0,0.02268041,0.02154639,0,0,0.6889954,10.00518,0,0.02268041,-0.02268041,13.32248,95.1604,0.2042357,0.02370103,0,0,10.00518
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2308271,0.2308271,0,0,0,0.2308271,0,0,2.775558E-17,0,0,0.2429759,0.2308271,0,0,0.7141958,9.982498,0,0.2429759,-0.2429759,13.06636,93.33098,0.2042357,0.2539098,0,0,9.982498
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.4377471,0.4377471,0,0,0,0.4377471,0,0,0,0,0,0.4607864,0.4377471,0,0,0.9841689,9.739522,0,0.4607864,-0.4607864,12.58065,89.86162,0.2042357,0.4815218,0,0,9.739522
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.267631,1.267631,0,0,0,1.267631,0,0,2.220446E-16,0,0,1.334349,1.267631,0,0,1.496154,9.278736,0,1.334349,-1.334349,11.17412,79.81502,0.2042357,1.394395,0,0,9.278736
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.001114,1.001114,0,0,0,1.001114,0,0,0,0,0,1.053804,1.001114,0,0,2.978764,7.944387,0,1.053804,-1.053804,10.06332,71.88069,0.2042357,1.101226,0,0,7.944387
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.30777,2.30777,0,0,0,2.30777,0,0,0,0,0,2.429231,2.30777,0,0,4.149658,6.890583,0,2.429231,-2.429231,7.502683,53.59048,0.2042357,2.538547,0,0,6.890583
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.272987,1.272987,0,0,0,1.272987,0,0,0,0,0,1.339986,1.272987,0,0,6.848803,4.461351,0,1.339986,-1.339986,6.090213,43.50144,0.2042357,1.400285,0,0,4.461351
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.337677,3.121365,0,0,0,6.090213,43.50144,0.2042357,0,0,0,3.121365
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.405259,1.405259,0,0,0,1.405259,0,0,2.220446E-16,0,0,1.47922,1.405259,0,0,8.337677,3.121365,0,1.47922,-1.47922,4.530978,32.36407,0.2042357,1.545785,0,0,3.121365
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.951607,2.951607,5,0,1.53,2.951607,29.35503,0,0,0,0.866445,0,0,2.048393,1.945974,9.981255,1.642145,2.812418,0,2.812418,7.199073,51.42184,0.204715,3.246768,0.693156,5,2.50859
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,3.049934,3.049934,4.849867,0,1.489014,3.049934,71.0591,0,0,0,2.167255,0,0,1.799934,1.709937,7.168836,4.173322,3.877192,0,3.877192,10.8773,77.69485,0.205194,3.354927,1.733804,5,6.340577
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.631133,3.631133,3.798864,0,1.20209,3.631133,85.78824,0,0,0,3.115085,0,0,0.1677307,0.1593442,3.291644,7.662795,3.27443,0,3.27443,13.9837,99.88335,0.2053558,3.994247,2.492068,5,10.77788
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.546614,3.546614,1.25,0,0.50625,3.546614,120.5797,1.841795,0,0,4.276498,2.417489,2.296614,0,0,0.01721447,10.60978,0.01721447,0,0.01721447,14.00003,100,0.2053502,3.901276,3.421198,5,14.88628
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.801175,3.801175,1.25,0,0.50625,3.801175,127.9482,2.178089,0,0,4.863536,2.685447,2.551175,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,4.181293,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.276827,2.276827,0,0,0,2.276827,179.4862,1.689929,0,0,4.086589,2.39666,2.276827,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,2.504509,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.965956,1.965956,0,0,0,1.965956,192.0844,1.706867,0,0,3.776295,2.069427,1.965956,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,2.162551,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.427863,2.427863,0,0,0,2.427863,135.567,0.7357348,0,0,3.29138,2.555645,2.427863,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,2.67065,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,6.100554,6.100554,3.867591,0,1.220852,6.100554,38.52908,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,6.710609,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.609586,3.609586,3.402167,0,1.093792,3.609586,6.048772,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,3.970545,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.220031,3.220031,3.220031,0,1.044069,3.220031,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2053502,3.542035,0,5,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1231078,0.1231078,0,0,0,0.1231078,0,0,1.387779E-17,0,0,0.1295872,0.1231078,0,0,0,10.62527,0,0.1295872,-0.1295872,13.86343,99.02431,0.2053502,0.1354186,0,0,10.62527
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.928304,1.928304,0,0,0,1.928304,0,0,2.220446E-16,0,0,2.029794,1.928304,0,0,0.1439857,10.49569,0,2.029794,-2.029794,11.72384,83.74155,0.2053502,2.121134,0,0,10.49569
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.399312,8.465894,0,0,0,11.72384,83.74155,0.2053502,0,0,0,8.465894
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3623995,0.3623995,0,0,0,0.3623995,0,0,0,0,0,0.3814732,0.3623995,0,0,2.399312,8.465894,0,0.3814732,-0.3814732,11.32173,80.86935,0.2053502,0.3986395,0,0,8.465894
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.5994371,0.5994371,0,0,0,0.5994371,0,0,0,0,0,0.6309863,0.5994371,0,0,2.823171,8.08442,0,0.6309863,-0.6309863,10.65661,76.11852,0.2053502,0.6593807,0,0,8.08442
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3257663,0.3257663,0,0,0,0.3257663,0,0,0,0,0,0.3429119,0.3257663,0,0,3.524267,7.453434,0,0.3429119,-0.3429119,10.29515,73.53667,0.2053502,0.3583429,0,0,7.453434
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90528,7.110522,0,0,0,10.29515,73.53667,0.2053502,0,0,0,7.110522
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.274972,1.274972,0,0,0,1.274972,0,0,0,0,0,1.342075,1.274972,0,0,3.90528,7.110522,0,1.342075,-1.342075,8.880482,63.43189,0.2053502,1.402469,0,0,7.110522
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.9408975,0.9408975,0,0,0,0.9408975,0,0,1.110223E-16,0,0,0.9904184,0.9408975,0,0,5.396475,5.768446,0,0.9904184,-0.9904184,7.836489,55.97481,0.2053502,1.034987,0,0,5.768446
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.749408,3.749408,5,0,1.53,3.749408,14.85188,0,0,0,0.5568578,0,0,1.250592,1.188062,6.49694,4.778028,1.74492,0,1.74492,9.491866,67.7989,0.2056393,4.124349,0.4454863,5,5.334886
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.991711,2.991711,5,0,1.53,2.991711,54.24805,0,0,0,1.622945,0,0,2.008289,1.907875,4.75202,6.348456,3.53082,0,3.53082,12.8415,91.72478,0.206195,3.290882,1.298356,5,7.971401
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.761825,5.761825,4.431301,0,1.374745,5.761825,45.50212,4.440892E-16,0,0,2.621753,1.400552,1.330524,0,0,1.221201,9.526194,1.221201,0,1.221201,14.00003,100,0.2063533,6.338007,2.097402,5,12.14795
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,3.357635,0,0,3.357635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,0,2.686108,0,13.98291
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.850337,1.850337,0,0,0,1.850337,230.423,2.315879,0,0,4.263602,1.947723,1.850337,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,2.035371,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.44036,1.44036,0,0,0,1.44036,342.9033,3.422873,0,0,4.939041,1.516168,1.44036,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,1.584396,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.805952,3.805952,1.25,0,0.50625,3.805952,123.5788,2.012876,0,0,4.703351,2.690476,2.555952,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,4.186548,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.317859,3.317859,1.25,0,0.50625,3.317859,128.818,2.097305,0,0,4.273999,2.176694,2.067859,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,3.649645,3.419199,5,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.409767,5.409767,2.750888,0,0.9159924,5.409767,51.73642,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,5.950744,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,3.110401,3.110401,1.25,0,0.50625,3.110401,69.20513,0.1942403,0,0,2.152557,1.958316,1.860401,0,0,0,10.62527,0,0,0,14.00003,100,0.2063533,3.421441,1.722045,5,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.919467,2.919467,0,0,0,2.919467,27.79908,0,4.440892E-16,0,0.8115852,3.073124,2.919467,0,0,0,10.62527,0,2.261539,-2.261539,11.61616,82.97238,0.2063533,3.211414,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.956789,6.956789,5,0,1.53,6.956789,2.279765,0,0,0,0.1585985,2.059778,1.956789,0,0,2.51282,8.363736,0,1.90118,-1.90118,9.612138,68.65799,0.2063533,7.652468,0.1268788,5,8.522334
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.625243,6.462556,3.33,0,3.33,12.77125,91.22305,0.2063485,0,0,5,6.462556
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295243,9.459556,0,0,0,12.77125,91.22305,0.2063485,0,0,0,9.459556
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3142528,0.3142528,0,0,0,0.3142528,0,0,0,0,0,0.3307924,0.3142528,0,0,1.295243,9.459556,0,0.3307924,-0.3307924,12.42257,88.73244,0.2063485,0.3456781,0,0,9.459556
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.3019893,0.3019893,0,0,0,0.3019893,0,0,0,0,0,0.3178835,0.3019893,0,0,1.66279,9.128763,0,0.3178835,-0.3178835,12.08749,86.33903,0.2063485,0.3321882,0,0,9.128763
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3512354,0.3512354,0,0,0,0.3512354,0,0,5.551115E-17,0,0,0.3697215,0.3512354,0,0,2.015994,8.81088,0,0.3697215,-0.3697215,11.69777,83.55532,0.2063485,0.386359,0,0,8.81088
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1831503,0.1831503,0,0,0,0.1831503,0,0,2.775558E-17,0,0,0.1927898,0.1831503,0,0,2.426795,8.441158,0,0.1927898,-0.1927898,11.49455,82.10376,0.2063485,0.2014653,0,0,8.441158
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.128271,1.128271,0,0,0,1.128271,0,0,2.220446E-16,0,0,1.187654,1.128271,0,0,2.641006,8.248368,0,1.187654,-1.187654,10.24265,73.16166,0.2063485,1.241098,0,0,8.248368
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1375009,0.1375009,0,0,0,0.1375009,0,0,2.775558E-17,0,0,0.1447378,0.1375009,0,0,3.960621,7.060715,0,0.1447378,-0.1447378,10.09009,72.0719,0.2063485,0.151251,0,0,7.060715
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.07877,1.07877,0,0,0,1.07877,0,0,0,0,0,1.135547,1.07877,0,0,4.121441,6.915977,0,1.135547,-1.135547,8.893114,63.52212,0.2063485,1.186647,0,0,6.915977
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.8076048,0.8076048,0,0,0,0.8076048,0,0,1.110223E-16,0,0,0.8501104,0.8076048,0,0,5.38316,5.78043,0,0.8501104,-0.8501104,7.997019,57.12145,0.2063485,0.8883654,0,0,5.78043
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6669647,0.6669647,0,0,0,0.6669647,0,0,1.110223E-16,0,0,0.7020681,0.6669647,0,0,6.327727,4.93032,0,0.7020681,-0.7020681,7.256974,51.83543,0.2063485,0.7336612,0,0,4.93032
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4508618,0.4508618,0,0,0,0.4508618,0,0,5.551115E-17,0,0,0.4745914,0.4508618,0,0,7.107803,4.228252,0,0.4745914,-0.4745914,6.756711,48.26212,0.2063485,0.495948,0,0,4.228252
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,7.398113,7.398113,5,0,1.53,7.398113,4.86468,0,0,0,0.3598945,2.524329,2.398113,0,0,7.635127,3.75366,0,2.164435,-2.164435,4.475196,31.96563,0.2063485,8.137924,0.2879156,5,4.113555
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.642246,2.642246,5,0,1.53,2.642246,61.24229,0,0,0,1.618172,0,0,2.357754,2.239866,10.04005,1.589226,3.858038,0,3.858038,8.135253,58.10883,0.2068822,2.906471,1.294538,5,3.207398
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.963811,1.963811,4.819056,0,1.480602,1.963811,96.78606,0,0,0,1.900695,0,0,2.855244,2.712482,6.182016,5.06146,4.613177,0,4.613177,12.5117,89.36909,0.2070813,2.160192,1.520556,5,6.962155
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.633632,7.633632,5,0,1.53,7.633632,49.93894,0,0,0.06699544,3.812155,2.772244,2.633632,0,0,1.568838,9.21332,1.039911,0,1.039911,13.49824,96.41582,0.2070749,8.396996,3.049724,5,13.02547
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.663414,5.663414,2.761743,0,0.9189557,5.663414,63.27135,1.110223E-16,0,0,3.583319,3.054391,2.901671,0,0,0.5289279,10.14924,0.5289279,0,0.5289279,14.00003,100,0.2071065,6.229755,2.866655,5,13.73256
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.547409,2.547409,0,0,0,2.547409,117.045,0.300132,0,0,2.981615,2.681483,2.547409,0,0,0,10.62527,0,0,0,14.00003,100,0.2071065,2.80215,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,2.104418,2.104418,0,0,0,2.104418,150.2657,0.9470423,0,0,3.162219,2.215177,2.104418,0,0,0,10.62527,0,0,0,14.00003,100,0.2071065,2.314859,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1905126,0.1905126,0,0,0,0.1905126,1904.707,3.428169,0,0,3.628708,0.2005396,0.1905126,0,0,0,10.62527,0,0,0,14.00003,100,0.2071065,0.2095639,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5334273,0.5334273,0,0,0,0.5334273,214.2111,0.581158,0,0,1.14266,0.5615025,0.5334273,0,0,0,10.62527,0,0,0,14.00003,100,0.2071065,0.5867701,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.883182,1.883182,0,0,0,1.883182,44.36906,0,2.220446E-16,0,0.8355499,1.982296,1.883182,0,0,0,10.62527,0,1.146747,-1.146747,12.79125,91.3659,0.2071065,2.0715,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.810221,1.810221,0,0,0,1.810221,54.97704,0,0,0,0.9952061,1.905496,1.810221,0,0,1.274163,9.478528,0,0.9102901,-0.9102901,11.83172,84.51212,0.2071065,1.991244,0.7961649,0,10.47373
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,4.185472,4.185472,5,0,1.53,4.185472,5.648048,0,0,0,0.2363975,0,0,0.8145273,0.7738009,2.285596,8.568237,1.010198,0,1.010198,12.79008,91.35753,0.2072703,4.60402,0.189118,5,8.804635
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.278039,5.278039,5,0,1.53,5.278039,0,0,0,0,0,0.2926719,0.2780383,0,0,1.275398,9.477416,0,0.2926719,-0.2926719,12.48158,89.15394,0.2072703,5.805842,0,5,9.477416
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600589,9.184744,0,0,0,12.48158,89.15394,0.2072703,0,0,0,9.184744
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600589,9.184744,0,0,0,12.48158,89.15394,0.2072703,0,0,0,9.184744
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4688679,0.4688679,0,0,0,0.4688679,0,0,5.551115E-17,0,0,0.4935451,0.4688679,0,0,1.600589,9.184744,0,0.4935451,-0.4935451,11.96133,85.43793,0.2072703,0.5157546,0,0,9.184744
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148972,8.691199,0,0,0,11.96133,85.43793,0.2072703,0,0,0,8.691199
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.341006,1.341006,0,0,0,1.341006,0,0,2.220446E-16,0,0,1.411586,1.341006,0,0,2.148972,8.691199,0,1.411586,-1.411586,10.47339,74.80979,0.2072703,1.475107,0,0,8.691199
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4697329,0.4697329,0,0,0,0.4697329,0,0,5.551115E-17,0,0,0.4944557,0.4697329,0,0,3.717401,7.279613,0,0.4944557,-0.4944557,9.952189,71.08693,0.2072703,0.5167062,0,0,7.279613
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.078128,1.078128,0,0,0,1.078128,0,0,2.220446E-16,0,0,1.134871,1.078128,0,0,4.266796,6.785158,0,1.134871,-1.134871,8.75593,62.54223,0.2072703,1.185941,0,0,6.785158
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.194244,1.194244,0,0,0,1.194244,0,0,2.220446E-16,0,0,1.257098,1.194244,0,0,5.527764,5.650286,0,1.257098,-1.257098,7.430832,53.07727,0.2072703,1.313668,0,0,5.650286
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.00395,1.00395,0,0,0,1.00395,0,0,2.220446E-16,0,0,1.056789,1.00395,0,0,6.924541,4.393188,0,1.056789,-1.056789,6.316879,45.12047,0.2072703,1.104345,0,0,4.393188
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.09875,3.336399,0,0,0,6.316879,45.12047,0.2072703,0,0,0,3.336399
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.247908,1.247908,0,0,0,1.247908,0,0,2.220446E-16,0,0,1.313588,1.247908,0,0,8.09875,3.336399,0,1.313588,-1.313588,4.932236,35.23019,0.2072703,1.372699,0,0,3.336399
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.983817,3.983817,5,0,1.53,3.983817,14.84525,0,0,0,0.5914078,0,0,1.016183,0.9653738,9.558292,2.022811,1.556782,0,1.556782,6.409129,45.7794,0.2075109,4.382199,0.4731262,5,2.614219
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,8.001511,3.423915,4.71222,0,4.71222,10.87953,77.71079,0.2070611,0,1.105776,5,4.806135
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.683238,2.683238,3.259007,0,1.054709,2.683238,99.99923,0,0,0,2.683217,0,0,0.5757696,0.5469811,3.28929,7.664913,3.230198,0,3.230198,13.94397,99.59957,0.2069706,2.951562,2.146574,5,10.34813
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,3.889155,0,0,3.948247,0,0,0,0,0.05909214,10.57209,0.05909214,0,0.05909214,14.00003,100,0.2069519,0,3.158598,0,14.52034
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069519,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069519,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.786937,2.786937,0,0,0,2.786937,121.4127,0.4500787,0,0,3.383697,2.933618,2.786937,0,0,0,10.62527,0,0,0,14.00003,100,0.2069519,3.065631,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.736367,6.736367,3.537455,0,1.130725,6.736367,49.98653,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.2069519,7.410003,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069519,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2069519,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,2.074084,2.074084,0,0,0,2.074084,42.30933,0,0,0,0.8775309,2.183246,2.074084,0,0,0,10.62527,0,1.305715,-1.305715,12.62368,90.16898,0.2069519,2.281492,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.567081,1.567081,0,0,0,1.567081,14.45904,0,4.440892E-16,0,0.2265848,1.649559,1.567081,0,0,1.450795,9.319559,0,1.422974,-1.422974,11.12374,79.4551,0.2069519,1.723789,0.1812679,0,9.546144
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.90891,6.90891,5,0,1.53,6.90891,0,0,0,0,0,2.009379,1.90891,0,0,3.031877,7.896585,0,2.009379,-2.009379,9.005666,64.32606,0.2069519,7.599801,0,5,7.896585
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.973611,5.973611,5,0,1.53,5.973611,0,0,0,0,0,1.024854,0.9736109,0,0,5.26452,5.887206,0,1.024854,-1.024854,7.925375,56.60971,0.2069519,6.570972,0,5,5.887206
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.365923,3.365923,5,0,1.53,3.365923,0,0,0,0,0,0,0,1.634077,1.552373,6.403246,4.862352,1.552373,0,1.552373,9.398086,67.12905,0.207217,3.702515,0,5,4.862352
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.315152,0.315152,3.820415,0,1.207973,0.315152,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.850873,6.259489,3.33,0,3.33,12.5572,89.69411,0.2073526,0.3466671,0,5,6.259489
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.438775,1.438775,0,0,0,1.438775,0,0,2.220446E-16,0,0,1.5145,1.438775,0,0,1.520873,9.256489,0,1.5145,-1.5145,10.96078,78.29111,0.2073526,1.582653,0,0,9.256489
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.203651,7.741988,0,0,0,10.96078,78.29111,0.2073526,0,0,0,7.741988
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.875373,1.875373,0,0,0,1.875373,0,0,2.220446E-16,0,0,1.974077,1.875373,0,0,3.203651,7.741988,0,1.974077,-1.974077,8.879918,63.42786,0.2073526,2.06291,0,0,7.741988
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.779783,0.779783,0,0,0,0.779783,0,0,0,0,0,0.8208243,0.779783,0,0,5.39707,5.767911,0,0.8208243,-0.8208243,8.014693,57.2477,0.2073526,0.8577613,0,0,5.767911
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3790222,0.3790222,0,0,0,0.3790222,0,0,5.551115E-17,0,0,0.3989708,0.3790222,0,0,6.309097,4.947087,0,0.3989708,-0.3989708,7.594141,54.24376,0.2073526,0.4169245,0,0,4.947087
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.4016488,0.4016488,0,0,0,0.4016488,0,0,5.551115E-17,0,0,0.4227882,0.4016488,0,0,6.752398,4.548116,0,0.4227882,-0.4227882,7.148483,51.06049,0.2073526,0.4418136,0,0,4.548116
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.222162,4.125328,0,0,0,7.148483,51.06049,0.2073526,0,0,0,4.125328
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.01996,1.01996,0,0,0,1.01996,0,0,0,0,0,1.073642,1.01996,0,0,7.222162,4.125328,0,1.073642,-1.073642,6.016765,42.97681,0.2073526,1.121956,0,0,4.125328
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,8.415098,3.051686,0.820172,0,0.820172,6.794849,48.53454,0.2070957,0,0.6561376,0,3.871858
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.97987,3.97987,5,0,1.53,3.97987,48.29768,0,0,0,1.922185,0,0,1.02013,0.9691238,7.594926,3.789841,2.891308,0,2.891308,9.537785,68.1269,0.2074936,4.377857,1.537748,5,5.712026
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.290007,2.290007,4.004456,0,1.258217,2.290007,126.5906,0,0,0,2.898934,0,0,1.714449,1.628727,4.703617,6.392019,4.527661,0,4.527661,13.8331,98.80766,0.2073383,2.519007,2.319147,5,9.290953
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.9778545,0.9778545,0,0,0,0.9778545,316.7165,1.891749,0,0,3.097027,1.02932,0.9778545,0,0,0.1759566,10.46691,0.1759566,0,0.1759566,14.00003,100,0.2072839,1.07564,2.477621,0,13.56394
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072839,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.589659,2.589659,0,0,0,2.589659,127.3513,0.5720086,0,0,3.297966,2.725957,2.589659,0,0,0,10.62527,0,0,0,14.00003,100,0.2072839,2.848625,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072839,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.973924,2.973924,0,0,0,2.973924,127.6656,0.66623,0,0,3.796676,3.130446,2.973924,0,0,0,10.62527,0,0,0,14.00003,100,0.2072839,3.271316,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2072839,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,4.220327,4.220327,1.948953,0,0.697064,4.220327,56.65249,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2072839,4.642359,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.831271,6.831271,5,0,1.53,6.831271,15.70422,0,0,0,1.072798,1.927653,1.831271,0,0,0,10.62527,0,0.8548553,-0.8548553,13.09893,93.56361,0.2072839,7.514398,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.211847,3.211847,3.984207,0,1.252689,3.211847,4.260128,0,0,0,0.1368288,0,0,0.7723599,0.7337419,0.9498392,9.770419,0.8705707,0,0.8705707,13.92483,99.46285,0.2074229,3.533032,0.109463,5,9.907248
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.8426284,0.8426284,0,0,0,0.8426284,0,0,0,0,0,0.8869772,0.8426284,0,0,0.07926852,10.55393,0,0.8869772,-0.8869772,12.98987,92.78461,0.2074229,0.9268912,0,0,10.55393
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.072825,3.072825,4.193666,0,1.309871,3.072825,0,0,0,0,0,0,0,1.120841,1.064799,1.064799,9.666955,1.064799,0,1.064799,14.00003,100,0.2076003,3.380107,0,5,9.666955
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.044521,3.044521,3.044521,0,0.9961542,3.044521,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076003,3.348973,0,5,10.62527
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.045757,1.045757,0,0,0,1.045757,0,0,0,0,0,1.100797,1.045757,0,0,0,10.62527,0,1.100797,-1.100797,12.83969,91.71186,0.2076003,1.150333,0,0,10.62527
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.223108,9.524477,0,0,0,12.83969,91.71186,0.2076003,0,0,0,9.524477
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5501327,0.5501327,0,0,0,0.5501327,0,0,0,0,0,0.579087,0.5501327,0,0,1.223108,9.524477,0,0.579087,-0.579087,12.22927,87.35178,0.2076003,0.605146,0,0,9.524477
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.7991049,0.7991049,0,0,0,0.7991049,0,0,1.110223E-16,0,0,0.841163,0.7991049,0,0,1.866538,8.94539,0,0.841163,-0.841163,11.34261,81.01849,0.2076003,0.8790153,0,0,8.94539
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801163,8.104227,0,0,0,11.34261,81.01849,0.2076003,0,0,0,8.104227
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.801163,8.104227,0,0,0,11.34261,81.01849,0.2076003,0,0,0,8.104227
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8278056,0.8278056,0,0,0,0.8278056,0,0,1.110223E-16,0,0,0.8713743,0.8278056,0,0,2.801163,8.104227,0,0.8713743,-0.8713743,10.4241,74.45772,0.2076003,0.9105862,0,0,8.104227
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769357,7.232853,0,0,0,10.4241,74.45772,0.2076003,0,0,0,7.232853
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9990198,0.9990198,0,0,0,0.9990198,0,0,2.220446E-16,0,0,1.0516,0.9990198,0,0,3.769357,7.232853,0,1.0516,-1.0516,9.315619,66.54,0.2076003,1.098922,0,0,7.232853
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4405406,0.4405406,0,0,0,0.4405406,167.4327,0,0,0,0.7376091,0.4637269,0.4405406,0,0,4.937801,6.181253,0.2738822,0,0.2738822,9.575446,68.3959,0.2075157,0.4845946,0.5900873,0,6.918862
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.981931,4.981931,5,0,1.53,4.981931,31.29934,0,0,0,1.559312,0,0,0.01806877,0.01716533,4.663919,6.427747,1.576477,0,1.576477,11.07102,79.07858,0.2077053,5.480124,1.247449,5,7.987059
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.280603,3.280603,3.974813,0,1.250124,3.280603,71.83727,0,0,0,2.356696,0,0,0.6942092,0.6594988,3.087442,7.846576,3.016194,0,3.016194,13.93244,99.5172,0.208001,3.608664,1.885357,5,10.20327
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.157809,2.157809,0,0,0,2.157809,163.205,1.179027,0,0,3.521653,2.271379,2.157809,0,0,0.07124779,10.56115,0.07124779,0,0.07124779,14.00003,100,0.2079791,2.37359,2.817322,0,14.0828
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.977014,2.977014,0,0,0,2.977014,155.335,1.490644,0,0,4.624343,3.133699,2.977014,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,3.274715,3.699475,0,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.585609,4.585609,1.255609,0,0.5077813,4.585609,87.92043,0.5264242,0,0,4.031687,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,5.04417,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.491677,3.491677,1.25,0,0.50625,3.491677,81.25156,0.4773821,0,0,2.837042,2.35966,2.241677,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,3.840844,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.242469,3.242469,1.57017,0,0.5936565,3.242469,54.28932,0,0,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,3.566715,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.556915,5.556915,4.430182,0,1.37444,5.556915,21.3434,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2079791,6.112607,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.9315077,0.9315077,0,0,0,0.9315077,29.72083,0,2.220446E-16,0,0.2768518,0.9805344,0.9315077,0,0,0,10.62527,0,0.7036826,-0.7036826,13.25828,94.70182,0.2079791,1.024658,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,10.56716,8.33,5,0,1.53,8.33,0,0,2.23716,3.293876,0,3.505263,3.33,0,0,0.7818695,9.921592,0,3.505263,-3.505263,9.56341,68.30993,0.2079791,11.62388,0,5,9.921592
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.911505,7.911505,5,0,1.53,7.911505,0,0,0,0.372655,0,3.064742,2.911505,0,0,4.676606,6.416328,0,3.064742,-3.064742,6.332888,45.23483,0.2079791,8.702655,0,5,6.416328
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.410698,5.410698,5,0,1.53,5.410698,0,0,0,0,0,0.4323143,0.4106986,0,0,8.081875,3.351587,0,0.4323143,-0.4323143,5.877189,41.97984,0.2079791,5.951768,0,5,3.351587
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7872177,0.7872177,4.292481,0,1.336847,0.7872177,0,0,0,0,0,0,0,3.505263,3.33,8.562224,2.919273,3.33,0,3.33,9.036304,64.5449,0.2083178,0.8659394,0,5,2.919273
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.670979,1.670979,5,0,1.53,1.670979,0,0,0,0,0,0,0,3.329021,3.16257,5.232224,5.916273,3.16257,0,3.16257,12.03658,85.97542,0.2088317,1.838076,0,5,5.916273
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.597533,0.597533,0,0,0,0.597533,0,0,1.110223E-16,0,0,0.6289821,0.597533,0,0,2.069654,8.762586,0,0.6289821,-0.6289821,11.37358,81.23967,0.2088317,0.6572863,0,0,8.762586
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.768523,8.133604,0,0,0,11.37358,81.23967,0.2088317,0,0,0,8.133604
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.768523,8.133604,0,0,0,11.37358,81.23967,0.2088317,0,0,0,8.133604
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6524203,0.6524203,0,0,0,0.6524203,0,0,0,0,0,0.6867582,0.6524203,0,0,2.768523,8.133604,0,0.6867582,-0.6867582,10.64967,76.06892,0.2088317,0.7176623,0,0,8.133604
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2311608,0.2311608,0,0,0,0.2311608,0,0,2.775558E-17,0,0,0.2433272,0.2311608,0,0,3.531587,7.446846,0,0.2433272,-0.2433272,10.39318,74.23685,0.2088317,0.2542769,0,0,7.446846
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.8878478,0.8878478,0,0,0,0.8878478,0,0,1.110223E-16,0,0,0.9345766,0.8878478,0,0,3.801951,7.203518,0,0.9345766,-0.9345766,9.408051,67.20023,0.2088317,0.9766325,0,0,7.203518
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4745056,0.4745056,0,0,0,0.4745056,0,0,5.551115E-17,0,0,0.4994796,0.4745056,0,0,4.840369,6.268942,0,0.4994796,-0.4994796,8.881553,63.43954,0.2088317,0.5219562,0,0,6.268942
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.192894,2.192894,0,0,0,2.192894,20.94405,0,4.440892E-16,0,0.4592808,2.308309,2.192894,0,0,5.395347,5.769462,0,1.849028,-1.849028,6.932506,49.5178,0.2088317,2.412183,0.3674246,0,6.228743
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,7.449822,3.920434,1.492481,0,1.492481,8.348397,59.63129,0.2083764,0,1.193985,0,5.412915
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,5.957342,5.263667,1.725708,0,1.725708,9.985548,71.3252,0.2078524,0,1.380566,0,6.989375
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04376696,0.04376696,0,0,0,0.04376696,5725.04,0,0,0,2.505676,0.04607048,0.04376696,0,0,4.231634,6.816803,2.459606,0,2.459606,12.31893,87.99221,0.2071101,0.04814366,2.004541,0,9.322479
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5551389,0.5551389,0,0,0,0.5551389,370.6555,0,0,0,2.057652,0.5843567,0.5551389,0,0,1.772028,9.030449,1.473296,0,1.473296,13.71663,97.9757,0.206668,0.6106528,1.646122,0,11.0881
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.95602,6.95602,3.62602,0,1.154904,6.95602,57.44437,0.1918461,0,0,3.995842,3.505263,3.33,0,0,0.2987325,10.35641,0.2987325,0,0.2987325,14.00003,100,0.2065786,7.651622,3.196673,5,14.35226
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065786,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.244417,2.244417,0,0,0,2.244417,193.3262,1.976501,0,0,4.339045,2.362544,2.244417,0,0,0,10.62527,0,0,0,14.00003,100,0.2065786,2.468858,3.471236,0,14.96432
