Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065786,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.394556,5.394556,3.816263,0,1.20684,5.394556,30.79699,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2065786,5.934011,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.334697,2.334697,0,0,0,2.334697,31.57492,0,0,0,0.7371787,2.457576,2.334697,0,0,0,10.62527,0,1.720397,-1.720397,12.18657,87.04676,0.2065786,2.568166,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.911552,8.904878,0.2132304,0,0.2132304,12.38886,88.49167,0.2065148,0,0.1705843,0,9.118108
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.592811,6.592811,5,0,1.53,6.592811,0,0,0,0,0,1.676643,1.592811,0,0,1.698322,9.096785,0,1.676643,-1.676643,10.62152,75.86786,0.2065148,7.252092,0,5,9.096785
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.696002,4.696002,5,0,1.53,4.696002,0,0,0,0,0,0,0,0.3039976,0.2887978,3.561258,7.420142,0.2887978,0,0.2887978,10.8955,77.82484,0.206562,5.165603,0,5,7.420142
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.304003,7.304003,5,0,1.53,7.304003,0,0,0,0,0,2.425267,2.304003,0,0,3.27246,7.68006,0,2.425267,-2.425267,8.339044,59.56448,0.206562,8.034404,0,5,7.68006
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.967201,5.254793,3.33,0,3.33,11.49816,82.12955,0.2065565,0,0,5,5.254793
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.031657,1.031657,0,0,0,1.031657,0,0,0,0,0,1.085955,1.031657,0,0,2.637201,8.251793,0,1.085955,-1.085955,10.35346,73.95316,0.2065565,1.134823,0,0,8.251793
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1012838,0.1012838,0,0,0,0.1012838,0,0,1.387779E-17,0,0,0.1066146,0.1012838,0,0,3.843817,7.165838,0,0.1066146,-0.1066146,10.24108,73.15043,0.2065565,0.1114122,0,0,7.165838
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962278,7.059224,0,0,0,10.24108,73.15043,0.2065565,0,0,0,7.059224
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962278,7.059224,0,0,0,10.24108,73.15043,0.2065565,0,0,0,7.059224
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4967917,0.4967917,0,0,0,0.4967917,0,0,5.551115E-17,0,0,0.5229386,0.4967917,0,0,3.962278,7.059224,0,0.5229386,-0.5229386,9.689856,69.21311,0.2065565,0.5464709,0,0,7.059224
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.816252,1.816252,0,0,0,1.816252,0,0,2.220446E-16,0,0,1.911844,1.816252,0,0,4.543321,6.536285,0,1.911844,-1.911844,7.674595,54.81842,0.2065565,1.997877,0,0,6.536285
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4626477,0.4626477,0,0,0,0.4626477,0,0,0,0,0,0.4869976,0.4626477,0,0,6.667592,4.624442,0,0.4869976,-0.4869976,7.161254,51.15171,0.2065565,0.5089125,0,0,4.624442
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.9770893,0.9770893,0,0,0,0.9770893,0,0,1.110223E-16,0,0,1.028515,0.9770893,0,0,7.208701,4.137444,0,1.028515,-1.028515,6.077104,43.4078,0.2065565,1.074798,0,0,4.137444
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,3.040185,3.040185,5,0,1.53,3.040185,23.88175,0,0,0,0.7260494,0,0,1.959815,1.861824,8.351495,3.108929,2.587873,0,2.587873,8.532177,60.944,0.2069428,3.344204,0.5808395,5,3.834978
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.363898,3.363898,5,0,1.53,3.363898,62.13024,0,0,0,2.089998,0,0,1.636102,1.554297,5.763621,5.438015,3.644295,0,3.644295,11.98946,85.63882,0.2074344,3.700287,1.671998,5,7.528012
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,4.035361,4.035361,3.094088,0,1.009686,4.035361,77.07217,4.440892E-16,0,0,3.11014,0.9908136,0.9412729,0,0,2.119327,8.71788,2.119327,0,2.119327,14.00003,100,0.2076048,4.438897,2.488112,5,11.82802
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.294175,3.294175,1.25,0,0.50625,3.294175,124.0009,1.933043,0,0,4.084806,2.151763,2.044175,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,3.623592,3.267845,5,14.71008
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.902467,4.902467,1.572467,0,0.5942835,4.902467,95.41296,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,5.392714,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.8272414,0.8272414,0,0,0,0.8272414,636.5478,4.395006,0,0,5.265787,0.8707804,0.8272414,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,0.9099655,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.6825886,0.6825886,0,0,0,0.6825886,500.068,2.694893,0,0,3.413407,0.7185144,0.6825886,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,0.7508475,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.628233,2.628233,0,0,0,2.628233,108.2552,0.07863785,0,0,2.845199,2.766561,2.628233,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,2.891056,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.60158,4.60158,3.216256,0,1.043038,4.60158,31.68991,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,5.061738,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.767207,4.767207,4.437416,0,1.376415,4.767207,7.282016,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2076048,5.243928,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.623764,2.623764,0,0,0,2.623764,0,0,4.440892E-16,0,0,2.761857,2.623764,0,0,0,10.62527,0,2.761857,-2.761857,11.08877,79.20538,0.2076048,2.886141,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.648874,8.33,5,0,1.53,8.33,0,0,1.318874,2.283762,0,3.505263,3.33,0,0,3.06873,7.863417,0,3.505263,-3.505263,7.393903,52.81349,0.2076048,10.61376,0,5,7.863417
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.771007,2.771007,5,0,1.53,2.771007,0,0,0,0,0,0,0,2.228993,2.117543,6.963467,4.358154,2.117543,0,2.117543,9.402781,67.16258,0.2079404,3.048108,0,5,4.358154
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2214976,0.2214976,3.726761,0,1.182406,0.2214976,0,0,0,0,0,0,0,3.505263,3.33,4.845924,6.263943,3.33,0,3.33,12.5619,89.72765,0.2080235,0.2436474,0,5,6.263943
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7981609,0.7981609,0,0,0,0.7981609,0,0,1.110223E-16,0,0,0.8401694,0.7981609,0,0,1.515924,9.260942,0,0.8401694,-0.8401694,11.67628,83.40183,0.2080235,0.877977,0,0,9.260942
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.182588,1.182588,0,0,0,1.182588,0,0,2.220446E-16,0,0,1.24483,1.182588,0,0,2.449445,8.420774,0,1.24483,-1.24483,10.36411,74.02924,0.2080235,1.300847,0,0,8.420774
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.535263,1.535263,0,0,0,1.535263,0,0,0,0,0,1.616066,1.535263,0,0,3.83259,7.175943,0,1.616066,-1.616066,8.660631,61.86153,0.2080235,1.688789,0,0,7.175943
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7727523,0.7727523,0,0,0,0.7727523,0,0,1.110223E-16,0,0,0.8134235,0.7727523,0,0,5.628219,5.559877,0,0.8134235,-0.8134235,7.803207,55.73708,0.2080235,0.8500275,0,0,5.559877
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.532022,4.746454,0,0,0,7.803207,55.73708,0.2080235,0,0,0,4.746454
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.059356,1.059356,0,0,0,1.059356,0,0,2.220446E-16,0,0,1.115111,1.059356,0,0,6.532022,4.746454,0,1.115111,-1.115111,6.627777,47.34117,0.2080235,1.165291,0,0,4.746454
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.418078,1.418078,0,0,0,1.418078,0,0,2.220446E-16,0,0,1.492714,1.418078,0,0,7.771035,3.631343,0,1.492714,-1.492714,5.054318,36.1022,0.2080235,1.559886,0,0,3.631343
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.429606,2.138629,0,0,0,5.054318,36.1022,0.2080235,0,0,0,2.138629
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,9.429606,2.138629,0.714718,0,0.714718,5.732359,40.94534,0.2078137,0,0.5717744,0,2.853347
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,8.714888,2.781875,1.047965,0,1.047965,6.726547,48.04667,0.2075069,0,0.8383723,0,3.82984
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.348273,6.348273,5,0,1.53,6.348273,43.17934,0,0,0,2.741142,1.419234,1.348273,0,0,7.666923,3.725044,1.321908,0,1.321908,7.980618,57.0043,0.2076568,6.9831,2.192914,5,6.466186
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,3.488542,0,1.117372,0,0,0,0,0,3.0309,0,0,3.488542,3.314115,6.345015,4.914761,6.345015,0,6.345015,14.00003,100,0.2067669,0,2.42472,5,7.945661
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.847324,1.847324,0,0,0,1.847324,183.2004,1.439754,0,0,3.384306,1.944552,1.847324,0,0,0,10.62527,0,0,0,14.00003,100,0.2067669,2.032057,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.819431,3.819431,1.25,0,0.50625,3.819431,77.69463,0.2628289,0,0,2.967493,2.704664,2.569431,0,0,0,10.62527,0,0,0,14.00003,100,0.2067669,4.201374,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,2.026246,2.026246,0,0,0,2.026246,191.9585,1.756661,0,0,3.889552,2.13289,2.026246,0,0,0,10.62527,0,0,0,14.00003,100,0.2067669,2.22887,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.750113,2.750113,0,0,0,2.750113,134.1827,0.7953191,0,0,3.690175,2.894856,2.750113,0,0,0,10.62527,0,0,0,14.00003,100,0.2067669,3.025125,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2067669,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.31758,2.31758,0,0,0,2.31758,94.66816,0,0,0,2.19401,2.439558,2.31758,0,0,0,10.62527,0,0.2455476,-0.2455476,13.7412,98.15122,0.2067669,2.549338,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.99392,6.99392,5,0,1.53,6.99392,22.63577,0,0,0,1.583127,2.098864,1.99392,0,0,0.2728307,10.37973,0,0.515736,-0.515736,13.19757,94.26813,0.2067669,7.693312,1.266502,5,11.96285
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.184319,1.184319,0,0,0,1.184319,35.00437,0,2.220446E-16,0,0.4145634,1.246652,1.184319,0,0,0.8458707,9.863991,0,0.8320882,-0.8320882,12.32047,88.00316,0.2067669,1.302751,0.3316507,0,10.27855
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.492721,7.492721,5,0,1.53,7.492721,0,0,8.881784E-16,0,0,2.623917,2.492721,0,0,1.770413,9.031902,0,2.623917,-2.623917,9.554616,68.24712,0.2067669,8.241993,0,5,9.031902
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3575678,0.3575678,3.862831,0,1.219553,0.3575678,0,0,0,0,0,0,0,3.505263,3.33,4.685876,6.407986,3.33,0,3.33,12.71373,90.81218,0.2069112,0.3933245,0,5,6.407986
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.462377,4.462377,5,0,1.53,4.462377,0,0,0,0,0,0,0,0.5376235,0.5107423,1.355876,9.404985,0.5107423,0,0.5107423,13.19826,94.27312,0.2069908,4.908614,0,5,9.404985
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.317311,1.317311,0,0,0,1.317311,0,0,0,0,0,1.386643,1.317311,0,0,0.8451337,9.864654,0,1.386643,-1.386643,11.73661,83.83279,0.2069908,1.449042,0,0,9.864654
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385848,8.478011,0,0,0,11.73661,83.83279,0.2069908,0,0,0,8.478011
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7596765,0.7596765,0,0,0,0.7596765,0,0,1.110223E-16,0,0,0.7996594,0.7596765,0,0,2.385848,8.478011,0,0.7996594,-0.7996594,10.8937,77.81197,0.2069908,0.8356441,0,0,8.478011
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3308025,0.3308025,0,0,0,0.3308025,0,0,0,0,0,0.3482132,0.3308025,0,0,3.274359,7.678351,0,0.3482132,-0.3482132,10.52665,75.1902,0.2069908,0.3638828,0,0,7.678351
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.047655,1.047655,0,0,0,1.047655,0,0,0,0,0,1.102795,1.047655,0,0,3.661262,7.330138,0,1.102795,-1.102795,9.364202,66.88702,0.2069908,1.15242,0,0,7.330138
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1352659,0.1352659,0,0,0,0.1352659,0,0,2.775558E-17,0,0,0.1423852,0.1352659,0,0,4.88659,6.227344,0,0.1423852,-0.1423852,9.214115,65.81497,0.2069908,0.1487925,0,0,6.227344
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.105181,1.105181,0,0,0,1.105181,0,0,0,0,0,1.163348,1.105181,0,0,5.044796,6.084959,0,1.163348,-1.163348,7.987838,57.05587,0.2069908,1.215699,0,0,6.084959
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.539115,1.539115,0,0,0,1.539115,0,0,2.220446E-16,0,0,1.620121,1.539115,0,0,6.337404,4.92161,0,1.620121,-1.620121,6.280081,44.85763,0.2069908,1.693026,0,0,4.92161
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3138969,0.3138969,0,0,0,0.3138969,0,0,5.551115E-17,0,0,0.3304178,0.3138969,0,0,8.137539,3.30149,0,0.3304178,-0.3304178,5.93179,42.36985,0.2069908,0.3452866,0,0,3.30149
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2333322,0.2333322,0,0,0,0.2333322,192.4247,0,0,0,0.4489886,0.2456128,0.2333322,0,0,8.504669,2.971072,0.2033758,0,0.2033758,6.124729,43.74798,0.2069325,0.2566654,0.3591909,0,3.42006
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.684239,4.684239,5,0,1.53,4.684239,15.10928,0,0,0,0.7077547,0,0,0.3157612,0.2999731,8.301293,3.15411,1.007728,0,1.007728,7.080744,50.57664,0.2070587,5.152663,0.5662038,5,3.861865
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.327939,0,0,3.505263,3.33,7.293566,4.061065,4.657939,0,4.657939,11.49965,82.14021,0.2066732,0,1.062351,5,5.389004
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,2.635627,8.25321,2.506079,0,2.506079,13.87713,99.12215,0.2059634,0,2.004863,0,10.75929
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.441853,2.441853,0,0,0,2.441853,78.08662,0,0,0,1.906761,2.570372,2.441853,0,0,0.1295476,10.50868,0,0.6636111,-0.6636111,13.17762,94.12567,0.2059634,2.686038,1.525409,0,12.41544
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.728859,2.728859,0,0,0,2.728859,76.12817,0,0,0,2.07743,2.872483,2.728859,0,0,0.8668932,9.84507,0,0.7950525,-0.7950525,12.33956,88.13955,0.2059634,3.001745,1.661944,0,11.9225
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.491171,5.491171,5,0,1.53,5.491171,36.34881,0,0,0,1.995975,0.5170221,0.491171,0,0,1.750285,9.050017,1.478953,0,1.478953,13.74262,98.16138,0.2061297,6.040288,1.59678,5,11.04599
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.528989,0,0,2.800321,0,0,0,0,0.2713317,10.38108,0.2713317,0,0.2713317,14.00003,100,0.2060532,0,2.240257,0,13.1814
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.311958,3.311958,1.320218,0,0.5254195,3.311958,63.30299,0,0,0,2.096568,2.096568,1.99174,0,0,0,10.62527,0,0,0,14.00003,100,0.2060532,3.643154,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.532688,3.532688,2.578424,0,0.8689097,3.532688,28.43412,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2060532,3.885957,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.673122,4.673122,4.101626,0,1.284744,4.673122,12.87309,4.440892E-16,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2060532,5.140435,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.963956,6.963956,5,0,1.53,6.963956,3.684125,0,0,0,0.2565609,2.067323,1.963957,0,0,0,10.62527,0,1.810762,-1.810762,12.09132,86.36638,0.2060532,7.660352,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.011958,8.814512,0,0,0,12.09132,86.36638,0.2060532,0,0,0,8.814512
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.678097,2.678097,0,0,0,2.678097,0,0,4.440892E-16,0,0,2.819049,2.678097,0,0,2.011958,8.814512,0,2.819049,-2.819049,9.119779,65.14114,0.2060532,2.945906,0,0,8.814512
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.747263,3.747263,5,0,1.53,3.747263,0,0,0,0,0,0,0,1.252737,1.1901,5.144234,5.995463,1.1901,0,1.1901,10.24881,73.20562,0.2062372,4.121989,0,5,5.995463
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.165134,1.165134,4.670397,0,1.440018,1.165134,0,0,0,0,0,0,0,3.505263,3.33,3.954134,7.066554,3.33,0,3.33,13.40792,95.77068,0.2067137,1.281647,0,5,7.066554
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7324473,0.7324473,0,0,0,0.7324473,0,0,0,0,0,0.7709972,0.7324473,0,0,0.624134,10.06355,0,0.7709972,-0.7709972,12.59522,89.96568,0.2067137,0.8056921,0,0,10.06355
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1169743,0.1169743,0,0,0,0.1169743,0,0,1.387779E-17,0,0,0.1231309,0.1169743,0,0,1.480798,9.292557,0,0.1231309,-0.1231309,12.46543,89.0386,0.2067137,0.1286718,0,0,9.292557
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61761,9.169426,0,0,0,12.46543,89.0386,0.2067137,0,0,0,9.169426
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.61761,9.169426,0,0,0,12.46543,89.0386,0.2067137,0,0,0,9.169426
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.673434,1.673434,0,0,0,1.673434,0,0,2.220446E-16,0,0,1.76151,1.673434,0,0,1.61761,9.169426,0,1.76151,-1.76151,10.60863,75.77581,0.2067137,1.840778,0,0,9.169426
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5343773,0.5343773,0,0,0,0.5343773,0,0,0,0,0,0.5625024,0.5343773,0,0,3.574843,7.407916,0,0.5625024,-0.5625024,10.0157,71.5406,0.2067137,0.587815,0,0,7.407916
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.199846,6.845413,0,0,0,10.0157,71.5406,0.2067137,0,0,0,6.845413
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.199846,6.845413,0,0,0,10.0157,71.5406,0.2067137,0,0,0,6.845413
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.439918,3.439918,5,0,1.53,3.439918,8.93391,0,0,0,0.3073192,0,0,1.560082,1.482078,4.199846,6.845413,1.789397,0,1.789397,11.71328,83.66608,0.2069738,3.78391,0.2458554,5,7.152732
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,1.022534,1.022534,0,0,0,1.022534,69.65646,0,2.220446E-16,0,0.7122612,1.076352,1.022534,0,0,2.410449,8.455871,0,0.3640907,-0.3640907,11.32949,80.92477,0.2069738,1.124788,0.569809,0,9.168132
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.130772,1.130772,0,0,0,1.130772,200.7117,0,0,0,2.269593,1.190287,1.130772,0,0,2.814994,8.09178,1.079306,0,1.079306,12.35341,88.23846,0.2066715,1.24385,1.815674,0,10.36137
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.785799,2.785799,0,0,0,2.785799,98.75121,0,0,0,2.75101,2.93242,2.785799,0,0,1.735688,9.063155,0,0.1814097,-0.1814097,12.16219,86.87259,0.2066715,3.064378,2.200808,0,11.81417
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.168982,1.168982,0,0,0,1.168982,319.4644,0.5667187,0,0,3.73448,1.230507,1.168982,0,0,1.937255,8.881745,1.937255,0,1.937255,14.00003,100,0.206131,1.28588,2.987584,0,12.61623
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.802836,1.802836,0,0,0,1.802836,218.4198,2.040029,0,0,3.937751,1.897722,1.802836,0,0,0,10.62527,0,0,0,14.00003,100,0.206131,1.98312,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.206131,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.87905,2.87905,0,0,0,2.87905,137.8622,0.9385434,0,0,3.969123,3.030579,2.87905,0,0,0,10.62527,0,0,0,14.00003,100,0.206131,3.166955,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5616246,0.5616246,0,0,0,0.5616246,548.1404,2.487307,0,0,3.078491,0.5911838,0.5616246,0,0,0,10.62527,0,0,0,14.00003,100,0.206131,0.6177871,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.382199,5.382199,3.359275,0,1.082082,5.382199,39.56364,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.206131,5.920419,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.721413,2.721413,0,0,0,2.721413,46.49466,0,4.440892E-16,0,1.265312,2.864645,2.721413,0,0,0,10.62527,0,1.599334,-1.599334,12.31418,87.95827,0.206131,2.993554,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,4.217497,4.217497,5,0,1.53,4.217497,6.23165,0,0,0,0.2628196,0,0,0.782503,0.7433779,1.777037,9.025941,1.006197,0,1.006197,13.26875,94.77656,0.2062735,4.639247,0.2102557,5,9.28876
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.336372,8.33,5,0,1.53,8.33,0,0,0.006372655,0.8400099,0,3.505263,3.33,0,0,0.7708398,9.931519,0,3.505263,-3.505263,9.573874,68.38467,0.2062735,9.17001,0,5,9.931519
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.665576,6.426255,3.33,0,3.33,12.73299,90.94974,0.2062697,0,0,5,6.426255
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,7.051569,7.051569,5,0,1.53,7.051569,0,0,0,0,0,2.159547,2.051569,0,0,1.335577,9.423255,0,2.159547,-2.159547,10.45663,74.69004,0.2062697,7.756727,0,5,9.423255
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3987463,0.3987463,3.90401,0,1.230795,0.3987463,0,0,0,0,0,0,0,3.505263,3.33,3.735073,7.263708,3.33,0,3.33,13.61574,97.2551,0.2064276,0.438621,0,5,7.263708
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.9395398,0.9395398,0,0,0,0.9395398,0,0,1.110223E-16,0,0,0.9889894,0.9395398,0,0,0.4050732,10.26071,0,0.9889894,-0.9889894,12.57326,89.80878,0.2064276,1.033494,0,0,10.26071
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5575647,0.5575647,0,0,0,0.5575647,0,0,0,0,0,0.5869102,0.5575647,0,0,1.50395,9.271719,0,0.5869102,-0.5869102,11.9546,85.38982,0.2064276,0.6133212,0,0,9.271719
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7628673,0.7628673,0,0,0,0.7628673,0,0,1.110223E-16,0,0,0.8030182,0.7628673,0,0,2.156073,8.684809,0,0.8030182,-0.8030182,11.10814,79.34371,0.2064276,0.8391541,0,0,8.684809
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5727538,0.5727538,0,0,0,0.5727538,0,0,0,0,0,0.6028987,0.5727538,0,0,3.048315,7.881791,0,0.6028987,-0.6028987,10.47263,74.80436,0.2064276,0.6300291,0,0,7.881791
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.815481,1.815481,0,0,0,1.815481,0,0,2.220446E-16,0,0,1.911032,1.815481,0,0,3.718203,7.278892,0,1.911032,-1.911032,8.458226,60.41578,0.2064276,1.997029,0,0,7.278892
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.841572,5.367859,0,0,0,8.458226,60.41578,0.2064276,0,0,0,5.367859
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.7472685,0.7472685,0,0,0,0.7472685,0,0,0,0,0,0.7865984,0.7472685,0,0,5.841572,5.367859,0,0.7865984,-0.7865984,7.629079,54.49331,0.2064276,0.8219953,0,0,5.367859
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4519034,0.4519034,0,0,0,0.4519034,0,0,5.551115E-17,0,0,0.4756878,0.4519034,0,0,6.71557,4.581261,0,0.4756878,-0.4756878,7.12766,50.91175,0.2064276,0.4970937,0,0,4.581261
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.380343,0.380343,0,0,0,0.380343,89.89761,0,0,0,0.3419193,0.4003611,0.380343,0,0,7.244112,4.105573,0,0.05844176,-0.05844176,7.066057,50.47173,0.2064276,0.4183773,0.2735355,0,4.447493
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.490366,5.490366,5,0,1.53,5.490366,14.20223,0,0,0,0.7797542,0.5161745,0.4903658,0,0,7.309048,4.047132,0.2635797,0,0.2635797,7.316111,52.25783,0.2064564,6.039402,0.6238034,5,4.826886
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.464995,4.464995,5,0,1.53,4.464995,44.4726,0,0,0,1.985699,0,0,0.5350044,0.5082542,7.045468,4.284353,2.493953,0,2.493953,9.682082,69.15759,0.2067487,4.911495,1.58856,5,6.270052
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.956248,1.956248,3.872699,0,1.222247,1.956248,129.5438,0,0,0,2.534198,0,0,1.916451,1.820628,4.551514,6.528912,4.354826,0,4.354826,13.81343,98.66718,0.20661,2.151873,2.027358,5,9.063109
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.21374,0,0,1.410429,0,0,0,0,0.1966884,10.44825,0.1966884,0,0.1966884,14.00003,100,0.2065562,0,1.128343,0,11.85868
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.071347,1.071347,0,0,0,1.071347,214.0188,1.16515,0,0,2.292884,1.127734,1.071347,0,0,0,10.62527,0,0,0,14.00003,100,0.2065562,1.178482,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.96348,4.96348,3.317584,0,1.0707,4.96348,34.9054,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2065562,5.459829,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2065562,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.944664,2.944664,0,0,0,2.944664,24.34783,0,0,0,0.7169616,3.099646,2.944664,0,0,0,10.62527,0,2.382684,-2.382684,11.48846,82.06025,0.2065562,3.23913,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.647427,8.24259,0.5497258,0,0.5497258,12.00997,85.78535,0.2064061,0,0.4397806,0,8.792315
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,3.131922,3.131922,4.963049,0,1.519912,3.131922,5.434327,0,0,0,0.1701989,0,0,1.831127,1.739571,2.097701,8.737343,1.90977,0,1.90977,13.82174,98.72652,0.2066835,3.445114,0.1361591,5,8.907542
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,0.1879315,10.45614,0.1370576,0,0.1370576,13.95177,99.65527,0.2066461,0,0.1096461,0,10.59319
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.740733,5.740733,5,0,1.53,5.740733,0,0,0,0,0,0.7797183,0.7407324,0,0,0.05087388,10.57949,0,0.7797183,-0.7797183,13.12987,93.78459,0.2066461,6.314806,0,5,10.57949
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.56426,1.56426,0,0,0,1.56426,0,0,2.220446E-16,0,0,1.64659,1.56426,0,0,0.9172276,9.799769,0,1.64659,-1.64659,11.39421,81.38706,0.2066461,1.720687,0,0,9.799769
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.558607,1.558607,0,0,0,1.558607,0,0,2.220446E-16,0,0,1.640639,1.558607,0,0,2.746772,8.153179,0,1.640639,-1.640639,9.664826,69.03433,0.2066461,1.714467,0,0,8.153179
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.569704,6.512541,0,0,0,9.664826,69.03433,0.2066461,0,0,0,6.512541
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.406297,1.406297,0,0,0,1.406297,0,0,2.220446E-16,0,0,1.480312,1.406297,0,0,4.569704,6.512541,0,1.480312,-1.480312,8.10444,57.88874,0.2066461,1.546926,0,0,6.512541
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4953312,0.4953312,0,0,0,0.4953312,0,0,5.551115E-17,0,0,0.5214012,0.4953312,0,0,6.214495,5.032228,0,0.5214012,-0.5214012,7.554835,53.963,0.2066461,0.5448643,0,0,5.032228
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.27458,2.27458,0,0,0,2.27458,0,0,4.440892E-16,0,0,2.394295,2.27458,0,0,6.79383,4.510827,0,2.394295,-2.394295,5.031027,35.93583,0.2066461,2.502038,0,0,4.510827
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5838125,0.5838125,0,0,0,0.5838125,0,0,0,0,0,0.6145395,0.5838125,0,0,9.454157,2.116533,0,0.6145395,-0.6145395,4.383245,31.30883,0.2066461,0.6421938,0,0,2.116533
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.181243,1.181243,0,0,0,1.181243,0,0,2.220446E-16,0,0,1.243414,1.181243,0,0,10.13698,1.501993,0,1.243414,-1.243414,3.072572,21.9469,0.2066461,1.299368,0,0,1.501993
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.037748,1.037748,4.543011,0,1.405242,1.037748,0,0,0,0,0,0,0,3.505263,3.33,11.51855,0.2585791,3.33,0,3.33,6.231687,44.51196,0.207054,1.141523,0,5,0.2585791
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6921055,0.6921055,4.197369,0,1.310882,0.6921055,0,0,0,0,0,0,0,3.505263,3.33,8.18855,3.255579,3.33,0,3.33,9.390802,67.07703,0.2073214,0.7613161,0,5,3.255579
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.209607,2.209607,5,0,1.53,2.209607,0,0,0,0,0,0,0,2.790393,2.650873,4.85855,6.252579,2.650873,0,2.650873,11.90564,85.04013,0.207708,2.430568,0,5,6.252579
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.537089,2.537089,0,0,0,2.537089,31.41021,0,0,0,0.7969049,2.67062,2.537089,0,0,2.207677,8.638365,0,1.873715,-1.873715,9.930573,70.93253,0.207708,2.790798,0.6375239,0,9.43527
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.480697,1.480697,0,0,0,1.480697,135.3078,0,0,0,2.0035,1.558629,1.480697,0,0,4.289582,6.76465,0.444871,0,0.444871,10.35262,73.9471,0.2075877,1.628767,1.6028,0,8.76815
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.350985,3.350985,4.19995,0,1.311586,3.350985,88.06555,0,0,0,2.951063,0,0,0.8489652,0.8065169,3.844711,7.165034,3.75758,0,3.75758,13.91737,99.40958,0.2077364,3.686084,2.360851,5,10.1161
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.606254,3.606254,1.25,0,0.50625,3.606254,94.04385,0.824062,0,0,3.39146,2.480268,2.356254,0,0,0.08713064,10.54686,0.08713064,0,0.08713064,14.00003,100,0.207713,3.96688,2.713168,5,13.93832
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.585089,1.585089,0,0,0,1.585089,260.6142,2.462452,0,0,4.130967,1.668515,1.585089,0,0,0,10.62527,0,0,0,14.00003,100,0.207713,1.743598,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.571288,3.571288,1.25,0,0.50625,3.571288,117.9405,1.768535,0,0,4.211996,2.443461,2.321288,0,0,0,10.62527,0,0,0,14.00003,100,0.207713,3.928417,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.780134,5.780134,2.450135,0,0.8338867,5.780134,74.7348,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.207713,6.358148,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.741671,6.741671,3.41167,0,1.096386,6.741671,63.19597,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.207713,7.415838,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.9076727,0.9076727,0,0,0,0.9076727,420.6357,2.86255,0,0,3.817995,0.9554449,0.9076727,0,0,0,10.62527,0,0,0,14.00003,100,0.207713,0.99844,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,5.148324,5.148324,2.663389,0,0.8921051,5.148324,50.80724,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.207713,5.663156,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.119591,2.119591,0,0,0,2.119591,60.47482,0,0,0,1.281819,2.231148,2.119591,0,0,0,10.62527,0,0.9493293,-0.9493293,12.99935,92.85229,0.207713,2.33155,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.822945,2.822945,0,0,0,2.822945,11.76176,4.440892E-16,0,0,0.332028,2.971521,2.822945,0,0,1.05481,9.675945,0,2.639493,-2.639493,10.21708,72.97897,0.207713,3.10524,0.2656224,0,10.00797
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,6.020807,6.020807,5,0,1.53,6.020807,0,0,0,0,0,1.074534,1.020807,0,0,3.987581,7.036451,0,1.074534,-1.074534,9.084418,64.88857,0.207713,6.622888,0,5,7.036451
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.6828,3.6828,5,0,1.53,3.6828,0,0,0,0,0,0,0,1.3172,1.25134,5.181507,5.961917,1.25134,0,1.25134,10.27154,73.36803,0.2078936,4.05108,0,5,5.961917
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.418378,7.418378,5,0,1.53,7.418378,0,0,0,0,0,2.545661,2.418378,0,0,3.930167,7.088123,0,2.545661,-2.545661,7.588181,54.20119,0.2078936,8.160216,0,5,7.088123
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.9882683,0.9882683,4.493531,0,1.391734,0.9882683,0,0,0,0,0,0,0,3.505263,3.33,6.75868,4.542462,3.33,0,3.33,10.7473,76.76625,0.208269,1.087095,0,5,4.542462
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.42868,7.539463,3.33,0,3.33,13.90641,99.33131,0.2082569,0,0,5,7.539463
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4411575,0.4411575,0,0,0,0.4411575,0,0,0,0,0,0.4643763,0.4411575,0,0,0.09867974,10.53646,0,0.4643763,-0.4643763,13.41692,95.83493,0.2082569,0.4852732,0,0,10.53646
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.932481,1.932481,0,0,0,1.932481,0,0,2.220446E-16,0,0,2.034191,1.932481,0,0,0.6146534,10.07209,0,2.034191,-2.034191,11.27269,80.51907,0.2082569,2.125729,0,0,10.07209
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.370309,1.370309,0,0,0,1.370309,0,0,2.220446E-16,0,0,1.442431,1.370309,0,0,2.874865,8.037895,0,1.442431,-1.442431,9.752235,69.65869,0.2082569,1.50734,0,0,8.037895
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.015441,1.015441,0,0,0,1.015441,0,0,0,0,0,1.068885,1.015441,0,0,4.477566,6.595465,0,1.068885,-1.068885,8.625532,61.61082,0.2082569,1.116985,0,0,6.595465
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6999584,0.6999584,0,0,0,0.6999584,0,0,0,0,0,0.7367983,0.6999584,0,0,5.665216,5.526579,0,0.7367983,-0.7367983,7.848878,56.0633,0.2082569,0.7699543,0,0,5.526579
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.7829866,0.7829866,0,0,0,0.7829866,0,0,1.110223E-16,0,0,0.8241964,0.7829866,0,0,6.483881,4.789781,0,0.8241964,-0.8241964,6.980099,49.85775,0.2082569,0.8612853,0,0,4.789781
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1806714,0.1806714,0,0,0,0.1806714,0,0,0,0,0,0.1901804,0.1806714,0,0,7.399655,3.965585,0,0.1901804,-0.1901804,6.779631,48.42584,0.2082569,0.1987385,0,0,3.965585
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.388128,0.388128,0,0,0,0.388128,173.7705,0,0,0,0.6744521,0.4085558,0.388128,0,0,7.610966,3.775404,0.2658963,0,0.2658963,7.031883,50.22763,0.208186,0.4269408,0.5395617,0,4.449856
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,2.038358,2.038358,0,0,0,2.038358,79.06616,0,0,0,1.611652,2.14564,2.038358,0,0,7.34507,4.014711,0,0.5339887,-0.5339887,6.469009,46.20712,0.208186,2.242194,1.289321,0,5.626363
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,7.938391,3.480722,2.734682,0,2.734682,9.063356,64.73813,0.2074588,0,2.187746,0,6.215405
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.471122,4.471122,5,0,1.53,4.471122,92.20088,0,0,0,4.122414,0,0,0.528878,0.5024341,5.203709,5.941936,4.624848,0,4.624848,13.45087,96.07747,0.2076849,4.918234,3.297931,5,10.06435
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,3.599998,0,0,4.178858,0,0,0,0,0.5788606,10.1043,0.5788606,0,0.5788606,14.00003,100,0.2075323,0,3.343087,0,14.28316
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,3.107205,3.107205,1.25,0,0.50625,3.107205,123.2457,1.874542,0,0,3.829495,1.954953,1.857205,0,0,0,10.62527,0,0,0,14.00003,100,0.2075323,3.417925,3.063596,5,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,6.157521,6.157521,2.827521,0,0.9369133,6.157521,76.11657,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2075323,6.773273,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.281237,4.281237,1.25,0,0.50625,4.281237,89.36761,0.6352634,0,0,3.826039,3.190775,3.031237,0,0,0,10.62527,0,0,0,14.00003,100,0.2075323,4.70936,3.060831,5,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.480789,3.480789,1.25,0,0.50625,3.480789,79.42325,0.4163567,0,0,2.764556,2.348199,2.230789,0,0,0,10.62527,0,0,0,14.00003,100,0.2075323,3.828868,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.388815,2.388815,0,0,0,2.388815,80.91352,0,4.440892E-16,0,1.932874,2.514542,2.388815,0,0,0,10.62527,0,0.5816678,-0.5816678,13.3869,95.6205,0.2075323,2.627697,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,5.149328,5.149328,4.574834,0,1.41393,5.149328,24.29498,2.220446E-16,0,0,1.251028,0.6047303,0.5744938,0,0,0.6462976,10.04361,0.6462976,0,0.6462976,14.00003,100,0.2075984,5.66426,1.000822,5,11.29463
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,8.827051,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.4970511,1.379756,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.2075984,9.709756,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.968638,3.968638,5,0,1.53,3.968638,0,0,0,0,0,0,0,1.031362,0.9797935,3.687649,7.30639,0.9797935,0,0.9797935,11.43113,81.65077,0.207737,4.365502,0,5,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.7169418,0.7169418,0,0,0,0.7169418,0,0,1.110223E-16,0,0,0.7546756,0.7169418,0,0,2.707856,8.188204,0,0.7546756,-0.7546756,10.63563,75.96865,0.207737,0.788636,0,0,8.188204
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02352388,0.02352388,0,0,0,0.02352388,0,0,0,0,0,0.02476198,0.02352388,0,0,3.546384,7.433528,0,0.02476198,-0.02476198,10.60953,75.78221,0.207737,0.02587627,0,0,7.433528
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4191385,0.4191385,0,0,0,0.4191385,0,0,5.551115E-17,0,0,0.4411984,0.4191385,0,0,3.573898,7.408766,0,0.4411984,-0.4411984,10.14447,72.46033,0.207737,0.4610524,0,0,7.408766
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.8696195,0.8696195,0,0,0,0.8696195,0,0,1.110223E-16,0,0,0.915389,0.8696195,0,0,4.064118,6.967568,0,0.915389,-0.915389,9.179563,65.56817,0.207737,0.9565815,0,0,6.967568
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7885174,0.7885174,0,0,0,0.7885174,0,0,1.110223E-16,0,0,0.8300183,0.7885174,0,0,5.081217,6.052179,0,0.8300183,-0.8300183,8.304646,59.31878,0.207737,0.8673691,0,0,6.052179
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06787053,0.06787053,0,0,0,0.06787053,0,0,0,0,0,0.07144267,0.06787053,0,0,6.003459,5.222161,0,0.07144267,-0.07144267,8.22934,58.78088,0.207737,0.07465759,0,0,5.222161
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.08284,5.150718,0,0,0,8.22934,58.78088,0.207737,0,0,0,5.150718
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.470865,1.470865,0,0,0,1.470865,0,0,2.220446E-16,0,0,1.548278,1.470865,0,0,6.08284,5.150718,0,1.548278,-1.548278,6.597311,47.12355,0.207737,1.617951,0,0,5.150718
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.80315,3.60244,0,0,0,6.597311,47.12355,0.207737,0,0,0,3.60244
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.766747,1.766747,0,0,0,1.766747,0,0,2.220446E-16,0,0,1.859733,1.766747,0,0,7.80315,3.60244,0,1.859733,-1.859733,4.636979,33.12121,0.207737,1.943421,0,0,3.60244
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.86952,1.742706,0,0,0,4.636979,33.12121,0.207737,0,0,0,1.742706
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.776876,1.776876,4.938131,0,1.51311,1.776876,37.33178,0,0,0,0.6633394,0,0,3.161255,3.003192,9.86952,1.742706,3.666532,0,3.666532,8.115356,57.96672,0.208187,1.954563,0.5306715,5,2.406045
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.39554,2.39554,4.686619,0,1.444447,2.39554,66.03197,0,0,0,1.581822,0,0,2.29108,2.176526,6.202989,5.042584,3.758348,0,3.758348,11.68084,83.43439,0.2085131,2.635094,1.265458,5,6.624407
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.340228,5.340228,4.729033,0,1.456026,5.340228,57.82533,8.881784E-16,0,0,3.088004,0.6433631,0.611195,0,0,2.444641,8.425097,2.444641,0,2.444641,14.00003,100,0.2087567,5.87425,2.470403,5,11.5131
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,6.708841,6.708841,3.386326,0,1.089467,6.708841,52.13098,0,8.881784E-16,0,3.497385,3.497385,3.322516,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,7.379725,2.797908,5,14.12266
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,6.933219,6.933219,3.603219,0,1.148679,6.933219,52.67137,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,7.626541,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,6.009199,6.009199,2.679199,0,0.8964214,6.009199,72.4212,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,6.610119,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.39481,1.39481,0,0,0,1.39481,272.9561,2.338998,0,0,3.807218,1.468221,1.39481,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,1.534291,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.258526,1.258526,0,0,0,1.258526,199.2161,1.182422,0,0,2.507186,1.324764,1.258526,0,0,0,10.62527,0,0,0,14.00003,100,0.2087567,1.384378,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.37927,1.37927,0,0,0,1.37927,82.88632,0,0,0,1.143226,1.451863,1.37927,0,0,0,10.62527,0,0.308637,-0.308637,13.6747,97.67621,0.2087567,1.517197,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.357178,4.357178,4.501189,0,1.393825,4.357178,4.391366,0,0,0,0.1913397,0,0,0.1440108,0.1368103,0.34293,10.31664,0.3281499,0,0.3281499,13.98601,99.89985,0.2087945,4.792896,0.1530717,5,10.50798
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6355287,0.6355287,0,0,0,0.6355287,0,0,1.110223E-16,0,0,0.6689776,0.6355287,0,0,0.01478006,10.61197,0,0.6689776,-0.6689776,13.28084,94.86297,0.2087945,0.6990815,0,0,10.61197
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,9.494341,8.33,5,0,1.53,8.33,0,0,1.164341,2.113775,0,3.505263,3.33,0,0,0.7580885,9.942994,0,3.505263,-3.505263,9.58597,68.47108,0.2087945,10.44378,0,5,9.942994
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3571399,0.3571399,3.862403,0,1.219436,0.3571399,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.652825,6.437731,3.33,0,3.33,12.74509,91.03615,0.2089155,0.3928539,0,5,6.437731
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.044105,1.044105,0,0,0,1.044105,0,0,0,0,0,1.099058,1.044105,0,0,1.322825,9.434731,0,1.099058,-1.099058,11.58658,82.7611,0.2089155,1.148515,0,0,9.434731
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7490567,0.7490567,0,0,0,0.7490567,0,0,1.110223E-16,0,0,0.7884807,0.7490567,0,0,2.544,8.335673,0,0.7884807,-0.7884807,10.75545,76.82446,0.2089155,0.8239623,0,0,8.335673
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.00452,1.00452,0,0,0,1.00452,0,0,0,0,0,1.057389,1.00452,0,0,3.42009,7.547193,0,1.057389,-1.057389,9.64086,68.86314,0.2089155,1.104972,0,0,7.547193
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.594967,6.489804,0,0,0,9.64086,68.86314,0.2089155,0,0,0,6.489804
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.08077019,0.08077019,0,0,0,0.08077019,0,0,1.387779E-17,0,0,0.08502125,0.08077019,0,0,4.594967,6.489804,0,0.08502125,-0.08502125,9.551239,68.223,0.2089155,0.08884721,0,0,6.489804
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.689435,6.404783,0,0,0,9.551239,68.223,0.2089155,0,0,0,6.404783
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.023764,1.023764,0,0,0,1.023764,0,0,0,0,0,1.077646,1.023764,0,0,4.689435,6.404783,0,1.077646,-1.077646,8.4153,60.10917,0.2089155,1.12614,0,0,6.404783
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.944216,0.944216,0,0,0,0.944216,0,0,0,0,0,0.9939116,0.944216,0,0,5.886819,5.327137,0,0.9939116,-0.9939116,7.367626,52.62579,0.2089155,1.038638,0,0,5.327137
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6305754,0.6305754,0,0,0,0.6305754,0,0,0,0,0,0.6637636,0.6305754,0,0,6.991166,4.333225,0,0.6637636,-0.6637636,6.667958,47.62817,0.2089155,0.6936329,0,0,4.333225
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3448397,0.3448397,0,0,0,0.3448397,220.3484,0,0,0,0.7598488,0.3629891,0.3448397,0,0,7.728681,3.669461,0.3968597,0,0.3968597,7.044452,50.31741,0.2088123,0.3793236,0.6078791,0,4.42931
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,5.094963,5.094963,5,0,1.53,5.094963,40.23118,0,0,0,2.049763,0.09996043,0.0949624,0,0,7.331821,4.026635,1.949803,0,1.949803,8.894197,63.52985,0.2090044,5.604459,1.639811,5,6.076398
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.6644157,0.6644157,2.952633,0,0.9710689,0.6644157,482.8621,0,0,0,3.208211,0,0,2.288218,2.173807,5.382018,5.781458,5.382018,0,5.382018,14.00003,100,0.2082542,0.7308573,2.566569,5,8.989669
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.965808,4.965808,1.635809,0,0.6115757,4.965808,79.63223,0.4491206,0,0,3.954384,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2082542,5.462389,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.45235,2.45235,0,0,0,2.45235,179.2179,1.813629,0,0,4.39505,2.581421,2.45235,0,0,0,10.62527,0,0,0,14.00003,100,0.2082542,2.697585,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.940299,5.940299,2.610298,0,0.8776115,5.940299,73.14926,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2082542,6.534328,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.843821,3.843821,1.25,0,0.50625,3.843821,130.1724,2.273255,0,0,5.003592,2.730338,2.593821,0,0,0,10.62527,0,0,0,14.00003,100,0.2082542,4.228203,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.579267,4.579267,1.25,0,0.50625,4.579267,81.17354,0.2126617,0,0,3.717153,3.504491,3.329267,0,0,0,10.62527,0,0,0,14.00003,100,0.2082542,5.037193,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,9.043144,8.33,5,0,1.53,8.33,38.9328,0,0.7131444,1.617459,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2082542,9.947459,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,2.113444,2.113444,0,0,0,2.113444,88.9763,0,0,0,1.880464,2.224678,2.113444,0,0,0.2912895,10.36311,0,0.3442137,-0.3442137,13.36085,95.43448,0.2082542,2.324789,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,4.005126,4.005126,3.664666,0,1.165454,4.005126,25.77018,2.220446E-16,0,0,1.032128,0.3583789,0.34046,0,0,0.6737492,10.0189,0.6737492,0,0.6737492,14.00003,100,0.2083205,4.405639,0.8257025,5,11.05103
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083205,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.779159,4.779159,4.779159,0,1.46971,4.779159,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083205,5.257075,0,5,10.62527
