Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083205,0,0,0,10.62527
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.100156,3.100156,3.100156,0,1.011342,3.100156,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083205,3.410171,0,5,10.62527
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.653497,1.653497,0,0,0,1.653497,0,0,2.220446E-16,0,0,1.740523,1.653497,0,0,0,10.62527,0,1.740523,-1.740523,12.16536,86.89523,0.2083205,1.818846,0,0,10.62527
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2039327,0.2039327,0,0,0,0.2039327,0,0,2.775558E-17,0,0,0.214666,0.2039327,0,0,1.933914,8.884751,0,0.214666,-0.214666,11.93908,85.27895,0.2083205,0.224326,0,0,8.884751
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.639978,1.639978,0,0,0,1.639978,0,0,2.220446E-16,0,0,1.726293,1.639978,0,0,2.172432,8.670085,0,1.726293,-1.726293,10.11941,72.28133,0.2083205,1.803976,0,0,8.670085
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6168265,0.6168265,0,0,0,0.6168265,0,0,1.110223E-16,0,0,0.6492911,0.6168265,0,0,4.090535,6.943792,0,0.6492911,-0.6492911,9.434993,67.39267,0.2083205,0.6785092,0,0,6.943792
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.278706,1.278706,0,0,0,1.278706,0,0,0,0,0,1.346007,1.278706,0,0,4.81197,6.294501,0,1.346007,-1.346007,8.016177,57.25829,0.2083205,1.406577,0,0,6.294501
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5933336,0.5933336,0,0,0,0.5933336,0,0,0,0,0,0.6245617,0.5933336,0,0,6.307533,4.948495,0,0.6245617,-0.6245617,7.357831,52.55583,0.2083205,0.652667,0,0,4.948495
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.624393,1.624393,0,0,0,1.624393,0,0,2.220446E-16,0,0,1.709888,1.624393,0,0,7.00149,4.323933,0,1.709888,-1.709888,5.555451,39.68172,0.2083205,1.786833,0,0,4.323933
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7313658,0.7313658,0,0,0,0.7313658,0,0,1.110223E-16,0,0,0.7698587,0.7313658,0,0,8.901365,2.614045,0,0.7698587,-0.7698587,4.743949,33.88528,0.2083205,0.8045024,0,0,2.614045
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.8930175,0.8930175,0,0,0,0.8930175,0,0,1.110223E-16,0,0,0.9400185,0.8930175,0,0,9.756763,1.844187,0,0.9400185,-0.9400185,3.753083,26.80768,0.2083205,0.9823193,0,0,1.844187
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,4.038764,4.038764,5,0,1.53,4.038764,22.60141,0,0,0,0.9128176,0,0,0.9612363,0.9131745,10.80123,0.9041682,1.825992,0,1.825992,5.485371,39.18114,0.2085347,4.44264,0.7302541,5,1.816986
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,8.975237,2.547561,5.689156,0,5.689156,10.88258,77.73254,0.2079216,0,1.887325,5,4.906717
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.366173,4.366173,4.129501,0,1.292354,4.366173,80.96814,0,0,0,3.535209,0.249128,0.2366716,0,0,3.286081,7.667801,3.286081,0,3.286081,14.00003,100,0.2081528,4.80279,2.828167,5,11.20301
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.867188,1.867188,0,0,0,1.867188,218.9533,2.122808,0,0,4.08827,1.965461,1.867188,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,2.053907,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.710816,5.710816,2.380816,0,0.8149629,5.710816,81.77999,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,6.281898,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,5.231822,5.231822,1.901822,0,0.6841974,5.231822,93.5232,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,5.755004,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.707324,3.707324,1.25,0,0.50625,3.707324,118.5283,1.807571,0,0,4.394227,2.586656,2.457324,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,4.078056,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.7101128,0.7101128,0,0,0,0.7101128,616.6869,3.631685,0,0,4.379172,0.7474871,0.7101128,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,0.7811241,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.808092,2.808092,0,0,0,2.808092,142.3033,1.040122,0,0,3.996008,2.955887,2.808092,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,3.088902,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.556839,5.556839,3.129916,0,1.019467,5.556839,45.97318,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,6.112524,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,4.152021,4.152021,2.743537,0,0.9139857,4.152021,35.70826,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2081528,4.567223,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,6.258305,6.258305,5,0,1.53,6.258305,4.614826,0,8.881784E-16,0,0.2888099,1.324532,1.258305,0,0,0,10.62527,0,1.035722,-1.035722,12.90828,92.20183,0.2081528,6.884136,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.150802,9.589552,0,0,0,12.90828,92.20183,0.2081528,0,0,0,9.589552
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.795993,1.795993,0,0,0,1.795993,0,0,2.220446E-16,0,0,1.890519,1.795993,0,0,1.150802,9.589552,0,1.890519,-1.890519,10.9155,77.9677,0.2081528,1.975592,0,0,9.589552
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251379,7.699033,0,0,0,10.9155,77.9677,0.2081528,0,0,0,7.699033
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251379,7.699033,0,0,0,10.9155,77.9677,0.2081528,0,0,0,7.699033
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6884095,0.6884095,0,0,0,0.6884095,0,0,1.110223E-16,0,0,0.7246416,0.6884095,0,0,3.251379,7.699033,0,0.7246416,-0.7246416,10.15166,72.51171,0.2081528,0.7572505,0,0,7.699033
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7585419,0.7585419,0,0,0,0.7585419,0,0,1.110223E-16,0,0,0.7984652,0.7585419,0,0,4.056536,6.974392,0,0.7984652,-0.7984652,9.310004,66.49989,0.2081528,0.8343961,0,0,6.974392
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.4114372,0.4114372,0,0,0,0.4114372,0,0,5.551115E-17,0,0,0.4330917,0.4114372,0,0,4.943719,6.175927,0,0.4330917,-0.4330917,8.853485,63.23905,0.2081528,0.4525809,0,0,6.175927
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.9457941,0.9457941,0,0,0,0.9457941,0,0,0,0,0,0.9955727,0.9457941,0,0,5.424932,5.742835,0,0.9955727,-0.9955727,7.80406,55.74317,0.2081528,1.040374,0,0,5.742835
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.531125,4.747262,0,0,0,7.80406,55.74317,0.2081528,0,0,0,4.747262
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.048504,1.048504,0,0,0,1.048504,0,0,0,0,0,1.103689,1.048504,0,0,6.531125,4.747262,0,1.103689,-1.103689,6.640669,47.43325,0.2081528,1.153355,0,0,4.747262
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4574285,0.4574285,0,0,0,0.4574285,0,0,5.551115E-17,0,0,0.4815036,0.4574285,0,0,7.757445,3.643573,0,0.4815036,-0.4815036,6.13312,43.80791,0.2081528,0.5031713,0,0,3.643573
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2567413,0.2567413,0,0,0,0.2567413,0,0,5.551115E-17,0,0,0.270254,0.2567413,0,0,8.292449,3.16207,0,0.270254,-0.270254,5.848247,41.77311,0.2081528,0.2824154,0,0,3.16207
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,3.108223,3.108223,5,0,1.53,3.108223,21.15143,0,0,0,0.6574336,0,0,1.891777,1.797188,8.592731,2.891816,2.454621,0,2.454621,8.176906,58.40635,0.2084587,3.419046,0.5259469,5,3.549249
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.613166,1.613166,4.881657,0,1.497692,1.613166,128.4882,0,0,0,2.072728,0,0,3.268491,3.105067,6.13811,5.100975,5.177794,0,5.177794,13.08899,93.49261,0.2084855,1.774482,1.658182,5,7.173703
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.97072,3.97072,2.219169,0,0.7708331,3.97072,70.61828,1.110223E-16,0,0,2.804054,1.843738,1.751551,0,0,0.9603161,9.76099,0.9603161,0,0.9603161,14.00003,100,0.2085776,4.367792,2.243243,5,12.56504
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.481942,1.481942,0,0,0,1.481942,235.2543,1.926393,0,0,3.486332,1.559939,1.481942,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,1.630136,2.789065,0,14.11161
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.273168,0,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.549885,4.549885,1.25,0,0.50625,4.549885,110.2125,1.540977,0,0,5.014541,3.473563,3.299885,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,5.004874,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.4306,4.4306,1.25,0,0.50625,4.4306,106.2863,1.361122,0,0,4.709121,3.348,3.180599,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,4.87366,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.9182244,0.9182244,0,0,0,0.9182244,301.9458,1.805988,0,0,2.77254,0.966552,0.9182244,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,1.010047,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.7585019,0.7585019,0,0,0,0.7585019,147.3038,0.3188788,0,0,1.117302,0.798423,0.7585019,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,0.8343521,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.456472,3.456472,2.423581,0,0.8266376,3.456472,31.45558,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2085776,3.802119,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,6.088376,6.088376,5,0,1.53,6.088376,10.51733,0,0,0,0.6403347,1.145659,1.088376,0,0,0,10.62527,0,0.5053239,-0.5053239,13.46737,96.1953,0.2085776,6.697213,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1582014,0.1582014,0,0,0,0.1582014,75.20097,0,0,0,0.118969,0.1665278,0.1582014,0,0,0.561471,10.11995,0,0.04755881,-0.04755881,13.41724,95.83723,0.2085776,0.1740215,0.09517518,0,10.23892
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6143141,10.07239,0,0,0,13.41724,95.83723,0.2085776,0,0,0,10.07239
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1716314,0.1716314,0,0,0,0.1716314,0,0,2.775558E-17,0,0,0.1806646,0.1716314,0,0,0.6143141,10.07239,0,0.1806646,-0.1806646,13.2268,94.47696,0.2085776,0.1887945,0,0,10.07239
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.571236,6.571236,5,0,1.53,6.571236,0,0,0,0,0,1.653932,1.571235,0,0,0.8150525,9.891726,0,1.653932,-1.653932,11.4834,82.02415,0.2085776,7.228359,0,5,9.891726
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.652755,8.237795,0,0,0,11.4834,82.02415,0.2085776,0,0,0,8.237795
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2817217,0.2817217,0,0,0,0.2817217,0,0,5.551115E-17,0,0,0.2965492,0.2817217,0,0,2.652755,8.237795,0,0.2965492,-0.2965492,11.17081,79.79137,0.2085776,0.3098939,0,0,8.237795
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3222164,0.3222164,0,0,0,0.3222164,0,0,5.551115E-17,0,0,0.3391752,0.3222164,0,0,2.982254,7.941246,0,0.3391752,-0.3391752,10.81329,77.23764,0.2085776,0.354438,0,0,7.941246
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.5006841,0.5006841,0,0,0,0.5006841,0,0,1.110223E-16,0,0,0.5270359,0.5006841,0,0,3.359115,7.60207,0,0.5270359,-0.5270359,10.25775,73.26948,0.2085776,0.5507525,0,0,7.60207
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.7128032,0.7128032,0,0,0,0.7128032,0,0,0,0,0,0.7503192,0.7128032,0,0,3.94471,7.075035,0,0.7503192,-0.7503192,9.466841,67.62016,0.2085776,0.7840835,0,0,7.075035
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.778399,6.324716,0,0,0,9.466841,67.62016,0.2085776,0,0,0,6.324716
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3267393,0.3267393,0,0,0,0.3267393,0,0,5.551115E-17,0,0,0.3439361,0.3267393,0,0,4.778399,6.324716,0,0.3439361,-0.3439361,9.1043,65.03059,0.2085776,0.3594132,0,0,6.324716
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3733705,0.3733705,0,0,0,0.3733705,0,0,5.551115E-17,0,0,0.3930216,0.3733705,0,0,5.16055,5.98078,0,0.3930216,-0.3930216,8.69002,62.07145,0.2085776,0.4107075,0,0,5.98078
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07511008,0.07511008,0,0,0,0.07511008,0,0,0,0,0,0.07906324,0.07511008,0,0,5.59724,5.587758,0,0.07906324,-0.07906324,8.60668,61.47616,0.2085776,0.08262108,0,0,5.587758
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.282952,2.282952,0,0,0,2.282952,11.54985,0,0,0,0.2636775,2.403107,2.282952,0,0,5.685088,5.508695,0,2.13943,-2.13943,6.351522,45.36793,0.2085776,2.511247,0.210942,0,5.772372
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.933056,3.933056,5,0,1.53,3.933056,18.5945,0,0,0,0.7313321,0,0,1.066944,1.013597,8.062233,3.369265,1.744929,0,1.744929,8.006907,57.19208,0.2087822,4.326362,0.5850657,5,4.100597
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.546778,1.546778,4.811336,0,1.478495,1.546778,107.5447,0,0,0,1.663477,0,0,3.264558,3.10133,6.317304,4.939701,4.764807,0,4.764807,12.5272,89.47982,0.2088843,1.701456,1.330782,5,6.603178
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.992125,3.992125,2.939809,0,0.967568,3.992125,66.63613,0,0,0,2.660197,1.107701,1.052316,0,0,1.552497,9.228027,1.552497,0,1.552497,14.00003,100,0.2090309,4.391337,2.128158,5,11.88822
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.994331,1.994331,0,0,0,1.994331,116.6966,0.2280202,0,0,2.327316,2.099295,1.994331,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,2.193764,1.861852,0,12.95259
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.924845,1.924845,0,0,0,1.924845,161.9473,1.091083,0,0,3.117235,2.026152,1.924845,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,2.117329,2.493788,0,13.74251
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.462748,2.462748,0,0,0,2.462748,124.9479,0.484785,0,0,3.077151,2.592366,2.462748,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,2.709023,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1343139,0.1343139,0,0,0,0.1343139,1883.678,2.388658,0,0,2.530041,0.141383,0.1343139,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,0.1477453,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,3.11171,3.11171,1.25,0,0.50625,3.11171,93.97729,0.964606,0,0,2.9243,1.959695,1.86171,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,3.422881,2.33944,5,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.679548,4.679548,4.350965,0,1.352814,4.679548,7.391226,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2090309,5.147502,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.311067,5.311067,5,0,1.53,5.311067,2.566988,0,0,0,0.1363345,0.327439,0.311067,0,0,0,10.62527,0,0.1911045,-0.1911045,13.79859,98.56113,0.2090309,5.842174,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.5069013,0.5069013,0,0,0,0.5069013,0,0,0,0,0,0.5335804,0.5069013,0,0,0.2123383,10.43417,0,0.5335804,-0.5335804,13.23614,94.54369,0.2090309,0.5575915,0,0,10.43417
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.085441,3.085441,3.933026,0,1.238716,3.085441,0,0,0,0,0,0,0,0.8475846,0.8052053,0.8052053,9.900589,0.8052053,0,0.8052053,14.00003,100,0.2091366,3.393985,0,5,9.900589
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,9.933855,8.33,5,0,1.53,8.33,0,0,1.603855,2.597241,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2091366,10.92724,0,5,10.62527
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.309169,1.309169,4.814432,0,1.47934,1.309169,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2095717,1.440086,0,5,7.120011
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.247258,1.247258,0,0,0,1.247258,0,0,2.220446E-16,0,0,1.312903,1.247258,0,0,0.5647368,10.11701,0,1.312903,-1.312903,12.08035,86.28804,0.2095717,1.371984,0,0,10.11701
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.362087,1.362087,0,0,0,1.362087,0,0,0,0,0,1.433776,1.362087,0,0,2.023518,8.804108,0,1.433776,-1.433776,10.56902,75.49283,0.2095717,1.498296,0,0,8.804108
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.129639,1.129639,0,0,0,1.129639,0,0,0,0,0,1.189094,1.129639,0,0,3.616603,7.370331,0,1.189094,-1.189094,9.315601,66.53988,0.2095717,1.242603,0,0,7.370331
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.690654,0.690654,0,0,0,0.690654,0,0,1.110223E-16,0,0,0.7270042,0.690654,0,0,4.937819,6.181237,0,0.7270042,-0.7270042,8.549272,61.0661,0.2095717,0.7597194,0,0,6.181237
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.570827,1.570827,0,0,0,1.570827,0,0,2.220446E-16,0,0,1.653502,1.570827,0,0,5.745601,5.454233,0,1.653502,-1.653502,6.806328,48.61653,0.2095717,1.727909,0,0,5.454233
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.235098,1.235098,0,0,0,1.235098,0,0,2.220446E-16,0,0,1.300103,1.235098,0,0,7.582826,3.800731,0,1.300103,-1.300103,5.435899,38.82777,0.2095717,1.358607,0,0,3.800731
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4450939,0.4450939,0,0,0,0.4450939,0,0,5.551115E-17,0,0,0.4685199,0.4450939,0,0,9.027384,2.500628,0,0.4685199,-0.4685199,4.942036,35.30019,0.2095717,0.4896033,0,0,2.500628
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.5552,1.5552,0,0,0,1.5552,0,0,2.220446E-16,0,0,1.637052,1.5552,0,0,9.547962,2.032109,0,1.637052,-1.637052,3.216432,22.97447,0.2095717,1.71072,0,0,2.032109
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.502455,5.502455,5,0,1.53,5.502455,16.13054,0,0,0.5087575,0.887576,0.5289,0.502455,0,0,11.36691,0.3950564,0.358676,0,0.358676,3.556701,25.40496,0.2096051,6.052701,0.7100608,5,1.282632
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.563916,3.563916,5,0,1.53,3.563916,63.95465,0,0,0,2.27929,0,0,1.436084,1.36428,11.00823,0.7178648,3.64357,0,3.64357,7.013296,50.09487,0.209993,3.920308,1.823432,5,2.997155
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,7.319861,7.319861,5,0,1.53,7.319861,42.32198,0,0,0,3.09791,2.441959,2.319861,0,0,7.364663,3.997078,0.6559513,0,0.6559513,7.635585,54.53979,0.2100535,8.051847,2.478328,5,7.094988
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.675788,2.675788,5,0,1.53,2.675788,150.3914,0,0,0,4.024153,0,0,2.324212,2.208002,6.708712,4.587434,6.232155,0,6.232155,13.54793,96.77071,0.2098526,2.943366,3.219323,5,8.611587
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.622197,6.622197,3.292197,0,1.06377,6.622197,61.49078,0.09022076,0,0,4.072041,3.505263,3.33,0,0,0.4765565,10.19637,0.4765565,0,0.4765565,14.00003,100,0.2097356,7.284417,3.257632,5,14.26841
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.826871,4.826871,1.496871,0,0.5736458,4.826871,104.2739,1.527905,0,0,5.033168,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,5.309558,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.537486,1.537486,0,0,0,1.537486,313.5023,3.201648,0,0,4.820054,1.618406,1.537486,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,1.691235,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,3.109307,3.109307,1.25,0,0.50625,3.109307,140.305,2.405348,0,0,4.362514,1.957166,1.859307,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,3.420238,3.490011,5,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04809565,0.04809565,0,0,0,0.04809565,2610.716,1.205014,0,0,1.255641,0.050627,0.04809565,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,0.05290522,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.080829,3.080829,3.080829,0,1.006066,3.080829,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2097356,3.388912,0,5,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.614923,8.33,5,0,1.53,8.33,0,0,0.2849237,1.146416,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2097356,9.476417,0,5,10.62527
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.792247,3.792247,5,0,1.53,3.792247,0,0,0,0,0,0,0,1.207753,1.147366,3.894737,7.120011,1.147366,0,1.147366,11.39364,81.383,0.2098825,4.171472,0,5,7.120011
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2811446,0.2811446,0,0,0,0.2811446,0,0,0,0,0,0.2959417,0.2811446,0,0,2.747371,8.15264,0,0.2959417,-0.2959417,11.08169,79.15479,0.2098825,0.3092591,0,0,8.15264
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1827747,0.1827747,0,0,0,0.1827747,0,0,0,0,0,0.1923945,0.1827747,0,0,3.076195,7.856698,0,0.1923945,-0.1923945,10.87889,77.70621,0.2098825,0.2010522,0,0,7.856698
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.7048471,0.7048471,0,0,0,0.7048471,0,0,1.110223E-16,0,0,0.7419443,0.7048471,0,0,3.289967,7.664304,0,0.7419443,-0.7419443,10.09681,72.11995,0.2098825,0.7753318,0,0,7.664304
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.669444,1.669444,0,0,0,1.669444,0,0,2.220446E-16,0,0,1.75731,1.669444,0,0,4.11435,6.922359,0,1.75731,-1.75731,8.244446,58.88878,0.2098825,1.836389,0,0,6.922359
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.7195153,0.7195153,0,0,0,0.7195153,0,0,1.110223E-16,0,0,0.7573845,0.7195153,0,0,6.066916,5.16505,0,0.7573845,-0.7573845,7.446093,53.18627,0.2098825,0.7914668,0,0,5.16505
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4884706,0.4884706,0,0,0,0.4884706,0,0,1.110223E-16,0,0,0.5141795,0.4884706,0,0,6.908454,4.407665,0,0.5141795,-0.5141795,6.9041,49.3149,0.2098825,0.5373176,0,0,4.407665
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8759451,0.8759451,0,0,0,0.8759451,0,0,1.110223E-16,0,0,0.9220475,0.8759451,0,0,7.479765,3.893486,0,0.9220475,-0.9220475,5.932177,42.3726,0.2098825,0.9635396,0,0,3.893486
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.446881,1.446881,0,0,0,1.446881,0,0,2.220446E-16,0,0,1.523032,1.446881,0,0,8.504262,2.971438,0,1.523032,-1.523032,4.326759,30.90536,0.2098825,1.591569,0,0,2.971438
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19652,1.448406,0,0,0,4.326759,30.90536,0.2098825,0,0,0,1.448406
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.447316,1.447316,4.604367,0,1.421992,1.447316,46.91906,0,0,0,0.679067,0,0,3.157052,2.999199,10.19652,1.448406,3.678266,0,3.678266,7.816269,55.83038,0.2101681,1.592047,0.5432536,5,2.127473
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.52425,5.52425,5,0,1.53,5.52425,35.92542,0,0,0,1.98461,0.551842,0.5242499,0,0,6.518254,4.758845,1.432768,0,1.432768,9.175512,65.53924,0.2102979,6.076675,1.587688,5,6.743455
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.196027,3.196027,4.791984,0,1.473212,3.196027,106.5552,0,0,0,3.405532,0,0,1.595956,1.516159,5.085486,6.048337,4.921691,0,4.921691,13.84464,98.89008,0.2103434,3.51563,2.724426,5,9.453869
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.575852,6.575852,3.245852,0,1.051118,6.575852,63.60262,0.5133558,0,0,4.182415,3.505263,3.33,0,0,0.1637955,10.47786,0.1637955,0,0.1637955,14.00003,100,0.2103036,7.233438,3.345932,5,14.66027
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.455286,6.455286,3.125286,0,1.018203,6.455286,62.70462,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2103036,7.100814,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.858301,2.858301,0,0,0,2.858301,163.0308,1.651172,0,0,4.65991,3.008738,2.858301,0,0,0,10.62527,0,0,0,14.00003,100,0.2103036,3.144131,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.183036,1.183036,0,0,0,1.183036,350.5093,2.901351,0,0,4.146653,1.245301,1.183036,0,0,0,10.62527,0,0,0,14.00003,100,0.2103036,1.30134,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.757802,4.757802,2.231549,0,0.7742128,4.757802,55.89165,0,0,0,2.659214,2.659214,2.526253,0,0,0,10.62527,0,0,0,14.00003,100,0.2103036,5.233582,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3940673,0.3940673,0,0,0,0.3940673,536.3947,1.698948,0,0,2.113756,0.4148077,0.3940673,0,0,0,10.62527,0,0,0,14.00003,100,0.2103036,0.433474,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.231464,3.231464,1.814515,0,0.6603625,3.231464,46.15634,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2103036,3.554611,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.5955935,0.5955935,0,0,0,0.5955935,69.82009,0,0,0,0.4158439,0.6269405,0.5955935,0,0,0,10.62527,0,0.2110966,-0.2110966,13.77751,98.41061,0.2103036,0.6551529,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.644599,1.644599,0,0,0,1.644599,7.846955,0,2.220446E-16,0,0.1290509,1.731157,1.644599,0,0,0.2345518,10.41418,0,1.602106,-1.602106,12.08875,86.34801,0.2103036,1.809059,0.1032407,0,10.54323
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.708818,2.708818,0,0,0,2.708818,0,0,0,0,0,2.851388,2.708818,0,0,2.014669,8.812072,0,2.851388,-2.851388,9.083118,64.87929,0.2103036,2.9797,0,0,8.812072
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.612628,1.612628,0,0,0,1.612628,0,0,0,0,0,1.697503,1.612628,0,0,5.182878,5.960684,0,1.697503,-1.697503,7.293793,52.09842,0.2103036,1.773891,0,0,5.960684
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.068993,4.263181,0,0,0,7.293793,52.09842,0.2103036,0,0,0,4.263181
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.068993,4.263181,0,0,0,7.293793,52.09842,0.2103036,0,0,0,4.263181
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.027989,1.027989,0,0,0,1.027989,0,0,2.220446E-16,0,0,1.082094,1.027989,0,0,7.068993,4.263181,0,1.082094,-1.082094,6.153166,43.9511,0.2103036,1.130788,0,0,4.263181
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.029165,1.029165,0,0,0,1.029165,0,0,0,0,0,1.083332,1.029165,0,0,8.271319,3.181087,0,1.083332,-1.083332,5.011234,35.79446,0.2103036,1.132082,0,0,3.181087
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.475021,2.097755,0,0,0,5.011234,35.79446,0.2103036,0,0,0,2.097755
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7427462,0.7427462,0,0,0,0.7427462,0,0,1.110223E-16,0,0,0.7818381,0.7427462,0,0,9.475021,2.097755,0,0.7818381,-0.7818381,4.187104,29.90783,0.2103036,0.8170208,0,0,2.097755
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.171077,1.171077,4.67634,0,1.441641,1.171077,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.34373,1.315917,3.33,0,3.33,7.34622,52.47289,0.2106936,1.288184,0,5,1.315917
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4467052,0.4467052,3.951968,0,1.243887,0.4467052,0,0,0,0,0,0,0,3.505263,3.33,7.01373,4.312917,3.33,0,3.33,10.50533,75.03796,0.2108288,0.4913757,0,5,4.312917
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.629602,1.629602,5,0,1.53,1.629602,0,0,0,0,0,0,0,3.370398,3.201878,3.68373,7.309917,3.201878,0,3.201878,13.5429,96.73483,0.2112253,1.792562,0,5,7.309917
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.800077,1.800077,0,0,0,1.800077,0,0,2.220446E-16,0,0,1.894818,1.800077,0,0,0.4818523,10.19161,0,1.894818,-1.894818,11.54559,82.46833,0.2112253,1.980084,0,0,10.19161
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,4.18643,4.18643,5,0,1.53,4.18643,8.326436,0,0,0,0.3485804,0,0,0.8135703,0.7728918,2.587205,8.296789,1.121472,0,1.121472,12.60951,90.06776,0.2113512,4.605072,0.2788643,5,8.64537
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,4.074818,4.074818,4.158202,0,1.300189,4.074818,33.81647,0,0,0,1.37796,0,0,0.08338471,0.07921547,1.465733,9.306114,1.457175,0,1.457175,13.99191,99.94201,0.2114814,4.482299,1.102368,5,10.68407
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.528243,3.528243,2.020315,0,0.7165461,3.528243,45.23074,0,0,0,1.59585,1.587293,1.507928,0,0,0.008557905,10.61757,0.008557905,0,0.008557905,14.00003,100,0.2114822,3.881068,1.27668,5,12.21342
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.258615,2.258615,0,0,0,2.258615,154.177,1.104774,0,0,3.482264,2.377489,2.258615,0,0,0,10.62527,0,0,0,14.00003,100,0.2114822,2.484476,2.785811,0,14.10754
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.688054,4.688054,2.396394,0,0.8192155,4.688054,51.45576,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.2114822,5.156859,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,2.054532,2.054532,0,0,0,2.054532,161.3075,1.151449,0,0,3.314114,2.162665,2.054532,0,0,0,10.62527,0,0,0,14.00003,100,0.2114822,2.259985,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.931708,4.931708,1.601708,0,0.6022664,4.931708,77.39509,0.3116368,0,0,3.8169,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2114822,5.424879,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.392276,3.392276,1.25,0,0.50625,3.392276,70.1917,0.126069,0,0,2.381096,2.255027,2.142276,0,0,0,10.62527,0,0,0,14.00003,100,0.2114822,3.731503,1.904877,5,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.77746,2.77746,0,0,0,2.77746,51.44077,0,4.440892E-16,0,1.428747,2.923642,2.77746,0,0,0,10.62527,0,1.494896,-1.494896,12.42427,88.74461,0.2114822,3.055206,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.4152394,0.4152394,0,0,0,0.4152394,293.227,0,0,0,1.217594,0.4370941,0.4152394,0,0,1.660995,9.130379,0.7804998,0,0.7804998,13.16472,94.0335,0.2112944,0.4567633,0.9740751,0,10.34797
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.28031,1.28031,0,0,0,1.28031,55.27199,0,0,0,0.7076529,1.347695,1.28031,0,0,0.8804954,9.832829,0,0.6400421,-0.6400421,12.49005,89.21449,0.2112944,1.408341,0.5661224,0,10.54048
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,1.591653,9.192786,0.2456798,0,0.2456798,12.72313,90.87929,0.2112354,0,0.1965438,0,9.438466
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.288904,8.288904,5,0,1.53,8.288904,0,0,0,0.7877951,0,3.462005,3.288905,0,0,1.345973,9.413898,0,3.462005,-3.462005,9.073852,64.8131,0.2112354,9.117795,0,5,9.413898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.432876,6.432876,5,0,1.53,6.432876,0,0,0,0,0,1.50829,1.432876,0,0,5.192646,5.951893,0,1.50829,-1.50829,7.483974,53.45686,0.2112354,7.076163,0,5,5.951893
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.123316,1.123316,4.62858,0,1.428602,1.123316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.868524,4.443603,3.33,0,3.33,10.64309,76.02192,0.2115995,1.235648,0,5,4.443603
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.538523,7.440603,3.33,0,3.33,13.80221,98.58698,0.2115763,0,0,5,7.440603
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.7793471,0.7793471,0,0,0,0.7793471,0,0,1.110223E-16,0,0,0.8203654,0.7793471,0,0,0.2085235,10.4376,0,0.8203654,-0.8203654,12.93746,92.41027,0.2115763,0.8572819,0,0,10.4376
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.015799,1.015799,0,0,0,1.015799,0,0,2.220446E-16,0,0,1.069262,1.015799,0,0,1.120041,9.617238,0,1.069262,-1.069262,11.81036,84.35957,0.2115763,1.117378,0,0,9.617238
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.115625,1.115625,0,0,0,1.115625,0,0,0,0,0,1.174342,1.115625,0,0,2.308109,8.547976,0,1.174342,-1.174342,10.5725,75.51769,0.2115763,1.227188,0,0,8.547976
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.6102379,0.6102379,0,0,0,0.6102379,0,0,1.110223E-16,0,0,0.6423557,0.6102379,0,0,3.612934,7.373634,0,0.6423557,-0.6423557,9.895395,70.68126,0.2115763,0.6712617,0,0,7.373634
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3444757,0.3444757,0,0,0,0.3444757,0,0,0,0,0,0.362606,0.3444757,0,0,4.326662,6.731278,0,0.362606,-0.362606,9.513175,67.95112,0.2115763,0.3789233,0,0,6.731278
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.729558,6.368672,0,0,0,9.513175,67.95112,0.2115763,0,0,0,6.368672
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.729558,6.368672,0,0,0,9.513175,67.95112,0.2115763,0,0,0,6.368672
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001135446,0.001135446,0,0,0,0.001135446,0,0,0,0,0,0.001195207,0.001135446,0,0,4.729558,6.368672,0,0.001195207,-0.001195207,9.511915,67.94212,0.2115763,0.001248991,0,0,6.368672
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,2.073582,2.073582,0,0,0,2.073582,46.84674,0,0,0,0.9714057,2.182718,2.073582,0,0,4.730886,6.367477,0,1.211312,-1.211312,8.235081,58.82188,0.2115763,2.28094,0.7771246,0,7.338882
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.350381,1.350381,0,0,0,1.350381,155.4504,0,0,0,2.099173,1.421453,1.350381,0,0,6.076788,5.156165,0.6777194,0,0.6777194,8.878021,63.41431,0.2114146,1.485419,1.679338,0,7.255338
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,5.399069,5.766112,3.258318,0,3.258318,11.96913,85.49364,0.2106407,0,2.606655,0,9.02443
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.805812,3.805812,2.734477,0,0.9115121,3.805812,85.88107,0,0,0,3.268472,1.127722,1.071336,0,0,2.14075,8.698599,2.14075,0,2.14075,14.00003,100,0.21064,4.186394,2.614778,5,11.96707
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.243459,3.243459,1.25,0,0.50625,3.243459,115.6834,1.653766,0,0,3.752144,2.098378,1.993459,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,3.567805,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.430748,4.430748,1.25,0,0.50625,4.430748,117.6084,1.862774,0,0,5.21093,3.348155,3.180748,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,4.873822,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.271628,2.271628,0,0,0,2.271628,214.0506,2.471247,0,0,4.862434,2.391187,2.271628,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,2.498791,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,1.046061,1.046061,0,0,0,1.046061,291.3427,1.946506,0,0,3.047622,1.101117,1.046061,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,1.150667,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.84778,3.84778,1.710095,0,0.631856,3.84778,58.48034,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,4.232559,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.099882,1.099882,0,0,0,1.099882,107.0843,0.02003044,0,0,1.177801,1.157771,1.099882,0,0,0,10.62527,0,0,0,14.00003,100,0.21064,1.20987,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.415391,1.415391,0,0,0,1.415391,19.94039,0,0,0,0.2822343,1.489885,1.415391,0,0,0,10.62527,0,1.207651,-1.207651,12.72705,90.90733,0.21064,1.55693,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.341834,9.417624,0,0,0,12.72705,90.90733,0.21064,0,0,0,9.417624
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.224633,2.224633,0,0,0,2.224633,0,0,0,0,0,2.341719,2.224633,0,0,1.341834,9.417624,0,2.341719,-2.341719,10.25866,73.27602,0.21064,2.447097,0,0,9.417624
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.072159,3.072159,5,0,1.53,3.072159,0,0,0,0,0,0,0,1.927841,1.831449,3.943744,7.075904,1.831449,0,1.831449,11.99613,85.68646,0.2108626,3.379375,0,5,7.075904
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.731899,1.731899,0,0,0,1.731899,0,0,2.220446E-16,0,0,1.823052,1.731899,0,0,2.112295,8.724209,0,1.823052,-1.823052,10.07446,71.9603,0.2108626,1.905089,0,0,8.724209
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3184429,0.3184429,0,0,0,0.3184429,0,0,5.551115E-17,0,0,0.335203,0.3184429,0,0,4.137908,6.901156,0,0.335203,-0.335203,9.721128,69.43649,0.2108626,0.3502871,0,0,6.901156
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.510356,6.565953,0,0,0,9.721128,69.43649,0.2108626,0,0,0,6.565953
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.920368,0.920368,0,0,0,0.920368,0,0,0,0,0,0.9688084,0.920368,0,0,4.510356,6.565953,0,0.9688084,-0.9688084,8.699915,62.14212,0.2108626,1.012405,0,0,6.565953
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.58681,5.597145,0,0,0,8.699915,62.14212,0.2108626,0,0,0,5.597145
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.531729,1.531729,0,0,0,1.531729,0,0,0,0,0,1.612346,1.531729,0,0,5.58681,5.597145,0,1.612346,-1.612346,7.000352,50.00241,0.2108626,1.684902,0,0,5.597145
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.6825868,0.6825868,0,0,0,0.6825868,0,0,0,0,0,0.7185124,0.6825868,0,0,7.378306,3.984799,0,0.7185124,-0.7185124,6.242973,44.59258,0.2108626,0.7508455,0,0,3.984799
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.328251,0.328251,0,0,0,0.328251,0,0,5.551115E-17,0,0,0.3455274,0.328251,0,0,8.176654,3.266286,0,0.3455274,-0.3455274,5.878756,41.99103,0.2108626,0.3610761,0,0,3.266286
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.538292,1.538292,0,0,0,1.538292,0,0,2.220446E-16,0,0,1.619255,1.538292,0,0,8.560573,2.920759,0,1.619255,-1.619255,4.171911,29.7993,0.2108626,1.692122,0,0,2.920759
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.140671,1.140671,0,0,0,1.140671,27.79025,0,0,0,0.3169953,1.200706,1.140671,0,0,10.35975,1.301504,0,0.8837109,-0.8837109,3.240398,23.14565,0.2108626,1.254738,0.2535962,0,1.618499
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,6.071253,6.071253,5,0,1.53,6.071253,18.99786,0,0,1.062328,1.153408,1.127635,1.071253,0,0,11.34165,0.4177928,0.02577317,0,0.02577317,3.264848,23.3203,0.2108648,6.678379,0.9227264,5,1.571201
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.9605747,0.9605747,4.465838,0,1.384174,0.9605747,242.5402,0,0,0,2.32978,0,0,3.505263,3.33,11.31587,0.4409886,5.65978,0,5.65978,8.634187,61.67264,0.2106225,1.056632,1.863824,5,2.770769
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,3.04207,3.04207,4.834139,0,1.48472,3.04207,74.60551,0,0,0,2.269551,0,0,1.79207,1.702466,5.656093,5.534791,3.972018,0,3.972018,12.40237,88.58821,0.2108998,3.346277,1.815641,5,7.804342
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.964035,4.964035,4.796866,0,1.474545,4.964035,37.47036,0,0,0,1.860041,0.175966,0.1671677,0,0,1.684075,9.109607,1.684075,0,1.684075,14.00003,100,0.2110435,5.460438,1.488033,5,10.96965
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.826563,1.826563,0,0,0,1.826563,146.1206,0.7462862,0,0,2.668984,1.922698,1.826563,0,0,0,10.62527,0,0,0,14.00003,100,0.2110435,2.009219,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.078821,1.078821,0,0,0,1.078821,274.6335,1.827202,0,0,2.962803,1.135601,1.078821,0,0,0,10.62527,0,0,0,14.00003,100,0.2110435,1.186703,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.591572,5.591572,2.261572,0,0.7824092,5.591572,75.04166,0.6907454,0,0,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2110435,6.150729,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.341807,4.341807,1.25,0,0.50625,4.341807,80.27672,0.2309264,0,0,3.48546,3.254534,3.091807,0,0,0,10.62527,0,0,0,14.00003,100,0.2110435,4.775988,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.587888,3.587888,1.413433,0,0.5508672,3.587888,63.7952,0,0,0,2.2889,2.2889,2.174455,0,0,0,10.62527,0,0,0,14.00003,100,0.2110435,3.946677,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,4.047706,4.047706,2.830961,0,0.9378524,4.047706,31.64221,0,0,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2110435,4.452477,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,8.300157,8.300157,5,0,1.53,8.300157,2.391561,0,0,0.8001719,0.1985033,3.473849,3.300156,0,0,0,10.62527,0,3.275345,-3.275345,10.54751,75.33921,0.2110435,9.130172,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.955257,4.955257,5,0,1.53,4.955257,0,0,0,0,0,0,0,0.04474247,0.04250534,3.639273,7.349929,0.04250534,0,0.04250534,10.58784,75.62724,0.2110486,5.450783,0,5,7.349929
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.205467,1.205467,4.71073,0,1.451029,1.205467,0,0,0,0,0,0,0,3.505263,3.33,3.596767,7.388184,3.33,0,3.33,13.74695,98.19231,0.2114304,1.326013,0,5,7.388184
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.279018,5.279018,5,0,1.53,5.279018,0,0,0,0,0,0.2937033,0.2790181,0,0,0.2667673,10.38518,0,0.2937033,-0.2937033,13.43736,95.98095,0.2114304,5.80692,0,5,10.38518
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6956795,0.6956795,0,0,0,0.6956795,0,0,0,0,0,0.7322943,0.6956795,0,0,0.5931042,10.09148,0,0.7322943,-0.7322943,12.66545,90.46735,0.2114304,0.7652475,0,0,10.09148
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.784131,1.784131,0,0,0,1.784131,0,0,2.220446E-16,0,0,1.878033,1.784131,0,0,1.406765,9.359186,0,1.878033,-1.878033,10.68583,76.32722,0.2114304,1.962545,0,0,9.359186
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7338024,0.7338024,0,0,0,0.7338024,0,0,0,0,0,0.7724236,0.7338024,0,0,3.493468,7.481153,0,0.7724236,-0.7724236,9.871628,70.51148,0.2114304,0.8071826,0,0,7.481153
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4111628,0.4111628,0,0,0,0.4111628,0,0,5.551115E-17,0,0,0.432803,0.4111628,0,0,4.351717,6.708729,0,0.432803,-0.432803,9.415413,67.25282,0.2114304,0.4522791,0,0,6.708729
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.9406549,0.9406549,0,0,0,0.9406549,0,0,1.110223E-16,0,0,0.9901631,0.9406549,0,0,4.832609,6.275927,0,0.9901631,-0.9901631,8.37169,59.79766,0.2114304,1.03472,0,0,6.275927
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.93279,5.285763,0,0,0,8.37169,59.79766,0.2114304,0,0,0,5.285763
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.93279,5.285763,0,0,0,8.37169,59.79766,0.2114304,0,0,0,5.285763
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.606194,1.606194,0,0,0,1.606194,0,0,2.220446E-16,0,0,1.690731,1.606194,0,0,5.93279,5.285763,0,1.690731,-1.690731,6.589503,47.06778,0.2114304,1.766814,0,0,5.285763
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7638993,0.7638993,0,0,0,0.7638993,0,0,1.110223E-16,0,0,0.8041045,0.7638993,0,0,7.811379,3.595033,0,0.8041045,-0.8041045,5.741902,41.0135,0.2114304,0.8402892,0,0,3.595033
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.433698,4.433698,5,0,1.53,4.433698,14.13979,0,0,0,0.6269155,0,0,0.5663016,0.5379866,8.704829,2.790928,1.164902,0,1.164902,6.847025,48.90723,0.2115471,4.877068,0.5015324,5,3.417844
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2611783,0.2611783,3.766441,0,1.193238,0.2611783,717.3413,0,0,0,1.87354,0,0,3.505263,3.33,7.539927,3.83934,5.20354,0,5.20354,11.78354,84.16795,0.2111783,0.2872961,1.498832,5,5.71288
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.373511,5.373511,4.636732,0,1.430828,5.373511,57.91267,4.440892E-16,0,0,3.111943,0.7755562,0.7367784,0,0,2.336387,8.522526,2.336387,0,2.336387,14.00003,100,0.2113743,5.910862,2.489555,5,11.63447
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.621482,1.621482,0,0,0,1.621482,222.5852,1.902357,0,0,3.60918,1.706823,1.621482,0,0,0,10.62527,0,0,0,14.00003,100,0.2113743,1.78363,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.911123,5.911123,2.581123,0,0.8696466,5.911123,81.23827,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2113743,6.502235,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.343693,4.343693,1.25,0,0.50625,4.343693,111.2253,1.574767,0,0,4.831286,3.256519,3.093693,0,0,0,10.62527,0,0,0,14.00003,100,0.2113743,4.778062,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.703077,2.703077,0,0,0,2.703077,182.0388,2.075306,0,0,4.920651,2.845345,2.703077,0,0,0,10.62527,0,0,0,14.00003,100,0.2113743,2.973385,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.992366,3.992366,1.25,0,0.50625,3.992366,98.71891,1.054519,0,0,3.941221,2.886701,2.742366,0,0,0,10.62527,0,0,0,14.00003,100,0.2113743,4.391603,3.152976,5,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.197895,3.197895,1.25,0,0.50625,3.197895,78.91623,0.4732423,0,0,2.523658,2.050416,1.947895,0,0,0,10.62527,0,0,0,14.00003,100,0.2113743,3.517685,2.018927,5,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.782941,2.782941,0,0,0,2.782941,92.12897,0,0,0,2.563895,2.929412,2.782941,0,0,0,10.62527,0,0.3655166,-0.3655166,13.61474,97.24795,0.2113743,3.061235,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.553736,6.553736,5,0,1.53,6.553736,16.46811,4.440892E-16,0,0,1.079276,1.635512,1.553736,0,0,0.4061296,10.25976,0,0.5562354,-0.5562354,13.02842,93.05993,0.2113743,7.20911,0.8634209,5,11.33903
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.669892,4.669892,5,0,1.53,4.669892,3.87732,0,0,0,0.1810667,0,0,0.330108,0.3136026,1.024169,9.703522,0.4946692,0,0.4946692,13.4977,96.41196,0.2114264,5.136881,0.1448533,5,9.884589
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5294998,10.14872,0,0,0,13.4977,96.41196,0.2114264,0,0,0,10.14872
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.661123,4.661123,5,0,1.53,4.661123,0,0,0,0,0,0,0,0.3388771,0.3219332,0.5294998,10.14872,0.3219332,0,0.3219332,13.80311,98.59347,0.2114642,5.127235,0,5,10.14872
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.351066,4.351066,4.569557,0,1.412489,4.351066,0,0,0,0,0,0,0,0.218491,0.2075665,0.2075665,10.43846,0.2075665,0,0.2075665,14.00003,100,0.2114886,4.786172,0,5,10.43846
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.935081,1.935081,0,0,0,1.935081,0,0,4.440892E-16,0,0,2.036928,1.935081,0,0,0,10.62527,0,2.036928,-2.036928,11.85292,84.66353,0.2114886,2.12859,0,0,10.62527
