Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.7150729,0.7150729,0,0,0,0.7150729,0,0,0,0,0,0.7527083,0.7150729,0,0,2.263253,8.588346,0,0.7527083,-0.7527083,11.05949,78.99622,0.2114886,0.7865802,0,0,8.588346
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.199878,1.199878,0,0,0,1.199878,0,0,2.220446E-16,0,0,1.263029,1.199878,0,0,3.099596,7.835638,0,1.263029,-1.263029,9.728144,69.4866,0.2114886,1.319866,0,0,7.835638
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.6070656,0.6070656,0,0,0,0.6070656,0,0,0,0,0,0.6390163,0.6070656,0,0,4.502962,6.572609,0,0.6390163,-0.6390163,9.054561,64.67531,0.2114886,0.6677721,0,0,6.572609
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.5219925,0.5219925,0,0,0,0.5219925,0,0,0,0,0,0.5494658,0.5219925,0,0,5.21298,5.933592,0,0.5494658,-0.5494658,8.475373,60.53826,0.2114886,0.5741917,0,0,5.933592
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.619486,1.619486,0,0,0,1.619486,0,0,2.220446E-16,0,0,1.704722,1.619486,0,0,5.823497,5.384127,0,1.704722,-1.704722,6.678439,47.70304,0.2114886,1.781435,0,0,5.384127
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2189214,0.2189214,0,0,0,0.2189214,0,0,2.775558E-17,0,0,0.2304436,0.2189214,0,0,7.717633,3.679404,0,0.2304436,-0.2304436,6.43553,45.96798,0.2114886,0.2408136,0,0,3.679404
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.838294,2.838294,0,0,0,2.838294,0,0,0,0,0,2.987678,2.838294,0,0,7.973681,3.448961,0,2.987678,-2.987678,3.286241,23.4731,0.2114886,3.122123,0,0,3.448961
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.7623545,0.7623545,4.267618,0,1.33006,0.7623545,0,0,0,0,0,0,0,3.505263,3.33,11.29332,0.4612833,3.33,0,3.33,6.445356,46.03817,0.2117175,0.83859,0,5,0.4612833
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.92346,1.92346,5,0,1.53,1.92346,29.84157,0,0,0,0.5739906,0,0,3.07654,2.922713,7.963323,3.458283,3.496704,0,3.496704,9.762621,69.73286,0.2121048,2.115806,0.4591925,5,4.032274
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,8.041472,8.041472,5,0,1.53,8.041472,15.14692,0,0,0.5156201,1.218035,3.20155,3.041473,0,0,4.466619,6.605317,0,1.983515,-1.983515,7.671812,54.79855,0.2121048,8.84562,0.9744281,5,7.823351
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4859137,0.4859137,3.991177,0,1.254591,0.4859137,333.8028,0,0,0,1.621994,0,0,3.505263,3.33,6.670526,4.621801,4.951993,0,4.951993,12.36969,88.35472,0.2118695,0.5345051,1.297595,5,6.243795
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.853389,3.853389,2.610425,0,0.8776461,3.853389,78.55202,0,0,0,3.026915,1.308383,1.242963,0,0,1.718532,9.078595,1.718532,0,1.718532,14.00003,100,0.2119216,4.238728,2.421532,5,12.10551
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.672762,4.672762,1.342762,0,0.531574,4.672762,91.40317,0.7657892,0,0,4.271052,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2119216,5.140038,3.416842,5,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.333361,3.333361,1.25,0,0.50625,3.333361,118.1175,1.744271,0,0,3.937282,2.193012,2.083361,0,0,0,10.62527,0,0,0,14.00003,100,0.2119216,3.666697,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.153152,2.153152,0,0,0,2.153152,198.2376,2.001881,0,0,4.268357,2.266476,2.153152,0,0,0,10.62527,0,0,0,14.00003,100,0.2119216,2.368468,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.908058,2.908058,0,0,0,2.908058,97.86745,0,0,0,2.846042,3.061114,2.908058,0,0,0,10.62527,0,0.2150715,-0.2150715,13.77332,98.38068,0.2119216,3.198864,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.62712,2.62712,0,0,0,2.62712,100.9404,0,0,0,2.651826,2.76539,2.62712,0,0,0.2389683,10.4102,0,0.1135638,-0.1135638,13.65362,97.52563,0.2119216,2.889832,2.121461,0,13.06203
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,0.9582896,0,0,1.32344,0,0,0,0,0.3651504,10.29664,0.3651504,0,0.3651504,14.00003,100,0.2118386,0,1.058752,0,11.62008
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.631926,4.631926,3.969505,0,1.248675,4.631926,15.0539,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2118386,5.095119,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.738742,5.738742,5,0,1.53,5.738742,3.868801,0,0,0,0.2220205,0.7776232,0.7387421,0,0,0,10.62527,0,0.5556027,-0.5556027,13.41437,95.81675,0.2118386,6.312616,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.319042,6.319042,5,0,1.53,6.319042,0,0,0,0,0,1.388465,1.319042,0,0,0.6173363,10.06967,0,1.388465,-1.388465,11.9508,85.36269,0.2118386,6.950946,0,5,10.06967
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.544018,4.544018,5,0,1.53,4.544018,0,0,0,0,0,0,0,0.4559822,0.4331831,2.160076,8.681206,0.4331831,0,0.4331831,12.36175,88.29807,0.2118885,4.99842,0,5,8.681206
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726893,9.071071,0,0,0,12.36175,88.29807,0.2118885,0,0,0,9.071071
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.167533,1.167533,0,0,0,1.167533,0,0,2.220446E-16,0,0,1.228982,1.167533,0,0,1.726893,9.071071,0,1.228982,-1.228982,11.06629,79.04479,0.2118885,1.284286,0,0,9.071071
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.6425411,0.6425411,0,0,0,0.6425411,0,0,1.110223E-16,0,0,0.6763591,0.6425411,0,0,3.092428,7.842089,0,0.6763591,-0.6763591,10.35335,73.95234,0.2118885,0.7067952,0,0,7.842089
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.99694,0.99694,0,0,0,0.99694,0,0,1.110223E-16,0,0,1.049411,0.99694,0,0,3.843938,7.16573,0,1.049411,-1.049411,9.247172,66.0511,0.2118885,1.096634,0,0,7.16573
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.477561,1.477561,0,0,0,1.477561,0,0,2.220446E-16,0,0,1.555328,1.477561,0,0,5.00995,6.116319,0,1.555328,-1.555328,7.607713,54.3407,0.2118885,1.625317,0,0,6.116319
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.5586,1.5586,0,0,0,1.5586,0,0,2.220446E-16,0,0,1.640632,1.5586,0,0,6.738091,4.560992,0,1.640632,-1.640632,5.878335,41.98803,0.2118885,1.71446,0,0,4.560992
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.576331,1.576331,0,0,0,1.576331,0,0,2.220446E-16,0,0,1.659296,1.576331,0,0,8.561016,2.92036,0,1.659296,-1.659296,4.129284,29.49483,0.2118885,1.733964,0,0,2.92036
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.8798991,0.8798991,0,0,0,0.8798991,0,0,1.110223E-16,0,0,0.9262096,0.8798991,0,0,10.40468,1.261064,0,0.9262096,-0.9262096,3.152973,22.52119,0.2118885,0.9678891,0,0,1.261064
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.411494,0.411494,3.916757,0,1.234275,0.411494,0,0,0,0,0,0,0,3.505263,3.33,11.4338,0.3348546,3.33,0,3.33,6.312089,45.08626,0.2119989,0.4526434,0,5,0.3348546
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.644464,1.644464,5,0,1.53,1.644464,0,0,0,0,0,0,0,3.355536,3.18776,8.1038,3.331855,3.18776,0,3.18776,9.336263,66.68746,0.2123631,1.80891,0,5,3.331855
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.9719729,0.9719729,4.477236,0,1.387285,0.9719729,61.29424,0,0,0,0.5957634,0,0,3.505263,3.33,4.91604,6.200838,3.925763,0,3.925763,13.06057,93.2896,0.212517,1.06917,0.4766107,5,6.796602
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.6363366,0.6363366,0,0,0,0.6363366,277.6123,0.1064441,0,0,1.766549,0.6698279,0.6363366,0,0,0.9902765,9.734025,0.9902765,0,0.9902765,14.00003,100,0.2122942,0.6999702,1.413239,0,11.50057
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.927777,1.927777,0,0,0,1.927777,165.2753,1.1569,0,0,3.186139,2.029239,1.927777,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,2.120555,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.960153,1.960153,0,0,0,1.960153,264.8538,3.128221,0,0,5.19154,2.063319,1.960153,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,2.156168,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.781191,2.781191,0,0,0,2.781191,183.3037,2.170457,0,0,5.098026,2.927569,2.781191,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,3.05931,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.357112,5.357112,2.539709,0,0.8583406,5.357112,55.35981,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,5.892823,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.332066,3.332066,1.784209,0,0.6520891,3.332066,48.89828,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2122942,3.665272,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.895853,5.895853,5,0,1.53,5.895853,11.32475,0,0,0,0.6676903,0.9430026,0.8958524,0,0,0,10.62527,0,0.2753123,-0.2753123,13.70982,97.92712,0.2122942,6.485438,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.506978,3.506978,3.590111,0,1.1451,3.506978,6.227402,0,0,0,0.2183936,0,0,0.08313346,0.07897679,0.3059025,10.34996,0.2973704,0,0.2973704,13.99193,99.94218,0.2123206,3.857676,0.1747149,5,10.56836
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,6.04076,6.04076,5,0,1.53,6.04076,0,0,0,0,0,1.095537,1.04076,0,0,0.008532119,10.6176,0,1.095537,-1.095537,12.83714,91.69365,0.2123206,6.644836,0,5,10.6176
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.280707,4.280707,5,0,1.53,4.280707,0,0,0,0,0,0,0,0.7192932,0.6833285,1.225795,9.522058,0.6833285,0,0.6833285,13.4854,96.32408,0.212398,4.708777,0,5,9.522058
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1643427,0.1643427,0,0,0,0.1643427,0,0,2.775558E-17,0,0,0.1729923,0.1643427,0,0,0.5424668,10.13705,0,0.1729923,-0.1729923,13.30305,95.02159,0.212398,0.1807769,0,0,10.13705
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.356057,1.356057,0,0,0,1.356057,0,0,0,0,0,1.427428,1.356057,0,0,0.7346805,9.964062,0,1.427428,-1.427428,11.79841,84.27417,0.212398,1.491663,0,0,9.964062
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.9732483,0.9732483,0,0,0,0.9732483,0,0,1.110223E-16,0,0,1.024472,0.9732483,0,0,2.320712,8.536633,0,1.024472,-1.024472,10.71852,76.5607,0.212398,1.070573,0,0,8.536633
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.459014,7.512162,0,0,0,10.71852,76.5607,0.212398,0,0,0,7.512162
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.459014,7.512162,0,0,0,10.71852,76.5607,0.212398,0,0,0,7.512162
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.9515766,0.9515766,0,0,0,0.9515766,0,0,0,0,0,1.00166,0.9515766,0,0,3.459014,7.512162,0,1.00166,-1.00166,9.662678,69.01898,0.212398,1.046734,0,0,7.512162
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.4029585,0.4029585,0,0,0,0.4029585,0,0,5.551115E-17,0,0,0.4241668,0.4029585,0,0,4.571969,6.510502,0,0.4241668,-0.4241668,9.215567,65.82534,0.212398,0.4432543,0,0,6.510502
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2690691,0.2690691,0,0,0,0.2690691,0,0,0,0,0,0.2832306,0.2690691,0,0,5.043265,6.086335,0,0.2832306,-0.2832306,8.917015,63.69284,0.212398,0.295976,0,0,6.086335
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2118007,0.2118007,0,0,0,0.2118007,0,0,2.775558E-17,0,0,0.2229481,0.2118007,0,0,5.357966,5.803104,0,0.2229481,-0.2229481,8.682007,62.01421,0.212398,0.2329808,0,0,5.803104
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.605686,5.580156,0,0,0,8.682007,62.01421,0.212398,0,0,0,5.580156
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.570919,1.570919,0,0,0,1.570919,51.4432,0,2.220446E-16,0,0.8081311,1.653599,1.570919,0,0,5.605686,5.580156,0,0.8454682,-0.8454682,7.790805,55.6485,0.212398,1.728011,0.6465049,0,6.388288
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.786656,2.786656,0,0,0,2.786656,56.37737,0,0,0,1.571043,2.933323,2.786656,0,0,6.545095,4.734688,0,1.362279,-1.362279,6.354837,45.3916,0.212398,3.065322,1.256835,0,6.305732
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.491296,5.491296,5,0,1.53,5.491296,58.19751,0,0,0,3.195797,0.5171534,0.4912957,0,0,8.058739,3.372409,2.678644,0,2.678644,8.896022,63.54288,0.2126121,6.040425,2.556638,5,6.568206
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.076422,1.076422,3.278291,0,1.059974,1.076422,305.4861,4.440892E-16,0,0,3.288319,0,0,2.20187,2.091776,5.380095,5.783189,5.380095,0,5.380095,14.00003,100,0.2120576,1.184064,2.630655,5,9.071507
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.829719,3.829719,1.25,0,0.50625,3.829719,109.1747,1.465592,0,0,4.181085,2.715493,2.579719,0,0,0,10.62527,0,0,0,14.00003,100,0.2120576,4.21269,3.344868,5,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.7285708,0.7285708,0,0,0,0.7285708,543.34,3.1917,0,0,3.958616,0.7669166,0.7285708,0,0,0,10.62527,0,0,0,14.00003,100,0.2120576,0.8014278,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120576,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2676614,0.2676614,0,0,0,0.2676614,1455.8,3.614866,0,0,3.896616,0.2817488,0.2676614,0,0,0,10.62527,0,0,0,14.00003,100,0.2120576,0.2944275,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,5.023046,5.023046,2.848922,0,0.9427558,5.023046,45.56102,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2120576,5.52535,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.03146021,0.03146021,0,0,0,0.03146021,3430.439,1.046107,0,0,1.079223,0.03311601,0.03146021,0,0,0,10.62527,0,0,0,14.00003,100,0.2120576,0.03460623,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,6.124184,6.124184,5,0,1.53,6.124184,10.94035,0,8.881784E-16,0,0.6700071,1.183351,1.124184,0,0,0,10.62527,0,0.5133442,-0.5133442,13.45892,96.13492,0.2120576,6.736602,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.417668,7.417668,5,0,1.53,7.417668,2.25838,0,8.881784E-16,0,0.1675191,2.544914,2.417669,0,0,0.5703824,10.11193,0,2.377395,-2.377395,10.95292,78.23499,0.2120576,8.159435,0.1340153,5,10.27945
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,3.380982,0,1.088008,0,0,0,0,0,0,0,0,3.380982,3.211933,3.211933,7.734535,3.211933,0,3.211933,14.00003,100,0.2120213,0,0,5,7.734535
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.901066,3.901066,3.901066,0,1.229991,3.901066,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120213,4.291172,0,5,10.62527
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.011741,4.011741,4.011741,0,1.260205,4.011741,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120213,4.412916,0,5,10.62527
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5456988,0.5456988,0,0,0,0.5456988,0,0,0,0,0,0.5744197,0.5456988,0,0,0,10.62527,0,0.5744197,-0.5744197,13.39454,95.67507,0.2120213,0.6002687,0,0,10.62527
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6382442,10.05085,0,0,0,13.39454,95.67507,0.2120213,0,0,0,10.05085
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.997504,1.997504,0,0,0,1.997504,0,0,2.220446E-16,0,0,2.102636,1.997504,0,0,0.6382442,10.05085,0,2.102636,-2.102636,11.17816,79.84387,0.2120213,2.197254,0,0,10.05085
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.4131364,0.4131364,0,0,0,0.4131364,0,0,0,0,0,0.4348804,0.4131364,0,0,2.974506,7.948219,0,0.4348804,-0.4348804,10.71976,76.56956,0.2120213,0.45445,0,0,7.948219
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5717828,0.5717828,0,0,0,0.5717828,0,0,0,0,0,0.6018766,0.5717828,0,0,3.457706,7.513339,0,0.6018766,-0.6018766,10.08533,72.0379,0.2120213,0.628961,0,0,7.513339
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.213242,1.213242,0,0,0,1.213242,0,0,2.220446E-16,0,0,1.277096,1.213242,0,0,4.126458,6.911462,0,1.277096,-1.277096,8.739148,62.42236,0.2120213,1.334566,0,0,6.911462
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.255154,1.255154,0,0,0,1.255154,0,0,2.220446E-16,0,0,1.321215,1.255154,0,0,5.545454,5.634366,0,1.321215,-1.321215,7.346466,52.47465,0.2120213,1.38067,0,0,5.634366
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6859771,0.6859771,0,0,0,0.6859771,0,0,1.110223E-16,0,0,0.7220811,0.6859771,0,0,7.013471,4.31315,0,0.7220811,-0.7220811,6.585325,47.03794,0.2120213,0.7545748,0,0,4.31315
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.7651491,0.7651491,0,0,0,0.7651491,0,0,0,0,0,0.8054202,0.7651491,0,0,7.815783,3.591069,0,0.8054202,-0.8054202,5.736338,40.97376,0.2120213,0.841664,0,0,3.591069
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.3076,1.3076,0,0,0,1.3076,75.73557,0,0,0,0.9903187,1.376422,1.3076,0,0,8.710694,2.785649,0,0.3861029,-0.3861029,5.32935,38.06671,0.2120213,1.438361,0.792255,0,3.775968
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.256828,3.256828,5,0,1.53,3.256828,66.98441,0,0,0,2.181567,0,0,1.743172,1.656014,9.139698,2.399546,3.83758,0,3.83758,8.969998,64.07129,0.2123585,3.58251,1.745253,5,4.581113
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,1.023402,1.023402,3.029647,0,0.9920937,1.023402,331.8524,0,0,0,3.396184,0,0,2.006245,1.905933,5.302117,5.853369,5.302117,0,5.302117,14.00003,100,0.2117515,1.125742,2.716947,5,9.249553
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.663314,2.663314,0,0,0,2.663314,147.1652,1.115982,0,0,3.91947,2.803488,2.663314,0,0,0,10.62527,0,0,0,14.00003,100,0.2117515,2.929645,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.795623,4.795623,1.465623,0,0.5651152,4.795623,107.1307,1.632319,0,0,5.137583,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2117515,5.275186,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.715175,3.715175,1.25,0,0.50625,3.715175,134.9969,2.420449,0,0,5.01537,2.594921,2.465175,0,0,0,10.62527,0,0,0,14.00003,100,0.2117515,4.086692,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.830685,2.830685,0,0,0,2.830685,148.156,1.214162,0,0,4.19383,2.979669,2.830685,0,0,0,10.62527,0,0,0,14.00003,100,0.2117515,3.113754,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,3.056007,3.056007,1.25,0,0.50625,3.056007,106.3039,1.347593,0,0,3.248653,1.90106,1.806007,0,0,0,10.62527,0,0,0,14.00003,100,0.2117515,3.361607,2.598922,5,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.998759,2.998759,0,0,0,2.998759,42.62889,0,4.440892E-16,0,1.278338,3.156589,2.998759,0,0,0,10.62527,0,1.878251,-1.878251,12.02018,85.85824,0.2117515,3.298635,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.854282,3.854282,4.274852,0,1.332035,3.854282,42.66008,0,0,0,1.64424,0,0,0.4205707,0.3995422,2.086946,8.747024,2.043782,0,2.043782,13.95908,99.70751,0.2119257,4.23971,1.315392,5,10.39126
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.43371,1.43371,0,0,0,1.43371,48.99652,0,0,0,0.7024681,1.509169,1.43371,0,0,0.04316383,10.58643,0,0.8067006,-0.8067006,13.10874,93.63368,0.2119257,1.577081,0.5619745,0,11.28889
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,6.148818,6.148818,5,0,1.53,6.148818,2.189631,0,0,0,0.1346364,1.209281,1.148817,0,0,0.9394979,9.779726,0,1.074645,-1.074645,11.97597,85.54245,0.2119257,6.763699,0.1077091,5,9.914363
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.078146,4.078146,5,0,1.53,4.078146,0,0,0,0,0,0,0,0.9218546,0.8757618,2.133548,8.705081,0.8757618,0,0.8757618,12.80679,91.47687,0.2120228,4.48596,0,5,8.705081
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.985157,4.985157,5,0,1.53,4.985157,0,0,0,0,0,0,0,0.01484318,0.01410102,1.257786,9.493267,0.01410102,0,0.01410102,12.82016,91.57243,0.2120244,5.483673,0,5,9.493267
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.355176,5.355176,5,0,1.53,5.355176,0,0,0,0,0,0.3738697,0.3551762,0,0,1.243685,9.505958,0,0.3738697,-0.3738697,12.42607,88.75748,0.2120244,5.890694,0,5,9.505958
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1150571,0.1150571,0,0,0,0.1150571,0,0,1.387779E-17,0,0,0.1211128,0.1150571,0,0,1.659096,9.132088,0,0.1211128,-0.1211128,12.29841,87.84559,0.2120244,0.1265628,0,0,9.132088
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.286898,0.286898,0,0,0,0.286898,0,0,5.551115E-17,0,0,0.3019979,0.286898,0,0,1.793666,9.010975,0,0.3019979,-0.3019979,11.98007,85.57178,0.2120244,0.3155878,0,0,9.010975
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.09887224,0.09887224,0,0,0,0.09887224,0,0,1.387779E-17,0,0,0.104076,0.09887224,0,0,2.129219,8.708977,0,0.104076,-0.104076,11.87037,84.78817,0.2120244,0.1087595,0,0,8.708977
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.837981,1.837981,0,0,0,1.837981,0,0,2.220446E-16,0,0,1.934717,1.837981,0,0,2.244859,8.604901,0,1.934717,-1.934717,9.830997,70.22127,0.2120244,2.021779,0,0,8.604901
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.371081,1.371081,0,0,0,1.371081,0,0,0,0,0,1.443243,1.371081,0,0,4.394544,6.670184,0,1.443243,-1.443243,8.309685,59.35477,0.2120244,1.508189,0,0,6.670184
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3681827,0.3681827,0,0,0,0.3681827,0,0,5.551115E-17,0,0,0.3875608,0.3681827,0,0,5.998148,5.226941,0,0.3875608,-0.3875608,7.90116,56.43674,0.2120244,0.405001,0,0,5.226941
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.059788,1.059788,0,0,0,1.059788,0,0,0,0,0,1.115566,1.059788,0,0,6.428771,4.83938,0,1.115566,-1.115566,6.72525,48.0374,0.2120244,1.165767,0,0,4.83938
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.534776,1.534776,0,0,0,1.534776,0,0,0,0,0,1.615554,1.534776,0,0,7.66829,3.723814,0,1.615554,-1.615554,5.022306,35.87355,0.2120244,1.688254,0,0,3.723814
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3347148,0.3347148,0,0,0,0.3347148,0,0,5.551115E-17,0,0,0.3523314,0.3347148,0,0,9.463349,2.10826,0,0.3523314,-0.3523314,4.650917,33.22076,0.2120244,0.3681863,0,0,2.10826
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,9.854829,1.755928,0.9676514,0,0.9676514,5.568911,39.77786,0.2118128,0,0.7741211,0,2.72358
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.143989,2.143989,0,0,0,2.143989,99.15017,0,0,0,2.125769,2.256831,2.143989,0,0,8.887177,2.626814,0,0.1310618,-0.1310618,5.43076,38.79107,0.2118128,2.358388,1.700615,0,4.752584
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,9.032802,2.495753,3.489241,0,3.489241,8.740945,62.43519,0.2110532,0,2.791393,0,5.984993
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,0,0,0,4.307753,0,0,0,0,5.543561,5.636069,4.307753,0,4.307753,12.82764,91.6258,0.2101229,0,3.446203,0,9.943823
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,3.173002,0,0,4.40881,0,0,0,0,1.235808,9.513047,1.235808,0,1.235808,14.00003,100,0.2098576,0,3.527048,0,13.92186
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2098576,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.670142,7.670142,4.340142,0,1.349859,7.670142,61.12168,1.182857,0,0.1071566,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2098576,8.437157,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.910759,1.910759,0,0,0,1.910759,212.7213,2.053267,0,0,4.064592,2.011325,1.910759,0,0,0,10.62527,0,0,0,14.00003,100,0.2098576,2.101835,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.365104,1.365104,0,0,0,1.365104,246.0151,1.921411,0,0,3.358362,1.436952,1.365104,0,0,0,10.62527,0,0,0,14.00003,100,0.2098576,1.501615,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.271883,3.271883,1.25,0,0.50625,3.271883,67.3583,0.07558679,0,0,2.203885,2.128298,2.021883,0,0,0,10.62527,0,0,0,14.00003,100,0.2098576,3.599072,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.626907,1.626907,0,0,0,1.626907,58.65268,0,0,0,0.9542248,1.712534,1.626907,0,0,0,10.62527,0,0.7583092,-0.7583092,13.2007,94.29053,0.2098576,1.789598,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3586482,0.3586482,0,0,0,0.3586482,44.45616,0,5.551115E-17,0,0.1594412,0.3775243,0.3586482,0,0,0.8425658,9.866965,0,0.2180832,-0.2180832,12.97082,92.64853,0.2098576,0.394513,0.127553,0,10.02641
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.678181,8.33,5,0,1.53,8.33,0,0,0.3481808,1.215999,0,3.505263,3.33,0,0,1.08488,9.648882,0,3.505263,-3.505263,9.275949,66.25664,0.2098576,9.545999,0,5,9.648882
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.691941,6.691941,5,0,1.53,6.691941,0,0,0,0,0,1.780991,1.691941,0,0,4.979617,6.143619,0,1.780991,-1.780991,7.398619,52.84717,0.2098576,7.361135,0,5,6.143619
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.823917,0.823917,4.32918,0,1.346866,0.823917,0,0,0,0,0,0,0,3.505263,3.33,6.958496,4.362628,3.33,0,3.33,10.55773,75.41224,0.2100971,0.9063088,0,5,4.362628
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.016282,1.016282,4.521545,0,1.399382,1.016282,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.628496,7.359628,3.33,0,3.33,13.71685,97.9773,0.2103942,1.11791,0,5,7.359628
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6578771,0.6578771,0,0,0,0.6578771,0,0,0,0,0,0.6925023,0.6578771,0,0,0.2984962,10.35663,0,0.6925023,-0.6925023,12.98689,92.7633,0.2103942,0.7236649,0,0,10.35663
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.562841,0.562841,0,0,0,0.562841,0,0,1.110223E-16,0,0,0.5924642,0.562841,0,0,1.067943,9.664125,0,0.5924642,-0.5924642,12.36238,88.30251,0.2103942,0.6191251,0,0,9.664125
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1984402,0.1984402,0,0,0,0.1984402,0,0,2.775558E-17,0,0,0.2088844,0.1984402,0,0,1.726237,9.071661,0,0.2088844,-0.2088844,12.14219,86.72977,0.2103942,0.2182842,0,0,9.071661
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7549251,0.7549251,0,0,0,0.7549251,0,0,1.110223E-16,0,0,0.7946581,0.7549251,0,0,1.958331,8.862777,0,0.7946581,-0.7946581,11.30455,80.74662,0.2103942,0.8304177,0,0,8.862777
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.7339553,0.7339553,0,0,0,0.7339553,0,0,1.110223E-16,0,0,0.7725846,0.7339553,0,0,2.841284,8.068119,0,0.7725846,-0.7725846,10.49017,74.92966,0.2103942,0.8073509,0,0,8.068119
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3391691,0.3391691,0,0,0,0.3391691,0,0,5.551115E-17,0,0,0.3570201,0.3391691,0,0,3.699711,7.295534,0,0.3570201,-0.3570201,10.11384,72.24158,0.2103942,0.373086,0,0,7.295534
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.071487,1.071487,0,0,0,1.071487,0,0,0,0,0,1.127881,1.071487,0,0,4.0964,6.938514,0,1.127881,-1.127881,8.924951,63.74952,0.2103942,1.178636,0,0,6.938514
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4629412,0.4629412,0,0,0,0.4629412,0,0,5.551115E-17,0,0,0.4873065,0.4629412,0,0,5.349602,5.810633,0,0.4873065,-0.4873065,8.411284,60.08048,0.2103942,0.5092353,0,0,5.810633
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.189481,1.189481,0,0,0,1.189481,72.50799,0,2.220446E-16,0,0.8624685,1.252085,1.189481,0,0,5.891053,5.323326,0,0.3896164,-0.3896164,8.000592,57.14698,0.2103942,1.308429,0.6899748,0,6.185795
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,3.079356,3.079356,4.908713,0,1.505079,3.079356,73.42817,0,0,0,2.261115,0,0,1.829356,1.737889,6.32396,4.93371,3.999004,0,3.999004,11.79438,84.24541,0.2106656,3.387292,1.808892,5,7.194825
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.79813,1.79813,0,0,0,1.79813,179.0789,0,0,0,3.22007,1.892768,1.79813,0,0,2.324957,8.532813,1.327302,0,1.327302,13.05357,93.2396,0.2103833,1.977942,2.576056,0,11.75288
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.590135,3.590135,1.25,0,0.50625,3.590135,119.0664,0.813689,0,0,4.274643,2.4633,2.340135,0,0,0.9976542,9.727386,0.9976542,0,0.9976542,14.00003,100,0.2101716,3.949148,3.419714,5,14.00203
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,2.090562,2.090562,0,0,0,2.090562,213.7264,2.267491,0,0,4.468083,2.200592,2.090562,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,2.299619,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,7.014306,7.014306,3.684306,0,1.170815,7.014306,59.697,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,7.715736,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,1.01737,1.01737,0,0,0,1.01737,488.4919,3.898855,0,0,4.96977,1.070916,1.01737,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,1.119107,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.558679,3.558679,1.25,0,0.50625,3.558679,126.3427,2.065942,0,0,4.496131,2.430189,2.308679,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,3.914547,3.596905,5,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.387609,4.387609,1.327386,0,0.5273764,4.387609,73.41783,4.440892E-16,0,0,3.221287,3.221287,3.060223,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,4.82637,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.821388,3.821388,1.533382,0,0.5836133,3.821388,63.02494,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,4.203527,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.952968,4.952968,3.554975,0,1.135508,4.952968,29.71091,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,5.448265,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,5.115026,5.115026,4.939351,0,1.513443,5.115026,3.615254,0,8.881784E-16,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2101716,5.626529,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,13.40266,8.33,5,0,1.53,8.33,0,0,5.072658,6.412924,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2101716,14.74292,0,5,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.40142,8.33,5,0,1.53,8.33,0,0,2.07142,3.111562,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2101716,11.44156,0,5,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.723899,5.723899,5,0,1.53,5.723899,0,0,0,0,0,0.761999,0.7238991,0,0,7.789474,3.614748,0,0.761999,-0.761999,5.807067,41.47897,0.2101716,6.296289,0,5,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.248395,1.248395,4.753658,0,1.462749,1.248395,0,0,0,0,0,0,0,3.505263,3.33,8.636139,2.852749,3.33,0,3.33,8.966183,64.04403,0.2105364,1.373235,0,5,2.852749
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7416887,0.7416887,4.246952,0,1.324418,0.7416887,0,0,0,0,0,0,0,3.505263,3.33,5.306139,5.849749,3.33,0,3.33,12.1253,86.60909,0.2107448,0.8158576,0,5,5.849749
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.278966,1.278966,0,0,0,1.278966,0,0,2.220446E-16,0,0,1.34628,1.278966,0,0,1.976139,8.846749,0,1.34628,-1.34628,10.70619,76.47266,0.2107448,1.406862,0,0,8.846749
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4362382,0.4362382,0,0,0,0.4362382,0,0,5.551115E-17,0,0,0.4591981,0.4362382,0,0,3.472005,7.500469,0,0.4591981,-0.4591981,10.22216,73.01526,0.2107448,0.479862,0,0,7.500469
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.8289891,0.8289891,0,0,0,0.8289891,0,0,1.110223E-16,0,0,0.8726201,0.8289891,0,0,3.982225,7.041271,0,0.8726201,-0.8726201,9.302335,66.44511,0.2107448,0.911888,0,0,7.041271
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.026582,1.026582,0,0,0,1.026582,0,0,2.220446E-16,0,0,1.080613,1.026582,0,0,4.951803,6.168651,0,1.080613,-1.080613,8.163269,58.30894,0.2107448,1.129241,0,0,6.168651
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2675752,0.2675752,0,0,0,0.2675752,0,0,5.551115E-17,0,0,0.2816581,0.2675752,0,0,6.152484,5.088038,0,0.2816581,-0.2816581,7.866375,56.18828,0.2107448,0.2943327,0,0,5.088038
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6860586,0.6860586,0,0,0,0.6860586,0,0,1.110223E-16,0,0,0.722167,0.6860586,0,0,6.465438,4.80638,0,0.722167,-0.722167,7.105144,50.75093,0.2107448,0.7546645,0,0,4.80638
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1188101,0.1188101,0,0,0,0.1188101,0,0,2.775558E-17,0,0,0.1250632,0.1188101,0,0,7.267846,4.084213,0,0.1250632,-0.1250632,6.973316,49.8093,0.2107448,0.1306911,0,0,4.084213
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.614636,1.614636,0,0,0,1.614636,42.39844,0,2.220446E-16,0,0.6845803,1.699616,1.614636,0,0,7.406805,3.95915,0,1.015036,-1.015036,5.903374,42.16687,0.2107448,1.776099,0.5476642,0,4.64373
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.507619,3.507619,5,0,1.53,3.507619,53.89009,0,0,0,1.890259,0,0,1.492381,1.417762,8.534623,2.944114,3.308021,0,3.308021,9.041638,64.583,0.2110446,3.858381,1.512207,5,4.834373
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,4.026196,4.026196,5,0,1.53,4.026196,64.51644,0,0,0,2.597559,0,0,0.9738034,0.9251133,5.226602,5.921333,3.522672,0,3.522672,12.38354,88.45367,0.2113436,4.428816,2.078047,5,8.518891
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.7795556,0.7795556,0,0,0,0.7795556,391.6362,0.5285074,0,0,3.053022,0.8205848,0.7795556,0,0,1.70393,9.091738,1.70393,0,1.70393,14.00003,100,0.2109859,0.8575112,2.442417,0,12.14476
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,2.017417,2.017417,0,0,0,2.017417,150.4683,0.9119762,0,0,3.035573,2.123597,2.017417,0,0,0,10.62527,0,0,0,14.00003,100,0.2109859,2.219159,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.9968,3.9968,2.766224,0,0.9201793,3.9968,32.40949,0,4.440892E-16,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2109859,4.39648,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109859,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.944783,1.944783,0,0,0,1.944783,128.2426,0.4468997,0,0,2.49404,2.04714,1.944783,0,0,0,10.62527,0,0,0,14.00003,100,0.2109859,2.139262,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5331873,0.5331873,0,0,0,0.5331873,459.6059,1.88931,0,0,2.45056,0.5612498,0.5331873,0,0,0,10.62527,0,0,0,14.00003,100,0.2109859,0.586506,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2109859,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.400748,1.400748,0,0,0,1.400748,57.94688,0,0,0,0.81169,1.474472,1.400748,0,0,0,10.62527,0,0.6627819,-0.6627819,13.30139,95.00977,0.2109859,1.540823,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.292756,5.292756,5,0,1.53,5.292756,4.166242,0,0,0,0.220509,0.3081642,0.292756,0,0,0.7364243,9.962492,0,0.08765516,-0.08765516,13.209,94.34979,0.2109859,5.822031,0.1764072,5,10.183
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.736245,2.736245,0,0,0,2.736245,0,0,4.440892E-16,0,0,2.880258,2.736245,0,0,0.833819,9.874837,0,2.880258,-2.880258,10.17294,72.6637,0.2109859,3.00987,0,0,9.874837
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.138513,1.138513,0,0,0,1.138513,0,0,0,0,0,1.198435,1.138513,0,0,4.034106,6.994579,0,1.198435,-1.198435,8.909678,63.64043,0.2109859,1.252365,0,0,6.994579
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,10.73034,8.33,5,0,1.53,8.33,0,0,2.400342,3.473376,0,3.505263,3.33,0,0,5.365701,5.796144,0,3.505263,-3.505263,5.214806,37.24854,0.2109859,11.80338,0,5,5.796144
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.260437,2.29088,3.33,0,3.33,8.373921,59.8136,0.2109675,0,0,5,2.29088
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.9460543,0.9460543,4.451317,0,1.38021,0.9460543,0,0,0,0,0,0,0,3.505263,3.33,5.930438,5.28788,3.33,0,3.33,11.53304,82.37867,0.2112325,1.04066,0,5,5.28788
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.600437,8.284881,0,0,0,11.53304,82.37867,0.2112325,0,0,0,8.284881
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2153339,0.2153339,0,0,0,0.2153339,0,0,2.775558E-17,0,0,0.2266672,0.2153339,0,0,2.600437,8.284881,0,0.2266672,-0.2266672,11.29411,80.67204,0.2112325,0.2368672,0,0,8.284881
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9255652,0.9255652,0,0,0,0.9255652,0,0,1.110223E-16,0,0,0.9742792,0.9255652,0,0,2.85229,8.058213,0,0.9742792,-0.9742792,10.26713,73.33648,0.2112325,1.018122,0,0,8.058213
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.345115,1.345115,0,0,0,1.345115,0,0,2.220446E-16,0,0,1.41591,1.345115,0,0,3.934822,7.083934,0,1.41591,-1.41591,8.774628,62.67579,0.2112325,1.479626,0,0,7.083934
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2853112,0.2853112,0,0,0,0.2853112,0,0,5.551115E-17,0,0,0.3003276,0.2853112,0,0,5.508056,5.668024,0,0.3003276,-0.3003276,8.458055,60.41455,0.2112325,0.3138423,0,0,5.668024
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7940127,0.7940127,0,0,0,0.7940127,0,0,1.110223E-16,0,0,0.8358029,0.7940127,0,0,5.841753,5.367697,0,0.8358029,-0.8358029,7.577041,54.12161,0.2112325,0.873414,0,0,5.367697
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.08195829,0.08195829,0,0,0,0.08195829,0,0,1.387779E-17,0,0,0.08627188,0.08195829,0,0,6.770423,4.531894,0,0.08627188,-0.08627188,7.486103,53.47205,0.2112325,0.09015412,0,0,4.531894
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,6.866281,4.445622,0.4453749,0,0.4453749,7.908622,56.49004,0.2111398,0,0.3562999,0,4.890996
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.149221,2.149221,0,0,0,2.149221,17.63824,0,4.440892E-16,0,0.3790849,2.262338,2.149221,0,0,6.420906,4.846459,0,1.883253,-1.883253,5.923499,42.31062,0.2111398,2.364144,0.3032679,0,5.225544
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,8.51341,2.963206,0.9492265,0,0.9492265,6.824014,48.74286,0.2109423,0,0.7593812,0,3.912432
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.635009,6.635009,5,0,1.53,6.635009,29.35551,0,0,0,1.947741,1.721062,1.635009,0,0,7.564183,3.817509,0.2266783,0,0.2266783,7.03906,50.2789,0.2109595,7.29851,1.558192,5,5.76525
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.46672,6.46672,5,0,1.53,6.46672,31.28707,0,0,0,2.023247,1.543916,1.46672,0,0,7.337505,4.02152,0.4793313,0,0.4793313,7.493793,53.52699,0.2109959,7.113392,1.618598,5,6.044767
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.553113,4.553113,5,0,1.53,4.553113,39.00724,0,0,0,1.776044,0,0,0.446887,0.4245427,6.858173,4.452918,2.200586,0,2.200586,9.581452,68.43881,0.2111758,5.008424,1.420835,5,6.228961
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.993278,7.993278,5,0,1.53,7.993278,38.16678,4.440892E-16,0,0.4626059,3.050777,3.150819,2.993278,0,0,4.657587,6.433446,0,0.1000419,-0.1000419,9.476,67.68558,0.2111758,8.792605,2.440622,5,9.484222
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.623859,1.623859,4.436306,0,1.376112,1.623859,111.3566,0,0,0,1.808274,0,0,2.812447,2.671825,4.768745,6.333404,4.480099,0,4.480099,13.72619,98.04405,0.2111958,1.786245,1.446619,5,8.141678
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.181931,3.181931,2.225097,0,0.7724515,3.181931,40.72493,0,0,0,1.295839,1.007193,0.9568335,0,0,0.2886459,10.36549,0.2886459,0,0.2886459,14.00003,100,0.2112175,3.500124,1.036671,5,11.66133
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,1.03338,1.03338,0,0,0,1.03338,35.91798,0,2.220446E-16,0,0.3711694,1.087769,1.03338,0,0,0,10.62527,0,0.7165994,-0.7165994,13.24467,94.60457,0.2112175,1.136718,0.2969355,0,10.99644
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,4.088325,4.088325,4.447883,0,1.379272,4.088325,10.21787,-5.551115E-17,0,0,0.4177396,0,0,0.3595579,0.34158,0.7962216,9.908675,0.7593196,0,0.7593196,13.96502,99.74994,0.211285,4.497158,0.3341917,5,10.32641
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.247287,3.247287,3.082481,0,1.006517,3.247287,6.47871,0,0,0,0.2103823,0.1734803,0.1648063,0,0,0.036902,10.59206,0.036902,0,0.036902,14.00003,100,0.2112878,3.572016,0.1683058,5,10.80244
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.61283,1.61283,0,0,0,1.61283,0,0,2.220446E-16,0,0,1.697716,1.61283,0,0,0,10.62527,0,1.697716,-1.697716,12.21048,87.21753,0.2112878,1.774113,0,0,10.62527
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.529198,4.529198,5,0,1.53,4.529198,0,0,0,0,0,0,0,0.4708023,0.4472622,1.886351,8.927558,0.4472622,0,0.4472622,12.63479,90.24831,0.211335,4.982118,0,5,8.927558
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.249031,3.249031,4.763861,0,1.465534,3.249031,0,2.220446E-16,0,0,0,0,0,1.51483,1.439089,1.439089,9.330094,1.439089,0,1.439089,14.00003,100,0.2114865,3.573934,0,5,9.330094
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.01346,1.01346,0,0,0,1.01346,0,0,2.220446E-16,0,0,1.0668,1.01346,0,0,0,10.62527,0,1.0668,-1.0668,12.87552,91.96783,0.2114865,1.114806,0,0,10.62527
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.017914,2.017914,0,0,0,2.017914,0,0,4.440892E-16,0,0,2.12412,2.017914,0,0,1.185333,9.558475,0,2.12412,-2.12412,10.6365,75.97488,0.2114865,2.219705,0,0,9.558475
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.7820669,0.7820669,0,0,0,0.7820669,0,0,1.110223E-16,0,0,0.8232283,0.7820669,0,0,3.545466,7.434355,0,0.8232283,-0.8232283,9.768745,69.77661,0.2114865,0.8602735,0,0,7.434355
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4931901,0.4931901,0,0,0,0.4931901,0,0,5.551115E-17,0,0,0.5191475,0.4931901,0,0,4.460164,6.611127,0,0.5191475,-0.5191475,9.221516,65.86784,0.2114865,0.5425091,0,0,6.611127
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.617645,0.617645,0,0,0,0.617645,0,0,0,0,0,0.6501527,0.617645,0,0,5.036994,6.09198,0,0.6501527,-0.6501527,8.536195,60.97269,0.2114865,0.6794095,0,0,6.09198
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.759386,5.441827,0,0,0,8.536195,60.97269,0.2114865,0,0,0,5.441827
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07760955,0.07760955,0,0,0,0.07760955,0,0,1.387779E-17,0,0,0.08169427,0.07760955,0,0,5.759386,5.441827,0,0.08169427,-0.08169427,8.450081,60.3576,0.2114865,0.08537051,0,0,5.441827
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.850158,5.360132,0,0,0,8.450081,60.3576,0.2114865,0,0,0,5.360132
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6906101,0.6906101,0,0,0,0.6906101,0,0,1.110223E-16,0,0,0.726958,0.6906101,0,0,5.850158,5.360132,0,0.726958,-0.726958,7.6838,54.88418,0.2114865,0.7596711,0,0,5.360132
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.312251,0.312251,0,0,0,0.312251,191.6736,0,0,0,0.5985027,0.3286853,0.312251,0,0,6.657889,4.633174,0.2698174,0,0.2698174,7.939772,56.71254,0.2114309,0.3434761,0.4788021,0,5.231677
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,6.388071,4.87601,1.137739,0,1.137739,9.019126,64.4222,0.2111965,0,0.9101915,0,6.01375
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3797079,0.3797079,0,0,0,0.3797079,373.842,0,0,0,1.419508,0.3996925,0.3797079,0,0,5.250332,5.899975,1.019815,0,1.019815,9.986608,71.33276,0.2109869,0.4176787,1.135606,0,7.319483
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.729481,2.729481,0,0,0,2.729481,92.34321,0,0,0,2.52049,2.873138,2.729481,0,0,4.230517,6.817809,0,0.3526476,-0.3526476,9.614884,68.6776,0.2109869,3.002429,2.016392,0,9.3383
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,4.136689,4.136689,5,0,1.53,4.136689,77.85532,0,0,0,3.220632,0,0,0.8633113,0.8201457,4.622347,6.465161,4.040778,0,4.040778,13.4483,96.05911,0.2112632,4.550358,2.576506,5,9.685794
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,2.10393,2.10393,0,0,0,2.10393,161.2266,0.5958618,0,0,3.392094,2.214663,2.10393,0,0,0.5815694,10.10186,0.5815694,0,0.5815694,14.00003,100,0.2111441,2.314323,2.713675,0,13.49396
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111441,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.754197,4.754197,3.186516,0,1.034919,4.754197,34.71018,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.2111441,5.229616,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.78508,6.78508,5,0,1.53,6.78508,21.19712,0,0,0,1.438242,1.879032,1.78508,0,0,0,10.62527,0,0.44079,-0.44079,13.53539,96.6812,0.2111441,7.463588,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.372007,6.372007,4.829432,0,1.483435,6.372007,33.16899,3.885781E-16,0,0,2.113531,1.623764,1.542576,0,0,0.4897667,10.18448,0.4897667,0,0.4897667,14.00003,100,0.2111807,7.009208,1.690824,5,12.29801
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111807,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111807,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.930001,3.930001,3.930001,0,1.23789,3.930001,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111807,4.323001,0,5,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.884864,6.884864,5,0,1.53,6.884864,0,0,0,0,0,1.984067,1.884864,0,0,0,10.62527,0,1.984067,-1.984067,11.90864,85.06152,0.2111807,7.57335,0,5,10.62527
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.975104,6.975104,5,0,1.53,6.975104,0,0,8.881784E-16,0,0,2.079057,1.975104,0,0,2.204519,8.641207,0,2.079057,-2.079057,9.717119,69.40785,0.2111807,7.672615,0,5,8.641207
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5657777,0.5657777,4.071041,0,1.276394,0.5657777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.514583,6.56215,3.33,0,3.33,12.87623,91.97292,0.2113278,0.6223554,0,5,6.56215
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.184583,9.55915,0,0,0,12.87623,91.97292,0.2113278,0,0,0,9.55915
