Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.39308,1.39308,0,0,0,1.39308,0,0,2.220446E-16,0,0,1.4664,1.39308,0,0,1.184583,9.55915,0,1.4664,-1.4664,11.33051,80.93208,0.2113278,1.532388,0,0,9.55915
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.405982,1.405982,0,0,0,1.405982,0,0,0,0,0,1.479981,1.405982,0,0,2.813915,8.092751,0,1.479981,-1.479981,9.770476,69.78898,0.2113278,1.54658,0,0,8.092751
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458338,6.61277,0,0,0,9.770476,69.78898,0.2113278,0,0,0,6.61277
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6959124,0.6959124,0,0,0,0.6959124,0,0,1.110223E-16,0,0,0.7325393,0.6959124,0,0,4.458338,6.61277,0,0.7325393,-0.7325393,8.998313,64.27353,0.2113278,0.7655036,0,0,6.61277
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.555567,1.555567,0,0,0,1.555567,0,0,0,0,0,1.637439,1.555567,0,0,5.272271,5.88023,0,1.637439,-1.637439,7.2723,51.9449,0.2113278,1.711124,0,0,5.88023
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2588201,0.2588201,0,0,0,0.2588201,0,0,0,0,0,0.2724422,0.2588201,0,0,7.091648,4.242791,0,0.2724422,-0.2724422,6.985121,49.89362,0.2113278,0.2847021,0,0,4.242791
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6106758,0.6106758,0,0,0,0.6106758,0,0,1.110223E-16,0,0,0.6428167,0.6106758,0,0,7.394361,3.970349,0,0.6428167,-0.6428167,6.307533,45.05371,0.2113278,0.6717434,0,0,3.970349
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.659575,5.659575,5,0,1.53,5.659575,13.57351,0,0,0,0.7682031,0.6942896,0.6595752,0,0,8.108602,3.327532,0.07391342,0,0.07391342,6.377653,45.55457,0.2113333,6.225533,0.6145625,5,4.095736
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.7932636,0.7932636,4.298527,0,1.338498,0.7932636,224.5834,0,0,0,1.781539,0,0,3.505263,3.33,8.034689,3.394054,5.111538,0,5.111538,11.22688,80.19187,0.211184,0.8725899,1.425231,5,5.175593
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,8.235472,8.235472,5,0,1.53,8.235472,42.67204,0,0,0.7290193,3.514244,3.40576,3.235472,0,0,2.92315,7.994439,0.1084835,0,0.1084835,11.3298,80.92699,0.2111895,9.059019,2.811395,5,11.50868
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.700865,1.700865,0,0,0,1.700865,213.5421,0,0,0,3.632063,1.790384,1.700865,0,0,2.814667,8.092074,1.841679,0,1.841679,13.07697,93.40675,0.2108166,1.870952,2.90565,0,11.72414
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.627684,5.627684,5,0,1.53,5.627684,23.62517,0,0,0,1.32955,0.6607202,0.6276842,0,0,0.972988,9.749585,0.6688296,0,0.6688296,13.71148,97.93893,0.2108662,6.190453,1.06364,5,11.07913
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,4.15887,4.15887,1.465654,0,0.5651235,4.15887,75.48018,0,0,0,3.139122,2.834964,2.693216,0,0,0.3041584,10.35153,0.3041584,0,0.3041584,14.00003,100,0.2108674,4.574757,2.511298,5,13.49065
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.224689,3.224689,1.25,0,0.50625,3.224689,127.5252,2.033673,0,0,4.112292,2.078619,1.974689,0,0,0,10.62527,0,0,0,14.00003,100,0.2108674,3.547157,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.319997,1.319997,0,0,0,1.319997,237.1664,1.741119,0,0,3.13059,1.389471,1.319997,0,0,0,10.62527,0,0,0,14.00003,100,0.2108674,1.451997,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.569736,3.569736,1.25,0,0.50625,3.569736,72.23193,0.1366616,0,0,2.578489,2.441827,2.319736,0,0,0,10.62527,0,0,0,14.00003,100,0.2108674,3.92671,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,3.137539,3.137539,2.159519,0,0.7545488,3.137539,32.81217,0,0,0,1.029495,1.029495,0.9780199,0,0,0,10.62527,0,0,0,14.00003,100,0.2108674,3.451293,0.8235957,5,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.667955,5.667955,4.812844,0,1.478906,5.667955,15.88081,4.440892E-16,0,0,0.900117,0.900117,0.8551111,0,0,0,10.62527,0,0,0,14.00003,100,0.2108674,6.234751,0.7200935,5,11.52539
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.42496,6.42496,5,0,1.53,6.42496,2.482687,0,0,0,0.1595116,1.499958,1.42496,0,0,0,10.62527,0,1.340446,-1.340446,12.58707,89.90749,0.2108674,7.067456,0.1276093,5,10.78479
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.200797,5.200797,5,0,1.53,5.200797,0,0,0,0,0,0.2113652,0.200797,0,0,1.489384,9.284828,0,0.2113652,-0.2113652,12.36427,88.31608,0.2108674,5.720877,0,5,9.284828
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.68498,8.33,5,0,1.53,8.33,0,0,1.35498,2.323478,0,3.505263,3.33,0,0,1.724235,9.073463,0,3.505263,-3.505263,8.669404,61.92419,0.2108674,10.65348,0,5,9.073463
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.556106,4.556106,5,0,1.53,4.556106,0,0,0,0,0,0,0,0.4438942,0.4216995,5.618971,5.5682,0.4216995,0,0.4216995,9.069463,64.78175,0.2109112,5.011716,0,5,5.5682
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3311277,0.3311277,3.836391,0,1.212335,0.3311277,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.197272,5.94773,3.33,0,3.33,12.22858,87.34681,0.2109896,0.3642405,0,5,5.94773
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.23188,1.23188,0,0,0,1.23188,0,0,0,0,0,1.296716,1.23188,0,0,1.867272,8.94473,0,1.296716,-1.296716,10.86172,77.58356,0.2109896,1.355068,0,0,8.94473
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.308068,7.648013,0,0,0,10.86172,77.58356,0.2109896,0,0,0,7.648013
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6702681,0.6702681,0,0,0,0.6702681,0,0,1.110223E-16,0,0,0.7055454,0.6702681,0,0,3.308068,7.648013,0,0.7055454,-0.7055454,10.11801,72.27135,0.2109896,0.7372949,0,0,7.648013
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.092007,6.942468,0,0,0,10.11801,72.27135,0.2109896,0,0,0,6.942468
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7136537,0.7136537,0,0,0,0.7136537,0,0,0,0,0,0.7512144,0.7136537,0,0,4.092007,6.942468,0,0.7512144,-0.7512144,9.326159,66.6153,0.2109896,0.785019,0,0,6.942468
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.92669,6.191254,0,0,0,9.326159,66.6153,0.2109896,0,0,0,6.191254
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0005862523,0.0005862523,0,0,0,0.0005862523,0,0,0,0,0,0.0006171077,0.0005862523,0,0,4.92669,6.191254,0,0.0006171077,-0.0006171077,9.325509,66.61065,0.2109896,0.0006448775,0,0,6.191254
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3544399,0.3544399,0,0,0,0.3544399,0,0,5.551115E-17,0,0,0.3730947,0.3544399,0,0,4.927375,6.190637,0,0.3730947,-0.3730947,8.932233,63.80154,0.2109896,0.3898839,0,0,6.190637
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.9025358,0.9025358,0,0,0,0.9025358,28.38876,0,0,0,0.2562188,0.9500377,0.9025358,0,0,5.341925,5.817542,0,0.6938189,-0.6938189,8.200884,58.57763,0.2109896,0.9927894,0.204975,0,6.073761
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,6.112835,5.123723,1.28358,0,1.28358,9.418595,67.27554,0.2107315,0,1.026864,0,6.407303
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0,0,0,1.972497,0,0,0,0,4.829255,6.278945,1.972497,0,1.972497,11.28987,80.64176,0.2103361,0,1.577998,0,8.251442
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.241132,1.241132,0,0,0,1.241132,208.21,0,0,0,2.58416,1.306454,1.241132,0,0,2.856758,8.054193,1.277706,0,1.277706,12.50201,89.29988,0.2100807,1.365245,2.067328,0,10.63835
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.545036,1.545036,0,0,0,1.545036,160.6887,0,0,0,2.482698,1.626354,1.545036,0,0,1.579052,9.204127,0.8563445,0,0.8563445,13.31441,95.10272,0.2099099,1.69954,1.986159,0,11.68683
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.129234,0,0,3.851941,0,0,0,0,0.7227073,9.974837,0.7227073,0,0.7227073,14.00003,100,0.2097659,0,3.081553,0,13.82678
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.398381,2.398381,0,0,0,2.398381,100.4494,0,0,0,2.409158,2.524611,2.398381,0,0,0,10.62527,0,0.1154529,-0.1154529,13.87833,99.13073,0.2097659,2.638219,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,7.609911,7.609911,4.880129,0,1.497275,7.609911,39.44509,0,0,0.0409022,3.001736,2.873455,2.729782,0,0,0.128281,10.50982,0.128281,0,0.128281,14.00003,100,0.2097755,8.370902,2.401389,5,13.51156
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.86291,3.86291,2.419549,0,0.8255368,3.86291,39.33116,0,0,0,1.519327,1.519327,1.443361,0,0,0,10.62527,0,0,0,14.00003,100,0.2097755,4.249201,1.215462,5,12.1446
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.956082,7.956082,5,0,1.53,7.956082,20.72844,0,0,0.4216901,1.649172,3.111665,2.956082,0,0,0,10.62527,0,1.462494,-1.462494,12.45842,88.98857,0.2097755,8.75169,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.944033,2.944033,0,0,0,2.944033,21.49096,0,4.440892E-16,0,0.6327012,3.098983,2.944033,0,0,1.624993,9.162781,0,2.466281,-2.466281,9.858736,70.4194,0.2097755,3.238437,0.5061609,0,9.795482
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.99289,6.99289,5,0,1.53,6.99289,2.480519,0,0,0,0.17346,2.097779,1.99289,0,0,4.365305,6.696499,0,1.924319,-1.924319,7.830325,55.93078,0.2097755,7.692179,0.138768,5,6.869959
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.251468,3.251468,5,0,1.53,3.251468,0,0,0,0,0,0,0,1.748532,1.661106,6.503438,4.77218,1.661106,0,1.661106,9.406188,67.18693,0.2099478,3.576615,0,5,4.77218
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.389828,3.389828,5,0,1.53,3.389828,0,2.220446E-16,0,0,0,0,0,1.610172,1.529663,4.842332,6.267175,1.529663,0,1.529663,10.85735,77.55238,0.210106,3.728811,0,5,6.267175
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6206203,0.6206203,4.10764,0,1.286386,0.6206203,0,0,0,0,0,0,0,3.48702,3.312669,3.312669,7.643872,3.312669,0,3.312669,14.00003,100,0.2102671,0.6826823,0,5,7.643872
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.319453,1.319453,0,0,0,1.319453,0,0,2.220446E-16,0,0,1.388897,1.319453,0,0,0,10.62527,0,1.388897,-1.388897,12.536,89.54269,0.2102671,1.451398,0,0,10.62527
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3331828,0.3331828,0,0,0,0.3331828,0,0,5.551115E-17,0,0,0.3507187,0.3331828,0,0,1.543219,9.236377,0,0.3507187,-0.3507187,12.16631,86.90205,0.2102671,0.3665011,0,0,9.236377
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.472577,1.472577,0,0,0,1.472577,0,0,2.220446E-16,0,0,1.550081,1.472577,0,0,1.932907,8.885658,0,1.550081,-1.550081,10.53238,75.23116,0.2102671,1.619835,0,0,8.885658
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.572253,1.572253,0,0,0,1.572253,0,0,0,0,0,1.655003,1.572253,0,0,3.655219,7.335577,0,1.655003,-1.655003,8.787856,62.77028,0.2102671,1.729478,0,0,7.335577
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.728583,1.728583,0,0,0,1.728583,0,0,2.220446E-16,0,0,1.819561,1.728583,0,0,5.494111,5.680574,0,1.819561,-1.819561,6.869871,49.07041,0.2102671,1.901441,0,0,5.680574
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8478932,0.8478932,0,0,0,0.8478932,0,0,1.110223E-16,0,0,0.8925192,0.8478932,0,0,7.515845,3.861013,0,0.8925192,-0.8925192,5.929073,42.35044,0.2102671,0.9326826,0,0,3.861013
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1796215,0.1796215,0,0,0,0.1796215,0,0,2.775558E-17,0,0,0.1890753,0.1796215,0,0,8.507533,2.968494,0,0.1890753,-0.1890753,5.72977,40.92685,0.2102671,0.1975837,0,0,2.968494
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3182905,0.3182905,0,0,0,0.3182905,0,0,0,0,0,0.3350426,0.3182905,0,0,8.717617,2.779419,0,0.3350426,-0.3350426,5.376605,38.40424,0.2102671,0.3501195,0,0,2.779419
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9157485,0.9157485,0,0,0,0.9157485,0,0,1.110223E-16,0,0,0.9639459,0.9157485,0,0,9.089887,2.444376,0,0.9639459,-0.9639459,4.360517,31.14648,0.2102671,1.007323,0,0,2.444376
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.471694,4.471694,5,0,1.53,4.471694,3.313661,0,0,0,0.1481768,0,0,0.5283061,0.5018908,10.16094,1.48043,0.6500676,0,0.6500676,4.977225,35.55153,0.2103295,4.918863,0.1185414,5,1.628607
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.983784,5.983784,5,0,1.53,5.983784,5.36128,2.220446E-16,0,0,0.3208075,1.035562,0.9837843,0,0,9.51087,2.065491,0,0.7147549,-0.7147549,4.223807,30.16999,0.2103295,6.582163,0.256646,5,2.386299
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.524108,1.524108,4.813409,0,1.479061,1.524108,61.26449,0,0,0,0.9337372,0,0,3.289301,3.124836,10.30504,1.350736,4.058573,0,4.058573,8.074107,57.67208,0.2105428,1.676519,0.7469898,5,2.284474
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.680051,2.680051,5,0,1.53,2.680051,22.17461,0,0,0,0.5942909,0,0,2.319949,2.203952,6.246469,5.003452,2.798243,0,2.798243,10.72875,76.6338,0.2108104,2.948056,0.4754328,5,5.597743
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.887938,4.887938,5,0,1.53,4.887938,41.45166,0,0,0,2.026132,0,0,0.1120625,0.1064593,3.448226,7.521871,2.132591,0,2.132591,12.75191,91.08486,0.2109677,5.376731,1.620905,5,9.548002
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.894837,2.894837,0,0,0,2.894837,21.8206,0,4.440892E-16,0,0.6316707,3.047197,2.894837,0,0,1.315635,9.441202,0,2.415526,-2.415526,10.20572,72.89784,0.2109677,3.184321,0.5053366,0,10.07287
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,3.999554,7.025676,0.2275216,0,0.2275216,10.42156,74.4396,0.2109228,0,0.1820173,0,7.253198
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.369166,3.369166,5,0,1.53,3.369166,8.743468,0,0,0,0.2945819,0,0,1.630834,1.549292,3.772032,7.230445,1.843874,0,1.843874,12.17082,86.93423,0.2111006,3.706083,0.2356656,5,7.525027
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.543134,1.543134,0,0,0,1.543134,8.850997,0,2.220446E-16,0,0.1365827,1.624351,1.543134,0,0,1.928158,8.889933,0,1.487769,-1.487769,10.60257,75.7325,0.2111006,1.697447,0.1092662,0,9.026515
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.664638,4.664638,5,0,1.53,4.664638,6.510567,0,0,0,0.3036943,0,0,0.3353626,0.3185945,3.581234,7.402164,0.6222888,0,0.6222888,11.19293,79.94931,0.2111546,5.131101,0.2429555,5,7.705858
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,2.688047,0,0.8988368,0,0,0,0,0,0.4053006,0,0,2.688047,2.553644,2.958945,7.962224,2.958945,0,2.958945,14.00003,100,0.2109793,0,0.3242405,5,8.367524
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,4.133763,4.133763,3.974212,0,1.24996,4.133763,4.062836,1.110223E-16,0,0,0.167948,0.167948,0.1595506,0,0,0,10.62527,0,0,0,14.00003,100,0.2109793,4.54714,0.1343584,5,10.79322
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8516059,0.8516059,0,0,0,0.8516059,0,0,0,0,0,0.8964273,0.8516059,0,0,0,10.62527,0,0.8964273,-0.8964273,13.05511,93.2506,0.2109793,0.9367665,0,0,10.62527
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.35621,2.35621,0,0,0,2.35621,0,0,4.440892E-16,0,0,2.480222,2.35621,0,0,0.9960303,9.728847,0,2.480222,-2.480222,10.44073,74.57648,0.2109793,2.591831,0,0,9.728847
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.888247,5.888247,5,0,1.53,5.888247,0,0,0,0,0,0.9349968,0.888247,0,0,3.751832,7.248625,0,0.9349968,-0.9349968,9.455154,67.53668,0.2109793,6.477072,0,5,7.248625
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4692049,0.4692049,3.974468,0,1.25003,0.4692049,0,0,0,0,0,0,0,3.505263,3.33,4.790717,6.313629,3.33,0,3.33,12.61427,90.10175,0.2110941,0.5161254,0,5,6.313629
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6141105,0.6141105,0,0,0,0.6141105,0,0,0,0,0,0.6464322,0.6141105,0,0,1.460717,9.310629,0,0.6464322,-0.6464322,11.93287,85.23462,0.2110941,0.6755216,0,0,9.310629
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.178975,8.664196,0,0,0,11.93287,85.23462,0.2110941,0,0,0,8.664196
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.660845,1.660845,0,0,0,1.660845,0,0,2.220446E-16,0,0,1.748258,1.660845,0,0,2.178975,8.664196,0,1.748258,-1.748258,10.09004,72.0716,0.2110941,1.82693,0,0,8.664196
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4833068,0.4833068,0,0,0,0.4833068,0,0,0,0,0,0.5087439,0.4833068,0,0,4.121484,6.915938,0,0.5087439,-0.5087439,9.553782,68.24116,0.2110941,0.5316374,0,0,6.915938
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9288448,0.9288448,0,0,0,0.9288448,0,0,1.110223E-16,0,0,0.9777314,0.9288448,0,0,4.686755,6.407195,0,0.9777314,-0.9777314,8.523162,60.87961,0.2110941,1.021729,0,0,6.407195
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.5122061,0.5122061,0,0,0,0.5122061,0,0,1.110223E-16,0,0,0.5391644,0.5122061,0,0,5.773123,5.429463,0,0.5391644,-0.5391644,7.954833,56.82012,0.2110941,0.5634267,0,0,5.429463
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.718757,0.718757,0,0,0,0.718757,0,0,1.110223E-16,0,0,0.7565863,0.718757,0,0,6.372195,4.890299,0,0.7565863,-0.7565863,7.157321,51.12362,0.2110941,0.7906327,0,0,4.890299
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.212846,4.133712,0,0,0,7.157321,51.12362,0.2110941,0,0,0,4.133712
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,7.792069,7.792069,5,0,1.53,7.792069,13.29614,0,0,0.241276,1.036044,2.93902,2.792069,0,0,7.212846,4.133712,0,1.902976,-1.902976,5.151409,36.7957,0.2110941,8.571276,0.8288354,5,5.169757
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,9.690813,8.33,5,0,1.53,8.33,28.41024,0,1.360813,3.091045,2.366573,3.505263,3.33,0,0,9.327264,2.230737,0,1.13869,-1.13869,3.951123,28.22225,0.2110941,10.65989,1.893258,5,4.59731
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.7648876,0.7648876,4.270151,0,1.330751,0.7648876,380.0122,0,0,0,2.906666,0,0,3.505263,3.33,10.59247,1.092046,6.236666,0,6.236666,9.867744,70.48375,0.2107252,0.8413764,2.325333,5,3.998713
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.454595,6.454595,5,0,1.53,6.454595,66.72507,0,0,0,4.306832,1.531152,1.454595,0,0,4.355809,6.705046,2.77568,0,2.77568,12.50099,89.29258,0.2107104,7.100054,3.445466,5,11.01188
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.660734,2.660734,0,0,0,2.660734,173.7811,0.2429503,0,0,4.623852,2.800773,2.660734,0,0,1.580129,9.203158,1.580129,0,1.580129,14.00003,100,0.2104049,2.926808,3.699082,0,13.82701
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.798504,5.798504,2.468504,0,0.8389016,5.798504,74.63726,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104049,6.378355,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,9.268357,8.33,5,0,1.53,8.33,56.40321,1.193125,0.9383575,1.865193,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104049,10.19519,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.935044,1.935044,0,0,0,1.935044,235.5807,2.521702,0,0,4.558589,2.036888,1.935044,0,0,0,10.62527,0,0,0,14.00003,100,0.2104049,2.128548,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.30302,2.30302,0,0,0,2.30302,161.4244,1.293405,0,0,3.717637,2.424232,2.30302,0,0,0,10.62527,0,0,0,14.00003,100,0.2104049,2.533322,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.615896,5.615896,3.403772,0,1.09423,5.615896,41.46358,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2104049,6.177485,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,1.032236,1.032236,0,0,0,1.032236,102.0353,0,0,0,1.053245,1.086564,1.032236,0,0,0,10.62527,0,0.03331945,-0.03331945,13.96491,99.74913,0.2104049,1.13546,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,2.046146,2.046146,0,0,0,2.046146,6.185815,0,4.440892E-16,0,0.1265708,2.153838,2.046146,0,0,0.03702162,10.59196,0,2.027267,-2.027267,11.82798,84.4854,0.2104049,2.25076,0.1012566,0,10.71853
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.360594,7.360594,5,0,1.53,7.360594,0,0,8.881784E-16,0,0,2.484836,2.360594,0,0,2.289541,8.564688,0,2.484836,-2.484836,9.208733,65.77653,0.2104049,8.096653,0,5,8.564688
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.487253,7.487253,5,0,1.53,7.487253,0,0,0,0,0,2.618161,2.487253,0,0,5.050469,6.079852,0,2.618161,-2.618161,6.448948,46.06382,0.2104049,8.235979,0,5,6.079852
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.931893,4.931893,5,0,1.53,4.931893,0,0,0,0,0,0,0,0.0681071,0.06470174,7.959537,3.461691,0.06470174,0,0.06470174,6.51033,46.50226,0.2104114,5.425082,0,5,3.461691
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.660907,1.660907,5,0,1.53,1.660907,0,0,0,0,0,0,0,3.339093,3.172139,7.894835,3.519922,3.172139,0,3.172139,9.519685,67.99761,0.2107274,1.826997,0,5,3.519922
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.249625,1.249625,4.754889,0,1.463085,1.249625,0,0,0,0,0,0,0,3.505263,3.33,4.722696,6.374847,3.33,0,3.33,12.6788,90.56268,0.211057,1.374588,0,5,6.374847
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.210414,1.210414,0,0,0,1.210414,0,0,2.220446E-16,0,0,1.27412,1.210414,0,0,1.392696,9.371847,0,1.27412,-1.27412,11.33576,80.96954,0.211057,1.331456,0,0,9.371847
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.06127132,0.06127132,0,0,0,0.06127132,0,0,6.938894E-18,0,0,0.06449612,0.06127132,0,0,2.808386,8.097727,0,0.06449612,-0.06449612,11.26777,80.48394,0.211057,0.06739845,0,0,8.097727
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.8196396,0.8196396,0,0,0,0.8196396,0,0,1.110223E-16,0,0,0.8627785,0.8196396,0,0,2.880048,8.033231,0,0.8627785,-0.8627785,10.35833,73.98789,0.211057,0.9016036,0,0,8.033231
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3447492,0.3447492,0,0,0,0.3447492,0,0,0,0,0,0.3628939,0.3447492,0,0,3.838691,7.170452,0,0.3628939,-0.3628939,9.975802,71.25558,0.211057,0.3792241,0,0,7.170452
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.604115,1.604115,0,0,0,1.604115,0,0,2.220446E-16,0,0,1.688542,1.604115,0,0,4.241906,6.807559,0,1.688542,-1.688542,8.195923,58.54219,0.211057,1.764527,0,0,6.807559
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.68026,1.68026,0,0,0,1.68026,0,0,2.220446E-16,0,0,1.768694,1.68026,0,0,6.118064,5.119016,0,1.768694,-1.768694,6.331555,45.2253,0.211057,1.848285,0,0,5.119016
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.083281,3.350322,0,0,0,6.331555,45.2253,0.211057,0,0,0,3.350322
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.241998,0.241998,0,0,0,0.241998,395.4912,0,0,0,0.9570809,0.2547348,0.241998,0,0,8.083281,3.350322,0.7023461,0,0.7023461,6.997859,49.98461,0.2109219,0.2661979,0.7656648,0,4.307403
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.464678,3.464678,5,0,1.53,3.464678,57.75476,0,0,0,2.001016,0,0,1.535322,1.458556,7.380934,3.982434,3.459573,0,3.459573,10.2799,73.4277,0.211206,3.811145,1.600813,5,5.98345
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,1.25,0,0.50625,0,0,0.6395286,0,0,3.341414,0,0,0.6104714,0.5799478,3.921361,7.096049,3.921361,0,3.921361,14.00003,100,0.2104561,0,2.673131,5,10.43746
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.323971,4.323971,1.25,0,0.50625,4.323971,94.89433,0.8674446,0,0,4.103203,3.235759,3.073971,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,4.756368,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.801848,1.801848,0,0,0,1.801848,272.2987,3.009727,0,0,4.90641,1.896683,1.801848,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,1.982033,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.670328,4.670328,1.340328,0,0.5309095,4.670328,97.25458,1.036844,0,0,4.542107,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,5.137361,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.31187,5.31187,1.98187,0,0.7060505,5.31187,80.19112,0.7543845,0,0,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,5.843057,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.872317,2.872317,0,0,0,2.872317,114.1312,0.2547188,0,0,3.27821,3.023492,2.872317,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,3.159549,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.694794,3.694794,3.500281,0,1.120577,3.694794,5.541581,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2104561,4.064273,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.424387,5.424387,5,0,1.53,5.424387,0,0,0,0,0,0.4467232,0.4243871,0,0,0,10.62527,0,0.4467232,-0.4467232,13.52914,96.63652,0.2104561,5.966826,0,5,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.763459,8.33,5,0,1.53,8.33,0,0,0.4334593,1.309805,0,3.505263,3.33,0,0,0.4963591,10.17855,0,3.505263,-3.505263,9.834269,70.24464,0.2104561,9.639805,0,5,10.17855
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.487377,5.487377,5,0,1.53,5.487377,0,0,0,0,0,0.5130287,0.4873773,0,0,4.391096,6.673288,0,0.5130287,-0.5130287,9.293489,66.38193,0.2104561,6.036115,0,5,6.673288
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.961128,6.160259,3.33,0,3.33,12.4526,88.947,0.210441,0,0,5,6.160259
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.932079,1.932079,0,0,0,1.932079,0,0,0,0,0,2.033767,1.932079,0,0,1.631128,9.157259,0,2.033767,-2.033767,10.30883,73.63432,0.210441,2.125286,0,0,9.157259
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.7046136,0.7046136,0,0,0,0.7046136,0,0,1.110223E-16,0,0,0.7416985,0.7046136,0,0,3.890869,7.123492,0,0.7416985,-0.7416985,9.527007,68.04991,0.210441,0.7750749,0,0,7.123492
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.728388,0.728388,0,0,0,0.728388,0,0,0,0,0,0.7667242,0.728388,0,0,4.714978,6.381793,0,0.7667242,-0.7667242,8.718808,62.27708,0.210441,0.8012267,0,0,6.381793
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.419351,1.419351,0,0,0,1.419351,0,0,0,0,0,1.494053,1.419351,0,0,5.566894,5.615069,0,1.494053,-1.494053,7.143938,51.02803,0.210441,1.561286,0,0,5.615069
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.226954,4.121016,0,0,0,7.143938,51.02803,0.210441,0,0,0,4.121016
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.226954,4.121016,0,0,0,7.143938,51.02803,0.210441,0,0,0,4.121016
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6638523,0.6638523,0,0,0,0.6638523,0,0,1.110223E-16,0,0,0.6987919,0.6638523,0,0,7.226954,4.121016,0,0.6987919,-0.6987919,6.407347,45.76667,0.210441,0.7302375,0,0,4.121016
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6888686,0.6888686,0,0,0,0.6888686,0,0,1.110223E-16,0,0,0.7251248,0.6888686,0,0,8.003389,3.422224,0,0.7251248,-0.7251248,5.642998,40.30705,0.210441,0.7577555,0,0,3.422224
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.912614,2.912614,5,0,1.53,2.912614,35.47298,0,0,0,1.033191,0,0,2.087386,1.983016,8.809083,2.697099,3.016207,0,3.016207,8.504423,60.74576,0.2107076,3.203876,0.8265528,5,3.73029
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,9.090858,8.33,5,0,1.53,8.33,29.07928,0,0.7608572,1.669943,2.422304,3.505263,3.33,0,0,5.792876,5.411686,0,1.082959,-1.082959,7.362885,52.59193,0.2107076,9.999943,1.937843,5,7.83399
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.807013,3.807013,5,0,1.53,3.807013,91.39614,0,0,0,3.479463,0,0,1.192987,1.133338,6.996163,4.328727,4.612801,0,4.612801,11.73897,83.84962,0.2108561,4.187714,2.78357,5,7.808189
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.674231,1.674231,0,0,0,1.674231,232.3718,0,0,0,3.890441,1.762349,1.674231,0,0,2.383363,8.480247,2.128093,0,2.128093,13.75786,98.27021,0.2104546,1.841655,3.112353,0,12.37069
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.606358,5.606358,2.276358,0,0.7864457,5.606358,75.911,0.4953087,0,0,4.255842,3.505263,3.33,0,0,0.2552704,10.39553,0.2552704,0,0.2552704,14.00003,100,0.2104065,6.166994,3.404674,5,14.65137
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,1.028101,1.028101,0,0,0,1.028101,409.124,3.123996,0,0,4.206208,1.082212,1.028101,0,0,0,10.62527,0,0,0,14.00003,100,0.2104065,1.130911,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,10.75196,8.33,5,0,1.53,8.33,46.64977,0.3806623,2.421963,3.49716,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104065,11.82716,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.103204,1.103204,0,0,0,1.103204,374.68,2.972218,0,0,4.133485,1.161267,1.103204,0,0,0,10.62527,0,0,0,14.00003,100,0.2104065,1.213524,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104065,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.86551,2.86551,0,0,0,2.86551,75.24176,0,4.440892E-16,0,2.15606,3.016326,2.86551,0,0,0,10.62527,0,0.860266,-0.860266,13.09323,93.52287,0.2104065,3.152061,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.603692,3.603692,3.220299,0,1.044142,3.603692,37.72307,0,0,0,1.359423,0.403572,0.3833934,0,0,0.9558511,9.765008,0.9558511,0,0.9558511,14.00003,100,0.2104729,3.964061,1.087538,5,11.12443
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.459455,7.459455,5,0,1.53,7.459455,2.376802,0,0,0,0.1772965,2.5889,2.459455,0,0,0,10.62527,0,2.411603,-2.411603,11.45797,81.84251,0.2104729,8.2054,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.679559,8.213671,0,0,0,11.45797,81.84251,0.2104729,0,0,0,8.213671
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.207847,4.207847,5,0,1.53,4.207847,0,1.110223E-16,0,0,0,0,0,0.7921533,0.7525457,2.679559,8.213671,0.7525457,0,0.7525457,12.1719,86.94199,0.2105461,4.628632,0,5,8.213671
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.948362,4.948362,5,0,1.53,4.948362,0,0,0,0,0,0,0,0.05163832,0.0490564,1.927014,8.890962,0.0490564,0,0.0490564,12.21844,87.27441,0.2105508,5.443198,0,5,8.890962
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.9369421,0.9369421,0,0,0,0.9369421,0,0,1.110223E-16,0,0,0.9862548,0.9369421,0,0,1.877957,8.935113,0,0.9862548,-0.9862548,11.17884,79.84868,0.2105508,1.030636,0,0,8.935113
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.363315,1.363315,0,0,0,1.363315,0,0,2.220446E-16,0,0,1.435069,1.363315,0,0,2.973796,7.948858,0,1.435069,-1.435069,9.666142,69.04373,0.2105508,1.499647,0,0,7.948858
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3652422,0.3652422,0,0,0,0.3652422,0,0,0,0,0,0.3844655,0.3652422,0,0,4.568316,6.513789,0,0.3844655,-0.3844655,9.26088,66.14901,0.2105508,0.4017664,0,0,6.513789
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.211159,1.211159,0,0,0,1.211159,0,0,2.220446E-16,0,0,1.274904,1.211159,0,0,4.995501,6.129323,0,1.274904,-1.274904,7.917013,56.54998,0.2105508,1.332275,0,0,6.129323
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.284748,1.284748,0,0,0,1.284748,0,0,0,0,0,1.352366,1.284748,0,0,6.412061,4.854419,0,1.352366,-1.352366,6.491494,46.36772,0.2105508,1.413223,0,0,4.854419
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.91469,3.502053,0,0,0,6.491494,46.36772,0.2105508,0,0,0,3.502053
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.12742,1.12742,0,0,0,1.12742,0,0,2.220446E-16,0,0,1.186758,1.12742,0,0,7.91469,3.502053,0,1.186758,-1.186758,5.240541,37.43236,0.2105508,1.240162,0,0,3.502053
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.8325508,0.8325508,0,0,0,0.8325508,0,0,0,0,0,0.8763692,0.8325508,0,0,9.23331,2.315295,0,0.8763692,-0.8763692,4.316767,30.83399,0.2105508,0.9158058,0,0,2.315295
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1200553,0.1200553,0,0,0,0.1200553,0,0,1.387779E-17,0,0,0.126374,0.1200553,0,0,10.20705,1.438926,0,0.126374,-0.126374,4.183557,29.88249,0.2105508,0.1320609,0,0,1.438926
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.674185,4.674185,5,0,1.53,4.674185,17.56056,0,0,0,0.820813,0,0,0.3258151,0.3095244,10.34747,1.312552,1.130337,0,1.130337,5.255889,37.54199,0.2106377,5.141603,0.6566504,5,2.133365
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.40956,3.40956,5,0,1.53,3.40956,56.56198,0,0,0,1.928515,0,0,1.59044,1.510918,9.217132,2.329856,3.439433,0,3.439433,8.518821,60.8486,0.2109168,3.750516,1.542812,5,4.25837
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.313644,5.313644,5,0,1.53,5.313644,61.68649,0,0,0,3.277801,0.3301515,0.3136439,0,0,5.777699,5.425345,2.947649,0,2.947649,11.31521,80.82275,0.2111188,5.845008,2.62224,5,8.703145
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,5.206556,5.206556,4.134393,0,1.293689,5.206556,76.03188,0,0,0,3.958642,1.128592,1.072163,0,0,2.83005,8.078229,2.83005,0,2.83005,14.00003,100,0.2111962,5.727211,3.166914,5,12.03687
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.921644,4.921644,1.591644,0,0.5995189,4.921644,92.9387,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,5.413809,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1264623,0.1264623,0,0,0,0.1264623,2995.036,3.654474,0,0,3.787592,0.1331182,0.1264623,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,0.1391086,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.723847,3.723847,1.25,0,0.50625,3.723847,91.47467,0.8023272,0,0,3.406377,2.60405,2.473847,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,4.096232,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.998253,6.998253,3.668253,0,1.166433,6.998253,62.62856,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,7.698079,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.688527,5.688527,2.594552,0,0.8733128,5.688527,57.25235,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,6.25738,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.512881,3.512881,1.78777,0,0.6530612,3.512881,51.69279,0,0,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,3.864169,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,3.079541,3.079541,2.300162,0,0.7929441,3.079541,26.64031,0,4.440892E-16,0,0.8203991,0.8203991,0.7793792,0,0,0,10.62527,0,0,0,14.00003,100,0.2111962,3.387495,0.6563193,5,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,12.55309,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,4.223085,5.478394,0.165456,3.505263,3.33,0,0,0,10.62527,0,3.339807,-3.339807,10.47956,74.85387,0.2111962,13.80839,0.1323648,5,10.79073
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.953756,7.953756,5,0,1.53,7.953756,0,0,0,0.4191314,0,3.109217,2.953756,0,0,3.710897,7.285467,0,3.109217,-3.109217,7.20216,51.4439,0.2111962,8.749131,0,5,7.285467
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.257867,6.257867,5,0,1.53,6.257867,0,0,0,0,0,1.324071,1.257868,0,0,7.165582,4.17625,0,1.324071,-1.324071,5.806467,41.47468,0.2111962,6.883654,0,5,4.17625
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.636772,2.852179,3.33,0,3.33,8.965582,64.03974,0.2111792,0,0,5,2.852179
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.7141341,0.7141341,4.219397,0,1.316895,0.7141341,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.306772,5.849179,3.33,0,3.33,12.1247,86.6048,0.211353,0.7855475,0,5,5.849179
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3705514,0.3705514,0,0,0,0.3705514,0,0,5.551115E-17,0,0,0.3900541,0.3705514,0,0,1.976772,8.846179,0,0.3900541,-0.3900541,11.71354,83.66801,0.211353,0.4076066,0,0,8.846179
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8579078,0.8579078,0,0,0,0.8579078,0,0,0,0,0,0.9030609,0.8579078,0,0,2.410166,8.456125,0,0.9030609,-0.9030609,10.76163,76.86866,0.211353,0.9436986,0,0,8.456125
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.06595,1.06595,0,0,0,1.06595,0,0,2.220446E-16,0,0,1.122053,1.06595,0,0,3.413567,7.553064,0,1.122053,-1.122053,9.578887,68.42049,0.211353,1.172545,0,0,7.553064
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.660292,6.431012,0,0,0,9.578887,68.42049,0.211353,0,0,0,6.431012
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.050745,1.050745,0,0,0,1.050745,0,0,2.220446E-16,0,0,1.106047,1.050745,0,0,4.660292,6.431012,0,1.106047,-1.106047,8.413012,60.09282,0.211353,1.155819,0,0,6.431012
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6552019,0.6552019,0,0,0,0.6552019,0,0,0,0,0,0.6896862,0.6552019,0,0,5.889233,5.324965,0,0.6896862,-0.6896862,7.686018,54.90002,0.211353,0.720722,0,0,5.324965
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4785957,0.4785957,0,0,0,0.4785957,0,0,0,0,0,0.503785,0.4785957,0,0,6.655551,4.635278,0,0.503785,-0.503785,7.154982,51.10691,0.211353,0.5264553,0,0,4.635278
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.373652,2.373652,0,0,0,2.373652,0,0,4.440892E-16,0,0,2.49858,2.373652,0,0,7.215312,4.131494,0,2.49858,-2.49858,4.521247,32.29456,0.211353,2.611017,0,0,4.131494
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.95599,4.95599,5,0,1.53,4.95599,13.66963,0,0,0,0.6774654,0,0,0.0440102,0.04180969,9.991512,1.632913,0.7192752,0,0.7192752,5.203611,37.16858,0.2114027,5.451589,0.5419724,5,2.310379
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,5.239493,5.239493,5,0,1.53,5.239493,18.06872,0,0,0,0.9467092,0.2520983,0.2394934,0,0,9.272237,2.280261,0.6946108,0,0.6946108,5.862577,41.87547,0.2114496,5.763443,0.7573673,5,3.22697
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.474758,4.474758,5,0,1.53,4.474758,36.45555,0,0,0,1.631298,0,0,0.5252417,0.4989796,8.577626,2.905411,2.130277,0,2.130277,7.883536,56.31086,0.2116065,4.922234,1.305038,5,4.536708
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.05031992,0.05031992,3.555583,0,1.135674,0.05031992,3118.598,0,0,0,1.569276,0,0,3.505263,3.33,6.447349,4.82266,4.899276,0,4.899276,12.5314,89.5098,0.2113119,0.05535192,1.255421,5,6.391936
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.370205,2.370205,0,0,0,2.370205,107.948,0,0,0,2.558588,2.494952,2.370205,0,0,1.548073,9.232009,0.06363515,0,0.06363515,12.59177,89.94101,0.2113002,2.607225,2.04687,0,11.7906
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.340742,1.340742,0,0,0,1.340742,237.7524,0.2919014,0,0,3.187646,1.411307,1.340742,0,0,1.484438,9.28928,1.484438,0,1.484438,14.00003,100,0.2110266,1.474816,2.550117,0,12.47693
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,4.083776,4.083776,1.25,0,0.50625,4.083776,91.06842,0.7361082,0,0,3.71903,2.982922,2.833776,0,0,0,10.62527,0,0,0,14.00003,100,0.2110266,4.492153,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.9253991,0.9253991,0,0,0,0.9253991,303.3883,1.833448,0,0,2.807553,0.9741043,0.9253991,0,0,0,10.62527,0,0,0,14.00003,100,0.2110266,1.017939,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,3.076276,3.076276,2.368827,0,0.8116897,3.076276,24.20731,1.110223E-16,0,0,0.7446836,0.7446836,0.7074494,0,0,0,10.62527,0,0,0,14.00003,100,0.2110266,3.383904,0.5957469,5,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.442085,1.442085,0,0,0,1.442085,29.90396,0,2.220446E-16,0,0.4312407,1.517985,1.442085,0,0,0,10.62527,0,1.086744,-1.086744,12.8545,91.81767,0.2110266,1.586294,0.3449925,0,11.05651
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.354935,3.354935,4.010137,0,1.259767,3.354935,15.4342,0,0,0,0.5178074,0,0,0.6552016,0.6224415,1.207493,9.53853,1.140249,0,1.140249,13.93623,99.54433,0.2111201,3.690428,0.4142459,5,10.05634
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,8.385269,8.33,5,0,1.53,8.33,2.091033,0,0.0552687,0.8937955,0.174183,3.505263,3.33,0,0,0.06724437,10.56475,0,3.33108,-3.33108,10.42497,74.46391,0.2111201,9.223796,0.1393464,5,10.73894
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.768445,7.233674,3.33,0,3.33,13.58408,97.02897,0.2111037,0,0,5,7.233674
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4384445,10.23067,0,0,0,13.58408,97.02897,0.2111037,0,0,0,10.23067
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.614783,1.614783,0,0,0,1.614783,0,0,0,0,0,1.699772,1.614783,0,0,0.4384445,10.23067,0,1.699772,-1.699772,11.79237,84.23102,0.2111037,1.776261,0,0,10.23067
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2991308,0.2991308,0,0,0,0.2991308,0,0,0,0,0,0.3148745,0.2991308,0,0,2.32708,8.530902,0,0.3148745,-0.3148745,11.46046,81.86026,0.2111037,0.3290439,0,0,8.530902
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4395418,0.4395418,0,0,0,0.4395418,0,0,5.551115E-17,0,0,0.4626756,0.4395418,0,0,2.67694,8.216028,0,0.4626756,-0.4626756,10.97276,78.37668,0.2111037,0.483496,0,0,8.216028
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.191024,7.753352,0,0,0,10.97276,78.37668,0.2111037,0,0,0,7.753352
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.525719,1.525719,0,0,0,1.525719,0,0,2.220446E-16,0,0,1.606019,1.525719,0,0,3.191024,7.753352,0,1.606019,-1.606019,9.279863,66.28461,0.2111037,1.67829,0,0,7.753352
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1162076,0.1162076,0,0,0,0.1162076,0,0,1.387779E-17,0,0,0.1223238,0.1162076,0,0,4.975491,6.147333,0,0.1223238,-0.1223238,9.150923,65.3636,0.2111037,0.1278283,0,0,6.147333
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.111406,6.025009,0,0,0,9.150923,65.3636,0.2111037,0,0,0,6.025009
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.499377,1.499377,0,0,0,1.499377,0,0,2.220446E-16,0,0,1.578291,1.499377,0,0,5.111406,6.025009,0,1.578291,-1.578291,7.487257,53.4803,0.2111037,1.649314,0,0,6.025009
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4164715,0.4164715,0,0,0,0.4164715,0,0,0,0,0,0.438391,0.4164715,0,0,6.865063,4.446718,0,0.438391,-0.438391,7.025153,50.17956,0.2111037,0.4581186,0,0,4.446718
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4012725,0.4012725,0,0,0,0.4012725,0,0,0,0,0,0.4223921,0.4012725,0,0,7.352164,4.008327,0,0.4223921,-0.4223921,6.579913,46.99928,0.2111037,0.4413998,0,0,4.008327
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.9820158,0.9820158,0,0,0,0.9820158,61.33332,0,1.110223E-16,0,0.6023029,1.033701,0.9820158,0,0,7.821488,3.585934,0,0.431398,-0.431398,6.125179,43.75119,0.2111037,1.080217,0.4818423,0,4.188237
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,8.300819,3.154536,1.476483,0,1.476483,7.525894,53.75628,0.2108332,0,1.181186,0,4.631019
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.651899,0.651899,0,0,0,0.651899,322.5402,0,0,0,2.102637,0.6862096,0.651899,0,0,6.824337,4.483371,1.416427,0,1.416427,8.869635,63.3544,0.2105744,0.7170889,1.682109,0,6.586008
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.598076,1.598076,0,0,0,1.598076,189.9058,0,0,0,3.03484,1.682186,1.598076,0,0,5.40791,5.758155,1.352654,0,1.352654,10.15287,72.52039,0.2103279,1.757884,2.427872,0,8.792995
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,0,0,0,3.826049,0,0,0,0,4.055255,6.975544,3.826049,0,3.826049,13.78258,98.44682,0.2096336,0,3.060839,0,10.80159
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5811865,0.5811865,0,0,0,0.5811865,718.3085,3.33373,0,0,4.174712,0.6117753,0.5811865,0,0,0.229207,10.41899,0.229207,0,0.229207,14.00003,100,0.2095922,0.6393052,3.33977,0,14.5937
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.530849,4.530849,2.2049,0,0.7669377,4.530849,54.03772,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2095922,4.983934,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,8.135106,8.135106,5,0,1.53,8.135106,25.15464,0,0,0.6186168,2.046357,3.300112,3.135106,0,0,0,10.62527,0,1.253755,-1.253755,12.67845,90.5602,0.2095922,8.948617,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.079185,1.079185,0,0,0,1.079185,246.1168,0.12701,0,0,2.656055,1.135984,1.079185,0,0,1.393061,9.371519,1.393061,0,1.393061,14.00003,100,0.2093406,1.187103,2.124844,0,12.02757
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.632724,2.632724,0,0,0,2.632724,68.20794,0,0,0,1.795727,2.771288,2.632724,0,0,0,10.62527,0,0.9755615,-0.9755615,12.9717,92.65479,0.2093406,2.895996,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3535763,0.3535763,0,0,0,0.3535763,106.4229,0,0,0,0.3762863,0.3721855,0.3535763,0,0,1.083957,9.649713,0.004100736,0,0.004100736,12.97559,92.68257,0.2093399,0.3889339,0.301029,0,10.026
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.921228,3.921228,4.808551,0,1.477735,3.921228,3.719027,0,0,0,0.1458315,0,0,0.8873237,0.8429576,1.079857,9.653403,0.9887891,0,0.9887891,13.91363,99.3829,0.2094296,4.31335,0.1166652,5,9.799234
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.802529,7.802529,5,0,1.53,7.802529,0,0,8.881784E-16,0.2527818,0,2.950031,2.802529,0,0,0.09106743,10.54331,0,2.950031,-2.950031,10.80403,77.17148,0.2094296,8.582782,0,5,10.54331
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.368879,7.593283,3.33,0,3.33,13.96314,99.73654,0.2094181,0,0,5,7.593283
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.986932,5.986932,5,0,1.53,5.986932,0,0,0,0,0,1.038876,0.9869323,0,0,0.03887906,10.59028,0,1.038876,-1.038876,12.86807,91.91462,0.2094181,6.585626,0,5,10.59028
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.289774,1.289774,0,0,0,1.289774,0,0,2.220446E-16,0,0,1.357657,1.289774,0,0,1.193186,9.551407,0,1.357657,-1.357657,11.43698,81.69253,0.2094181,1.418751,0,0,9.551407
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4965205,0.4965205,0,0,0,0.4965205,0,0,0,0,0,0.5226532,0.4965205,0,0,2.701693,8.19375,0,0.5226532,-0.5226532,10.88605,77.75735,0.2094181,0.5461725,0,0,8.19375
