Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2545529,0.2545529,0,0,0,0.2545529,0,0,5.551115E-17,0,0,0.2679504,0.2545529,0,0,3.282419,7.671097,0,0.2679504,-0.2679504,10.60361,75.7399,0.2094181,0.2800082,0,0,7.671097
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8541428,0.8541428,0,0,0,0.8541428,0,0,1.110223E-16,0,0,0.8990977,0.8541428,0,0,3.580142,7.403147,0,0.8990977,-0.8990977,9.655875,68.9704,0.2094181,0.9395571,0,0,7.403147
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.750449,1.750449,0,0,0,1.750449,0,0,2.220446E-16,0,0,1.842578,1.750449,0,0,4.579139,6.504049,0,1.842578,-1.842578,7.713628,55.09723,0.2094181,1.925494,0,0,6.504049
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.103909,1.103909,0,0,0,1.103909,0,0,2.220446E-16,0,0,1.16201,1.103909,0,0,6.626448,4.661471,0,1.16201,-1.16201,6.488762,46.34821,0.2094181,1.2143,0,0,4.661471
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6273812,0.6273812,0,0,0,0.6273812,0,0,1.110223E-16,0,0,0.6604013,0.6273812,0,0,7.91757,3.499462,0,0.6604013,-0.6604013,5.792638,41.3759,0.2094181,0.6901193,0,0,3.499462
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.651349,2.839061,0,0,0,5.792638,41.3759,0.2094181,0,0,0,2.839061
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.46021,1.46021,0,0,0,1.46021,0,0,2.220446E-16,0,0,1.537064,1.46021,0,0,8.651349,2.839061,0,1.537064,-1.537064,4.172431,29.80302,0.2094181,1.606231,0,0,2.839061
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.346572,3.346572,5,0,1.53,3.346572,26.33335,0,0,0,0.8812644,0,0,1.653428,1.570756,10.3592,1.301997,2.452021,0,2.452021,6.498622,46.41864,0.2096254,3.681229,0.7050115,5,2.183261
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,7.907176,3.508816,4.891833,0,4.891833,11.13942,79.56715,0.2093343,0,1.249467,5,5.070649
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6619719,0.6619719,1.25,0,0.50625,0.6619719,482.7569,0.7684004,0,0,3.195715,0,0,0,0,3.015343,7.911466,3.015343,0,3.015343,14.00003,100,0.2087972,0.7281691,2.556572,5,11.10718
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2087972,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,3.050577,3.050577,1.25,0,0.50625,3.050577,124.8573,1.913523,0,0,3.808867,1.895344,1.800577,0,0,0,10.62527,0,0,0,14.00003,100,0.2087972,3.355634,3.047094,5,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.989361,1.989361,0,0,0,1.989361,210.2971,2.089504,0,0,4.183568,2.094064,1.989361,0,0,0,10.62527,0,0,0,14.00003,100,0.2087972,2.188297,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.785108,1.785108,0,0,0,1.785108,259.3034,2.749785,0,0,4.628846,1.879061,1.785108,0,0,0,10.62527,0,0,0,14.00003,100,0.2087972,1.963619,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.09349287,0.09349287,0,0,0,0.09349287,4045.673,3.684002,0,0,3.782416,0.09841355,0.09349287,0,0,0,10.62527,0,0,0,14.00003,100,0.2087972,0.1028422,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2087972,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.85925,2.85925,0,0,0,2.85925,69.00062,0,0,0,1.9729,3.009737,2.85925,0,0,0,10.62527,0,1.036837,-1.036837,12.90711,92.19344,0.2087972,3.145175,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.494644,1.494644,0,0,0,1.494644,53.15449,0,2.220446E-16,0,0.7944704,1.573309,1.494644,0,0,1.15204,9.588438,0,0.7788391,-0.7788391,12.08614,86.32938,0.2087972,1.644108,0.6355763,0,10.38291
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,2.017417,8.809599,0.1701587,0,0.1701587,12.24756,87.48243,0.208767,0,0.1361269,0,8.979757
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.847259,8.962742,0,0,0,12.24756,87.48243,0.208767,0,0,0,8.962742
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.7187651,0.7187651,0,0,0,0.7187651,0,0,1.110223E-16,0,0,0.7565949,0.7187651,0,0,1.847259,8.962742,0,0.7565949,-0.7565949,11.45004,81.78586,0.208767,0.7906417,0,0,8.962742
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06415433,0.06415433,0,0,0,0.06415433,0,0,1.387779E-17,0,0,0.06753087,0.06415433,0,0,2.68792,8.206146,0,0.06753087,-0.06753087,11.37886,81.2774,0.208767,0.07056976,0,0,8.206146
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5612471,0.5612471,0,0,0,0.5612471,0,0,0,0,0,0.5907865,0.5612471,0,0,2.762954,8.138616,0,0.5907865,-0.5907865,10.75612,76.82925,0.208767,0.6173719,0,0,8.138616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.625253,1.625253,0,0,0,1.625253,0,0,2.220446E-16,0,0,1.710793,1.625253,0,0,3.419383,7.547829,0,1.710793,-1.710793,8.952782,63.94831,0.208767,1.787779,0,0,7.547829
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.320264,5.837036,0,0,0,8.952782,63.94831,0.208767,0,0,0,5.837036
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2364306,0.2364306,0,0,0,0.2364306,0,0,2.775558E-17,0,0,0.2488744,0.2364306,0,0,5.320264,5.837036,0,0.2488744,-0.2488744,8.690446,62.07449,0.208767,0.2600737,0,0,5.837036
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2639976,0.2639976,0,0,0,0.2639976,0,0,5.551115E-17,0,0,0.2778923,0.2639976,0,0,5.596791,5.588162,0,0.2778923,-0.2778923,8.397521,59.98217,0.208767,0.2903974,0,0,5.588162
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6282964,0.6282964,0,0,0,0.6282964,0,0,1.110223E-16,0,0,0.6613646,0.6282964,0,0,5.90556,5.31027,0,0.6613646,-0.6613646,7.700382,55.00262,0.208767,0.691126,0,0,5.31027
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.7834314,0.7834314,0,0,0,0.7834314,0,0,1.110223E-16,0,0,0.8246647,0.7834314,0,0,6.64041,4.648905,0,0.8246647,-0.8246647,6.831109,48.79354,0.208767,0.8617746,0,0,4.648905
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.9375223,0.9375223,0,0,0,0.9375223,0,0,1.110223E-16,0,0,0.9868655,0.9375223,0,0,7.556704,3.82424,0,0.9868655,-0.9868655,5.790861,41.36321,0.208767,1.031274,0,0,3.82424
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.724805,1.724805,0,0,0,1.724805,0,0,2.220446E-16,0,0,1.815584,1.724805,0,0,8.653221,2.837375,0,1.815584,-1.815584,3.877068,27.69328,0.208767,1.897285,0,0,2.837375
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.335941,2.335941,5,0,1.53,2.335941,24.93914,0,0,0,0.5825636,0,0,2.664059,2.530856,10.67054,1.021791,3.11342,0,3.11342,6.830717,48.79074,0.2090436,2.569535,0.4660508,5,1.604354
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.620315,3.620315,5,0,1.53,3.620315,39.67659,0,0,0,1.436418,0,0,1.379685,1.3107,7.557117,3.823869,2.747118,0,2.747118,9.436862,67.40602,0.2092621,3.982347,1.149134,5,5.260286
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.569324,6.569324,5,0,1.53,6.569324,36.26709,0,0,0,2.382502,1.65192,1.569324,0,0,4.809999,6.296275,0.7305824,0,0.7305824,10.12995,72.35667,0.2093109,7.226256,1.906002,5,8.678777
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.974216,4.974216,5,0,1.53,4.974216,48.43797,0,0,0,2.409409,0,0,0.02578432,0.0244951,4.079417,6.953799,2.433904,0,2.433904,12.43896,88.84952,0.2094735,5.471637,1.927527,5,9.363208
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0.9533126,0,0,2.598825,0,0,0,0,1.645513,9.144313,1.645513,0,1.645513,14.00003,100,0.209183,0,2.079061,0,11.74314
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.465246,1.465246,0,0,0,1.465246,305.0572,2.927473,0,0,4.469837,1.542364,1.465246,0,0,0,10.62527,0,0,0,14.00003,100,0.209183,1.61177,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209183,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.710347,1.710347,0,0,0,1.710347,233.5001,2.193297,0,0,3.993662,1.800365,1.710347,0,0,0,10.62527,0,0,0,14.00003,100,0.209183,1.881382,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.44747,2.44747,0,0,0,2.44747,85.73222,0,0,0,2.098271,2.576285,2.44747,0,0,0,10.62527,0,0.4780138,-0.4780138,13.49616,96.40093,0.209183,2.692218,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.817235,2.817235,0,0,0,2.817235,41.01606,0,0,0,1.155519,2.965511,2.817235,0,0,0.5311265,10.14726,0,1.809992,-1.809992,11.58826,82.77311,0.209183,3.098959,0.9244152,0,11.30278
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,6.082965,6.082965,5,0,1.53,6.082965,16.90051,4.440892E-16,0,0,1.028052,1.139964,1.082965,0,0,2.542229,8.337269,0,0.1119118,-0.1119118,11.47029,81.9305,0.209183,6.691262,0.8224415,5,9.36532
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,10.79507,8.33,5,0,1.53,8.33,2.100279,0,2.465065,3.544572,0.1749533,3.505263,3.33,0,0,2.666575,8.225357,0,3.33031,-3.33031,7.959838,56.85587,0.209183,11.87457,0.1399626,5,8.40031
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.23891,6.23891,5,0,1.53,6.23891,0,0,0,0,0,1.304116,1.23891,0,0,6.36692,4.895047,0,1.304116,-1.304116,6.585179,47.0369,0.209183,6.862801,0,5,4.895047
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.961805,6.961805,5,0,1.53,6.961805,0,0,0,0,0,2.065058,1.961805,0,0,7.815937,3.590931,0,2.065058,-2.065058,4.408417,31.48863,0.209183,7.657986,0,5,3.590931
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.14009,5.14009,5,0,1.53,5.14009,0,0,0,0,0,0.1474628,0.1400896,0,0,10.11045,1.525873,0,0.1474628,-0.1474628,4.252978,30.37835,0.209183,5.654099,0,5,1.525873
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.268963,1.268963,4.774226,0,1.468364,1.268963,0,0,0,0,0,0,0,3.505263,3.33,10.27429,1.37841,3.33,0,3.33,7.412093,52.94342,0.2094912,1.395859,0,5,1.37841
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03820904,0.03820904,3.543472,0,1.132368,0.03820904,0,0,0,0,0,0,0,3.505263,3.33,6.944293,4.375411,3.33,0,3.33,10.57121,75.50848,0.2094896,0.04202994,0,5,4.375411
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5960954,0.5960954,4.101358,0,1.284671,0.5960954,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.614293,7.37241,3.33,0,3.33,13.73032,98.07355,0.2096295,0.655705,0,5,7.37241
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6633788,0.6633788,0,0,0,0.6633788,0,0,1.110223E-16,0,0,0.6982934,0.6633788,0,0,0.2842931,10.36941,0,0.6982934,-0.6982934,12.99426,92.81594,0.2096295,0.7297167,0,0,10.36941
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7220277,0.7220277,0,0,0,0.7220277,0,0,0,0,0,0.7600291,0.7220277,0,0,1.060175,9.671117,0,0.7600291,-0.7600291,12.19312,87.09352,0.2096295,0.7942305,0,0,9.671117
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.073374,1.073374,0,0,0,1.073374,0,0,2.220446E-16,0,0,1.129867,1.073374,0,0,1.904652,8.911088,0,1.129867,-1.129867,11.00213,78.5865,0.2096295,1.180711,0,0,8.911088
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.160059,7.781221,0,0,0,11.00213,78.5865,0.2096295,0,0,0,7.781221
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.443697,1.443697,0,0,0,1.443697,0,0,2.220446E-16,0,0,1.519681,1.443697,0,0,3.160059,7.781221,0,1.519681,-1.519681,9.400249,67.14449,0.2096295,1.588066,0,0,7.781221
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.437176,1.437176,0,0,0,1.437176,0,0,2.220446E-16,0,0,1.512816,1.437176,0,0,4.848594,6.26154,0,1.512816,-1.512816,7.8056,55.75417,0.2096295,1.580893,0,0,6.26154
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.552015,2.552015,0,0,0,2.552015,33.3428,0,4.440892E-16,0,0.8509133,2.686332,2.552015,0,0,6.5295,4.748724,0,1.835418,-1.835418,5.870899,41.93491,0.2096295,2.807216,0.6807306,0,5.599637
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,8.568854,2.913305,2.1343,0,2.1343,7.895673,56.39756,0.2092561,0,1.70744,0,5.047605
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,5.284094,5.284094,5,0,1.53,5.284094,58.91447,0,0,0,3.113096,0.2990461,0.2840938,0,0,6.434555,4.834175,2.81405,0,2.81405,10.56532,75.46638,0.209441,5.812503,2.490477,5,7.947271
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.94109,5.94109,5,0,1.53,5.94109,66.34797,0,0,0,3.941792,0.9906207,0.9410897,0,0,3.620505,7.36682,2.951172,0,2.951172,13.36504,95.4644,0.2095295,6.535199,3.153434,5,11.30861
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.7245971,0.7245971,0,0,0,0.7245971,492.9291,2.139683,0,0,3.57175,0.7627338,0.7245971,0,0,0.6693333,10.02287,0.6693333,0,0.6693333,14.00003,100,0.2094131,0.7970569,2.8574,0,13.59462
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.257167,2.257167,0,0,0,2.257167,157.0735,1.169446,0,0,3.545412,2.375966,2.257167,0,0,0,10.62527,0,0,0,14.00003,100,0.2094131,2.482884,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,3.0592,3.0592,1.25,0,0.50625,3.0592,138.5807,2.335039,0,0,4.23946,1.904421,1.8092,0,0,0,10.62527,0,0,0,14.00003,100,0.2094131,3.36512,3.391568,5,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094131,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.774719,1.774719,0,0,0,1.774719,172.4521,1.192416,0,0,3.06054,1.868125,1.774719,0,0,0,10.62527,0,0,0,14.00003,100,0.2094131,1.95219,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2094131,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.829433,4.829433,3.856461,0,1.217814,4.829433,21.20706,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2094131,5.312376,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.587504,1.587504,0,0,0,1.587504,10.70745,0,0,0,0.1699812,1.671056,1.587504,0,0,0,10.62527,0,1.501075,-1.501075,12.41776,88.69808,0.2094131,1.746254,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.667861,9.124199,0,0,0,12.41776,88.69808,0.2094131,0,0,0,9.124199
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,7.123068,7.123068,5,0,1.53,7.123068,0,0,8.881784E-16,0,0,2.234809,2.123068,0,0,1.667861,9.124199,0,2.234809,-2.234809,10.06206,71.87172,0.2094131,7.835375,0,5,9.124199
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.372813,6.372813,5,0,1.53,6.372813,0,0,0,0,0,1.445066,1.372813,0,0,4.150982,6.88939,0,1.445066,-1.445066,8.538827,60.9915,0.2094131,7.010094,0,5,6.88939
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1889475,0.1889475,3.694211,0,1.173519,0.1889475,0,0,0,0,0,0,0,3.505263,3.33,5.756611,5.444324,3.33,0,3.33,11.69794,83.55656,0.2094495,0.2078422,0,5,5.444324
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8941169,0.8941169,0,0,0,0.8941169,0,0,1.110223E-16,0,0,0.9411756,0.8941169,0,0,2.426611,8.441324,0,0.9411756,-0.9411756,10.70586,76.47025,0.2094495,0.9835286,0,0,8.441324
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2310067,0.2310067,0,0,0,0.2310067,0,0,2.775558E-17,0,0,0.243165,0.2310067,0,0,3.472362,7.500149,0,0.243165,-0.243165,10.44954,74.6394,0.2094495,0.2541074,0,0,7.500149
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.982528,1.982528,0,0,0,1.982528,0,0,4.440892E-16,0,0,2.086871,1.982528,0,0,3.742545,7.256984,0,2.086871,-2.086871,8.249783,58.9269,0.2094495,2.180781,0,0,7.256984
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.216241,1.216241,0,0,0,1.216241,0,0,0,0,0,1.280254,1.216241,0,0,6.061291,5.170112,0,1.280254,-1.280254,6.900277,49.28759,0.2094495,1.337865,0,0,5.170112
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6579491,0.6579491,0,0,0,0.6579491,0,0,0,0,0,0.692578,0.6579491,0,0,7.483795,3.889858,0,0.692578,-0.692578,6.170235,44.07302,0.2094495,0.723744,0,0,3.889858
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.8563294,0.8563294,0,0,0,0.8563294,0,0,1.110223E-16,0,0,0.9013994,0.8563294,0,0,8.253326,3.197281,0,0.9013994,-0.9013994,5.220077,37.28619,0.2094495,0.9419624,0,0,3.197281
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8647813,0.8647813,0,0,0,0.8647813,0,0,1.110223E-16,0,0,0.9102961,0.8647813,0,0,9.254881,2.295881,0,0.9102961,-0.9102961,4.26054,30.43237,0.2094495,0.9512594,0,0,2.295881
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.9907677,0.9907677,0,0,0,0.9907677,0,0,1.110223E-16,0,0,1.042913,0.9907677,0,0,10.26632,1.385585,0,1.042913,-1.042913,3.161213,22.58005,0.2094495,1.089844,0,0,1.385585
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.33255,5.33255,5,0,1.53,5.33255,17.10819,0,0,0.3669291,0.9123029,0.3500524,0.3325498,0,0,11.42511,0.3426717,0.5622505,0,0.5622505,3.694611,26.39003,0.2094862,5.865805,0.7298423,5,1.254975
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.957717,1.957717,4.788583,0,1.472283,1.957717,87.8545,0,0,0,1.719942,0,0,2.830867,2.689323,10.86286,0.8486971,4.409266,0,4.409266,7.877607,56.26851,0.2096095,2.153488,1.375954,5,2.568639
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.939142,1.939142,4.695711,0,1.446929,1.939142,123.9436,0,0,0,2.403442,0,0,2.756569,2.61874,6.453598,4.817036,5.022182,0,5.022182,12.64207,90.3003,0.2096034,2.133056,1.922753,5,7.220478
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.0701011,0.0701011,0,0,0,0.0701011,2815.782,0.4686878,0,0,1.973894,0.07379062,0.0701011,0,0,1.431416,9.337,1.431416,0,1.431416,14.00003,100,0.2093574,0.0771112,1.579115,0,11.31089
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.650685,1.650685,0,0,0,1.650685,103.8151,2.220446E-16,0,0,1.71366,1.737563,1.650685,0,0,0,10.62527,0,0.02390262,-0.02390262,13.97483,99.82003,0.2093574,1.815753,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.422235,1.422235,0,0,0,1.422235,104.1217,0,2.220446E-16,0,1.480855,1.497089,1.422235,0,0,0.02655847,10.60137,0,0.01623418,-0.01623418,13.95772,99.6978,0.2093574,1.564458,1.184684,0,12.08223
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.442081,6.442081,4.798071,0,1.474874,6.442081,27.55527,0,0,0,1.775133,1.730536,1.644009,0,0,0.04459645,10.58514,0.04459645,0,0.04459645,14.00003,100,0.2093603,7.086289,1.420106,5,12.36027
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.8168672,0.8168672,0,0,0,0.8168672,168.7345,0.518477,0,0,1.378337,0.8598602,0.8168672,0,0,0,10.62527,0,0,0,14.00003,100,0.2093603,0.898554,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2093603,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.368509,4.368509,2.70453,0,0.9033368,4.368509,40.09505,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2093603,4.805359,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.213999,2.213999,0,0,0,2.213999,30.97941,0,4.440892E-16,0,0.6858837,2.330525,2.213999,0,0,0,10.62527,0,1.644641,-1.644641,12.26642,87.61714,0.2093603,2.435398,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,4.213636,4.213636,5,0,1.53,4.213636,2.688521,0,0,0,0.1132845,0,0,0.786364,0.7470458,1.827379,8.980633,0.8603303,0,0.8603303,13.08261,93.44699,0.2094349,4.635,0.09062758,5,9.093918
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9670487,9.75493,0,0,0,13.08261,93.44699,0.2094349,0,0,0,9.75493
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.932167,5.932167,5,0,1.53,5.932167,0,0,0,0,0,0.9812284,0.9321669,0,0,0.9670487,9.75493,0,0.9812284,-0.9812284,12.0483,86.05911,0.2094349,6.525383,0,5,9.75493
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.983475,7.983475,5,0,1.53,7.983475,0,0,8.881784E-16,0.4518225,0,3.1405,2.983475,0,0,2.057302,8.773702,0,3.1405,-3.1405,8.737922,62.4136,0.2094349,8.781822,0,5,8.773702
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.330601,1.330601,4.835864,0,1.485191,1.330601,0,0,0,0,0,0,0,3.505263,3.33,5.546747,5.633202,3.33,0,3.33,11.89704,84.97867,0.2097338,1.463661,0,5,5.633202
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.576347,1.576347,0,0,0,1.576347,0,0,2.220446E-16,0,0,1.659312,1.576347,0,0,2.216747,8.630202,0,1.659312,-1.659312,10.14797,72.48534,0.2097338,1.733981,0,0,8.630202
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8096647,0.8096647,0,0,0,0.8096647,0,0,0,0,0,0.8522786,0.8096647,0,0,4.060427,6.97089,0,0.8522786,-0.8522786,9.249588,66.06835,0.2097338,0.8906311,0,0,6.97089
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.080626,1.080626,0,0,0,1.080626,0,0,0,0,0,1.137501,1.080626,0,0,5.007403,6.118611,0,1.137501,-1.137501,8.050556,57.50386,0.2097338,1.188689,0,0,6.118611
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4996956,0.4996956,0,0,0,0.4996956,0,0,0,0,0,0.5259954,0.4996956,0,0,6.271294,4.98111,0,0.5259954,-0.5259954,7.496109,53.54353,0.2097338,0.5496652,0,0,4.98111
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.011376,1.011376,0,0,0,1.011376,0,0,2.220446E-16,0,0,1.064606,1.011376,0,0,6.855733,4.455114,0,1.064606,-1.064606,6.373915,45.52787,0.2097338,1.112514,0,0,4.455114
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.383947,1.383947,0,0,0,1.383947,0,0,2.220446E-16,0,0,1.456787,1.383947,0,0,8.038629,3.390508,0,1.456787,-1.456787,4.838327,34.55941,0.2097338,1.522342,0,0,3.390508
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.206024,1.206024,0,0,0,1.206024,0,0,0,0,0,1.269499,1.206024,0,0,9.657281,1.933722,0,1.269499,-1.269499,3.500157,25.00107,0.2097338,1.326627,0,0,1.933722
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4234913,0.4234913,0,0,0,0.4234913,0,0,5.551115E-17,0,0,0.4457803,0.4234913,0,0,11.06784,0.6642222,0,0.4457803,-0.4457803,3.030264,21.6447,0.2097338,0.4658404,0,0,0.6642222
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,4.227556,4.227556,5,0,1.53,4.227556,15.03257,0,0,0,0.6355102,0,0,0.772444,0.7338217,11.56315,0.2184419,1.369332,0,1.369332,4.329326,30.92369,0.2098401,4.650311,0.5084081,5,0.8539521
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.602024,6.602024,5,0,1.53,6.602024,30.17012,0,0,0.5054784,1.991839,1.686341,1.602024,0,0,10.19382,1.450841,0.3054977,0,0.3054977,4.619146,32.99384,0.2098596,7.262227,1.593471,5,3.44268
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.133406,1.133406,4.638669,0,1.431357,1.133406,213.761,0,0,0,2.422781,0,0,3.505263,3.33,9.888317,1.725789,5.752781,0,5.752781,10.07671,71.97638,0.209714,1.246747,1.938225,5,4.14857
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.54414,6.54414,5,0,1.53,6.54414,54.75853,0,0,0,3.583475,1.625411,1.54414,0,0,4.135537,6.903291,1.958064,0,1.958064,11.9343,85.2448,0.2098202,7.198555,2.86678,5,10.48677
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.342625,3.342625,1.91089,0,0.686673,3.342625,110.2296,0,0,0,3.684561,1.507089,1.431735,0,0,2.177472,8.665549,2.177472,0,2.177472,14.00003,100,0.2096127,3.676888,2.947649,5,12.35011
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.370108,3.370108,1.25,0,0.50625,3.370108,79.6097,0.4512402,0,0,2.682933,2.231692,2.120108,0,0,0,10.62527,0,0,0,14.00003,100,0.2096127,3.707119,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.923791,3.923791,1.25,0,0.50625,3.923791,74.13413,0.09435135,0,0,2.908869,2.814517,2.673791,0,0,0,10.62527,0,0,0,14.00003,100,0.2096127,4.316171,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,2.02149,2.02149,0,0,0,2.02149,143.8869,0.7807751,0,0,2.908659,2.127884,2.02149,0,0,0,10.62527,0,0,0,14.00003,100,0.2096127,2.223639,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.869225,1.869225,0,0,0,1.869225,160.158,1.026107,0,0,2.993713,1.967606,1.869225,0,0,0,10.62527,0,0,0,14.00003,100,0.2096127,2.056148,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.509212,4.509212,3.056593,0,0.99945,4.509212,33.90997,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2096127,4.960134,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7696377,0.7696377,0,0,0,0.7696377,93.04247,0,1.110223E-16,0,0.71609,0.810145,0.7696377,0,0,0,10.62527,0,0.094055,-0.094055,13.90089,99.29184,0.2096127,0.8466015,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,9.52261,8.33,5,0,1.53,8.33,1.8679,0,1.192609,2.144871,0.1555961,3.505263,3.33,0,0,0.1045056,10.53122,0,3.349667,-3.349667,10.37003,74.07146,0.2096127,10.47487,0.1244769,5,10.68682
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,8.13175,8.13175,5,0,1.53,8.13175,0,0,0,0.6149247,0,3.296579,3.13175,0,0,3.826358,7.181552,0,3.296579,-3.296579,6.895127,49.25081,0.2096127,8.944924,0,5,7.181552
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.096502,3.096502,5,0,1.53,3.096502,0,0,0,0,0,0,0,1.903498,1.808323,7.489223,3.884974,1.808323,0,1.808323,8.610653,61.50454,0.209773,3.406152,0,5,3.884974
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.150867,2.150867,5,0,1.53,2.150867,0,0,0,0,0,0,0,2.849133,2.706676,5.6809,5.512464,2.706676,0,2.706676,11.17843,79.84578,0.2100121,2.365953,0,5,5.512464
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6600311,0.6600311,3.790793,0,1.199886,0.6600311,0,0,0,0,0,0,0,3.130762,2.974224,2.974224,7.948473,2.974224,0,2.974224,14.00003,100,0.2101296,0.7260342,0,5,7.948473
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.790997,0.790997,0,0,0,0.790997,0,0,1.110223E-16,0,0,0.8326284,0.790997,0,0,0,10.62527,0,0.8326284,-0.8326284,13.12236,93.73096,0.2101296,0.8700967,0,0,10.62527
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.30261,0.30261,0,0,0,0.30261,0,0,5.551115E-17,0,0,0.3185368,0.30261,0,0,0.9251427,9.792645,0,0.3185368,-0.3185368,12.78659,91.33263,0.2101296,0.3328709,0,0,9.792645
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3177436,0.3177436,0,0,0,0.3177436,0,0,5.551115E-17,0,0,0.3344669,0.3177436,0,0,1.279073,9.474109,0,0.3344669,-0.3344669,12.43403,88.81435,0.2101296,0.3495179,0,0,9.474109
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3840391,0.3840391,0,0,0,0.3840391,0,0,5.551115E-17,0,0,0.4042517,0.3840391,0,0,1.650702,9.139642,0,0.4042517,-0.4042517,12.00792,85.77065,0.2101296,0.422443,0,0,9.139642
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.7346753,0.7346753,0,0,0,0.7346753,0,0,0,0,0,0.7733424,0.7346753,0,0,2.099871,8.735391,0,0.7733424,-0.7733424,11.19274,79.94799,0.2101296,0.8081428,0,0,8.735391
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8230258,0.8230258,0,0,0,0.8230258,0,0,1.110223E-16,0,0,0.8663429,0.8230258,0,0,2.95914,7.962048,0,0.8663429,-0.8663429,10.27954,73.42511,0.2101296,0.9053283,0,0,7.962048
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2677,0.2677,0,0,0,0.2677,0,0,0,0,0,0.2817895,0.2677,0,0,3.921744,7.095705,0,0.2817895,-0.2817895,9.982503,71.30345,0.2101296,0.29447,0,0,7.095705
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.234843,6.813916,0,0,0,9.982503,71.30345,0.2101296,0,0,0,6.813916
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6610969,0.6610969,0,0,0,0.6610969,45.25972,0,1.110223E-16,0,0.2992106,0.6958915,0.6610969,0,0,4.234843,6.813916,0,0.3966809,-0.3966809,9.564364,68.31676,0.2101296,0.7272066,0.2393685,0,7.113126
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,4.6756,6.417235,0.2762353,0,0.2762353,9.826425,70.18861,0.2100829,0,0.2209882,0,6.69347
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.84103,2.84103,0,0,0,2.84103,9.327739,0,4.440892E-16,0,0.2650039,2.990558,2.84103,0,0,4.399364,6.665846,0,2.725554,-2.725554,6.953439,49.66732,0.2100829,3.125133,0.2120031,0,6.930851
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,7.427757,3.940293,1.100411,0,1.100411,7.99738,57.12403,0.2098971,0,0.880329,0,5.040704
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,3.028756,3.028756,5,0,1.53,3.028756,11.52837,0,0,0,0.3491662,0,0,1.971244,1.872682,6.327346,4.930663,2.221848,0,2.221848,10.10521,72.17993,0.2100834,3.331632,0.279333,5,5.279829
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.900649,6.900649,5,0,1.53,6.900649,7.035494,0,0,0,0.4854947,2.000683,1.900649,0,0,4.105498,6.930326,0,1.515188,-1.515188,8.508061,60.77175,0.2100834,7.590714,0.3883958,5,7.415821
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.92255,6.92255,5,0,1.53,6.92255,21.71235,0,0,0,1.503048,2.023737,1.92255,0,0,5.789041,5.415138,0,0.5206892,-0.5206892,7.959207,56.85137,0.2100834,7.614806,1.202438,5,6.918186
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.550117,1.550117,4.801228,0,1.475735,1.550117,190.0091,0,0,0,2.945362,0,0,3.251111,3.088555,6.367584,4.894448,6.033917,0,6.033917,13.68348,97.73898,0.2099314,1.705128,2.35629,5,7.83981
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.563108,0,0,1.896775,0,0,0,0,0.3336667,10.32497,0.3336667,0,0.3336667,14.00003,100,0.2098755,0,1.51742,0,12.22175
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.602658,4.602658,4.242561,0,1.323219,4.602658,8.235457,0,0,0,0.3790499,0.3790499,0.3600974,0,0,0,10.62527,0,0,0,14.00003,100,0.2098755,5.062924,0.3032399,5,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.944603,2.944603,0,0,0,2.944603,13.05069,0,4.440892E-16,0,0.3842909,3.099582,2.944603,0,0,0,10.62527,0,2.715291,-2.715291,11.13786,79.55598,0.2098755,3.239063,0.3074327,0,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,8.069601,8.069601,5,0,1.53,8.069601,1.803878,0,0,0.546561,0.1455658,3.231159,3.069601,0,0,3.01699,7.909984,0,3.085593,-3.085593,7.88536,56.32388,0.2098755,8.876561,0.1164526,5,8.05555
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.773431,1.773431,5,0,1.53,1.773431,0,0,0,0,0,0,0,3.226569,3.065241,6.445426,4.82439,3.065241,0,3.065241,10.7933,77.09486,0.2101426,1.950774,0,5,4.82439
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.500035,7.500035,5,0,1.53,7.500035,0,0,0,0,0,2.631615,2.500035,0,0,3.380186,7.583107,0,2.631615,-2.631615,8.019337,57.28086,0.2101426,8.250038,0,5,7.583107
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.764874,4.764874,5,0,1.53,4.764874,0,0,0,0,0,0,0,0.2351255,0.2233693,6.304203,4.951492,0.2233693,0,0.2233693,8.231243,58.79448,0.210162,5.241362,0,5,4.951492
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.7214384,0.7214384,4.226702,0,1.318889,0.7214384,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.080833,5.152524,3.33,0,3.33,11.39036,81.35954,0.2103232,0.7935822,0,5,5.152524
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2910168,0.2910168,0,0,0,0.2910168,0,0,0,0,0,0.3063335,0.2910168,0,0,2.750833,8.149524,0,0.3063335,-0.3063335,11.06745,79.05309,0.2103232,0.3201185,0,0,8.149524
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2531537,0.2531537,0,0,0,0.2531537,0,0,5.551115E-17,0,0,0.2664775,0.2531537,0,0,3.091204,7.843191,0,0.2664775,-0.2664775,10.78656,77.04672,0.2103232,0.278469,0,0,7.843191
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3631342,0.3631342,0,0,0,0.3631342,0,0,5.551115E-17,0,0,0.3822465,0.3631342,0,0,3.38729,7.576713,0,0.3822465,-0.3822465,10.38364,74.1687,0.2103232,0.3994476,0,0,7.576713
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812008,7.194467,0,0,0,10.38364,74.1687,0.2103232,0,0,0,7.194467
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3718911,0.3718911,0,0,0,0.3718911,0,0,5.551115E-17,0,0,0.3914644,0.3718911,0,0,3.812008,7.194467,0,0.3914644,-0.3914644,9.971,71.22128,0.2103232,0.4090803,0,0,7.194467
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1258764,0.1258764,0,0,0,0.1258764,0,0,2.775558E-17,0,0,0.1325014,0.1258764,0,0,4.246969,6.803002,0,0.1325014,-0.1325014,9.831331,70.22365,0.2103232,0.138464,0,0,6.803002
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02851673,0.02851673,0,0,0,0.02851673,0,0,3.469447E-18,0,0,0.03001762,0.02851673,0,0,4.394193,6.670501,0,0.03001762,-0.03001762,9.799689,69.99764,0.2103232,0.03136841,0,0,6.670501
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4940183,0.4940183,0,0,0,0.4940183,0,0,5.551115E-17,0,0,0.5200193,0.4940183,0,0,4.427546,6.640483,0,0.5200193,-0.5200193,9.251541,66.08231,0.2103232,0.5434202,0,0,6.640483
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,5.005345,6.120464,0.828811,0,0.828811,10.03782,71.69857,0.2101849,0,0.6630488,0,6.949275
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.352486,2.352486,0,0,0,2.352486,63.35275,0,0,0,1.490365,2.476301,2.352486,0,0,4.176534,6.866394,0,0.9859367,-0.9859367,8.998551,64.27524,0.2101849,2.587735,1.192292,0,8.356758
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.269188,4.269188,5,0,1.53,4.269188,45.46128,0,0,0,1.940827,0,0,0.7308123,0.6942717,5.272019,5.880457,2.635099,0,2.635099,11.49843,82.13145,0.2103647,4.696106,1.552662,5,7.821284
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.350447,5.350447,5,0,1.53,5.350447,45.05275,0,0,0,2.410524,0.3688911,0.3504466,0,0,2.63692,8.252047,2.041632,0,2.041632,13.43529,95.96616,0.2104903,5.885491,1.928419,5,10.66257
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.667254,1.667254,0,0,0,1.667254,220.4769,1.325618,0,0,3.67591,1.755004,1.667254,0,0,0.5952876,10.08952,0.5952876,0,0.5952876,14.00003,100,0.2103913,1.833979,2.940728,0,13.76543
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.9863102,0.9863102,0,0,0,0.9863102,415.9304,3.064143,0,0,4.102364,1.038221,0.9863102,0,0,0,10.62527,0,0,0,14.00003,100,0.2103913,1.084941,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.671087,3.671087,1.25,0,0.50625,3.671087,96.85891,1.007262,0,0,3.555775,2.548512,2.421087,0,0,0,10.62527,0,0,0,14.00003,100,0.2103913,4.038196,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.17355,2.17355,0,0,0,2.17355,108.5426,0.07128067,0,0,2.359229,2.287948,2.17355,0,0,0,10.62527,0,0,0,14.00003,100,0.2103913,2.390906,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.9758981,0.9758981,0,0,0,0.9758981,267.781,1.586008,0,0,2.61327,1.027261,0.9758981,0,0,0,10.62527,0,0,0,14.00003,100,0.2103913,1.073488,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.350299,1.350299,0,0,0,1.350299,170.321,0.8784754,0,0,2.299843,1.421367,1.350299,0,0,0,10.62527,0,0,0,14.00003,100,0.2103913,1.485329,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,8.294399,8.294399,5,0,1.53,8.294399,6.020466,0,0,0.7938395,0.4993615,3.467789,3.294399,0,0,0,10.62527,0,2.968427,-2.968427,10.87103,77.65006,0.2103913,9.123839,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.677334,3.677334,5,0,1.53,3.677334,3.971456,0,0,0,0.1460437,0,0,1.322666,1.256533,3.298253,7.656847,1.402577,0,1.402577,12.20163,87.15434,0.2105083,4.045067,0.116835,5,7.80289
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.901284,6.901284,5,0,1.53,6.901284,0,0,0,0,0,2.001351,1.901284,0,0,1.895676,8.919166,0,2.001351,-2.001351,10.09202,72.08573,0.2105083,7.591412,0,5,8.919166
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.1194,6.917814,3.33,0,3.33,13.25114,94.65079,0.210495,0,0,5,6.917814
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.530291,4.530291,5,0,1.53,4.530291,0,0,0,0,0,0,0,0.4697094,0.4462239,0.7893999,9.914814,0.4462239,0,0.4462239,13.67446,97.67454,0.2105332,4.98332,0,5,9.914814
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.547396,1.547396,0,0,0,1.547396,0,0,2.220446E-16,0,0,1.628838,1.547396,0,0,0.3431759,10.31642,0,1.628838,-1.628838,11.95752,85.41067,0.2105332,1.702135,0,0,10.31642
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08516762,0.08516762,0,0,0,0.08516762,0,0,1.387779E-17,0,0,0.08965012,0.08516762,0,0,2.152996,8.687578,0,0.08965012,-0.08965012,11.86302,84.73567,0.2105332,0.09368438,0,0,8.687578
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.677484,1.677484,0,0,0,1.677484,0,0,2.220446E-16,0,0,1.765773,1.677484,0,0,2.252607,8.597928,0,1.765773,-1.765773,10.00173,71.44078,0.2105332,1.845233,0,0,8.597928
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3526988,0.3526988,0,0,0,0.3526988,0,0,0,0,0,0.3712619,0.3526988,0,0,4.214577,6.832155,0,0.3712619,-0.3712619,9.610385,68.64547,0.2105332,0.3879687,0,0,6.832155
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.000733,1.000733,0,0,0,1.000733,0,0,0,0,0,1.053403,1.000733,0,0,4.62709,6.460893,0,1.053403,-1.053403,8.500001,60.71417,0.2105332,1.100806,0,0,6.460893
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.897299,1.897299,0,0,0,1.897299,0,0,2.220446E-16,0,0,1.997157,1.897299,0,0,5.797537,5.407491,0,1.997157,-1.997157,6.394813,45.67714,0.2105332,2.087029,0,0,5.407491
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.446263,1.446263,0,0,0,1.446263,0,0,0,0,0,1.522383,1.446263,0,0,8.016601,3.410333,0,1.522383,-1.522383,4.790081,34.21479,0.2105332,1.59089,0,0,3.410333
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8822769,0.8822769,0,0,0,0.8822769,0,0,1.110223E-16,0,0,0.9287125,0.8822769,0,0,9.708137,1.887951,0,0.9287125,-0.9287125,3.811132,27.22231,0.2105332,0.9705046,0,0,1.887951
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7143993,0.7143993,0,0,0,0.7143993,0,0,0,0,0,0.7519993,0.7143993,0,0,10.74004,0.9592384,0,0.7519993,-0.7519993,3.018455,21.56035,0.2105332,0.7858393,0,0,0.9592384
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.968536,2.968536,5,0,1.53,2.968536,33.61172,0,0,0,0.997776,0,0,2.031464,1.929891,11.57559,0.207239,2.927667,0,2.927667,5.795883,41.39909,0.2107588,3.265389,0.7982208,5,1.205015
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,3.505263,0,1.121937,0,0,0,0,0,1.166914,0,0,3.505263,3.33,8.647927,2.842139,4.496914,0,4.496914,10.06203,71.87151,0.2105525,0,0.933531,5,4.009053
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,3.318484,0,1.070946,0,0,0,0,0,0.9984542,0,0,3.318484,3.15256,4.151014,6.889362,4.151014,0,4.151014,14.00003,100,0.2103602,0,0.7987634,5,7.887816
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.374541,4.374541,1.25,0,0.50625,4.374541,81.76885,0.2880216,0,0,3.577012,3.28899,3.124541,0,0,0,10.62527,0,0,0,14.00003,100,0.2103602,4.811995,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.251323,3.251323,1.25,0,0.50625,3.251323,113.4806,1.582966,0,0,3.689621,2.106656,2.001323,0,0,0,10.62527,0,0,0,14.00003,100,0.2103602,3.576455,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.346457,5.346457,2.016457,0,0.7154928,5.346457,80.66803,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2103602,5.881103,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.982642,2.982642,0,0,0,2.982642,92.82432,0,0,0,2.768617,3.139623,2.982642,0,0,0,10.62527,0,0.371006,-0.371006,13.60895,97.20661,0.2103602,3.280906,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,6.05704,6.05704,5,0,1.53,6.05704,22.54709,0,0,0,1.365686,1.112674,1.05704,0,0,0.4122289,10.25427,0.2530125,0,0.2530125,13.84898,98.9211,0.2103756,6.662744,1.092549,5,11.61995
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,3.053045,3.053045,2.526227,0,0.8546601,3.053045,23.37867,2.775558E-16,0,0,0.7137613,0.5545449,0.5268177,0,0,0.1592163,10.48198,0.1592163,0,0.1592163,14.00003,100,0.2103852,3.35835,0.571009,5,11.19574
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.583598,5.583598,3.810152,0,1.205171,5.583598,33.43338,0,0,0,1.866785,1.866785,1.773446,0,0,0,10.62527,0,0,0,14.00003,100,0.2103852,6.141957,1.493428,5,12.49206
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.495227,1.495227,0,0,0,1.495227,57.92142,0,2.220446E-16,0,0.8660567,1.573923,1.495227,0,0,0,10.62527,0,0.7078664,-0.7078664,13.25387,94.67032,0.2103852,1.64475,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,10.77742,8.33,5,0,1.53,8.33,1.775562,0,2.447423,3.525165,0.1479043,3.505263,3.33,0,0,0.7865183,9.917408,0,3.357359,-3.357359,9.714904,69.39204,0.2103852,11.85517,0.1183235,5,10.06531
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.920874,8.33,5,0,1.53,8.33,0,0,1.590874,2.582961,0,3.505263,3.33,0,0,4.516917,6.560049,0,3.505263,-3.505263,6.020032,43.00014,0.2103852,10.91296,0,5,6.560049
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,6.113066,6.113066,5,0,1.53,6.113066,0,0,0,0,0,1.171648,1.113066,0,0,8.411654,3.054786,0,1.171648,-1.171648,4.785007,34.17855,0.2103852,6.724372,0,5,3.054786
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.054797,4.054797,5,0,1.53,4.054797,0,0,0,0,0,0,0,0.945203,0.8979428,9.713485,1.883138,0.8979428,0,0.8979428,5.63687,40.26328,0.2104614,4.460277,0,5,1.883138
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.074228,1.074228,4.579492,0,1.415201,1.074228,0,0,0,0,0,0,0,3.505263,3.33,8.815542,2.691286,3.33,0,3.33,8.795985,62.82834,0.2107016,1.181651,0,5,2.691286
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.117438,1.117438,4.622701,0,1.426997,1.117438,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.485542,5.688286,3.33,0,3.33,11.9551,85.39341,0.2109507,1.229182,0,5,5.688286
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4863724,0.4863724,0,0,0,0.4863724,0,0,5.551115E-17,0,0,0.5119709,0.4863724,0,0,2.155542,8.685287,0,0.5119709,-0.5119709,11.41544,81.53867,0.2109507,0.5350096,0,0,8.685287
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.7020172,0.7020172,0,0,0,0.7020172,0,0,0,0,0,0.7389655,0.7020172,0,0,2.724399,8.173315,0,0.7389655,-0.7389655,10.6365,75.97484,0.2109507,0.7722189,0,0,8.173315
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.963437,0.963437,0,0,0,0.963437,0,0,2.220446E-16,0,0,1.014144,0.963437,0,0,3.545472,7.43435,0,1.014144,-1.014144,9.567496,68.33913,0.2109507,1.059781,0,0,7.43435
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2126404,0.2126404,0,0,0,0.2126404,0,0,2.775558E-17,0,0,0.223832,0.2126404,0,0,4.672298,6.420206,0,0.223832,-0.223832,9.331556,66.65385,0.2109507,0.2339044,0,0,6.420206
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1147074,0.1147074,0,0,0,0.1147074,0,0,1.387779E-17,0,0,0.1207446,0.1147074,0,0,4.921001,6.196373,0,0.1207446,-0.1207446,9.204281,65.74473,0.2109507,0.1261781,0,0,6.196373
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.987987,0.987987,0,0,0,0.987987,0,0,1.110223E-16,0,0,1.039986,0.987987,0,0,5.055161,6.075629,0,1.039986,-1.039986,8.108039,57.91445,0.2109507,1.086786,0,0,6.075629
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.104149,1.104149,0,0,0,1.104149,0,0,2.220446E-16,0,0,1.162262,1.104149,0,0,6.210702,5.035643,0,1.162262,-1.162262,6.882907,49.16352,0.2109507,1.214564,0,0,5.035643
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2488643,0.2488643,0,0,0,0.2488643,354.9352,0,0,0,0.8833069,0.2619624,0.2488643,0,0,7.502104,3.87338,0.6213445,0,0.6213445,7.472366,53.37394,0.2108492,0.2737507,0.7066455,0,4.756687
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,6.196688,6.196688,5,0,1.53,6.196688,30.98148,0,0,0,1.919826,1.259672,1.196688,0,0,6.88076,4.43259,0.6601537,0,0.6601537,8.098643,57.84734,0.2108887,6.816357,1.53586,5,6.352416
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3267805,0.3267805,3.522012,0,1.126509,0.3267805,974.7018,4.440892E-16,0,0,3.185136,0,0,3.195232,3.03547,6.220606,5.026729,6.220606,0,6.220606,14.00003,100,0.2104089,0.3594586,2.548109,5,8.211864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.177477,2.177477,0,0,0,2.177477,189.5817,1.836016,0,0,4.128098,2.292081,2.177477,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,2.395225,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.42663,4.42663,1.25,0,0.50625,4.42663,95.11738,0.8666734,0,0,4.210495,3.343822,3.17663,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,4.869294,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2119541,0.2119541,0,0,0,0.2119541,2034.219,4.088501,0,0,4.311611,0.2231096,0.2119541,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,0.2331496,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.987009,1.987009,0,0,0,1.987009,217.7407,2.23494,0,0,4.326528,2.091589,1.987009,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,2.18571,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,1.001245,1.001245,0,0,0,1.001245,365.0896,2.6015,0,0,3.655442,1.053942,1.001245,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,1.10137,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2604605,0.2604605,0,0,0,0.2604605,1252.714,2.988655,0,0,3.262824,0.274169,0.2604605,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,0.2865066,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.27656,0.27656,0,0,0,0.27656,897.429,2.190814,0,0,2.481929,0.2911158,0.27656,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,0.304216,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.5226405,0.5226405,0,0,0,0.5226405,250.3545,0.758306,0,0,1.308454,0.5501479,0.5226405,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,0.5749046,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,3.112349,3.112349,2.968429,0,0.9753813,3.112349,4.867512,2.775558E-17,0,0,0.151494,0.151494,0.1439193,0,0,0,10.62527,0,0,0,14.00003,100,0.2104089,3.423584,0.1211952,5,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.953972,7.953972,5,0,1.53,7.953972,0,0,0,0.4193689,0,3.109444,2.953972,0,0,0,10.62527,0,3.109444,-3.109444,10.72239,76.58832,0.2104089,8.749369,0,5,10.62527
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.454938,7.515831,3.33,0,3.33,13.8815,99.15339,0.2103962,0,0,5,7.515831
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,14.34941,8.33,5,0,1.53,8.33,0,0,6.019409,7.45435,0,3.505263,3.33,0,0,0.1249377,10.51283,0,3.505263,-3.505263,10.18663,72.7615,0.2103962,15.78435,0,5,10.51283
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2794068,0.2794068,3.78467,0,1.198215,0.2794068,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.019674,7.007567,3.33,0,3.33,13.34575,95.32656,0.2104485,0.3073475,0,5,7.007567
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3387692,0.3387692,0,0,0,0.3387692,0,0,0,0,0,0.3565992,0.3387692,0,0,0.6896745,10.00457,0,0.3565992,-0.3565992,12.96986,92.64165,0.2104485,0.3726461,0,0,10.00457
