Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.711534,1.711534,0,0,0,1.711534,0,0,0,0,0,1.801614,1.711534,0,0,1.085896,9.647968,0,1.801614,-1.801614,11.07079,79.0769,0.2104485,1.882687,0,0,9.647968
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4000105,0.4000105,0,0,0,0.4000105,0,0,5.551115E-17,0,0,0.4210637,0.4000105,0,0,3.087689,7.846354,0,0.4210637,-0.4210637,10.62695,75.90662,0.2104485,0.4400116,0,0,7.846354
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.334723,1.334723,0,0,0,1.334723,0,0,0,0,0,1.404972,1.334723,0,0,3.555538,7.42529,0,1.404972,-1.404972,9.145978,65.32829,0.2104485,1.468195,0,0,7.42529
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.403482,1.403482,0,0,0,1.403482,0,0,2.220446E-16,0,0,1.477349,1.403482,0,0,5.116618,6.020319,0,1.477349,-1.477349,7.588716,54.205,0.2104485,1.54383,0,0,6.020319
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.375173,1.375173,0,0,0,1.375173,0,0,2.220446E-16,0,0,1.44755,1.375173,0,0,6.758117,4.542969,0,1.44755,-1.44755,6.062863,43.30608,0.2104485,1.51269,0,0,4.542969
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.093799,1.093799,0,0,0,1.093799,0,0,0,0,0,1.151368,1.093799,0,0,8.366507,3.095419,0,1.151368,-1.151368,4.849215,34.63718,0.2104485,1.203179,0,0,3.095419
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4966999,0.4966999,0,0,0,0.4966999,0,0,5.551115E-17,0,0,0.522842,0.4966999,0,0,9.645803,1.944051,0,0.522842,-0.522842,4.298091,30.70059,0.2104485,0.5463699,0,0,1.944051
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,1.015523,1.015523,0,0,0,1.015523,92.88179,0,0,0,0.9432364,1.068972,1.015523,0,0,10.22674,1.421209,0,0.1257357,-0.1257357,4.165555,29.7539,0.2104485,1.117076,0.7545891,0,2.364445
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.232969,2.232969,5,0,1.53,2.232969,78.12711,0,0,0,1.744554,0,0,2.767031,2.62868,10.36645,1.295473,4.373233,0,4.373233,8.314368,59.38822,0.2106144,2.456265,1.395643,5,3.040027
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,6.101503,6.101503,5,0,1.53,6.101503,39.48087,0,0,0,2.408926,1.159477,1.101503,0,0,5.993212,5.231383,1.249449,0,1.249449,9.4997,67.85486,0.2106884,6.711654,1.927141,5,7.64031
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.995213,5.995213,5,0,1.53,5.995213,51.2983,0,0,0,3.075442,1.047593,0.995213,0,0,4.743763,6.355887,2.02785,0,2.02785,11.42349,81.59617,0.2108081,6.594734,2.460354,5,9.43133
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,9.646098,8.33,5,0,1.53,8.33,47.88181,0,1.316098,2.280708,3.988555,3.505263,3.33,0,0,2.715913,8.180952,0.4832918,0,0.4832918,11.88198,84.87109,0.2107305,10.61071,3.190844,5,12.16951
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03716864,0.03716864,0,0,0,0.03716864,11382.91,1.959127,0,0,4.230874,0.03912488,0.03716864,0,0,2.232622,8.615914,2.232622,0,2.232622,14.00003,100,0.2103727,0.0408855,3.384699,0,12.84679
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.8787969,0.8787969,0,0,0,0.8787969,427.8377,2.834775,0,0,3.759825,0.9250494,0.8787969,0,0,0,10.62527,0,0,0,14.00003,100,0.2103727,0.9666765,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.479269,2.479269,0,0,0,2.479269,116.2193,0.2716317,0,0,2.881388,2.609757,2.479269,0,0,0,10.62527,0,0,0,14.00003,100,0.2103727,2.727196,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.258405,4.258405,1.523483,0,0.5809108,4.258405,67.60432,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2103727,4.684246,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.901248,2.901248,0,0,0,2.901248,71.65421,0,0,0,2.078866,3.053945,2.901248,0,0,0,10.62527,0,0.9750789,-0.9750789,12.9722,92.65842,0.2103727,3.191372,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2488175,0.2488175,0,0,0,0.2488175,424.7108,0,0,0,1.056755,0.2619131,0.2488175,0,0,1.083421,9.650195,0.7948415,0,0.7948415,13.72626,98.0445,0.2102455,0.2736992,0.8454037,0,10.70695
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,5.237237,5.237237,5,0,1.53,5.237237,2.653769,0,8.881784E-16,0,0.1389842,0.2497232,0.2372371,0,0,0.2885795,10.36555,0,0.1107391,-0.1107391,13.60953,97.21072,0.2102455,5.760961,0.1111873,5,10.50454
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4116229,10.25481,0,0,0,13.60953,97.21072,0.2102455,0,0,0,10.25481
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,7.209079,7.209079,5,0,1.53,7.209079,0,0,0,0,0,2.325347,2.209079,0,0,0.4116229,10.25481,0,2.325347,-2.325347,11.1584,79.70268,0.2102455,7.929987,0,5,10.25481
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.962454,7.962454,5,0,1.53,7.962454,0,0,0,0.4286996,0,3.118373,2.962454,0,0,2.995341,7.929467,0,3.118373,-3.118373,7.871344,56.22377,0.2102455,8.758699,0,5,7.929467
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.8134653,0.8134653,4.318728,0,1.344013,0.8134653,0,0,0,0,0,0,0,3.505263,3.33,6.4602,4.811094,3.33,0,3.33,11.03046,78.78884,0.2104205,0.8948119,0,5,4.811094
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.514219,1.514219,4.809166,0,1.477902,1.514219,0,0,0,0,0,0,0,3.294947,3.1302,3.1302,7.808094,3.1302,0,3.1302,14.00003,100,0.2106783,1.665641,0,5,7.808094
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2106783,0,0,0,10.62527
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.9115942,0.9115942,0,0,0,0.9115942,0,0,1.110223E-16,0,0,0.9595729,0.9115942,0,0,0,10.62527,0,0.9595729,-0.9595729,12.98855,92.77517,0.2106783,1.002754,0,0,10.62527
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066192,9.665701,0,0,0,12.98855,92.77517,0.2106783,0,0,0,9.665701
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2065929,0.2065929,0,0,0,0.2065929,0,0,2.775558E-17,0,0,0.2174662,0.2065929,0,0,1.066192,9.665701,0,0.2174662,-0.2174662,12.75932,91.13782,0.2106783,0.2272522,0,0,9.665701
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2724486,0.2724486,0,0,0,0.2724486,0,0,0,0,0,0.286788,0.2724486,0,0,1.307821,9.448236,0,0.286788,-0.286788,12.45702,88.97853,0.2106783,0.2996934,0,0,9.448236
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2743015,0.2743015,0,0,0,0.2743015,0,0,0,0,0,0.2887384,0.2743015,0,0,1.626474,9.161448,0,0.2887384,-0.2887384,12.15266,86.80455,0.2106783,0.3017316,0,0,9.161448
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5224173,0.5224173,0,0,0,0.5224173,0,0,1.110223E-16,0,0,0.549913,0.5224173,0,0,1.947295,8.872708,0,0.549913,-0.549913,11.573,82.66414,0.2106783,0.574659,0,0,8.872708
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,2.558309,8.322796,0.9155757,0,0.9155757,12.44159,88.86835,0.2105325,0,0.7324606,0,9.238372
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,3.066952,3.066952,2.653835,0,0.889497,3.066952,67.74132,0,0,0,2.077594,0.4348605,0.4131175,0,0,1.642734,9.146814,1.642734,0,1.642734,14.00003,100,0.2105929,3.373648,1.662075,5,11.22441
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.630339,1.630339,0,0,0,1.630339,165.6179,0.9839869,0,0,2.700134,1.716147,1.630339,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,1.793373,2.160107,0,13.32541
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.29843,3.29843,1.25,0,0.50625,3.29843,128.8789,2.094738,0,0,4.25098,2.156242,2.04843,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,3.628273,3.400784,5,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.68734,4.68734,1.35734,0,0.5355538,4.68734,96.59931,1.022675,0,0,4.527938,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,5.156074,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.850474,2.850474,0,0,0,2.850474,154.0914,1.391838,0,0,4.392337,3.000499,2.850474,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,3.135521,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,5.053501,5.053501,1.723501,0,0.6355159,5.053501,77.76013,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,5.558851,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,6.198563,6.198563,3.170536,0,1.030556,6.198563,51.42154,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,6.818419,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105929,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.914322,1.914322,0,0,0,1.914322,98.57944,0,2.220446E-16,0,1.887128,2.015075,1.914322,0,0,0,10.62527,0,0.1279477,-0.1279477,13.86516,99.03665,0.2105929,2.105754,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.573038,6.573038,5,0,1.53,6.573038,16.15428,2.220446E-16,0,0,1.061827,1.65583,1.573038,0,0,0.1421641,10.49733,0,0.5940025,-0.5940025,13.23903,94.56428,0.2105929,7.230342,0.8494617,5,11.55915
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.354214,6.354214,5,0,1.53,6.354214,2.182582,0,0,0,0.1386859,1.425488,1.354214,0,0,0.802167,9.903324,0,1.286802,-1.286802,11.88262,84.87566,0.2105929,6.989635,0.1109487,5,10.04201
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,10.84378,8.33,5,0,1.53,8.33,0,0,2.513783,3.598161,0,3.505263,3.33,0,0,2.231947,8.616522,0,3.505263,-3.505263,8.187745,58.48378,0.2105929,11.92816,0,5,8.616522
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.84548,3.84548,5,0,1.53,3.84548,0,0,0,0,0,0,0,1.15452,1.096794,6.126684,5.111259,1.096794,0,1.096794,9.228255,65.91598,0.2106828,4.230028,0,5,5.111259
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.029891,6.098373,3.33,0,3.33,12.38737,88.48104,0.2106696,0,0,5,6.098373
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1286215,0.1286215,0,0,0,0.1286215,0,0,2.775558E-17,0,0,0.1353911,0.1286215,0,0,1.69989,9.095373,0,0.1353911,-0.1353911,12.24466,87.46165,0.2106696,0.1414837,0,0,9.095373
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.125147,1.125147,0,0,0,1.125147,0,0,0,0,0,1.184365,1.125147,0,0,1.850325,8.959982,0,1.184365,-1.184365,10.99623,78.54431,0.2106696,1.237661,0,0,8.959982
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3229137,0.3229137,0,0,0,0.3229137,0,0,5.551115E-17,0,0,0.3399092,0.3229137,0,0,3.166286,7.775617,0,0.3399092,-0.3399092,10.63793,75.98506,0.2106696,0.3552051,0,0,7.775617
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.117414,1.117414,0,0,0,1.117414,0,0,2.220446E-16,0,0,1.176225,1.117414,0,0,3.543963,7.435708,0,1.176225,-1.176225,9.39808,67.12901,0.2106696,1.229155,0,0,7.435708
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.8003231,0.8003231,0,0,0,0.8003231,0,0,1.110223E-16,0,0,0.8424453,0.8003231,0,0,4.85088,6.259482,0,0.8424453,-0.8424453,8.510064,60.78605,0.2106696,0.8803554,0,0,6.259482
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.151029,2.151029,0,0,0,2.151029,0,0,4.440892E-16,0,0,2.264241,2.151029,0,0,5.78693,5.417037,0,2.264241,-2.264241,6.123345,43.73809,0.2106696,2.366132,0,0,5.417037
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8956388,0.8956388,0,0,0,0.8956388,0,0,1.110223E-16,0,0,0.9427777,0.8956388,0,0,8.302752,3.152797,0,0.9427777,-0.9427777,5.12957,36.63971,0.2106696,0.9852027,0,0,3.152797
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.350284,2.210019,0,0,0,5.12957,36.63971,0.2106696,0,0,0,2.210019
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,9.350284,2.210019,0.02275572,0,0.02275572,5.151158,36.79391,0.210666,0,0.01820458,0,2.232774
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,9.327528,2.230499,0.9439527,0,0.9439527,6.04667,43.19041,0.2105165,0,0.7551622,0,3.174452
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.967581,1.967581,0,0,0,1.967581,100.367,0,2.220446E-16,0,1.974801,2.071138,1.967581,0,0,8.383575,3.080056,0,0.09633671,-0.09633671,5.945122,42.46508,0.2105165,2.164339,1.579841,0,5.054857
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.541744,2.541744,0,0,0,2.541744,126.2168,0,0,0,3.208107,2.67552,2.541744,0,0,8.490616,2.98372,0.5325871,0,0.5325871,6.450379,46.07404,0.2104322,2.795919,2.566486,0,6.191827
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.547005,3.547005,5,0,1.53,3.547005,105.4861,0,0,0,3.741596,0,0,1.452995,1.380345,7.958029,3.463048,5.121942,0,5.121942,11.30948,80.78184,0.2104769,3.901705,2.993277,5,7.204645
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.610739,3.610739,2.891227,0,0.9543049,3.610739,99.52168,4.440892E-16,0,0,3.593468,0.7573815,0.7195125,0,0,2.836087,8.072796,2.836087,0,2.836087,14.00003,100,0.2104029,3.971813,2.874775,5,11.66626
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104029,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.715729,5.715729,2.385729,0,0.816304,5.715729,75.98347,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104029,6.287302,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.19819,3.19819,1.25,0,0.50625,3.19819,105.9486,1.33771,0,0,3.388437,2.050727,1.94819,0,0,0,10.62527,0,0,0,14.00003,100,0.2104029,3.518009,2.71075,5,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,3.072874,3.072874,1.25,0,0.50625,3.072874,83.83466,0.6573187,0,0,2.576133,1.918815,1.822874,0,0,0,10.62527,0,0,0,14.00003,100,0.2104029,3.380161,2.060907,5,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.85528,2.85528,0,0,0,2.85528,73.35616,0,0,0,2.094524,3.005558,2.85528,0,0,0,10.62527,0,0.9110343,-0.9110343,13.03971,93.14062,0.2104029,3.140808,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.01226,9.71424,0.97742,0,0.97742,13.96698,99.76391,0.2102494,0,0.781936,0,10.69166
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.09966031,0,0,0.1345007,0,0,0,0,0.03484035,10.59392,0.03484035,0,0.03484035,14.00003,100,0.2102439,0,0.1076005,0,10.72842
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.459735,2.459735,0,0,0,2.459735,0,0,0,0,0,2.589195,2.459735,0,0,0,10.62527,0,2.589195,-2.589195,11.27078,80.50539,0.2102439,2.705709,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,16.32139,8.33,5,0,1.53,8.33,0,0,7.991387,9.623526,0,3.505263,3.33,0,0,2.876883,8.036079,0,3.505263,-3.505263,7.575905,54.1135,0.2102439,17.95353,0,5,8.036079
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.602036,5.602036,5,0,1.53,5.602036,0,0,0,0,0,0.6337216,0.6020355,0,0,6.77162,4.530816,0,0.6337216,-0.6337216,6.907904,49.34207,0.2102439,6.162239,0,5,4.530816
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.964722,1.964722,5,0,1.53,1.964722,0,0,0,0,0,0,0,3.035279,2.883515,7.475755,3.897094,2.883515,0,2.883515,9.643446,68.88162,0.2104782,2.161194,0,5,3.897094
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7554798,0.7554798,4.260743,0,1.328183,0.7554798,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.592241,6.492258,3.33,0,3.33,12.80256,91.44669,0.210636,0.8310277,0,5,6.492258
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.32892,1.32892,0,0,0,1.32892,0,0,2.220446E-16,0,0,1.398863,1.32892,0,0,1.262241,9.489258,0,1.398863,-1.398863,11.32803,80.91434,0.210636,1.461812,0,0,9.489258
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816533,8.090395,0,0,0,11.32803,80.91434,0.210636,0,0,0,8.090395
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.7043173,0.7043173,0,0,0,0.7043173,0,0,1.110223E-16,0,0,0.7413866,0.7043173,0,0,2.816533,8.090395,0,0.7413866,-0.7413866,10.54654,75.33228,0.210636,0.774749,0,0,8.090395
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.197216,1.197216,0,0,0,1.197216,0,0,2.220446E-16,0,0,1.260227,1.197216,0,0,3.640296,7.349008,0,1.260227,-1.260227,9.218143,65.84375,0.210636,1.316938,0,0,7.349008
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.040549,6.08878,0,0,0,9.218143,65.84375,0.210636,0,0,0,6.08878
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.040549,6.08878,0,0,0,9.218143,65.84375,0.210636,0,0,0,6.08878
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,5.040549,6.08878,0.01064578,0,0.01064578,9.228243,65.91589,0.2106343,0,0.008516627,0,6.099426
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.341,2.341,0,0,0,2.341,49.16845,0,0,0,1.151033,2.46421,2.341,0,0,5.029903,6.098361,0,1.313177,-1.313177,7.844033,56.0287,0.2106343,2.5751,0.9208266,0,7.249395
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.69115,3.69115,5,0,1.53,3.69115,55.53793,0,0,0,2.049988,0,0,1.30885,1.243407,6.488988,4.785185,3.293396,0,3.293396,10.96842,78.34572,0.2108523,4.060265,1.639991,5,6.835173
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,4.220997,4.220997,4.1756,0,1.304939,4.220997,76.83917,4.440892E-16,0,0,3.243379,0.04778628,0.04539696,0,0,3.195593,7.749241,3.195593,0,3.195593,14.00003,100,0.2110103,4.643096,2.594703,5,10.99262
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.936225,1.936225,0,0,0,1.936225,165.4189,1.164751,0,0,3.202883,2.038132,1.936225,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,2.129848,2.562306,0,13.82816
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.271709,2.271709,0,0,0,2.271709,171.8017,1.511562,0,0,3.902835,2.391273,2.271709,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,2.49888,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.389109,3.389109,1.25,0,0.50625,3.389109,133.0876,2.258791,0,0,4.510485,2.251693,2.139109,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,3.728019,3.608388,5,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.794191,2.794191,0,0,0,2.794191,154.284,1.369736,0,0,4.31099,2.941254,2.794191,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,3.07361,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.4064127,0.4064127,0,0,0,0.4064127,924.4229,3.329169,0,0,3.756971,0.4278028,0.4064127,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,0.4470539,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.800134,3.800134,1.25,0,0.50625,3.800134,77.88747,0.2754766,0,0,2.959828,2.684352,2.550134,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,4.180148,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.228189,1.228189,0,0,0,1.228189,182.4803,0.9483731,0,0,2.241204,1.292831,1.228189,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,1.351008,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.359946,3.359946,3.233271,0,1.047683,3.359946,3.968577,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2110103,3.695941,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6619136,0.6619136,0,0,0,0.6619136,0,0,1.110223E-16,0,0,0.6967512,0.6619136,0,0,0,10.62527,0,0.6967512,-0.6967512,13.26559,94.75401,0.2110103,0.7281049,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.656401,1.656401,0,0,0,1.656401,0,0,2.220446E-16,0,0,1.74358,1.656401,0,0,0.774168,9.928523,0,1.74358,-1.74358,11.42769,81.62622,0.2110103,1.822041,0,0,9.928523
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.727277,2.727277,0,0,0,2.727277,0,0,4.440892E-16,0,0,2.870817,2.727277,0,0,2.711479,8.184943,0,2.870817,-2.870817,8.401587,60.01121,0.2110103,3.000004,0,0,8.184943
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.4981999,0.4981999,0,0,0,0.4981999,0,0,5.551115E-17,0,0,0.5244209,0.4981999,0,0,5.901276,5.314126,0,0.5244209,-0.5244209,7.848798,56.06273,0.2110103,0.5480198,0,0,5.314126
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6814948,0.6814948,0,0,0,0.6814948,0,0,1.110223E-16,0,0,0.7173629,0.6814948,0,0,6.483966,4.789705,0,0.7173629,-0.7173629,7.092631,50.66155,0.2110103,0.7496443,0,0,4.789705
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9999868,0.9999868,0,0,0,0.9999868,0,0,0,0,0,1.052618,0.9999868,0,0,7.281036,4.072342,0,1.052618,-1.052618,5.983075,42.73616,0.2110103,1.099985,0,0,4.072342
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.7001343,0.7001343,0,0,0,0.7001343,0,0,0,0,0,0.7369834,0.7001343,0,0,8.450611,3.019724,0,0.7369834,-0.7369834,5.206226,37.18725,0.2110103,0.7701477,0,0,3.019724
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3898374,0.3898374,0,0,0,0.3898374,0,0,5.551115E-17,0,0,0.4103552,0.3898374,0,0,9.269482,2.282741,0,0.4103552,-0.4103552,4.773674,34.0976,0.2110103,0.4288211,0,0,2.282741
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.460275,0.460275,0,0,0,0.460275,0,0,0,0,0,0.4845,0.460275,0,0,9.725431,1.872386,0,0.4845,-0.4845,4.262966,30.44969,0.2110103,0.5063025,0,0,1.872386
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7432305,0.7432305,0,0,0,0.7432305,0,0,1.110223E-16,0,0,0.7823479,0.7432305,0,0,10.26377,1.387886,0,0.7823479,-0.7823479,3.438299,24.55923,0.2110103,0.8175535,0,0,1.387886
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8722992,0.8722992,4.377563,0,1.360075,0.8722992,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.13304,0.6055379,3.33,0,3.33,6.597414,47.12429,0.2111918,0.9595291,0,5,0.6055379
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8476103,0.8476103,4.352873,0,1.353334,0.8476103,5.818373,0,0,0,0.04931713,0,0,3.505263,3.33,7.803041,3.602538,3.379317,0,3.379317,9.803316,70.02354,0.2113592,0.9323714,0.0394537,5,3.651855
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.236356,2.236356,5,0,1.53,2.236356,28.15499,0,0,0,0.6296461,0,0,2.763644,2.625461,4.423723,6.643923,3.255107,0,3.255107,12.89138,92.08112,0.2116027,2.459992,0.5037169,5,7.27357
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.819305,1.819305,0,0,0,1.819305,95.02681,0,0,0,1.728827,1.915058,1.819305,0,0,1.168616,9.57352,0,0.1862304,-0.1862304,12.69508,90.67895,0.2116027,2.001235,1.383062,0,11.30235
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0.6449316,0,0,2.02047,0,0,0,0,1.375538,9.387289,1.375538,0,1.375538,14.00003,100,0.2113893,0,1.616376,0,11.40776
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.433195,3.433195,1.25,0,0.50625,3.433195,87.41992,0.7031964,0,0,3.001296,2.2981,2.183195,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,3.776514,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.836955,4.836955,2.037687,0,0.7212885,4.836955,60.91845,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,5.320651,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,3.088661,3.088661,1.25,0,0.50625,3.088661,71.30942,0.2670735,0,0,2.202507,1.935433,1.838661,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,3.397527,1.762005,5,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,5.244577,5.244577,2.174579,0,0.75866,5.244577,61.6175,0,0,0,3.231577,3.231577,3.069998,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,5.769034,2.585262,5,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8518263,0.8518263,0,0,0,0.8518263,420.2701,2.683312,0,0,3.579971,0.8966592,0.8518263,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,0.9370089,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.726777,3.726777,2.079088,0,0.7325909,3.726777,46.53913,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,4.099454,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,3.157032,3.157032,2.264064,0,0.7830895,3.157032,29.77373,0,0,0,0.939966,0.939966,0.8929677,0,0,0,10.62527,0,0,0,14.00003,100,0.2113893,3.472735,0.7519728,5,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.722872,2.722872,0,0,0,2.722872,4.524517,0,0,0,0.1231968,2.866181,2.722872,0,0,0,10.62527,0,2.742985,-2.742985,11.10867,79.34747,0.2113893,2.995159,0.09855745,0,10.74847
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,9.13252,8.33,5,0,1.53,8.33,0,0,0.8025201,1.715772,0,3.505263,3.33,0,0,3.04776,7.88229,0,3.505263,-3.505263,7.413797,52.95559,0.2113893,10.04577,0,5,7.88229
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.464748,6.464748,5,0,1.53,6.464748,0,0,0,0,0,1.54184,1.464748,0,0,6.942497,4.377027,0,1.54184,-1.54184,5.788555,41.34674,0.2113893,7.111223,0,5,4.377027
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.691705,6.691705,5,0,1.53,6.691705,0,0,0,0,0,1.780743,1.691705,0,0,8.655653,2.835187,0,1.780743,-1.780743,3.911488,27.93914,0.2113893,7.360876,0,5,2.835187
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.63426,1.054444,3.33,0,3.33,7.070603,50.5042,0.2113748,0,0,5,1.054444
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6633443,0.6633443,4.168607,0,1.30303,0.6633443,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.304255,4.051445,3.33,0,3.33,10.22972,73.06927,0.2115072,0.7296787,0,5,4.051445
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2131855,0.2131855,3.718449,0,1.180136,0.2131855,0,0,0,0,0,0,0,3.505263,3.33,3.974255,7.048444,3.33,0,3.33,13.38883,95.63434,0.2115395,0.2345041,0,5,7.048444
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1290916,0.1290916,0,0,0,0.1290916,0,0,2.775558E-17,0,0,0.1358859,0.1290916,0,0,0.6442554,10.04544,0,0.1358859,-0.1358859,13.2456,94.61122,0.2115395,0.1420008,0,0,10.04544
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08993714,0.08993714,0,0,0,0.08993714,0,0,1.387779E-17,0,0,0.09467068,0.08993714,0,0,0.7952397,9.909558,0,0.09467068,-0.09467068,13.14581,93.89842,0.2115395,0.09893086,0,0,9.909558
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9004294,9.814888,0,0,0,13.14581,93.89842,0.2115395,0,0,0,9.814888
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.320888,0.320888,0,0,0,0.320888,0,0,5.551115E-17,0,0,0.3377769,0.320888,0,0,0.9004294,9.814888,0,0.3377769,-0.3377769,12.78976,91.35523,0.2115395,0.3529768,0,0,9.814888
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.9919645,0.9919645,0,0,0,0.9919645,0,0,2.220446E-16,0,0,1.044173,0.9919645,0,0,1.275737,9.477111,0,1.044173,-1.044173,11.6891,83.49342,0.2115395,1.091161,0,0,9.477111
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.543167,1.543167,0,0,0,1.543167,4.128728,0,2.220446E-16,0,0.06371318,1.624387,1.543167,0,0,2.43593,8.432938,0,1.560673,-1.560673,10.04401,71.74277,0.2115395,1.697484,0.05097054,0,8.496651
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.553049,2.553049,0,0,0,2.553049,17.94859,0,0,0,0.4582362,2.68742,2.553049,0,0,4.170011,6.872264,0,2.229184,-2.229184,7.694242,54.95876,0.2115395,2.808354,0.366589,0,7.330501
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.597653,2.597653,0,0,0,2.597653,35.15225,0,4.440892E-16,0,0.9131335,2.734372,2.597653,0,0,6.646882,4.64308,0,1.821238,-1.821238,5.774488,41.24627,0.2115395,2.857418,0.7305068,0,5.556214
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.3082763,0.3082763,0,0,0,0.3082763,768.0403,0,0,0,2.367687,0.3245014,0.3082763,0,0,8.67048,2.821842,2.043185,0,2.043185,7.712824,55.09149,0.2112253,0.339104,1.894149,0,5.189529
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.481217,1.481217,0,0,0,1.481217,268.2278,0,0,0,3.973035,1.559176,1.481217,0,0,6.627295,4.660709,2.413859,0,2.413859,10.00281,71.44852,0.2108553,1.629339,3.178428,0,8.633744
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,0.2099742,0,0,4.423409,0,0,0,0,4.213435,6.833182,4.213435,0,4.213435,14.00003,100,0.2102126,0,3.538728,0,11.25659
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,5.104868,5.104868,1.774869,0,0.6495391,5.104868,96.07148,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2102126,5.615355,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,2.051653,2.051653,0,0,0,2.051653,147.0522,0.857367,0,0,3.017002,2.159635,2.051653,0,0,0,10.62527,0,0,0,14.00003,100,0.2102126,2.256818,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,8.044309,8.044309,5,0,1.53,8.044309,34.06377,0,0,0.5187401,2.740195,3.204536,3.044309,0,0,0,10.62527,0,0.4643409,-0.4643409,13.51057,96.50388,0.2102126,8.84874,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.975924,1.975924,0,0,0,1.975924,96.27782,0,0,0,1.902376,2.07992,1.975924,0,0,0.5159343,10.16093,0,0.1775433,-0.1775433,13.32342,95.16711,0.2102126,2.173516,1.521901,0,12.06331
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,5.020538,5.020538,4.179582,0,1.306026,5.020538,31.83766,0,0,0,1.598422,0.8852172,0.8409563,0,0,0.7132047,9.98339,0.7132047,0,0.7132047,14.00003,100,0.2102528,5.522593,1.278738,5,11.58181
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2102528,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.119447,2.119447,0,0,0,2.119447,5.956202,0,0,0,0.1262385,2.230997,2.119447,0,0,0,10.62527,0,2.104758,-2.104758,11.78142,84.15282,0.2102528,2.331392,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.417146,5.417146,5,0,1.53,5.417146,0,0,0,0,0,0.439101,0.4171459,0,0,2.33862,8.520516,0,0.439101,-0.439101,11.31857,80.84673,0.2102528,5.95886,0,5,8.520516
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.647705,1.647705,0,0,0,1.647705,0,0,0,0,0,1.734426,1.647705,0,0,2.82651,8.081415,0,1.734426,-1.734426,9.490319,67.78786,0.2102528,1.812475,0,0,8.081415
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.605053,8.33,5,0,1.53,8.33,0,0,0.2750525,1.135558,0,3.505263,3.33,0,0,4.75365,6.346989,0,3.505263,-3.505263,5.795448,41.39597,0.2102528,9.465558,0,5,6.346989
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.7063421,0.7063421,4.211605,0,1.314768,0.7063421,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.648387,2.841726,3.33,0,3.33,8.954563,63.96104,0.2103958,0.7769763,0,5,2.841726
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3843756,0.3843756,3.889639,0,1.226871,0.3843756,0,0,0,0,0,0,0,3.505263,3.33,5.318387,5.838726,3.33,0,3.33,12.11368,86.5261,0.2104678,0.4228131,0,5,5.838726
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.988387,8.835726,0,0,0,12.11368,86.5261,0.2104678,0,0,0,8.835726
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.196728,1.196728,0,0,0,1.196728,0,0,2.220446E-16,0,0,1.259714,1.196728,0,0,1.988387,8.835726,0,1.259714,-1.259714,10.78582,77.04144,0.2104678,1.316401,0,0,8.835726
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.165982,1.165982,0,0,0,1.165982,0,0,2.220446E-16,0,0,1.227349,1.165982,0,0,3.388069,7.576012,0,1.227349,-1.227349,9.492085,67.80047,0.2104678,1.28258,0,0,7.576012
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5653227,0.5653227,0,0,0,0.5653227,0,0,0,0,0,0.5950766,0.5653227,0,0,4.75179,6.348663,0,0.5950766,-0.5950766,8.864819,63.32,0.2104678,0.621855,0,0,6.348663
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.113737,1.113737,0,0,0,1.113737,0,0,0,0,0,1.172355,1.113737,0,0,5.412986,5.753587,0,1.172355,-1.172355,7.629048,54.49309,0.2104678,1.225111,0,0,5.753587
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.715602,4.581232,0,0,0,7.629048,54.49309,0.2104678,0,0,0,4.581232
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5695751,0.5695751,0,0,0,0.5695751,11.92727,0,0,0,0.06793474,0.5995528,0.5695751,0,0,6.715602,4.581232,0,0.531618,-0.531618,7.068674,50.49043,0.2104678,0.6265326,0.05434779,0,4.649167
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.727616,2.727616,0,0,0,2.727616,31.02554,0,0,0,0.8462574,2.871175,2.727616,0,0,7.306289,4.049614,0,2.024917,-2.024917,4.934223,35.24438,0.2104678,3.000378,0.6770059,0,4.895872
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.666744,2.666744,5,0,1.53,2.666744,77.9613,0,0,0,2.079028,0,0,2.333256,2.216593,9.556197,2.024697,4.295621,0,4.295621,9.009408,64.35278,0.2106352,2.933419,1.663223,5,4.103725
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.5031462,0.5031462,2.4017,0,0.8206642,0.5031462,687.0667,0,0,0,3.456949,0,0,1.898554,1.803626,5.260576,5.890756,5.260576,0,5.260576,14.00003,100,0.2100929,0.5534608,2.765559,5,9.347705
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,5.168999,5.168999,1.838999,0,0.6670468,5.168999,79.24086,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,5.685899,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.735732,1.735732,0,0,0,1.735732,255.3866,2.60574,0,0,4.432826,1.827086,1.735732,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,1.909305,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,2.013977,2.013977,0,0,0,2.013977,229.6726,2.505578,0,0,4.625553,2.119975,2.013977,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,2.215374,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.729424,2.729424,0,0,0,2.729424,142.8361,1.025526,0,0,3.898604,2.873078,2.729424,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,3.002367,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.512189,2.512189,0,0,0,2.512189,154.1213,1.227409,0,0,3.871819,2.64441,2.512189,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,2.763408,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,4.051094,4.051094,2.319619,0,0.798256,4.051094,44.99045,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,4.456203,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100929,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.935028,1.935028,0,0,0,1.935028,6.505391,0,2.220446E-16,0,0.1258811,2.036871,1.935028,0,0,0,10.62527,0,1.91099,-1.91099,11.98567,85.61174,0.2100929,2.12853,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.662694,2.662694,0,0,0,2.662694,0,0,0,0,0,2.802835,2.662694,0,0,2.123322,8.714284,0,2.802835,-2.802835,9.031219,64.50858,0.2100929,2.928963,0,0,8.714284
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.524251,6.524251,5,0,1.53,6.524251,0,0,0,0,0,1.604475,1.524251,0,0,5.237584,5.911448,0,1.604475,-1.604475,7.339955,52.42815,0.2100929,7.176676,0,5,5.911448
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.020333,4.306974,3.33,0,3.33,10.49907,74.99321,0.2100819,0,0,5,4.306974
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.24094,1.24094,4.746203,0,1.460714,1.24094,0,0,0,0,0,0,0,3.505263,3.33,3.690333,7.303974,3.33,0,3.33,13.65819,97.55827,0.2103386,1.365034,0,5,7.303974
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5406684,0.5406684,0,0,0,0.5406684,0,0,0,0,0,0.5691247,0.5406684,0,0,0.3603334,10.30097,0,0.5691247,-0.5691247,13.05828,93.27321,0.2103386,0.5947353,0,0,10.30097
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.983265,1.983265,0,0,0,1.983265,0,0,4.440892E-16,0,0,2.087647,1.983265,0,0,0.9926942,9.73185,0,2.087647,-2.087647,10.8577,77.55486,0.2103386,2.181592,0,0,9.73185
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1908313,0.1908313,0,0,0,0.1908313,0,0,2.775558E-17,0,0,0.2008751,0.1908313,0,0,3.312302,7.644202,0,0.2008751,-0.2008751,10.64596,76.04243,0.2103386,0.2099144,0,0,7.644202
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7709694,0.7709694,0,0,0,0.7709694,0,0,1.110223E-16,0,0,0.8115467,0.7709694,0,0,3.535497,7.443327,0,0.8115467,-0.8115467,9.790516,69.93211,0.2103386,0.8480663,0,0,7.443327
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.437215,6.63178,0,0,0,9.790516,69.93211,0.2103386,0,0,0,6.63178
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.203778,2.203778,0,0,0,2.203778,0,0,4.440892E-16,0,0,2.319766,2.203778,0,0,4.437215,6.63178,0,2.319766,-2.319766,7.345268,52.46609,0.2103386,2.424155,0,0,6.63178
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2730828,0.2730828,0,0,0,0.2730828,0,0,0,0,0,0.2874556,0.2730828,0,0,7.014733,4.312014,0,0.2874556,-0.2874556,7.042263,50.30178,0.2103386,0.3003911,0,0,4.312014
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4824211,0.4824211,0,0,0,0.4824211,4.464584,0,5.551115E-17,0,0.0215381,0.5078117,0.4824211,0,0,7.334128,4.024559,0,0.4862736,-0.4862736,6.529685,46.64052,0.2103386,0.5306632,0.01723048,0,4.046097
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.57753,5.57753,5,0,1.53,5.57753,19.43308,0,0,0,1.083886,0.607926,0.5775297,0,0,7.874432,3.538285,0.4759597,0,0.4759597,6.981221,49.86576,0.210365,6.135283,0.8671085,5,4.622171
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,4.004372,4.004372,5,0,1.53,4.004372,56.21131,0,0,0,2.25091,0,0,0.9956284,0.9458469,7.398473,3.966649,3.196757,0,3.196757,10.01393,71.52793,0.2105623,4.404809,1.800728,5,6.217558
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,1.051535,1.051535,2.192227,0,0.763478,1.051535,296.5246,0,0,0,3.118058,0,0,1.140692,1.083658,4.201716,6.84373,4.201716,0,4.201716,14.00003,100,0.2101387,1.156688,2.494447,5,9.961788
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,3.108736,3.108736,1.25,0,0.50625,3.108736,128.0062,2.02281,0,0,3.979374,1.956564,1.858736,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.2101387,3.419609,3.183499,5,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.832265,3.832265,1.25,0,0.50625,3.832265,99.24907,1.085314,0,0,3.803488,2.718174,2.582265,0,0,0,10.62527,0,0,0,14.00003,100,0.2101387,4.215491,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,4.095962,4.095962,1.25,0,0.50625,4.095962,96.83707,0.9706601,0,0,3.966409,2.995749,2.845962,0,0,0,10.62527,0,0,0,14.00003,100,0.2101387,4.505558,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.265487,2.265487,0,0,0,2.265487,175.976,1.60199,0,0,3.986714,2.384724,2.265487,0,0,0,10.62527,0,0,0,14.00003,100,0.2101387,2.492036,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6643345,0.6643345,0,0,0,0.6643345,594.4894,3.250099,0,0,3.949398,0.6992995,0.6643345,0,0,0,10.62527,0,0,0,14.00003,100,0.2101387,0.730768,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3477298,0.3477298,0,0,0,0.3477298,824.1655,2.499838,0,0,2.86587,0.3660314,0.3477298,0,0,0,10.62527,0,0,0,14.00003,100,0.2101387,0.3825028,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.207334,3.207334,1.566485,0,0.5926504,3.207334,53.85187,0,4.440892E-16,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.2101387,3.528067,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.281743,2.281743,0,0,0,2.281743,48.43225,0,4.440892E-16,0,1.1051,2.401835,2.281743,0,0,0,10.62527,0,1.296735,-1.296735,12.63315,90.2366,0.2101387,2.509917,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.399566,4.399566,5,0,1.53,4.399566,2.813998,0,0,0,0.1238037,0,0,0.6004344,0.5704126,1.440817,9.328539,0.6942163,0,0.6942163,13.29174,94.94081,0.2101895,4.839522,0.09904294,5,9.452343
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.7135231,0.7135231,0,0,0,0.7135231,0,0,1.110223E-16,0,0,0.7510769,0.7135231,0,0,0.7466007,9.953334,0,0.7510769,-0.7510769,12.50004,89.28579,0.2101895,0.7848754,0,0,9.953334
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.084064,3.084064,4.748412,0,1.461316,3.084064,0,0,0,0,0,0,0,1.664348,1.581131,1.581131,9.202256,1.581131,0,1.581131,14.00003,100,0.2103114,3.392471,0,5,9.202256
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.114841,4.114841,4.114841,0,1.288352,4.114841,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103114,4.526325,0,5,10.62527
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.281235,1.281235,0,0,0,1.281235,0,0,2.220446E-16,0,0,1.348668,1.281235,0,0,0,10.62527,0,1.348668,-1.348668,12.57841,89.84558,0.2103114,1.409358,0,0,10.62527
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.45243,1.45243,0,0,0,1.45243,0,0,0,0,0,1.528874,1.45243,0,0,1.49852,9.276606,0,1.528874,-1.528874,10.96683,78.33436,0.2103114,1.597673,0,0,9.276606
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6191928,0.6191928,0,0,0,0.6191928,0,0,0,0,0,0.6517819,0.6191928,0,0,3.197269,7.747732,0,0.6517819,-0.6517819,10.27979,73.42695,0.2103114,0.6811121,0,0,7.747732
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.921471,7.09595,0,0,0,10.27979,73.42695,0.2103114,0,0,0,7.09595
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.306146,1.306146,0,0,0,1.306146,0,0,2.220446E-16,0,0,1.374891,1.306146,0,0,3.921471,7.09595,0,1.374891,-1.374891,8.830531,63.0751,0.2103114,1.436761,0,0,7.09595
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.337838,1.337838,0,0,0,1.337838,0,0,2.220446E-16,0,0,1.40825,1.337838,0,0,5.449128,5.721059,0,1.40825,-1.40825,7.346106,52.47208,0.2103114,1.471621,0,0,5.721059
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4510057,0.4510057,0,0,0,0.4510057,0,0,5.551115E-17,0,0,0.4747429,0.4510057,0,0,7.01385,4.312809,0,0.4747429,-0.4747429,6.845683,48.89763,0.2103114,0.4961063,0,0,4.312809
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.541342,3.838066,0,0,0,6.845683,48.89763,0.2103114,0,0,0,3.838066
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.332277,1.332277,0,0,0,1.332277,5.640168,0,0,0,0.07514265,1.402397,1.332277,0,0,7.541342,3.838066,0,1.327254,-1.327254,5.446634,38.90445,0.2103114,1.465504,0.06011412,0,3.913209
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.974826,1.974826,0,0,0,1.974826,44.55537,0,0,0,0.879891,2.078764,1.974826,0,0,9.016068,2.510812,0,1.198873,-1.198873,4.182911,29.87788,0.2103114,2.172308,0.7039128,0,3.390703
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,5.212336,5.212336,5,0,1.53,5.212336,40.72728,0,0,0,2.122843,0.2235118,0.2123362,0,0,10.34815,1.311939,1.899331,0,1.899331,5.984774,42.7483,0.2104157,5.73357,1.698274,5,3.434782
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.720332,1.720332,5,0,1.53,1.720332,185.0829,0,0,0,3.184039,0,0,3.279668,3.115685,8.448819,3.021337,6.299724,0,6.299724,11.96122,85.4371,0.2102836,1.892365,2.547231,5,6.205376
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,4.12548,4.12548,2.646668,0,0.8875405,4.12548,89.82565,4.440892E-16,0,0,3.705739,1.556644,1.478812,0,0,2.149095,8.691089,2.149095,0,2.149095,14.00003,100,0.2102638,4.538028,2.964591,5,12.39683
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.883437,7.883437,4.553437,0,1.408088,7.883437,52.42748,0.6278241,0,0.3417806,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2102638,8.671781,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.979224,3.979224,1.25,0,0.50625,3.979224,100.6595,1.132599,0,0,4.005467,2.872868,2.729224,0,0,0,10.62527,0,0,0,14.00003,100,0.2102638,4.377147,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.667098,0.667098,0,0,0,0.667098,522.5477,2.783697,0,0,3.485906,0.7022085,0.667098,0,0,0,10.62527,0,0,0,14.00003,100,0.2102638,0.7338078,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.750836,2.750836,0,0,0,2.750836,134.1671,0.7950991,0,0,3.690716,2.895617,2.750836,0,0,0,10.62527,0,0,0,14.00003,100,0.2102638,3.02592,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.509371,3.509371,1.25,0,0.50625,3.509371,72.76329,0.1752485,0,0,2.553534,2.378285,2.259371,0,0,0,10.62527,0,0,0,14.00003,100,0.2102638,3.860308,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,6.265869,6.265869,4.266572,0,1.329774,6.265869,33.58708,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2102638,6.892456,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.460612,2.460612,0,0,0,2.460612,34.41009,0,0,0,0.8466989,2.590118,2.460612,0,0,0,10.62527,0,1.743419,-1.743419,12.1623,86.87342,0.2102638,2.706674,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,9.332603,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,1.002603,1.935863,0.1220868,3.505263,3.33,0,0,1.937133,8.881855,0,3.383176,-3.383176,8.596122,61.40075,0.2102638,10.26586,0.09766946,5,9.003942
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.191874,3.191874,5,0,1.53,3.191874,0,0,0,0,0,0,0,1.808126,1.71772,5.696218,5.498679,1.71772,0,1.71772,10.22569,73.04052,0.2103949,3.511061,0,5,5.498679
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,9.110364,8.33,5,0,1.53,8.33,0,0,0.7803638,1.6914,0,3.505263,3.33,0,0,3.978498,7.044626,0,3.505263,-3.505263,6.530822,46.64863,0.2103949,10.0214,0,5,7.044626
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.873235,3.539363,3.33,0,3.33,9.689938,69.2137,0.2103834,0,0,5,3.539363
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4818428,0.4818428,3.987106,0,1.25348,0.4818428,0,0,0,0,0,0,0,3.505263,3.33,4.543235,6.536363,3.33,0,3.33,12.84905,91.77876,0.2104738,0.5300272,0,5,6.536363
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1130408,0.1130408,0,0,0,0.1130408,0,0,1.387779E-17,0,0,0.1189903,0.1130408,0,0,1.213235,9.533363,0,0.1189903,-0.1189903,12.72363,90.88286,0.2104738,0.1243449,0,0,9.533363
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8873316,0.8873316,0,0,0,0.8873316,0,0,1.110223E-16,0,0,0.9340333,0.8873316,0,0,1.345446,9.414372,0,0.9340333,-0.9340333,11.73907,83.85032,0.2104738,0.9760647,0,0,9.414372
