Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5849105,0.5849105,0,0,0,0.5849105,0,0,1.110223E-16,0,0,0.6156952,0.5849105,0,0,2.383261,8.480339,0,0.6156952,-0.6156952,11.09007,79.21461,0.2104738,0.6434015,0,0,8.480339
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.6126093,0.6126093,0,0,0,0.6126093,0,0,1.110223E-16,0,0,0.6448519,0.6126093,0,0,3.067367,7.864644,0,0.6448519,-0.6448519,10.41033,74.35939,0.2104738,0.6738702,0,0,7.864644
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3854024,0.3854024,0,0,0,0.3854024,0,0,0,0,0,0.4056867,0.3854024,0,0,3.783869,7.219792,0,0.4056867,-0.4056867,9.982703,71.30489,0.2104738,0.4239426,0,0,7.219792
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.4008019,0.4008019,0,0,0,0.4008019,0,0,5.551115E-17,0,0,0.4218968,0.4008019,0,0,4.234632,6.814106,0,0.4218968,-0.4218968,9.537986,68.12833,0.2104738,0.4408821,0,0,6.814106
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.614192,1.614192,0,0,0,1.614192,0,0,2.220446E-16,0,0,1.69915,1.614192,0,0,4.703406,6.392209,0,1.69915,-1.69915,7.746924,55.33506,0.2104738,1.775612,0,0,6.392209
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.9001433,0.9001433,0,0,0,0.9001433,8.5658,0,0,0,0.07710446,0.9475192,0.9001433,0,0,6.591351,4.693059,0,0.8704148,-0.8704148,6.829426,48.78152,0.2104738,0.9901576,0.06168357,0,4.770164
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.85694,3.85694,5,0,1.53,3.85694,21.28836,0,0,0,0.8210793,0,0,1.14306,1.085907,7.558478,3.822644,1.906987,0,1.906987,8.638553,61.70382,0.2106005,4.242634,0.6568635,5,4.643723
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.529896,4.529896,5,0,1.53,4.529896,50.70461,0,0,0,2.296866,0,0,0.4701039,0.4465987,5.651491,5.538932,2.743465,0,2.743465,11.24123,80.29436,0.210758,4.982886,1.837493,5,7.835798
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,2.080827,2.080827,0,0,0,2.080827,151.084,0,0,0,3.143798,2.190345,2.080827,0,0,2.908026,8.008051,0.9534533,0,0.9534533,12.14576,86.75523,0.2106185,2.28891,2.515038,0,11.15185
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.186811,3.186811,1.25,0,0.50625,3.186811,127.3435,0.0648746,0,0,4.058196,2.038749,1.936811,0,0,1.954573,8.866158,1.954573,0,1.954573,14.00003,100,0.210333,3.505492,3.246557,5,12.92435
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.44855,3.44855,1.25,0,0.50625,3.44855,108.2975,1.420431,0,0,3.734694,2.314263,2.19855,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,3.793405,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,3.078243,3.078243,1.25,0,0.50625,3.078243,140.9455,2.41418,0,0,4.338645,1.924466,1.828242,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,3.386067,3.470916,5,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,3.063215,3.063215,1.25,0,0.50625,3.063215,141.0018,2.410541,0,0,4.319189,1.908648,1.813215,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,3.369537,3.455351,5,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.386661,5.386661,2.056661,0,0.7264684,5.386661,65.84729,0.04170689,0,0,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,5.925327,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,5.119354,5.119354,2.356349,0,0.8082832,5.119354,56.81238,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,5.631289,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.759003,3.759003,1.991282,0,0.7086198,3.759003,49.50141,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,4.134903,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210333,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,13.60255,8.33,5,0,1.53,8.33,1.458774,0,5.272552,6.632807,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.210333,14.96281,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.700346,3.700346,5,0,1.53,3.700346,0,0,0,0,0,0,0,1.299654,1.234671,3.759719,7.241527,1.234671,0,1.234671,11.60456,82.88953,0.2104262,4.070381,0,5,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.591746,0.591746,0,0,0,0.591746,0,0,0,0,0,0.6228905,0.591746,0,0,2.525048,8.352731,0,0.6228905,-0.6228905,10.94797,78.19965,0.2104262,0.6509206,0,0,8.352731
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.41195,8.33,5,0,1.53,8.33,0,0,0.08194999,0.923145,0,3.505263,3.33,0,0,3.217149,7.72984,0,3.505263,-3.505263,7.253101,51.80776,0.2104262,9.253145,0,5,7.72984
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6798927,0.6798927,4.185156,0,1.307548,0.6798927,0,0,0,0,0,0,0,3.505263,3.33,7.111886,4.224577,3.33,0,3.33,10.41222,74.37283,0.2105573,0.7478819,0,5,4.224577
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3666011,0.3666011,3.871864,0,1.222019,0.3666011,0,0,0,0,0,0,0,3.505263,3.33,3.781885,7.221577,3.33,0,3.33,13.57133,96.93789,0.2106222,0.4032612,0,5,7.221577
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.730619,1.730619,0,0,0,1.730619,0,0,2.220446E-16,0,0,1.821704,1.730619,0,0,0.4518854,10.21858,0,1.821704,-1.821704,11.65109,83.22189,0.2106222,1.903681,0,0,10.21858
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476001,8.396873,0,0,0,11.65109,83.22189,0.2106222,0,0,0,8.396873
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476001,8.396873,0,0,0,11.65109,83.22189,0.2106222,0,0,0,8.396873
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476001,8.396873,0,0,0,11.65109,83.22189,0.2106222,0,0,0,8.396873
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.9133048,0.9133048,0,0,0,0.9133048,0,0,1.110223E-16,0,0,0.9613734,0.9133048,0,0,2.476001,8.396873,0,0.9613734,-0.9613734,10.63771,75.9835,0.2106222,1.004635,0,0,8.396873
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4960448,0.4960448,0,0,0,0.4960448,0,0,0,0,0,0.5221524,0.4960448,0,0,3.544194,7.4355,0,0.5221524,-0.5221524,10.08731,72.0521,0.2106222,0.5456492,0,0,7.4355
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.8382336,0.8382336,0,0,0,0.8382336,5.331242,0,1.110223E-16,0,0.04468826,0.8823511,0.8382336,0,0,4.124363,6.913348,0,0.8376629,-0.8376629,9.20434,65.74516,0.2106222,0.9220569,0.03575061,0,6.958036
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.660335,3.660335,5,0,1.53,3.660335,26.20525,0,0,0,0.9591998,0,0,1.339665,1.272682,5.055099,6.075685,2.231882,0,2.231882,11.32169,80.86904,0.2107686,4.026368,0.7673599,5,7.034884
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.823218,8.084378,2.030402,0,2.030402,13.2479,94.62765,0.2104744,0,1.624322,0,10.11478
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,4.06557,4.06557,2.305918,0,0.7945156,4.06557,65.06052,3.330669E-16,0,0,2.645081,1.852265,1.759652,0,0,0.7928154,9.91174,0.7928154,0,0.7928154,14.00003,100,0.2105167,4.472126,2.116065,5,12.55682
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.913307,2.913307,0,0,0,2.913307,101.5774,0,0,0,2.959263,3.066639,2.913307,0,0,0,10.62527,0,0.1073761,-0.1073761,13.88684,99.19154,0.2105167,3.204638,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.641708,0,0,3.761014,0,0,0,0,0.1193068,10.5179,0.1193068,0,0.1193068,14.00003,100,0.2104995,0,3.008811,0,14.27891
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.05092865,0.05092865,0,0,0,0.05092865,7271.629,3.649733,0,0,3.703342,0.05360911,0.05092865,0,0,0,10.62527,0,0,0,14.00003,100,0.2104995,0.05602152,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,9.726167,8.33,5,0,1.53,8.33,47.37926,0.441429,1.396167,2.368783,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2104995,10.69878,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.371157,4.371157,1.25,0,0.50625,4.371157,85.42622,0.4486859,0,0,3.734115,3.285429,3.121157,0,0,0,10.62527,0,0,0,14.00003,100,0.2104995,4.808273,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.315077,5.315077,2.679025,0,0.8963737,5.315077,52.20605,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2104995,5.846584,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.364133,1.364133,0,0,0,1.364133,119.2548,0.1908646,0,0,1.626794,1.435929,1.364133,0,0,0,10.62527,0,0,0,14.00003,100,0.2104995,1.500546,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104995,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.905705,6.905705,5,0,1.53,6.905705,1.652628,0,8.881784E-16,0,0.1141256,2.006005,1.905705,0,0,0,10.62527,0,1.891879,-1.891879,12.00581,85.75563,0.2104995,7.596275,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102088,8.733395,0,0,0,12.00581,85.75563,0.2104995,0,0,0,8.733395
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.18188,2.18188,0,0,0,2.18188,0,0,0,0,0,2.296716,2.18188,0,0,2.102088,8.733395,0,2.296716,-2.296716,9.584861,68.46315,0.2104995,2.400068,0,0,8.733395
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.488544,4.488544,5,0,1.53,4.488544,0,0,0,0,0,0,0,0.5114565,0.4858836,4.653995,6.436678,0.4858836,0,0.4858836,10.04581,71.75565,0.2105358,4.937398,0,5,6.436678
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.299003,1.299003,4.804266,0,1.476565,1.299003,0,0,0,0,0,0,0,3.505263,3.33,4.168111,6.873974,3.33,0,3.33,13.20493,94.32071,0.210784,1.428903,0,5,6.873974
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8381115,9.870974,0,0,0,13.20493,94.32071,0.210784,0,0,0,9.870974
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8859652,0.8859652,0,0,0,0.8859652,0,0,1.110223E-16,0,0,0.932595,0.8859652,0,0,0.8381115,9.870974,0,0.932595,-0.932595,12.22188,87.299,0.210784,0.9745618,0,0,9.870974
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.001568,1.001568,0,0,0,1.001568,0,0,2.220446E-16,0,0,1.054282,1.001568,0,0,1.874328,8.938379,0,1.054282,-1.054282,11.11057,79.36108,0.210784,1.101724,0,0,8.938379
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.449065,0.449065,0,0,0,0.449065,0,0,5.551115E-17,0,0,0.4727,0.449065,0,0,3.045752,7.884097,0,0.4727,-0.4727,10.6123,75.80202,0.210784,0.4939715,0,0,7.884097
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.911766,0.911766,0,0,0,0.911766,0,0,1.110223E-16,0,0,0.9597537,0.911766,0,0,3.570975,7.411397,0,0.9597537,-0.9597537,9.600635,68.57583,0.210784,1.002943,0,0,7.411397
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.9034981,0.9034981,0,0,0,0.9034981,0,0,1.110223E-16,0,0,0.9510506,0.9034981,0,0,4.637367,6.451643,0,0.9510506,-0.9510506,8.59814,61.41516,0.210784,0.9938478,0,0,6.451643
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.784886,1.784886,0,0,0,1.784886,0,0,2.220446E-16,0,0,1.878827,1.784886,0,0,5.69409,5.500593,0,1.878827,-1.878827,6.617682,47.26906,0.210784,1.963374,0,0,5.500593
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.120388,1.120388,0,0,0,1.120388,4.881985,0,0,0,0.05469719,1.179356,1.120388,0,0,7.781676,3.621766,0,1.124659,-1.124659,5.432188,38.80126,0.210784,1.232427,0.04375775,0,3.676463
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.695851,6.695851,5,0,1.53,6.695851,13.77967,0,0,0,0.922666,1.785106,1.695851,0,0,9.031297,2.497107,0,0.8624404,-0.8624404,4.523096,32.30776,0.210784,7.365436,0.7381327,5,3.419773
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.608225,4.608225,5,0,1.53,4.608225,47.53356,0,0,0,2.190454,0,0,0.3917747,0.3721859,9.989564,1.634667,2.562639,0,2.562639,6.954229,49.67296,0.2109276,5.069048,1.752363,5,3.82512
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.370164,2.370164,4.610493,0,1.423664,2.370164,99.55328,0,0,0,2.359576,0,0,2.240328,2.128312,7.426924,3.941042,4.487888,0,4.487888,11.21181,80.08422,0.2109772,2.607181,1.887661,5,6.300618
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.916722,5.916722,5,0,1.53,5.916722,51.83313,0,0,0,3.066822,0.9649702,0.9167216,0,0,2.939036,7.980141,2.101852,0,2.101852,13.2058,94.32699,0.2110877,6.508394,2.453458,5,11.04696
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.128923,0,0,2.966108,0,0,0,0,0.8371845,9.871808,0.8371845,0,0.8371845,14.00003,100,0.2109674,0,2.372886,0,12.83792
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,1.004493,1.004493,0,0,0,1.004493,400.0173,2.960785,0,0,4.018146,1.057361,1.004493,0,0,0,10.62527,0,0,0,14.00003,100,0.2109674,1.104942,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.298123,1.298123,0,0,0,1.298123,327.3593,2.88308,0,0,4.249526,1.366445,1.298123,0,0,0,10.62527,0,0,0,14.00003,100,0.2109674,1.427935,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.75572,2.75572,0,0,0,2.75572,154.3077,1.351531,0,0,4.252289,2.900758,2.75572,0,0,0,10.62527,0,0,0,14.00003,100,0.2109674,3.031292,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.04161641,0.04161641,0,0,0,0.04161641,8105.131,3.329257,0,0,3.373064,0.04380674,0.04161641,0,0,0,10.62527,0,0,0,14.00003,100,0.2109674,0.04577805,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.51916,3.51916,2.018921,0,0.7161655,3.51916,44.87431,0,4.440892E-16,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2109674,3.871076,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.533366,5.533366,4.630099,0,1.429017,5.533366,17.18315,0,8.881784E-16,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2109674,6.086702,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,8.870544,8.33,5,0,1.53,8.33,1.370205,0,0.540544,1.427598,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.2109674,9.757599,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.567395,4.567395,5,0,1.53,4.567395,0,0,0,0,0,0,0,0.4326052,0.410975,3.767917,7.234149,0.410975,0,0.410975,10.81535,77.25237,0.2109977,5.024134,0,5,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.183874,2.183874,5,0,1.53,2.183874,0,0,0,0,0,0,0,2.816126,2.675319,3.356942,7.604027,2.675319,0,2.675319,13.35338,95.38113,0.2111945,2.402262,0,5,7.604027
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.347734,1.347734,0,0,0,1.347734,0,0,2.220446E-16,0,0,1.418667,1.347734,0,0,0.6816223,10.01181,0,1.418667,-1.418667,11.85798,84.69967,0.2111945,1.482507,0,0,10.01181
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03486829,0.03486829,0,0,0,0.03486829,0,0,0,0,0,0.03670346,0.03486829,0,0,2.257919,8.593147,0,0.03670346,-0.03670346,11.81929,84.42332,0.2111945,0.03835511,0,0,8.593147
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5831217,0.5831217,0,0,0,0.5831217,0,0,1.110223E-16,0,0,0.6138123,0.5831217,0,0,2.298701,8.556443,0,0.6138123,-0.6138123,11.17227,79.8018,0.2111945,0.6414338,0,0,8.556443
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5882326,0.5882326,0,0,0,0.5882326,0,0,1.110223E-16,0,0,0.6191922,0.5882326,0,0,2.980715,7.942631,0,0.6191922,-0.6191922,10.51959,75.13976,0.2111945,0.6470559,0,0,7.942631
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3415315,0.3415315,0,0,0,0.3415315,0,0,5.551115E-17,0,0,0.3595068,0.3415315,0,0,3.668706,7.323439,0,0.3595068,-0.3595068,10.14063,72.43296,0.2111945,0.3756846,0,0,7.323439
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4238541,0.4238541,0,0,0,0.4238541,0,0,5.551115E-17,0,0,0.4461623,0.4238541,0,0,4.068158,6.963932,0,0.4461623,-0.4461623,9.670338,69.07371,0.2111945,0.4662396,0,0,6.963932
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.8770922,0.8770922,0,0,0,0.8770922,0,0,1.110223E-16,0,0,0.9232549,0.8770922,0,0,4.563894,6.51777,0,0.9232549,-0.9232549,8.697142,62.12232,0.2111945,0.9648014,0,0,6.51777
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.7288592,0.7288592,0,0,0,0.7288592,0,0,1.110223E-16,0,0,0.7672201,0.7288592,0,0,5.589733,5.594515,0,0.7672201,-0.7672201,7.888421,56.34575,0.2111945,0.8017451,0,0,5.594515
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4193525,0.4193525,0,0,0,0.4193525,0,0,5.551115E-17,0,0,0.4414237,0.4193525,0,0,6.4422,4.827295,0,0.4414237,-0.4414237,7.42312,53.02217,0.2111945,0.4612877,0,0,4.827295
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.8746006,0.8746006,0,0,0,0.8746006,9.47267,0,0,0,0.08284803,0.9206322,0.8746006,0,0,6.93267,4.385871,0,0.8377842,-0.8377842,6.540018,46.71432,0.2111945,0.9620607,0.06627842,0,4.468719
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.920438,1.920438,0,0,0,1.920438,31.54268,0,4.440892E-16,0,0.6057575,2.021513,1.920438,0,0,7.863542,3.548087,0,1.415756,-1.415756,5.04768,36.05478,0.2111945,2.112481,0.484606,0,4.153844
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,9.436604,2.132331,1.871743,0,1.871743,6.823371,48.73827,0.2109263,0,1.497395,0,4.004075
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.837631,1.837631,0,0,0,1.837631,96.01339,0,0,0,1.764372,1.934349,1.837631,0,0,7.56486,3.8169,0,0.1699766,-0.1699766,6.6442,47.45848,0.2109263,2.021394,1.411498,0,5.581272
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,4.15621,4.15621,5,0,1.53,4.15621,58.21674,0,0,0,2.41961,0,0,0.8437895,0.8016,7.753723,3.646924,3.22121,0,3.22121,9.700109,69.28635,0.2111116,4.571832,1.935688,5,6.066534
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.9008726,0.9008726,1.823004,0,0.66268,0.9008726,405.883,1.110223E-16,0,0,3.656488,0,0,0.922131,0.8760245,4.532513,6.546013,4.532513,0,4.532513,14.00003,100,0.2105832,0.9909598,2.925191,5,10.2025
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,1.034363,1.034363,0,0,0,1.034363,361.0532,2.645798,0,0,3.734601,1.088803,1.034363,0,0,0,10.62527,0,0,0,14.00003,100,0.2105832,1.1378,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6582797,0.6582797,0,0,0,0.6582797,646.7288,3.564358,0,0,4.257285,0.692926,0.6582797,0,0,0,10.62527,0,0,0,14.00003,100,0.2105832,0.7241077,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105832,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.275087,1.275087,0,0,0,1.275087,180.302,0.9568108,0,0,2.299008,1.342197,1.275087,0,0,0,10.62527,0,0,0,14.00003,100,0.2105832,1.402596,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.8117641,0.8117641,0,0,0,0.8117641,149.9258,0.3625554,0,0,1.217044,0.8544886,0.8117641,0,0,0,10.62527,0,0,0,14.00003,100,0.2105832,0.8929405,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.761206,1.761206,0,0,0,1.761206,31.7761,0,2.220446E-16,0,0.5596428,1.853902,1.761206,0,0,0,10.62527,0,1.294259,-1.294259,12.63576,90.25524,0.2105832,1.937327,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.354849,4.354849,5,0,1.53,4.354849,2.673021,0,0,0,0.116406,0,0,0.6451511,0.6128936,1.438065,9.331016,0.7292996,0,0.7292996,13.32763,95.1972,0.2106342,4.790334,0.09312481,5,9.447421
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,6.050036,6.050036,5,0,1.53,6.050036,0,0,0,0,0,1.105301,1.050036,0,0,0.7087656,9.987385,0,1.105301,-1.105301,12.16254,86.87514,0.2106342,6.655039,0,5,9.987385
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936878,8.882084,0,0,0,12.16254,86.87514,0.2106342,0,0,0,8.882084
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,8.171947,8.171947,5,0,1.53,8.171947,0,0,0,0.6591426,0,3.338892,3.171948,0,0,1.936878,8.882084,0,3.338892,-3.338892,8.643043,61.7359,0.2106342,8.989142,0,5,8.882084
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.204532,1.204532,4.709795,0,1.450774,1.204532,0,0,0,0,0,0,0,3.505263,3.33,5.646758,5.543192,3.33,0,3.33,11.80216,84.30096,0.2108685,1.324986,0,5,5.543192
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.169555,1.169555,0,0,0,1.169555,0,0,2.220446E-16,0,0,1.231111,1.169555,0,0,2.316758,8.540192,0,1.231111,-1.231111,10.50445,75.03166,0.2108685,1.28651,0,0,8.540192
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2350048,0.2350048,0,0,0,0.2350048,0,0,2.775558E-17,0,0,0.2473734,0.2350048,0,0,3.684659,7.309081,0,0.2473734,-0.2473734,10.2437,73.16914,0.2108685,0.2585053,0,0,7.309081
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.959518,7.061708,0,0,0,10.2437,73.16914,0.2108685,0,0,0,7.061708
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.021708,2.021708,0,0,0,2.021708,0,0,0,0,0,2.128114,2.021708,0,0,3.959518,7.061708,0,2.128114,-2.128114,8.00047,57.1461,0.2108685,2.223879,0,0,7.061708
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.6028107,0.6028107,0,0,0,0.6028107,0,0,1.110223E-16,0,0,0.6345376,0.6028107,0,0,6.324089,4.933594,0,0.6345376,-0.6345376,7.331609,52.36853,0.2108685,0.6630918,0,0,4.933594
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5727582,0.5727582,0,0,0,0.5727582,0,0,0,0,0,0.6029034,0.5727582,0,0,7.029131,4.299057,0,0.6029034,-0.6029034,6.696093,47.82914,0.2108685,0.630034,0,0,4.299057
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.309786,0.309786,0,0,0,0.309786,0,0,5.551115E-17,0,0,0.3260905,0.309786,0,0,7.699023,3.696153,0,0.3260905,-0.3260905,6.352364,45.37393,0.2108685,0.3407646,0,0,3.696153
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,8.061346,3.370063,0.082908,0,0.082908,6.431017,45.93574,0.2108567,0,0.0663264,0,3.452971
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.386587,2.386587,0,0,0,2.386587,22.54506,0,0,0,0.5380574,2.512196,2.386587,0,0,7.978438,3.44468,0,1.974139,-1.974139,4.350091,31.07202,0.2108567,2.625245,0.4304459,0,3.982737
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.904958,1.904958,5,0,1.53,1.904958,88.55727,4.440892E-16,0,0,1.686978,0,0,3.095042,2.94029,10.17193,1.470541,4.627269,0,4.627269,8.739904,62.42776,0.2109653,2.095454,1.349583,5,3.157519
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.941349,2.941349,4.632697,0,1.429726,2.941349,82.60626,0,0,0,2.429738,0,0,1.691349,1.606781,5.544658,5.635082,4.036519,0,4.036519,12.56928,89.78041,0.211082,3.235483,1.94379,5,8.06482
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.784799,4.784799,2.934437,0,0.9661013,4.784799,72.22639,2.220446E-16,0,0,3.455887,1.947749,1.850361,0,0,1.508138,9.26795,1.508138,0,1.508138,14.00003,100,0.2111597,5.263278,2.76471,5,12.72384
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111597,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111597,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111597,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.998024,1.998024,0,0,0,1.998024,171.7113,1.327649,0,0,3.430832,2.103183,1.998024,0,0,0,10.62527,0,0,0,14.00003,100,0.2111597,2.197826,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.367953,2.367953,0,0,0,2.367953,82.20607,0,0,0,1.946601,2.492582,2.367953,0,0,0,10.62527,0,0.545981,-0.545981,13.42451,95.88919,0.2111597,2.604748,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.639403,2.639403,0,0,0,2.639403,35.07683,0,0,0,0.9258189,2.778319,2.639403,0,0,0.6066456,10.07929,0,1.8525,-1.8525,11.47181,81.94131,0.2111597,2.903343,0.7406551,0,11.00511
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.664979,8.226793,0.6658968,0,0.6658968,12.10353,86.45363,0.2110658,0,0.5327175,0,8.89269
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.1052933,0.1052933,0,0,0,0.1052933,98.48451,0,0,0,0.1036976,0.1108351,0.1052933,0,0,1.999082,8.8261,0,0.007137461,-0.007137461,12.09601,86.39989,0.2110658,0.1158227,0.0829581,0,8.929798
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.007012,8.818963,0,0,0,12.09601,86.39989,0.2110658,0,0,0,8.818963
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.007012,8.818963,0,0,0,12.09601,86.39989,0.2110658,0,0,0,8.818963
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.649143,4.649143,5,0,1.53,4.649143,0,0,0,0,0,0,0,0.350857,0.3333141,2.007012,8.818963,0.3333141,0,0.3333141,12.41222,88.65852,0.2110899,5.114058,0,5,8.818963
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6465942,0.6465942,0,0,0,0.6465942,0,0,0,0,0,0.6806254,0.6465942,0,0,1.673698,9.118946,0,0.6806254,-0.6806254,11.69478,83.53395,0.2110899,0.7112536,0,0,9.118946
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429949,8.43832,0,0,0,11.69478,83.53395,0.2110899,0,0,0,8.43832
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429949,8.43832,0,0,0,11.69478,83.53395,0.2110899,0,0,0,8.43832
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429949,8.43832,0,0,0,11.69478,83.53395,0.2110899,0,0,0,8.43832
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429949,8.43832,0,0,0,11.69478,83.53395,0.2110899,0,0,0,8.43832
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8932934,0.8932934,0,0,0,0.8932934,0,0,1.110223E-16,0,0,0.9403088,0.8932934,0,0,2.429949,8.43832,0,0.9403088,-0.9403088,10.7036,76.45416,0.2110899,0.9826227,0,0,8.43832
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.103653,1.103653,0,0,0,1.103653,0,0,2.220446E-16,0,0,1.16174,1.103653,0,0,3.474736,7.498012,0,1.16174,-1.16174,9.479022,67.70716,0.2110899,1.214018,0,0,7.498012
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.9478029,0.9478029,0,0,0,0.9478029,0,0,1.110223E-16,0,0,0.9976873,0.9478029,0,0,4.765559,6.336271,0,0.9976873,-0.9976873,8.427367,60.19536,0.2110899,1.042583,0,0,6.336271
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1997617,0.1997617,0,0,0,0.1997617,40.59291,0,0,0,0.08108908,0.2102755,0.1997617,0,0,5.8741,5.338584,0,0.1291864,-0.1291864,8.291193,59.22269,0.2110899,0.2197378,0.06487127,0,5.419673
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,6.017641,5.209398,0.8577732,0,0.8577732,9.104948,65.03521,0.210969,0,0.6862186,0,6.067171
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,5.159867,5.981393,1.759505,0,1.759505,10.77416,76.95814,0.2107215,0,1.407604,0,7.740899
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.694407,3.694407,4.011252,0,1.260072,3.694407,83.0131,0,0,0,3.066842,0,0,0.3168443,0.3010021,3.400362,7.564948,3.367844,0,3.367844,13.96918,99.77965,0.2108066,4.063848,2.453474,5,10.63179
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.302225,2.302225,0,0,0,2.302225,138.7156,0.7376329,0,0,3.193546,2.423395,2.302225,0,0,0.03251823,10.59601,0.03251823,0,0.03251823,14.00003,100,0.210802,2.532448,2.554837,0,13.78955
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.6155213,0.6155213,0,0,0,0.6155213,634.7877,3.259336,0,0,3.907253,0.6479171,0.6155213,0,0,0,10.62527,0,0,0,14.00003,100,0.210802,0.6770734,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210802,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.919164,6.919164,3.589164,0,1.144842,6.919164,54.35844,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210802,7.61108,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.712824,2.712824,0,0,0,2.712824,120.1181,0.4029888,0,0,3.258593,2.855604,2.712824,0,0,0,10.62527,0,0,0,14.00003,100,0.210802,2.984106,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210802,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.34933,1.34933,0,0,0,1.34933,150.1147,0.6051956,0,0,2.025543,1.420347,1.34933,0,0,0,10.62527,0,0,0,14.00003,100,0.210802,1.484263,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.734918,2.734918,0,0,0,2.734918,42.10981,0,0,0,1.151669,2.878861,2.734918,0,0,0,10.62527,0,1.727192,-1.727192,12.17941,86.99559,0.210802,3.00841,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.279445,3.279445,5,0,1.53,3.279445,2.350797,0,0,0,0.07709309,0,0,1.720555,1.634527,1.919103,8.898082,1.711621,0,1.711621,13.80319,98.59404,0.2109239,3.607389,0.06167447,5,8.975175
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.522315,4.522315,4.740717,0,1.459216,4.522315,0,0,0,0,0,0,0,0.2184023,0.2074822,0.2074822,10.43854,0.2074822,0,0.2074822,14.00003,100,0.2109388,4.974546,0,5,10.43854
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.724209,8.33,5,0,1.53,8.33,0,0,0.3942089,1.26663,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2109388,9.59663,0,5,10.62527
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.501117,1.501117,5,0,1.53,1.501117,0,0,0,0,0,0,0,3.498883,3.323939,3.894737,7.120011,3.323939,0,3.323939,13.45852,96.13211,0.2111776,1.651228,0,5,7.120011
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4365933,0.4365933,0,0,0,0.4365933,0,0,5.551115E-17,0,0,0.4595718,0.4365933,0,0,0.5707975,10.11156,0,0.4595718,-0.4595718,12.97409,92.67189,0.2111776,0.4802526,0,0,10.11156
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.876253,1.876253,0,0,0,1.876253,0,0,2.220446E-16,0,0,1.975003,1.876253,0,0,1.081433,9.651984,0,1.975003,-1.975003,10.89225,77.80167,0.2111776,2.063878,0,0,9.651984
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7839717,0.7839717,0,0,0,0.7839717,0,0,1.110223E-16,0,0,0.8252333,0.7839717,0,0,3.275881,7.676981,0,0.8252333,-0.8252333,10.02238,71.5883,0.2111776,0.8623689,0,0,7.676981
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8539387,0.8539387,0,0,0,0.8539387,0,0,1.110223E-16,0,0,0.8988828,0.8539387,0,0,4.192807,6.851748,0,0.8988828,-0.8988828,9.074877,64.82042,0.2111776,0.9393325,0,0,6.851748
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.4001858,0.4001858,0,0,0,0.4001858,0,0,5.551115E-17,0,0,0.4212482,0.4001858,0,0,5.191566,5.952865,0,0.4212482,-0.4212482,8.630842,61.64875,0.2111776,0.4402044,0,0,5.952865
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8681941,0.8681941,0,0,0,0.8681941,0,0,0,0,0,0.9138885,0.8681941,0,0,5.659619,5.531617,0,0.9138885,-0.9138885,7.667519,54.76788,0.2111776,0.9550135,0,0,5.531617
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4953828,0.4953828,0,0,0,0.4953828,0,0,5.551115E-17,0,0,0.5214556,0.4953828,0,0,6.675051,4.617729,0,0.5214556,-0.5214556,7.117857,50.84173,0.2111776,0.544921,0,0,4.617729
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.254446,4.096273,0,0,0,7.117857,50.84173,0.2111776,0,0,0,4.096273
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.5507004,0.5507004,0,0,0,0.5507004,13.61049,0,1.110223E-16,0,0.074953,0.5796846,0.5507004,0,0,7.254446,4.096273,0,0.5047316,-0.5047316,6.585823,47.0415,0.2111776,0.6057704,0.0599624,0,4.171226
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.3081737,0.3081737,0,0,0,0.3081737,290.0215,0,0,0,0.8937702,0.3243934,0.3081737,0,0,7.815259,3.591541,0.5693768,0,0.5693768,7.125981,50.89976,0.2110979,0.3389911,0.7150161,0,4.485312
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.249726,2.249726,0,0,0,2.249726,56.57082,0,0,0,1.272689,2.368133,2.249726,0,0,7.245882,4.103981,0,1.095444,-1.095444,5.971281,42.65192,0.2110979,2.474699,1.018151,0,5.376669
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.565952,2.565952,0,0,0,2.565952,70.36653,0,0,0,1.805571,2.701002,2.565952,0,0,8.463042,3.008536,0,0.8954306,-0.8954306,5.027414,35.91003,0.2110979,2.822547,1.444457,0,4.814107
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,0,0,0,3.468194,0,0,0,0,9.457965,2.113105,3.468194,0,3.468194,8.317632,59.41154,0.2106138,0,2.774555,0,5.581299
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.472761,3.472761,5,0,1.53,3.472761,93.55511,0,0,0,3.248946,0,0,1.527239,1.450877,5.989771,5.23448,4.699822,0,4.699822,12.77627,91.25893,0.2107111,3.820037,2.599157,5,8.483425
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.396863,5.396863,3.227858,0,1.046205,5.396863,66.20719,0,0,0,3.573111,2.283162,2.169004,0,0,1.289949,9.46432,1.289949,0,1.289949,14.00003,100,0.2107641,5.936549,2.858489,5,13.03743
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.463532,6.463532,3.191089,0,1.036167,6.463532,53.29403,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2107641,7.109886,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,6.24035,6.24035,4.13786,0,1.294636,6.24035,35.46511,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.2107641,6.864385,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,3.122922,3.122922,1.315426,0,0.5241112,3.122922,60.92461,2.220446E-16,0,0,1.902628,1.902628,1.807497,0,0,0,10.62527,0,0,0,14.00003,100,0.2107641,3.435215,1.522103,5,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.700521,7.700521,5,0,1.53,7.700521,13.07511,0,0,0.1405727,1.006852,2.842653,2.700521,0,0,0,10.62527,0,1.835802,-1.835802,12.06492,86.17785,0.2107641,8.470572,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.03978,8.789473,0.6321375,0,0.6321375,12.66462,90.4614,0.2106764,0,0.50571,0,9.42161
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.407642,9.358397,0.07142508,0,0.07142508,12.73238,90.9454,0.2106664,0,0.05714006,0,9.429821
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.742788,3.742788,5,0,1.53,3.742788,0,0,0,0,0,0,0,1.257212,1.194352,1.336217,9.422679,1.194352,0,1.194352,13.86544,99.03867,0.2107518,4.117067,0,5,9.422679
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.612811,5.612811,5,0,1.53,5.612811,0,0,0,0,0,0.6450642,0.612811,0,0,0.1418656,10.49759,0,0.6450642,-0.6450642,13.18548,94.18185,0.2107518,6.174092,0,5,10.49759
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.568287,4.568287,5,0,1.53,4.568287,0,0,0,0,0,0,0,0.4317132,0.4101275,0.8586037,9.85253,0.4101275,0,0.4101275,13.57457,96.96099,0.2107811,5.025115,0,5,9.85253
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.512928,1.512928,0,0,0,1.512928,0,0,2.220446E-16,0,0,1.592556,1.512928,0,0,0.4484762,10.22165,0,1.592556,-1.592556,11.89587,84.9703,0.2107811,1.66422,0,0,10.22165
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.08055338,0.08055338,0,0,0,0.08055338,0,0,1.387779E-17,0,0,0.08479303,0.08055338,0,0,2.217982,8.62909,0,0.08479303,-0.08479303,11.80649,84.33187,0.2107811,0.08860871,0,0,8.62909
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6693704,0.6693704,0,0,0,0.6693704,0,0,1.110223E-16,0,0,0.7046004,0.6693704,0,0,2.312197,8.544297,0,0.7046004,-0.7046004,11.06377,79.02678,0.2107811,0.7363074,0,0,8.544297
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.6386,1.6386,0,0,0,1.6386,0,0,0,0,0,1.724843,1.6386,0,0,3.095086,7.839697,0,1.724843,-1.724843,9.245627,66.04007,0.2107811,1.80246,0,0,7.839697
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.011578,6.114854,0,0,0,9.245627,66.04007,0.2107811,0,0,0,6.114854
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.454114,0.454114,0,0,0,0.454114,0,0,0,0,0,0.4780147,0.454114,0,0,5.011578,6.114854,0,0.4780147,-0.4780147,8.741756,62.44099,0.2107811,0.4995254,0,0,6.114854
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.294374,1.294374,0,0,0,1.294374,0,0,0,0,0,1.362499,1.294374,0,0,5.542705,5.636839,0,1.362499,-1.362499,7.305557,52.18244,0.2107811,1.423811,0,0,5.636839
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4389777,0.4389777,0,0,0,0.4389777,0,0,5.551115E-17,0,0,0.4620818,0.4389777,0,0,7.056592,4.274341,0,0.4620818,-0.4620818,6.81848,48.70333,0.2107811,0.4828755,0,0,4.274341
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,7.570017,3.812259,0.05210275,0,0.05210275,6.867908,49.05639,0.2107738,0,0.0416822,0,3.864362
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.406233,3.406233,5,0,1.53,3.406233,25.51527,0,0,0,0.8691097,0,0,1.593767,1.514078,7.517914,3.859152,2.383188,0,2.383188,9.128799,65.20558,0.2109259,3.746857,0.6952878,5,4.728261
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.4739,4.4739,5,0,1.53,4.4739,22.19348,0,0,0,0.992914,0,0,0.5260998,0.4997948,5.134726,6.004021,1.492709,0,1.492709,10.54491,75.32062,0.2110117,4.92129,0.7943311,5,6.996935
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.40204,4.40204,5,0,1.53,4.40204,22.85812,0,0,0,1.006224,0,0,0.5979594,0.5680614,3.642017,7.347459,1.574285,0,1.574285,12.03841,85.98844,0.2111029,4.842245,0.8049791,5,8.353683
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,1.009549,0,0,3.077281,0,0,0,0,2.067732,8.764316,2.067732,0,2.067732,14.00003,100,0.2108173,0,2.461825,0,11.8416
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.923277,1.923277,0,0,0,1.923277,156.5744,0.9868578,0,0,3.01136,2.024503,1.923277,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,2.115605,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,5.17089,5.17089,1.84089,0,0.667563,5.17089,68.68887,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,5.687979,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03411042,0.03411042,0,0,0,0.03411042,4407.788,1.467609,0,0,1.503515,0.0359057,0.03411042,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,0.03752146,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108173,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.187407,2.187407,0,0,0,2.187407,2.598433,0,4.440892E-16,0,0.05683831,2.302534,2.187407,0,0,0,10.62527,0,2.245695,-2.245695,11.63286,83.09167,0.2108173,2.406147,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495217,8.379579,0,0,0,11.63286,83.09167,0.2108173,0,0,0,8.379579
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495217,8.379579,0,0,0,11.63286,83.09167,0.2108173,0,0,0,8.379579
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2529002,0.2529002,0,0,0,0.2529002,0,0,5.551115E-17,0,0,0.2662107,0.2529002,0,0,2.495217,8.379579,0,0.2662107,-0.2662107,11.35225,81.08731,0.2108173,0.2781902,0,0,8.379579
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4521431,0.4521431,0,0,0,0.4521431,0,0,0,0,0,0.4759401,0.4521431,0,0,2.791007,8.113368,0,0.4759401,-0.4759401,10.85056,77.50386,0.2108173,0.4973574,0,0,8.113368
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319829,7.637428,0,0,0,10.85056,77.50386,0.2108173,0,0,0,7.637428
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319829,7.637428,0,0,0,10.85056,77.50386,0.2108173,0,0,0,7.637428
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319829,7.637428,0,0,0,10.85056,77.50386,0.2108173,0,0,0,7.637428
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.7371816,0.7371816,0,0,0,0.7371816,0,0,1.110223E-16,0,0,0.7759806,0.7371816,0,0,3.319829,7.637428,0,0.7759806,-0.7759806,10.03261,71.66133,0.2108173,0.8108997,0,0,7.637428
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5617056,0.5617056,0,0,0,0.5617056,0,0,1.110223E-16,0,0,0.5912691,0.5617056,0,0,4.18203,6.861447,0,0.5912691,-0.5912691,9.409354,67.20953,0.2108173,0.6178762,0,0,6.861447
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.396778,0.396778,0,0,0,0.396778,0,0,5.551115E-17,0,0,0.4176611,0.396778,0,0,4.838995,6.270178,0,0.4176611,-0.4176611,8.969101,64.06487,0.2108173,0.4364558,0,0,6.270178
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.781973,1.781973,0,0,0,1.781973,0,0,2.220446E-16,0,0,1.875761,1.781973,0,0,5.303063,5.852518,0,1.875761,-1.875761,6.991875,49.94186,0.2108173,1.960171,0,0,5.852518
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.389378,1.389378,0,0,0,1.389378,5.776674,0,4.440892E-16,0,0.08025983,1.462503,1.389378,0,0,7.387242,3.976756,0,1.382243,-1.382243,5.534862,39.53465,0.2108173,1.528316,0.06420787,0,4.057016
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,5.168431,5.168431,5,0,1.53,5.168431,8.548531,0,0,0,0.4418249,0.1772959,0.1684311,0,0,8.923068,2.594513,0.264529,0,0.264529,5.785817,41.32718,0.2108307,5.685274,0.3534599,5,3.036338
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.100654,1.100654,4.605917,0,1.422415,1.100654,70.8467,0,0,0,0.7797771,0,0,3.505263,3.33,8.658539,2.832589,4.109777,0,4.109777,9.684693,69.17625,0.2109295,1.210719,0.6238217,5,3.612366
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,6.042593,6.042593,5,0,1.53,6.042593,18.6819,0,0,0,1.128871,1.097466,1.042593,0,0,4.548762,6.531388,0.03140505,0,0.03140505,9.714487,69.38905,0.2109311,6.646852,0.903097,5,7.66026
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,4.178621,4.178621,5,0,1.53,4.178621,44.26906,0,0,0,1.849836,0,0,0.8213786,0.7803097,4.517357,6.559653,2.630146,0,2.630146,12.20966,87.2117,0.2110792,4.596484,1.479869,5,8.40949
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,1.887211,8.926785,1.343449,0,1.343449,13.48417,96.31531,0.2108947,0,1.074759,0,10.27023
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.259459,0.259459,0,0,0,0.259459,381.9938,0.1742407,0,0,0.9911174,0.2731148,0.259459,0,0,0.5437618,10.13589,0.5437618,0,0.5437618,14.00003,100,0.2108201,0.285405,0.7928939,0,11.12701
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,5.112777,5.112777,4.397562,0,1.365534,5.112777,14.72504,0,8.881784E-16,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2108201,5.624054,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.14168,2.14168,0,0,0,2.14168,81.77332,0,0,0,1.751322,2.2544,2.14168,0,0,0,10.62527,0,0.5030772,-0.5030772,13.46974,96.21222,0.2108201,2.355848,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.102285,1.102285,0,0,0,1.102285,88.08923,0,0,0,0.9709942,1.1603,1.102285,0,0,0.5589746,10.1222,0,0.1893057,-0.1893057,13.27019,94.7869,0.2108201,1.212513,0.7767953,0,11.09319
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,0.7693143,9.932891,0.7615213,0,0.7615213,13.99263,99.94719,0.2107157,0,0.609217,0,10.69441
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.857798,5.857798,5,0,1.53,5.857798,2.734314,0,0,0,0.1601706,0.9029454,0.8577982,0,0,0.007792955,10.61826,0,0.7427748,-0.7427748,13.20968,94.35468,0.2107157,6.443578,0.1281365,5,10.77843
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.748055,4.748055,5,0,1.53,4.748055,1.718043,0,0,0,0.08157361,0,0,0.2519452,0.2393479,0.8330983,9.875485,0.3209215,0,0.3209215,13.51413,96.52934,0.2107367,5.22286,0.06525889,5,9.957059
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.188284,4.188284,4.727418,0,1.455585,4.188284,0,3.330669E-16,0,0,0,0,0,0.5391334,0.5121768,0.5121768,10.16432,0.5121768,0,0.5121768,14.00003,100,0.2107728,4.607113,0,5,10.16432
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.33251,1.33251,0,0,0,1.33251,0,0,2.220446E-16,0,0,1.402642,1.33251,0,0,0,10.62527,0,1.402642,-1.402642,12.52151,89.4392,0.2107728,1.465761,0,0,10.62527
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.323784,1.323784,0,0,0,1.323784,0,0,0,0,0,1.393457,1.323784,0,0,1.558491,9.222632,0,1.393457,-1.393457,11.05268,78.94756,0.2107728,1.456162,0,0,9.222632
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3914415,0.3914415,0,0,0,0.3914415,0,0,0,0,0,0.4120437,0.3914415,0,0,3.106776,7.829175,0,0.4120437,-0.4120437,10.61835,75.8452,0.2107728,0.4305857,0,0,7.829175
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.564407,1.564407,0,0,0,1.564407,0,0,0,0,0,1.646745,1.564407,0,0,3.564603,7.417131,0,1.646745,-1.646745,8.882527,63.4465,0.2107728,1.720848,0,0,7.417131
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3026939,0.3026939,0,0,0,0.3026939,0,0,5.551115E-17,0,0,0.3186252,0.3026939,0,0,5.394319,5.770387,0,0.3186252,-0.3186252,8.546667,61.0475,0.2107728,0.3329633,0,0,5.770387
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.486091,1.486091,0,0,0,1.486091,0,0,2.220446E-16,0,0,1.564306,1.486091,0,0,5.748347,5.451762,0,1.564306,-1.564306,6.897744,49.2695,0.2107728,1.6347,0,0,5.451762
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03762642,0.03762642,0,0,0,0.03762642,0,0,0,0,0,0.03960675,0.03762642,0,0,7.486465,3.887456,0,0.03960675,-0.03960675,6.855995,48.97129,0.2107728,0.04138906,0,0,3.887456
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.3137059,0.3137059,0,0,0,0.3137059,0,0,5.551115E-17,0,0,0.3302168,0.3137059,0,0,7.530472,3.847849,0,0.3302168,-0.3302168,6.507915,46.48502,0.2107728,0.3450765,0,0,3.847849
