Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1881071,0.1881071,0,0,0,0.1881071,0,0,2.775558E-17,0,0,0.1980075,0.1881071,0,0,7.89738,3.517632,0,0.1980075,-0.1980075,6.299197,44.99417,0.2107728,0.2069178,0,0,3.517632
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6919789,0.6919789,0,0,0,0.6919789,0,0,1.110223E-16,0,0,0.7283989,0.6919789,0,0,8.117389,3.319625,0,0.7283989,-0.7283989,5.531397,39.5099,0.2107728,0.7611768,0,0,3.319625
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.779429,1.779429,0,0,0,1.779429,1.912039,0,2.220446E-16,0,0.03402338,1.873084,1.779429,0,0,8.926721,2.591226,0,1.83906,-1.83906,3.592858,25.66322,0.2107728,1.957372,0.0272187,0,2.625249
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,10.97012,0.7521657,1.114204,0,1.114204,4.649885,33.2134,0.2106203,0,0.8913635,0,1.86637
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,3.081667,3.081667,4.913334,0,1.50634,3.081667,64.98604,0,0,0,2.002653,0,0,1.831667,1.740084,9.855916,1.75495,3.742737,0,3.742737,8.200557,58.57529,0.2108295,3.389834,1.602123,5,3.757603
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.618147,3.618147,5,0,1.53,3.618147,76.78267,0,0,0,2.77811,0,0,1.381853,1.31276,6.11318,5.123413,4.09087,0,4.09087,12.0815,86.29623,0.2110072,3.979962,2.222488,5,7.901523
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4972054,0.4972054,0,0,0,0.4972054,789.2395,1.378458,0,0,3.924141,0.5233741,0.4972054,0,0,2.022309,8.805196,2.022309,0,2.022309,14.00003,100,0.2107318,0.5469259,3.139313,0,12.72934
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.1995,3.1995,1.25,0,0.50625,3.1995,128.0226,2.043977,0,0,4.096082,2.052105,1.9495,0,0,0,10.62527,0,0,0,14.00003,100,0.2107318,3.51945,3.276865,5,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.638525,2.638525,0,0,0,2.638525,150.5785,1.195656,0,0,3.973051,2.777395,2.638525,0,0,0,10.62527,0,0,0,14.00003,100,0.2107318,2.902378,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.239899,1.239899,0,0,0,1.239899,296.8516,2.375503,0,0,3.68066,1.305157,1.239899,0,0,0,10.62527,0,0,0,14.00003,100,0.2107318,1.363889,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107318,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.216796,3.216796,1.25,0,0.50625,3.216796,81.8289,0.5619574,0,0,2.632269,2.070311,1.966796,0,0,0,10.62527,0,0,0,14.00003,100,0.2107318,3.538475,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.5463799,0.5463799,0,0,0,0.5463799,410.9442,1.67018,0,0,2.245317,0.5751368,0.5463799,0,0,0,10.62527,0,0,0,14.00003,100,0.2107318,0.601018,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,10.35993,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,2.029925,3.065917,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2107318,11.39592,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,7.297673,7.297673,5,0,1.53,7.297673,1.46463,0,8.881784E-16,0,0.1068839,2.418603,2.297673,0,0,2.737966,8.161105,0,2.31172,-2.31172,8.965799,64.0413,0.2107318,8.027441,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.398146,4.398146,5,0,1.53,4.398146,0,0,0,0,0,0,0,0.6018544,0.5717617,5.306543,5.849386,0.5717617,0,0.5717617,9.508221,67.91573,0.2107719,4.83796,0,5,5.849386
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.8945,3.8945,5,0,1.53,3.8945,0,0,0,0,0,0,0,1.1055,1.050225,4.734781,6.363971,1.050225,0,1.050225,10.50455,75.03236,0.2108454,4.28395,0,5,6.363971
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6369213,0.6369213,4.142184,0,1.295816,0.6369213,0,0,0,0,0,0,0,3.505263,3.33,3.684556,7.309174,3.33,0,3.33,13.66367,97.59742,0.210958,0.7006134,0,5,7.309174
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4919354,0.4919354,0,0,0,0.4919354,0,0,5.551115E-17,0,0,0.5178267,0.4919354,0,0,0.3545563,10.30617,0,0.5178267,-0.5178267,13.11783,93.69859,0.210958,0.5411289,0,0,10.30617
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.251472,1.251472,0,0,0,1.251472,0,0,0,0,0,1.317339,1.251472,0,0,0.9299193,9.788347,0,1.317339,-1.317339,11.72923,83.78006,0.210958,1.376619,0,0,9.788347
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.9247314,0.9247314,0,0,0,0.9247314,0,0,1.110223E-16,0,0,0.9734015,0.9247314,0,0,2.39363,8.471007,0,0.9734015,-0.9734015,10.70318,76.4511,0.210958,1.017205,0,0,8.471007
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9675689,0.9675689,0,0,0,0.9675689,0,0,2.220446E-16,0,0,1.018494,0.9675689,0,0,3.475187,7.497606,0,1.018494,-1.018494,9.62959,68.78265,0.210958,1.064326,0,0,7.497606
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3644265,0.3644265,0,0,0,0.3644265,0,0,5.551115E-17,0,0,0.3836068,0.3644265,0,0,4.606846,6.479113,0,0.3836068,-0.3836068,9.225233,65.89439,0.210958,0.4008691,0,0,6.479113
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.189584,1.189584,0,0,0,1.189584,0,0,2.220446E-16,0,0,1.252194,1.189584,0,0,5.033076,6.095506,0,1.252194,-1.252194,7.905304,56.46635,0.210958,1.308543,0,0,6.095506
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.05009395,0.05009395,0,0,0,0.05009395,0,0,0,0,0,0.05273048,0.05009395,0,0,6.424403,4.843311,0,0.05273048,-0.05273048,7.849721,56.06932,0.210958,0.05510335,0,0,4.843311
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.9228635,0.9228635,0,0,0,0.9228635,0,0,1.110223E-16,0,0,0.9714353,0.9228635,0,0,6.482992,4.790581,0,0.9714353,-0.9714353,6.825739,48.75518,0.210958,1.01515,0,0,4.790581
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.809228,1.809228,0,0,0,1.809228,5.261209,0,2.220446E-16,0,0.09518725,1.90445,1.809228,0,0,7.562365,3.819146,0,1.809263,-1.809263,4.918608,35.13284,0.210958,1.990151,0.07614981,0,3.914333
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,9.572658,2.009883,0.712992,0,0.712992,5.595012,39.96429,0.2108613,0,0.5703936,0,2.722875
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.33616,1.33616,0,0,0,1.33616,98.21919,0,0,0,1.312365,1.406484,1.33616,0,0,8.859665,2.651576,0,0.09411867,-0.09411867,5.495802,39.25565,0.2108613,1.469776,1.049892,0,3.963941
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.9305114,0.9305114,0,0,0,0.9305114,183.8197,0,0,0,1.710463,0.9794856,0.9305114,0,0,8.964242,2.557457,0.7309775,0,0.7309775,6.189268,44.20897,0.2107623,1.023563,1.368371,0,4.26792
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.727623,5.727623,5,0,1.53,5.727623,55.7898,0,0,0,3.19543,0.765919,0.727623,0,0,8.233264,3.215337,2.429511,0,2.429511,8.494104,60.67205,0.2108829,6.300385,2.556344,5,6.410766
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.471849,5.471849,5,0,1.53,5.471849,46.51842,0,0,0,2.545418,0.4966829,0.4718487,0,0,5.803753,5.401896,2.048735,0,2.048735,10.43771,74.55489,0.2109844,6.019033,2.036334,5,7.947314
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.199864,2.199864,2.615589,0,0.8790557,2.199864,150.8008,0,0,0,3.317413,0,0,0.4157248,0.3949386,3.755018,7.245758,3.712352,0,3.712352,13.95955,99.71088,0.2107485,2.419851,2.653931,5,10.56317
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.557669,1.557669,0,0,0,1.557669,187.5451,1.239014,0,0,2.921331,1.639651,1.557669,0,0,0.04266649,10.58687,0.04266649,0,0.04266649,14.00003,100,0.2107428,1.713436,2.337065,0,13.50821
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.589679,2.589679,0,0,0,2.589679,93.50476,0,0,0,2.421473,2.725977,2.589679,0,0,0,10.62527,0,0.3045048,-0.3045048,13.67905,97.70731,0.2107428,2.848646,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.261873,1.261873,0,0,0,1.261873,153.3709,0.2687198,0,0,1.935346,1.328288,1.261873,0,0,0.3383386,10.32077,0.3383386,0,0.3383386,14.00003,100,0.2106972,1.388061,1.548277,0,12.25612
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4351504,0.4351504,0,0,0,0.4351504,129.4445,0.1052251,0,0,0.5632782,0.4580531,0.4351504,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,0.4786655,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.347645,3.347645,3.208191,0,1.040836,3.347645,4.384981,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,3.68241,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.46172,2.46172,0,0,0,2.46172,3.349847,0,4.440892E-16,0,0.08246385,2.591284,2.46172,0,0,0,10.62527,0,2.50882,-2.50882,11.3555,81.11055,0.2106972,2.707892,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,13.09455,8.33,5,0,1.53,8.33,0,0,4.764546,6.074001,0,3.505263,3.33,0,0,2.787578,8.116454,0,3.505263,-3.505263,7.660627,54.71866,0.2106972,14.404,0,5,8.116454
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.682315,4.611191,3.33,0,3.33,10.81974,77.28372,0.210686,0,0,5,4.611191
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.500927,5.500927,5,0,1.53,5.500927,0,0,0,0,0,0.527292,0.5009274,0,0,3.352315,7.608191,0,0.527292,-0.527292,10.26393,73.31363,0.210686,6.05102,0,5,7.608191
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7125425,0.7125425,4.217805,0,1.316461,0.7125425,0,0,0,0,0,0,0,3.505263,3.33,3.938195,7.080899,3.33,0,3.33,13.42304,95.87869,0.2108124,0.7837967,0,5,7.080899
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5820736,0.5820736,0,0,0,0.5820736,0,0,0,0,0,0.612709,0.5820736,0,0,0.6081949,10.0779,0,0.612709,-0.612709,12.77719,91.26547,0.2108124,0.6402809,0,0,10.0779
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.9051486,0.9051486,0,0,0,0.9051486,0,0,1.110223E-16,0,0,0.952788,0.9051486,0,0,1.288983,9.46519,0,0.952788,-0.952788,11.77287,84.09172,0.2108124,0.9956635,0,0,9.46519
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4624174,0.4624174,0,0,0,0.4624174,0,0,5.551115E-17,0,0,0.4867552,0.4624174,0,0,2.347636,8.512402,0,0.4867552,-0.4867552,11.25978,80.42684,0.2108124,0.5086591,0,0,8.512402
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.888475,8.025646,0,0,0,11.25978,80.42684,0.2108124,0,0,0,8.025646
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4736982,0.4736982,0,0,0,0.4736982,0,0,5.551115E-17,0,0,0.4986297,0.4736982,0,0,2.888475,8.025646,0,0.4986297,-0.4986297,10.73418,76.67255,0.2108124,0.521068,0,0,8.025646
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2156876,0.2156876,0,0,0,0.2156876,0,0,2.775558E-17,0,0,0.2270396,0.2156876,0,0,3.442508,7.527017,0,0.2270396,-0.2270396,10.49486,74.96312,0.2108124,0.2372563,0,0,7.527017
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6819916,0.6819916,0,0,0,0.6819916,0,0,0,0,0,0.7178859,0.6819916,0,0,3.694774,7.299977,0,0.7178859,-0.7178859,9.738139,69.558,0.2108124,0.7501908,0,0,7.299977
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1222389,0.1222389,0,0,0,0.1222389,22.83213,0,1.387779E-17,0,0.02790976,0.1286726,0.1222389,0,0,4.492425,6.582091,0,0.1007628,-0.1007628,9.631926,68.79933,0.2108124,0.1344628,0.02232781,0,6.610001
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.9968866,0.9968866,0,0,0,0.9968866,119.8272,0,0,0,1.194542,1.049354,0.9968866,0,0,4.604384,6.481328,0.1451872,0,0.1451872,9.769663,69.78316,0.210793,1.096575,0.9556332,0,7.67587
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.790555,3.790555,5,0,1.53,3.790555,63.38332,0,0,0,2.402579,0,0,1.209446,1.148973,4.459197,6.611997,3.551553,0,3.551553,13.13896,93.84953,0.2109901,4.16961,1.922063,5,9.014576
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.441477,1.441477,0,0,0,1.441477,209.918,0.6009311,0,0,3.025919,1.517344,1.441477,0,0,0.9076443,9.808394,0.9076443,0,0.9076443,14.00003,100,0.2108686,1.585625,2.420736,0,12.83431
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,1.049963,1.049963,0,0,0,1.049963,382.462,2.910485,0,0,4.015708,1.105224,1.049963,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,1.154959,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,4.03441,4.03441,1.25,0,0.50625,4.03441,116.2414,1.758699,0,0,4.689657,2.930959,2.784411,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,4.437852,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,8.016888,8.016888,4.686888,0,1.44452,8.016888,50.43278,0.5378764,0,0.4885765,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,8.818577,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.434708,2.434708,0,0,0,2.434708,136.1611,0.7522737,0,0,3.315124,2.56285,2.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,2.678179,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4797879,0.4797879,0,0,0,0.4797879,478.9296,1.792806,0,0,2.297846,0.5050399,0.4797879,0,0,0,10.62527,0,0,0,14.00003,100,0.2108686,0.5277666,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.50209,1.50209,0,0,0,1.50209,60.62597,0,2.220446E-16,0,0.9106564,1.581147,1.50209,0,0,0,10.62527,0,0.6704905,-0.6704905,13.29327,94.95173,0.2108686,1.652299,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.815063,5.815063,5,0,1.53,5.815063,1.765416,0,8.881784E-16,0,0.1026601,0.8579606,0.8150626,0,0,0.7449895,9.954783,0,0.7553006,-0.7553006,12.49711,89.26491,0.2108686,6.396569,0.08212805,5,10.05744
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.64969,3.64969,5,0,1.53,3.64969,0,0,0,0,0,0,0,1.35031,1.282794,1.584212,9.199483,1.282794,0,1.282794,13.71408,97.9575,0.2109568,4.014659,0,5,9.199483
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.624963,8.33,5,0,1.53,8.33,0,0,0.2949631,1.157459,0,3.505263,3.33,0,0,0.3014182,10.354,0,3.505263,-3.505263,10.01921,71.56561,0.2109568,9.487459,0,5,10.354
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.616442,8.33,5,0,1.53,8.33,0,0,0.2864415,1.148086,0,3.505263,3.33,0,0,4.196155,6.848735,0,3.505263,-3.505263,6.324334,45.17373,0.2109568,9.478086,0,5,6.848735
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.195438,1.195438,4.700701,0,1.448291,1.195438,0,0,0,0,0,0,0,3.505263,3.33,8.090892,3.343472,3.33,0,3.33,9.483449,67.73878,0.2111746,1.314982,0,5,3.343472
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.9231199,0.9231199,4.428383,0,1.373949,0.9231199,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.760892,6.340471,3.33,0,3.33,12.64256,90.30386,0.2113393,1.015432,0,5,6.340471
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5385862,0.5385862,0,0,0,0.5385862,0,0,0,0,0,0.5669329,0.5385862,0,0,1.430892,9.337471,0,0.5669329,-0.5669329,12.04496,86.03529,0.2113393,0.5924448,0,0,9.337471
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.060817,8.770538,0,0,0,12.04496,86.03529,0.2113393,0,0,0,8.770538
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6789131,0.6789131,0,0,0,0.6789131,0,0,0,0,0,0.7146454,0.6789131,0,0,2.060817,8.770538,0,0.7146454,-0.7146454,11.29166,80.65457,0.2113393,0.7468044,0,0,8.770538
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2533329,0.2533329,0,0,0,0.2533329,0,0,5.551115E-17,0,0,0.2666661,0.2533329,0,0,2.854868,8.055893,0,0.2666661,-0.2666661,11.01057,78.64678,0.2113393,0.2786661,0,0,8.055893
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2288993,0.2288993,0,0,0,0.2288993,0,0,2.775558E-17,0,0,0.2409467,0.2288993,0,0,3.151164,7.789227,0,0.2409467,-0.2409467,10.75659,76.83264,0.2113393,0.2517893,0,0,7.789227
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6063488,0.6063488,0,0,0,0.6063488,0,0,1.110223E-16,0,0,0.6382618,0.6063488,0,0,3.418882,7.54828,0,0.6382618,-0.6382618,10.08381,72.02703,0.2113393,0.6669836,0,0,7.54828
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.513467,1.513467,0,0,0,1.513467,6.493315,0,0,0,0.09827415,1.593123,1.513467,0,0,4.128062,6.910018,0,1.494848,-1.494848,8.508096,60.77199,0.2113393,1.664813,0.07861932,0,7.008293
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,5.789005,5.41517,0.8476163,0,0.8476163,9.312216,66.51569,0.2112263,0,0.6780931,0,6.262786
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.37494,2.37494,0,0,0,2.37494,66.46771,0,0,0,1.578568,2.499937,2.37494,0,0,4.941388,6.178025,0,0.9213687,-0.9213687,8.341007,59.57851,0.2112263,2.612434,1.262855,0,7.756593
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.9147618,0.9147618,0,0,0,0.9147618,298.9825,0,0,0,2.734978,0.9629072,0.9147618,0,0,5.965131,5.256656,1.772071,0,1.772071,10.02214,71.58658,0.2109903,1.006238,2.187982,0,7.991634
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,0,0,0,3.970508,0,0,0,0,4.193061,6.85152,3.970508,0,3.970508,13.7889,98.49191,0.2104636,0,3.176406,0,10.82203
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,6.26581,6.26581,2.93581,0,0.9664761,6.26581,65.33794,0.3661347,0,0,4.093951,3.505263,3.33,0,0,0.2225531,10.42498,0.2225531,0,0.2225531,14.00003,100,0.2104342,6.892391,3.275161,5,14.51893
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,3.072132,3.072132,1.25,0,0.50625,3.072132,136.0027,2.260149,0,0,4.178183,1.918033,1.822132,0,0,0,10.62527,0,0,0,14.00003,100,0.2104342,3.379345,3.342546,5,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104342,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104342,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.445351,2.445351,0,0,0,2.445351,133.3043,0.6857039,0,0,3.259757,2.574053,2.445351,0,0,0,10.62527,0,0,0,14.00003,100,0.2104342,2.689886,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.7597937,0.7597937,0,0,0,0.7597937,293.4219,1.429618,0,0,2.229401,0.7997828,0.7597937,0,0,0,10.62527,0,0,0,14.00003,100,0.2104342,0.8357731,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.058728,1.058728,0,0,0,1.058728,84.42621,0,0,0,0.8938439,1.11445,1.058728,0,0,0,10.62527,0,0.2206066,-0.2206066,13.76749,98.339,0.2104342,1.164601,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.936119,1.936119,0,0,0,1.936119,4.509604,0,2.220446E-16,0,0.08731131,2.03802,1.936119,0,0,0.2451185,10.40467,0,1.950709,-1.950709,11.71126,83.6517,0.2104342,2.129731,0.06984905,0,10.49198
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.601763,1.601763,0,0,0,1.601763,0,0,0,0,0,1.686067,1.601763,0,0,2.412573,8.453959,0,1.686067,-1.686067,9.93399,70.95693,0.2104342,1.76194,0,0,8.453959
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28598,6.767892,0,0,0,9.93399,70.95693,0.2104342,0,0,0,6.767892
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.28598,6.767892,0,0,0,9.93399,70.95693,0.2104342,0,0,0,6.767892
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.230274,1.230274,0,0,0,1.230274,0,0,0,0,0,1.295025,1.230274,0,0,4.28598,6.767892,0,1.295025,-1.295025,8.568914,61.20641,0.2104342,1.353301,0,0,6.767892
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3671809,0.3671809,0,0,0,0.3671809,0,0,5.551115E-17,0,0,0.3865063,0.3671809,0,0,5.724896,5.472867,0,0.3865063,-0.3865063,8.161501,58.29632,0.2104342,0.403899,0,0,5.472867
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.243476,1.243476,0,0,0,1.243476,0,0,2.220446E-16,0,0,1.308922,1.243476,0,0,6.154348,5.086361,0,1.308922,-1.308922,6.781776,48.44116,0.2104342,1.367823,0,0,5.086361
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.5074703,0.5074703,0,0,0,0.5074703,0,0,1.110223E-16,0,0,0.5341792,0.5074703,0,0,7.608706,3.777439,0,0.5341792,-0.5341792,6.218702,44.41921,0.2104342,0.5582172,0,0,3.777439
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.123567,1.123567,0,0,0,1.123567,0,0,2.220446E-16,0,0,1.182702,1.123567,0,0,8.202238,3.24326,0,1.182702,-1.182702,4.972024,35.51439,0.2104342,1.235924,0,0,3.24326
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.191378,1.191378,0,0,0,1.191378,0,0,2.220446E-16,0,0,1.254082,1.191378,0,0,9.516352,2.060558,0,1.254082,-1.254082,3.650105,26.07213,0.2104342,1.310516,0,0,2.060558
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.7188308,0.7188308,4.224094,0,1.318178,0.7188308,0,0,0,0,0,0,0,3.505263,3.33,10.90978,0.8064754,3.33,0,3.33,6.809221,48.63719,0.2105605,0.790714,0,5,0.8064754
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5374815,0.5374815,4.042745,0,1.268669,0.5374815,0,0,0,0,0,0,0,3.505263,3.33,7.579776,3.803475,3.33,0,3.33,9.968336,71.20226,0.2106519,0.5912297,0,5,3.803475
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8488088,0.8488088,4.354072,0,1.353662,0.8488088,9.0203,0,0,0,0.0765651,0,0,3.505263,3.33,4.249776,6.800476,3.406565,0,3.406565,13.20009,94.28615,0.2107918,0.9336897,0.06125208,5,6.87704
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.463678,4.463678,4.60619,0,1.42249,4.463678,15.52978,0,0,0,0.6931994,0,0,0.1425113,0.1353858,0.8432113,9.866384,0.8285851,0,0.8285851,13.98615,99.90089,0.2108345,4.910047,0.5545595,5,10.55958
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.81338,1.81338,0,0,0,1.81338,49.73885,0,0,0,0.9019541,1.908821,1.81338,0,0,0.01462616,10.61211,0,1.006867,-1.006867,12.92482,92.31997,0.2108345,1.994717,0.7215633,0,11.51406
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.435947,6.435947,5,0,1.53,6.435947,24.50978,0,0,0,1.577437,1.511524,1.435947,0,0,1.133367,9.605244,0.0659131,0,0.0659131,12.98735,92.76662,0.2108377,7.079542,1.261949,5,11.18268
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.347395,2.347395,0,0,0,2.347395,107.6995,0,0,0,2.528134,2.470942,2.347395,0,0,1.067454,9.664566,0.05719128,0,0.05719128,13.04161,93.15417,0.2108301,2.582135,2.022507,0,12.1927
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.05913742,0.05913742,0,0,0,0.05913742,5549.359,2.209235,0,0,3.281748,0.06224991,0.05913742,0,0,1.010262,9.716038,1.010262,0,1.010262,14.00003,100,0.2106972,0.06505115,2.625398,0,12.99779
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.165879,1.165879,0,0,0,1.165879,267.0217,1.885909,0,0,3.113149,1.227241,1.165879,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,1.282466,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.366478,5.366478,2.036478,0,0.7209585,5.366478,77.12518,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,5.903126,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.720338,3.720338,1.25,0,0.50625,3.720338,111.4468,1.545841,0,0,4.146197,2.600356,2.470338,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,4.092372,3.316957,5,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.569747,3.569747,1.849708,0,0.6699703,3.569747,50.71977,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,3.926722,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,3.048525,3.048525,2.134169,0,0.7476282,3.048525,31.57197,0,0,0,0.9624793,0.9624793,0.9143553,0,0,0,10.62527,0,0,0,14.00003,100,0.2106972,3.353377,0.7699834,5,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.695851,2.695851,0,0,0,2.695851,3.385142,0,4.440892E-16,0,0.09125838,2.837738,2.695851,0,0,0,10.62527,0,2.74648,-2.74648,11.10498,79.32116,0.2106972,2.965436,0.0730067,0,10.71653
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.83766,4.83766,5,0,1.53,4.83766,0,0,0,0,0,0,0,0.1623401,0.1542231,3.051644,7.878794,0.1542231,0,0.1542231,11.25129,80.36622,0.2107077,5.321426,0,5,7.878794
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.897421,8.017595,0,0,0,11.25129,80.36622,0.2107077,0,0,0,8.017595
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.265734,7.265734,5,0,1.53,7.265734,0,0,0,0,0,2.384983,2.265733,0,0,2.897421,8.017595,0,2.384983,-2.384983,8.737301,62.40916,0.2107077,7.992307,0,5,8.017595
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.066798,1.066798,4.572061,0,1.413173,1.066798,0,0,0,0,0,0,0,3.505263,3.33,5.547402,5.632613,3.33,0,3.33,11.89642,84.97423,0.2108982,1.173478,0,5,5.632613
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.008759,1.008759,0,0,0,1.008759,0,0,0,0,0,1.061851,1.008759,0,0,2.217402,8.629613,0,1.061851,-1.061851,10.77713,76.97932,0.2108982,1.109635,0,0,8.629613
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.397237,7.567761,0,0,0,10.77713,76.97932,0.2108982,0,0,0,7.567761
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.177927,1.177927,0,0,0,1.177927,0,0,0,0,0,1.239923,1.177927,0,0,3.397237,7.567761,0,1.239923,-1.239923,9.470133,67.64367,0.2108982,1.29572,0,0,7.567761
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7535328,0.7535328,0,0,0,0.7535328,0,0,1.110223E-16,0,0,0.7931924,0.7535328,0,0,4.774929,6.327838,0,0.7931924,-0.7931924,8.634034,61.67155,0.2108982,0.828886,0,0,6.327838
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.656254,5.534646,0,0,0,8.634034,61.67155,0.2108982,0,0,0,5.534646
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.7203596,0.7203596,0,0,0,0.7203596,0,0,1.110223E-16,0,0,0.7582733,0.7203596,0,0,5.656254,5.534646,0,0.7582733,-0.7582733,7.834744,55.96235,0.2108982,0.7923956,0,0,5.534646
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06100406,0.06100406,0,0,0,0.06100406,0,0,1.387779E-17,0,0,0.0642148,0.06100406,0,0,6.49878,4.776372,0,0.0642148,-0.0642148,7.767056,55.47886,0.2108982,0.06710447,0,0,4.776372
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.8809125,0.8809125,0,0,0,0.8809125,4.773897,0,0,0,0.04205386,0.9272764,0.8809125,0,0,6.57013,4.712157,0,0.8852225,-0.8852225,6.833949,48.81382,0.2108982,0.9690038,0.03364309,0,4.754211
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,4.125932,4.125932,5,0,1.53,4.125932,28.40889,0,0,0,1.172132,0,0,0.8740677,0.8303643,7.55371,3.826935,2.002496,0,2.002496,8.733684,62.38333,0.2110105,4.538526,0.9377053,5,4.999066
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.865392,3.865392,5,0,1.53,3.865392,52.57396,0,0,0,2.032189,0,0,1.134608,1.077878,5.551214,5.629181,3.110067,0,3.110067,11.68415,83.45806,0.2111802,4.251931,1.625751,5,7.661371
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.602149,2.602149,0,0,0,2.602149,117.9224,0,0,0,3.068518,2.739105,2.602149,0,0,2.441147,8.428242,0.3294136,0,0.3294136,11.99666,85.69027,0.2111371,2.862365,2.454815,0,11.49676
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.571687,1.571687,0,0,0,1.571687,249.9657,0.1625363,0,0,3.928677,1.654407,1.571687,0,0,2.111734,8.724714,2.111734,0,2.111734,14.00003,100,0.2108608,1.728855,3.142941,0,12.65339
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.345967,5.345967,2.015967,0,0.715359,5.345967,86.75343,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,5.880564,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.921156,2.921156,0,0,0,2.921156,164.2826,1.72405,0,0,4.79895,3.074901,2.921156,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,3.213271,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.906257,5.906257,2.576257,0,0.8683182,5.906257,80.89639,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,6.496883,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.616898,2.616898,0,0,0,2.616898,157.0894,1.35624,0,0,4.110869,2.754629,2.616898,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,2.878588,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.554514,7.554514,4.311149,0,1.341944,7.554514,45.19243,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,8.309966,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.881145,3.881145,1.824833,0,0.6631794,3.881145,55.77063,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,4.26926,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.0330577,0.0330577,0,0,0,0.0330577,3099.507,0.9898282,0,0,1.024626,0.03479758,0.0330577,0,0,0,10.62527,0,0,0,14.00003,100,0.2108608,0.03636347,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,7.234701,7.234701,5,0,1.53,7.234701,1.554299,0,0,0,0.1124489,2.352317,2.234701,0,0,0,10.62527,0,2.239868,-2.239868,11.639,83.13554,0.2108608,7.958171,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.423377,3.423377,5,0,1.53,3.423377,0,0,0,0,0,0,0,1.576623,1.497792,2.488742,8.385406,1.497792,0,1.497792,13.05993,93.28503,0.2109613,3.765715,0,5,8.385406
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.713745,5.713745,5,0,1.53,5.713745,0,0,0,0,0,0.7513099,0.7137445,0,0,0.9909506,9.733418,0,0.7513099,-0.7513099,12.26798,87.62825,0.2109613,6.285119,0,5,9.733418
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.286121,1.286121,0,0,0,1.286121,0,0,2.220446E-16,0,0,1.353812,1.286121,0,0,1.825739,8.982109,0,1.353812,-1.353812,10.84094,77.4351,0.2109613,1.414734,0,0,8.982109
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.305107,1.305107,0,0,0,1.305107,0,0,2.220446E-16,0,0,1.373797,1.305107,0,0,3.329975,7.628297,0,1.373797,-1.373797,9.392827,67.09149,0.2109613,1.435618,0,0,7.628297
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.856416,6.2545,0,0,0,9.392827,67.09149,0.2109613,0,0,0,6.2545
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.599487,1.599487,0,0,0,1.599487,0,0,2.220446E-16,0,0,1.68367,1.599487,0,0,4.856416,6.2545,0,1.68367,-1.68367,7.618083,54.41477,0.2109613,1.759435,0,0,6.2545
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2695737,0.2695737,0,0,0,0.2695737,0,0,0,0,0,0.2837618,0.2695737,0,0,6.72716,4.570829,0,0.2837618,-0.2837618,7.318972,52.27827,0.2109613,0.2965311,0,0,4.570829
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.539662,1.539662,0,0,0,1.539662,0,0,2.220446E-16,0,0,1.620696,1.539662,0,0,7.042451,4.287068,0,1.620696,-1.620696,5.610608,40.07569,0.2109613,1.693628,0,0,4.287068
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.872757,1.872757,0,0,0,1.872757,0,0,0,0,0,1.971324,1.872757,0,0,8.843225,2.666372,0,1.971324,-1.971324,3.53265,25.23317,0.2109613,2.060033,0,0,2.666372
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.523273,0.523273,0,0,0,0.523273,0,0,1.110223E-16,0,0,0.5508137,0.523273,0,0,11.03358,0.6950479,0,0.5508137,-0.5508137,2.952042,21.08597,0.2109613,0.5756003,0,0,0.6950479
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6456,0.1442342,0,0,0,2.952042,21.08597,0.2109613,0,0,0,0.1442342
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.6456,0.1442342,0.05508531,0,0.05508531,3.0043,21.45925,0.2109541,0,0.04406825,0,0.1993195
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.997244,1.997244,4.986222,0,1.526239,1.997244,53.4368,0,0,0,1.067263,0,0,2.988978,2.839529,11.59052,0.193811,3.906792,0,3.906792,6.710609,47.93282,0.2111451,2.196969,0.8538108,5,1.261075
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.523609,3.523609,5,0,1.53,3.523609,61.33404,0,0,0,2.161172,0,0,1.476391,1.402571,7.683722,3.709924,3.563743,0,3.563743,10.09147,72.0818,0.2113411,3.87597,1.728938,5,5.871096
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,1.25,0,0.50625,0,0,0.02524639,0,0,2.956463,0,0,1.224754,1.163516,4.119979,6.917293,4.119979,0,4.119979,14.00003,100,0.2108059,0,2.365171,5,9.873756
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.892976,5.892976,2.562977,0,0.8646926,5.892976,67.15063,0.4519079,0,0,3.957171,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,6.482274,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.603398,6.603398,3.273398,0,1.058638,6.603398,66.00159,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,7.263738,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.399543,2.399543,0,0,0,2.399543,170.1756,1.557601,0,0,4.083436,2.525835,2.399543,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,2.639497,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.846925,1.846925,0,0,0,1.846925,195.1476,1.660098,0,0,3.604229,1.944132,1.846925,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,2.031617,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.741621,4.741621,1.641708,0,0.6131861,4.741621,68.81754,0,8.881784E-16,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,5.215784,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.511056,5.511056,3.3423,0,1.077448,5.511056,41.42401,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,6.062161,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1321915,0.1321915,0,0,0,0.1321915,805.5472,0.9257159,0,0,1.064865,0.1391489,0.1321915,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,0.1454106,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108059,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.705522,1.705522,0,0,0,1.705522,0,0,2.220446E-16,0,0,1.795286,1.705522,0,0,0,10.62527,0,1.795286,-1.795286,12.10763,86.4829,0.2108059,1.876074,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.995249,8.33,5,0,1.53,8.33,0,0,0.6652487,1.564774,0,3.505263,3.33,0,0,1.994762,8.829988,0,3.505263,-3.505263,8.412759,60.09101,0.2108059,9.894773,0,5,8.829988
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,9.2732,8.33,5,0,1.53,8.33,0,0,0.9431996,1.87052,0,3.505263,3.33,0,0,5.889499,5.324725,0,3.505263,-3.505263,4.717887,33.69912,0.2108059,10.20052,0,5,5.324725
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.308416,1.308416,4.81368,0,1.479135,1.308416,0,0,0,0,0,0,0,3.505263,3.33,9.784236,1.819462,3.33,0,3.33,7.877002,56.26419,0.2110275,1.439258,0,5,1.819462
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.25649,1.25649,4.761754,0,1.464959,1.25649,0,0,0,0,0,0,0,3.505263,3.33,6.454236,4.816462,3.33,0,3.33,11.03612,78.82925,0.2112482,1.382139,0,5,4.816462
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,3.288669,0,1.062807,0,0,0,0,0,0,0,0,3.288669,3.124236,3.124236,7.813462,3.124236,0,3.124236,14.00003,100,0.2112228,0,0,5,7.813462
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2112228,0,0,0,10.62527
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2112228,0,0,0,10.62527
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.195234,1.195234,0,0,0,1.195234,0,0,2.220446E-16,0,0,1.258141,1.195234,0,0,0,10.62527,0,1.258141,-1.258141,12.67383,90.52718,0.2112228,1.314757,0,0,10.62527
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.048856,1.048856,0,0,0,1.048856,0,0,0,0,0,1.104059,1.048856,0,0,1.397935,9.367133,0,1.104059,-1.104059,11.51005,82.21448,0.2112228,1.153742,0,0,9.367133
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5523427,0.5523427,0,0,0,0.5523427,0,0,1.110223E-16,0,0,0.5814134,0.5523427,0,0,2.624667,8.263074,0,0.5814134,-0.5814134,10.89719,77.83689,0.2112228,0.607577,0,0,8.263074
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002556551,0.002556551,0,0,0,0.002556551,3852.416,0,0,0,0.09848896,0.002691106,0.002556551,0,0,3.270682,7.68166,0.09579785,0,0.09579785,10.98807,78.48605,0.2112105,0.002812206,0.07879116,0,7.780149
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.683198,1.683198,0,0,0,1.683198,26.38453,0,2.220446E-16,0,0.444104,1.771788,1.683198,0,0,3.174884,7.767879,0,1.327684,-1.327684,9.588567,68.48962,0.2112105,1.851518,0.3552832,0,8.211983
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.720113,1.720113,0,0,0,1.720113,73.76234,0,2.220446E-16,0,1.268796,1.810645,1.720113,0,0,4.650088,6.440195,0,0.5418496,-0.5418496,9.017407,64.40992,0.2112105,1.892124,1.015036,0,7.70899
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.762411,3.762411,5,0,1.53,3.762411,46.81445,0,0,0,1.761352,0,0,1.237589,1.17571,5.252143,5.898345,2.937062,0,2.937062,11.80375,84.31232,0.2113706,4.138652,1.409082,5,7.659697
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,2.079673,2.079673,0,0,0,2.079673,123.3664,0,0,0,2.565618,2.18913,2.079673,0,0,2.315082,8.5417,0.3764888,0,0.3764888,12.16092,86.86352,0.2113221,2.28764,2.052495,0,11.10732
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3704067,0.3704067,0,0,0,0.3704067,551.5292,0,0,0,2.042901,0.3899018,0.3704067,0,0,1.938593,8.880541,1.652999,0,1.652999,13.72909,98.06474,0.2111093,0.4074474,1.634321,0,10.92344
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3954555,0.3954555,0,0,0,0.3954555,422.8348,0.970261,0,0,1.672124,0.416269,0.3954555,0,0,0.2855935,10.36824,0.2855935,0,0.2855935,14.00003,100,0.2110726,0.4350011,1.337699,0,12.04036
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110726,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.638784,4.638784,4.178545,0,1.305743,4.638784,10.44374,0,0,0,0.4844624,0.4844624,0.4602393,0,0,0,10.62527,0,0,0,14.00003,100,0.2110726,5.102663,0.38757,5,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.439912,1.439912,0,0,0,1.439912,88.24765,0,0,0,1.270689,1.515697,1.439912,0,0,0,10.62527,0,0.2450083,-0.2450083,13.74177,98.15528,0.2110726,1.583903,1.016551,0,11.89596
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.081371,1.081371,0,0,0,1.081371,52.70541,0,0,0,0.569941,1.138285,1.081371,0,0,0.2722315,10.38027,0,0.5683441,-0.5683441,13.14268,93.87609,0.2110726,1.189508,0.4559528,0,10.95021
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.863878,2.863878,0,0,0,2.863878,4.936389,0,4.440892E-16,0,0.1413722,3.014608,2.863878,0,0,0.9037249,9.811922,0,2.873236,-2.873236,10.11402,72.24287,0.2110726,3.150266,0.1130977,0,9.953294
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.663613,6.663613,5,0,1.53,6.663613,1.24932,4.440892E-16,0,0,0.08324982,1.751172,1.663613,0,0,4.09621,6.938686,0,1.667922,-1.667922,8.355879,59.68473,0.2110726,7.329974,0.06659985,5,7.021935
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.480659,8.33,5,0,1.53,8.33,0,0,0.1506587,0.9987245,0,3.505263,3.33,0,0,5.949456,5.270764,0,3.505263,-3.505263,4.661007,33.29284,0.2110726,9.328725,0,5,5.270764
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,9.498357,6.677226,5,0,1.53,6.677226,0,0,2.821131,3.770967,0,1.765501,1.677226,0,0,9.844193,1.765501,0,1.765501,-1.765501,2.800006,20,0.2110726,10.44819,0,5,1.765501
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2110612,0,0,5,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7573574,0.7573574,4.26262,0,1.328695,0.7573574,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2111892,0.8330931,0,5,2.997
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.314013,1.314013,4.819276,0,1.480662,1.314013,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2114071,1.445414,0,5,5.994
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4905568,0.4905568,0,0,0,0.4905568,0,0,1.110223E-16,0,0,0.5163756,0.4905568,0,0,1.81586,8.991,0,0.5163756,-0.5163756,11.73304,83.80729,0.2114071,0.5396125,0,0,8.991
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.009953,2.009953,0,0,0,2.009953,0,0,0,0,0,2.11574,2.009953,0,0,2.389611,8.474625,0,2.11574,-2.11574,9.502859,67.87743,0.2114071,2.210948,0,0,8.474625
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.740433,6.358885,0,0,0,9.502859,67.87743,0.2114071,0,0,0,6.358885
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.14887,1.14887,0,0,0,1.14887,0,0,2.220446E-16,0,0,1.209337,1.14887,0,0,4.740433,6.358885,0,1.209337,-1.209337,8.228106,58.77206,0.2114071,1.263757,0,0,6.358885
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4790771,0.4790771,0,0,0,0.4790771,0,0,1.110223E-16,0,0,0.5042917,0.4790771,0,0,6.08414,5.149548,0,0.5042917,-0.5042917,7.696536,54.97514,0.2114071,0.5269848,0,0,5.149548
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.151983,1.151983,0,0,0,1.151983,0,0,2.220446E-16,0,0,1.212614,1.151983,0,0,6.644464,4.645256,0,1.212614,-1.212614,6.418329,45.84511,0.2114071,1.267181,0,0,4.645256
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3909398,0.3909398,0,0,0,0.3909398,23.20942,0,5.551115E-17,0,0.09073487,0.4115156,0.3909398,0,0,7.991813,3.432642,0,0.3207807,-0.3207807,6.080196,43.42989,0.2114071,0.4300338,0.0725879,0,3.523377
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.507822,3.507822,5,0,1.53,3.507822,20.40403,0,0,0,0.715737,0,0,1.492178,1.417569,8.348236,3.111862,2.133306,0,2.133306,8.104028,57.8858,0.2115328,3.858604,0.5725896,5,3.827599
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3386339,0,0,3.505263,3.33,6.21493,5.031837,3.668634,0,3.668634,11.5844,82.74554,0.2114773,0,0.2709071,5,5.370471
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.925846,4.925846,5,0,1.53,4.925846,11.38139,0,0,0,0.5606296,0,0,0.07415433,0.07044662,2.546296,8.333608,0.6310763,0,0.6310763,12.18309,87.0219,0.2115078,5.41843,0.4485037,5,8.894238
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.007943736,0.007943736,0,0,0,0.007943736,21932.77,0,0,0,1.742281,0.008361828,0.007943736,0,0,1.91522,8.901577,1.733919,0,1.733919,13.82803,98.77145,0.2112869,0.00873811,1.393825,0,10.64386
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.76464,0.76464,0,0,0,0.76464,168.1709,0.2997176,0,0,1.285902,0.8048841,0.76464,0,0,0.1813004,10.4621,0.1813004,0,0.1813004,14.00003,100,0.2112639,0.8411039,1.028722,0,11.74801
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.659133,0,0,1.659133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2112639,0,1.327307,0,12.28441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.345429,3.345429,1.752141,0,0.6433344,3.345429,50.13245,0,0,0,1.677146,1.677146,1.593288,0,0,0,10.62527,0,0,0,14.00003,100,0.2112639,3.679972,1.341717,5,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.882957,2.882957,0,0,0,2.882957,60.91326,0,0,0,1.756103,3.034692,2.882957,0,0,0,10.62527,0,1.278589,-1.278589,12.65228,90.37323,0.2112639,3.171253,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.574194,1.574194,0,0,0,1.574194,83.10389,0,0,0,1.308217,1.657047,1.574194,0,0,1.420654,9.346685,0,0.34883,-0.34883,12.28458,87.74681,0.2112639,1.731614,1.046573,0,10.6549
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.346565,4.346565,5,0,1.53,4.346565,3.634717,0,0,0,0.1579853,0,0,0.6534349,0.6207632,1.808243,8.997855,0.7787485,0,0.7787485,13.02336,93.02384,0.2113115,4.781221,0.1263883,5,9.155841
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,1.029494,9.69873,0.5164806,0,0.5164806,13.51334,96.52367,0.2112458,0,0.4131845,0,10.21521
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,0.5130138,10.16356,0.1034797,0,0.1034797,13.61151,97.22488,0.2112327,0,0.08278378,0,10.26704
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05492181,0.05492181,0,0,0,0.05492181,0,0,6.938894E-18,0,0,0.05781243,0.05492181,0,0,0.4095341,10.25669,0,0.05781243,-0.05781243,13.55057,96.7896,0.2112327,0.06041399,0,0,10.25669
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4737701,10.19888,0,0,0,13.55057,96.7896,0.2112327,0,0,0,10.19888
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.05593,1.05593,0,0,0,1.05593,0,0,0,0,0,1.111505,1.05593,0,0,0.4737701,10.19888,0,1.111505,-1.111505,12.37894,88.42083,0.2112327,1.161523,0,0,10.19888
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.408091,1.408091,0,0,0,1.408091,0,0,2.220446E-16,0,0,1.482201,1.408091,0,0,1.708776,9.087376,0,1.482201,-1.482201,10.81656,77.26101,0.2112327,1.548901,0,0,9.087376
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2251711,0.2251711,0,0,0,0.2251711,0,0,2.775558E-17,0,0,0.2370222,0.2251711,0,0,3.355666,7.605175,0,0.2370222,-0.2370222,10.56672,75.47642,0.2112327,0.2476882,0,0,7.605175
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.619024,7.368152,0,0,0,10.56672,75.47642,0.2112327,0,0,0,7.368152
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1677873,0.1677873,0,0,0,0.1677873,0,0,2.775558E-17,0,0,0.1766182,0.1677873,0,0,3.619024,7.368152,0,0.1766182,-0.1766182,10.38055,74.14662,0.2112327,0.184566,0,0,7.368152
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6876173,0.6876173,0,0,0,0.6876173,0,0,1.110223E-16,0,0,0.7238077,0.6876173,0,0,3.815267,7.191534,0,0.7238077,-0.7238077,9.617588,68.69691,0.2112327,0.756379,0,0,7.191534
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7580894,0.7580894,0,0,0,0.7580894,0,0,1.110223E-16,0,0,0.7979888,0.7580894,0,0,4.619498,6.467726,0,0.7979888,-0.7979888,8.776434,62.68869,0.2112327,0.8338983,0,0,6.467726
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1749229,0.1749229,0,0,0,0.1749229,0,0,2.775558E-17,0,0,0.1841294,0.1749229,0,0,5.506152,5.669737,0,0.1841294,-0.1841294,8.582344,61.30234,0.2112327,0.1924152,0,0,5.669737
