Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4301299,0.4301299,0,0,0,0.4301299,0,0,5.551115E-17,0,0,0.4527683,0.4301299,0,0,5.71074,5.485608,0,0.4527683,-0.4527683,8.105084,57.89334,0.2112327,0.4731429,0,0,5.485608
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6407388,0.6407388,0,0,0,0.6407388,5.760674,0,1.110223E-16,0,0.03691087,0.6744619,0.6407388,0,0,6.213816,5.03284,0,0.6375511,-0.6375511,7.433047,53.09309,0.2112327,0.7048127,0.0295287,0,5.069751
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2560945,0.2560945,0,0,0,0.2560945,315.3689,0,0,0,0.8076424,0.2695732,0.2560945,0,0,6.922206,4.395289,0.5380692,0,0.5380692,7.943504,56.7392,0.2111643,0.281704,0.6461139,0,5.202931
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.385546,3.385546,5,0,1.53,3.385546,34.69857,0,0,0,1.174736,0,0,1.614454,1.533731,6.384137,4.879551,2.708467,0,2.708467,10.51298,75.09258,0.2113183,3.724101,0.9397889,5,6.054287
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,5.083637,5.083637,5,0,1.53,5.083637,35.69798,0,0,0,1.814756,0.08803877,0.08363684,0,0,3.67567,7.317172,1.726717,0,1.726717,12.15109,86.79332,0.2113979,5.592,1.451805,5,9.131927
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.265825,2.265825,0,0,0,2.265825,85.58018,0,0,0,1.939097,2.385079,2.265825,0,0,1.948953,8.871217,0,0.4459818,-0.4459818,11.68098,83.43542,0.2113979,2.492407,1.551278,0,10.81031
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2694145,0.2694145,0,0,0,0.2694145,929.4142,0,0,0,2.503977,0.2835942,0.2694145,0,0,2.444488,8.425235,2.220382,0,2.220382,13.78742,98.48139,0.2111166,0.2963559,2.003181,0,10.92921
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.561038,4.561038,1.39931,0,0.5470116,4.561038,77.88229,5.551115E-17,0,0,3.552241,3.328135,3.161728,0,0,0.2241058,10.42358,0.2241058,0,0.2241058,14.00003,100,0.2111154,5.017142,2.841793,5,13.97582
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,4.20077,4.20077,1.25,0,0.50625,4.20077,81.54825,0.3195804,0,0,3.425655,3.106074,2.950771,0,0,0,10.62527,0,0,0,14.00003,100,0.2111154,4.620848,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.293595,1.293595,0,0,0,1.293595,293.7492,2.438247,0,0,3.799926,1.361679,1.293595,0,0,0,10.62527,0,0,0,14.00003,100,0.2111154,1.422955,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8506605,0.8506605,0,0,0,0.8506605,326.8055,1.884573,0,0,2.780005,0.8954321,0.8506605,0,0,0,10.62527,0,0,0,14.00003,100,0.2111154,0.9357265,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.124329,1.124329,0,0,0,1.124329,168.2626,0.7083212,0,0,1.891826,1.183504,1.124329,0,0,0,10.62527,0,0,0,14.00003,100,0.2111154,1.236762,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.818964,5.818964,4.975417,0,1.523289,5.818964,15.25948,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2111154,6.40086,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111154,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,7.187693,7.187693,5,0,1.53,7.187693,0,0,0,0,0,2.302835,2.187693,0,0,0,10.62527,0,2.302835,-2.302835,11.57263,82.66145,0.2111154,7.906462,0,5,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.65701,8.33,5,0,1.53,8.33,0,0,3.327012,4.492713,0,3.505263,3.33,0,0,2.558705,8.322439,0,3.505263,-3.505263,7.877755,56.26957,0.2111154,12.82271,0,5,8.322439
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.456108,8.33,5,0,1.53,8.33,0,0,0.1261077,0.9717184,0,3.505263,3.33,0,0,6.453442,4.817176,0,3.505263,-3.505263,4.182884,29.87768,0.2111154,9.301719,0,5,4.817176
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.236259,1.236259,4.741522,0,1.459435,1.236259,0,0,0,0,0,0,0,3.505263,3.33,10.34818,1.311913,3.33,0,3.33,7.341999,52.44275,0.2113283,1.359885,0,5,1.311913
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.018179,4.308913,3.33,0,3.33,10.50111,75.00781,0.2113166,0,0,5,4.308913
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.446753,1.446753,4.952016,0,1.5169,1.446753,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.688179,7.305913,3.33,0,3.33,13.66023,97.57288,0.2115307,1.591428,0,5,7.305913
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3581789,10.30291,0,0,0,13.66023,97.57288,0.2115307,0,0,0,10.30291
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.284992,1.284992,0,0,0,1.284992,0,0,2.220446E-16,0,0,1.352623,1.284992,0,0,0.3581789,10.30291,0,1.352623,-1.352623,12.23444,87.38868,0.2115307,1.413491,0,0,10.30291
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.733205,1.733205,0,0,0,1.733205,0,0,2.220446E-16,0,0,1.824426,1.733205,0,0,1.861094,8.95029,0,1.824426,-1.824426,10.31133,73.65218,0.2115307,1.906525,0,0,8.95029
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.176989,1.176989,0,0,0,1.176989,0,0,2.220446E-16,0,0,1.238936,1.176989,0,0,3.888234,7.125864,0,1.238936,-1.238936,9.005373,64.32396,0.2115307,1.294688,0,0,7.125864
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3192101,0.3192101,0,0,0,0.3192101,0,0,5.551115E-17,0,0,0.3360106,0.3192101,0,0,5.264829,5.886928,0,0.3360106,-0.3360106,8.651186,61.79406,0.2115307,0.3511311,0,0,5.886928
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.696104,1.696104,0,0,0,1.696104,6.061988,0,2.220446E-16,0,0.1028176,1.785372,1.696104,0,0,5.638174,5.550918,0,1.682555,-1.682555,6.877618,49.12574,0.2115307,1.865714,0.08225407,0,5.653735
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,8.028159,8.028159,5,0,1.53,8.028159,10.74049,0,0,0.5009753,0.862264,3.187536,3.028159,0,0,7.507679,3.868363,0,2.325272,-2.325272,4.426566,31.61827,0.2115307,8.830976,0.6898112,5,4.730627
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,4.069823,4.069823,5,0,1.53,4.069823,51.43366,0,0,0,2.093259,0,0,0.930177,0.8836681,10.09132,1.543091,2.976927,0,2.976927,7.250727,51.7908,0.2116827,4.476805,1.674607,5,3.63635
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.48913,1.48913,4.597815,0,1.420203,1.48913,138.9754,0,0,0,2.069524,0,0,3.108685,2.953251,7.114388,4.222325,5.022775,0,5.022775,12.01575,85.82661,0.2116544,1.638043,1.655619,5,6.291849
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.342197,2.342197,0,0,0,2.342197,89.21275,0,0,0,2.089539,2.465471,2.342197,0,0,2.091613,8.742823,0,0.3759322,-0.3759322,11.61948,82.99614,0.2116544,2.576417,1.671631,0,10.83236
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,2.061508,2.061508,0,0,0,2.061508,130.253,0,0,0,2.685177,2.170009,2.061508,0,0,2.509315,8.36689,0.5151679,0,0.5151679,12.10821,86.48707,0.2115898,2.267659,2.148141,0,11.05207
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.418125,1.418125,0,0,0,1.418125,285.8123,0.5662649,0,0,4.053176,1.492763,1.418125,0,0,1.994148,8.830542,1.994148,0,1.994148,14.00003,100,0.2113401,1.559938,3.242541,0,12.88372
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.690944,3.690944,1.25,0,0.50625,3.690944,99.63042,1.107888,0,0,3.677304,2.569415,2.440944,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,4.060039,2.941843,5,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,2.020729,2.020729,0,0,0,2.020729,120.3733,0.3053358,0,0,2.432418,2.127083,2.020729,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,2.222801,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.761281,4.761281,3.390003,0,1.090471,4.761281,30.31642,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,5.237409,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.585515,4.585515,3.860635,0,1.218953,4.585515,16.64007,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,5.044067,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.576916,3.576916,3.484313,0,1.116218,3.576916,2.72514,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,3.934607,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.457749,4.457749,4.457749,0,1.381966,4.457749,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113401,4.903524,0,5,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,11.69297,8.33,5,0,1.53,8.33,0,0,3.362973,4.532271,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2113401,12.86227,0,5,10.62527
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.674211,5.674211,5,0,1.53,5.674211,0,0,0,0,0,0.7096953,0.6742105,0,0,3.894737,7.120011,0,0.7096953,-0.7096953,9.557072,68.26466,0.2113401,6.241632,0,5,7.120011
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3782314,0.3782314,3.883495,0,1.225194,0.3782314,0,0,0,0,0,0,0,3.505263,3.33,4.683287,6.410316,3.33,0,3.33,12.71619,90.82973,0.2113963,0.4160545,0,5,6.410316
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.153818,1.153818,0,0,0,1.153818,0,0,0,0,0,1.214545,1.153818,0,0,1.353287,9.407315,0,1.214545,-1.214545,11.43594,81.68515,0.2113963,1.2692,0,0,9.407315
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.593927,0.593927,0,0,0,0.593927,0,0,0,0,0,0.6251863,0.593927,0,0,2.702782,8.19277,0,0.6251863,-0.6251863,10.77694,76.97798,0.2113963,0.6533197,0,0,8.19277
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1420281,0.1420281,0,0,0,0.1420281,0,0,2.775558E-17,0,0,0.1495032,0.1420281,0,0,3.397434,7.567584,0,0.1495032,-0.1495032,10.61935,75.85234,0.2113963,0.1562309,0,0,7.567584
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.170087,1.170087,0,0,0,1.170087,0,0,2.220446E-16,0,0,1.23167,1.170087,0,0,3.563548,7.418081,0,1.23167,-1.23167,9.321054,66.57883,0.2113963,1.287096,0,0,7.418081
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8251581,0.8251581,0,0,0,0.8251581,0,0,0,0,0,0.8685874,0.8251581,0,0,4.932071,6.18641,0,0.8685874,-0.8685874,8.405483,60.03904,0.2113963,0.9076738,0,0,6.18641
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6361033,0.6361033,0,0,0,0.6361033,0,0,1.110223E-16,0,0,0.6695824,0.6361033,0,0,5.897168,5.317823,0,0.6695824,-0.6695824,7.699681,54.99761,0.2113963,0.6997136,0,0,5.317823
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.216837,1.216837,0,0,0,1.216837,0,0,2.220446E-16,0,0,1.280881,1.216837,0,0,6.641149,4.648241,0,1.280881,-1.280881,6.349514,45.35358,0.2113963,1.338521,0,0,4.648241
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7429118,0.7429118,0,0,0,0.7429118,14.49025,0,1.110223E-16,0,0.1076498,0.7820124,0.7429118,0,0,8.06435,3.367359,0,0.6743626,-0.6743626,5.638674,40.27616,0.2113963,0.8172029,0.08611984,0,3.475009
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.575679,2.575679,5,0,1.53,2.575679,36.82009,0,0,0,0.9483671,0,0,2.424321,2.303105,8.813642,2.692997,3.251472,0,3.251472,8.723291,62.3091,0.2115857,2.833246,0.7586937,5,3.641364
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.583724,3.583724,5,0,1.53,3.583724,47.23922,0,0,0,1.692923,0,0,1.416276,1.345462,5.562169,5.619322,3.038385,0,3.038385,11.60576,82.89809,0.2117472,3.942096,1.354339,5,7.312245
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.903479,2.903479,0,0,0,2.903479,69.15144,0,4.440892E-16,0,2.007797,3.056293,2.903479,0,0,2.523783,8.353869,0,1.048496,-1.048496,10.50054,75.00375,0.2117472,3.193826,1.606238,0,10.36167
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.908437,1.908437,0,0,0,1.908437,127.1268,0,0,0,2.426134,2.008881,1.908437,0,0,3.688779,7.305373,0.4172531,0,0.4172531,10.89639,77.83118,0.2116953,2.09928,1.940907,0,9.731507
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.986323,3.986323,4.717819,0,1.452965,3.986323,62.75283,0,0,0,2.501531,0,0,0.7314956,0.6949208,3.271526,7.680901,3.196451,0,3.196451,13.92881,99.49127,0.2118515,4.384956,2.001225,5,10.18243
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.538945,3.538945,1.25,0,0.50625,3.538945,75.6078,0.1912278,0,0,2.675719,2.409416,2.288945,0,0,0.07507455,10.55771,0.07507455,0,0.07507455,14.00003,100,0.2118422,3.89284,2.140575,5,13.23343
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.944127,3.944127,1.25,0,0.50625,3.944127,85.75483,0.5463563,0,0,3.382279,2.835923,2.694127,0,0,0,10.62527,0,0,0,14.00003,100,0.2118422,4.338539,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.820556,0.820556,0,0,0,0.820556,250.8189,1.194366,0,0,2.05811,0.8637431,0.820556,0,0,0,10.62527,0,0,0,14.00003,100,0.2118422,0.9026116,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.466532,1.466532,0,0,0,1.466532,87.84034,0,0,0,1.288207,1.543718,1.466532,0,0,0,10.62527,0,0.2555112,-0.2555112,13.7307,98.0762,0.2118422,1.613185,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.34418,0.34418,0,0,0,0.34418,343.887,0.5373939,0,0,1.18359,0.3622947,0.34418,0,0,0.2839013,10.36976,0.2839013,0,0.2839013,14.00003,100,0.2118068,0.3785979,0.9468719,0,11.55335
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.982592,2.982592,0,0,0,2.982592,23.80996,0,0,0,0.7101539,3.13957,2.982592,0,0,0,10.62527,0,2.429417,-2.429417,11.4392,81.7084,0.2118068,3.280851,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.699352,8.195858,0.05265518,0,0.05265518,11.48915,82.0652,0.2118003,0,0.04212414,0,8.248512
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.805752,5.805752,5,0,1.53,5.805752,0,0,0,0,0,0.8481604,0.8057523,0,0,2.646697,8.243247,0,0.8481604,-0.8481604,10.59511,75.67921,0.2118003,6.386328,0,5,8.243247
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.445517,4.445517,5,0,1.53,4.445517,0,0,0,0,0,0,0,0.5544834,0.5267592,3.589097,7.395087,0.5267592,0,0.5267592,11.09484,79.2487,0.2118335,4.890068,0,5,7.395087
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3186228,0.3186228,3.542136,0,1.132003,0.3186228,0,0,0,0,0,0,0,3.223514,3.062338,3.062338,7.86917,3.062338,0,3.062338,14.00003,100,0.2118608,0.3504851,0,5,7.86917
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.156259,2.156259,0,0,0,2.156259,0,0,0,0,0,2.269746,2.156259,0,0,0,10.62527,0,2.269746,-2.269746,11.60751,82.91059,0.2118608,2.371885,0,0,10.62527
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5495473,0.5495473,0,0,0,0.5495473,0,0,1.110223E-16,0,0,0.5784708,0.5495473,0,0,2.52194,8.355528,0,0.5784708,-0.5784708,10.99774,78.55515,0.2118608,0.604502,0,0,8.355528
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5584839,0.5584839,0,0,0,0.5584839,0,0,1.110223E-16,0,0,0.5878778,0.5584839,0,0,3.164685,7.777057,0,0.5878778,-0.5878778,10.37807,74.1289,0.2118608,0.6143323,0,0,7.777057
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3849159,0.3849159,0,0,0,0.3849159,0,0,0,0,0,0.4051747,0.3849159,0,0,3.817883,7.189179,0,0.4051747,-0.4051747,9.950974,71.07825,0.2118608,0.4234075,0,0,7.189179
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2857262,0.2857262,0,0,0,0.2857262,0,0,0,0,0,0.3007645,0.2857262,0,0,4.268077,6.784005,0,0.3007645,-0.3007645,9.633941,68.81373,0.2118608,0.3142989,0,0,6.784005
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.60226,6.48324,0,0,0,9.633941,68.81373,0.2118608,0,0,0,6.48324
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.066869,1.066869,0,0,0,1.066869,0,0,0,0,0,1.12302,1.066869,0,0,4.60226,6.48324,0,1.12302,-1.12302,8.450174,60.35826,0.2118608,1.173556,0,0,6.48324
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.9744042,0.9744042,0,0,0,0.9744042,0,0,1.110223E-16,0,0,1.025689,0.9744042,0,0,5.85006,5.36022,0,1.025689,-1.025689,7.369003,52.63563,0.2118608,1.071845,0,0,5.36022
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,6.989714,4.334532,0.03162457,0,0.03162457,7.399005,52.84993,0.2118569,0,0.02529966,0,4.366156
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,5.044949,5.044949,5,0,1.53,5.044949,21.49148,0,0,0,1.084234,0.04731483,0.04494909,0,0,6.958089,4.362994,1.036919,0,1.036919,8.382713,59.8764,0.2119032,5.549444,0.8673875,5,5.447228
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,7.096066,7.096066,5,0,1.53,7.096066,30.4928,0,0,0,2.163789,2.206385,2.096066,0,0,5.92117,5.296221,0,0.04259612,-0.04259612,8.337812,59.55569,0.2119032,7.805673,1.731031,5,7.460011
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,5.211843,5.211843,5,0,1.53,5.211843,61.56569,0,0,0,3.208708,0.2229932,0.2118436,0,0,5.968499,5.253625,2.985714,0,2.985714,11.17031,79.78777,0.2120363,5.733028,2.566966,5,8.462333
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,1.25,0,0.50625,0,0,1.211334,0,0,2.946052,0,0,0.03866617,0.03673286,2.982785,7.940768,2.982785,0,2.982785,14.00003,100,0.2116673,0,2.356841,5,10.88682
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.157756,2.157756,0,0,0,2.157756,180.2377,1.617768,0,0,3.889091,2.271322,2.157756,0,0,0,10.62527,0,0,0,14.00003,100,0.2116673,2.373532,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,3.019986,3.019986,0,0,0,3.019986,149.6952,1.341841,0,0,4.520774,3.178933,3.019986,0,0,0,10.62527,0,0,0,14.00003,100,0.2116673,3.321985,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.394262,1.394262,0,0,0,1.394262,233.1327,1.782836,0,0,3.25048,1.467644,1.394262,0,0,0,10.62527,0,0,0,14.00003,100,0.2116673,1.533688,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116673,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.597723,3.597723,1.25,0,0.50625,3.597723,79.05719,0.3729715,0,0,2.844259,2.471287,2.347723,0,0,0,10.62527,0,0,0,14.00003,100,0.2116673,3.957495,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.866292,6.866292,5,0,1.53,6.866292,25.99229,0,0,0,1.784707,1.964518,1.866292,0,0,0,10.62527,0,0.1798114,-0.1798114,13.81049,98.64616,0.2116673,7.552921,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6849362,0.6849362,0,0,0,0.6849362,118.5432,0,0,0,0.8119451,0.7209855,0.6849362,0,0,0.1997904,10.44546,0.09095966,0,0.09095966,13.89678,99.26253,0.2116561,0.7534298,0.6495561,0,11.25741
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,8.307621,8.307621,5,0,1.53,8.307621,1.379422,0,0,0.8083836,0.1145971,3.481707,3.307621,0,0,0.1088308,10.52733,0,3.36711,-3.36711,10.34754,73.91083,0.2116561,9.138384,0.09167771,5,10.64192
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.757961,4.757961,5,0,1.53,4.757961,0,0,0,0,0,0,0,0.2420389,0.229937,3.850064,7.160217,0.229937,0,0.229937,10.56567,75.46895,0.2116705,5.233757,0,5,7.160217
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.24668,6.24668,5,0,1.53,6.24668,0,0,0,0,0,1.312295,1.24668,0,0,3.620127,7.36716,0,1.312295,-1.312295,9.182394,65.58839,0.2116705,6.871348,0,5,7.36716
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2037263,0.2037263,3.708989,0,1.177554,0.2037263,0,0,0,0,0,0,0,3.505263,3.33,5.078232,6.054865,3.33,0,3.33,12.34151,88.15346,0.2116944,0.224099,0,5,6.054865
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.488575,1.488575,0,0,0,1.488575,0,0,2.220446E-16,0,0,1.566921,1.488575,0,0,1.748232,9.051865,0,1.566921,-1.566921,10.68983,76.35577,0.2116944,1.637432,0,0,9.051865
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.05902,1.05902,0,0,0,1.05902,0,0,0,0,0,1.114758,1.05902,0,0,3.489256,7.484944,0,1.114758,-1.114758,9.514771,67.96252,0.2116944,1.164922,0,0,7.484944
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.75669,1.75669,0,0,0,1.75669,0,0,2.220446E-16,0,0,1.849148,1.75669,0,0,4.727876,6.370186,0,1.849148,-1.849148,7.565598,54.03988,0.2116944,1.932359,0,0,6.370186
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.235494,1.235494,0,0,0,1.235494,0,0,2.220446E-16,0,0,1.30052,1.235494,0,0,6.782485,4.521038,0,1.30052,-1.30052,6.194729,44.24798,0.2116944,1.359044,0,0,4.521038
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.7804794,0.7804794,0,0,0,0.7804794,0,0,1.110223E-16,0,0,0.8215573,0.7804794,0,0,8.227507,3.220518,0,0.8215573,-0.8215573,5.328732,38.06229,0.2116944,0.8585274,0,0,3.220518
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2064266,0.2064266,0,0,0,0.2064266,0,0,2.775558E-17,0,0,0.2172911,0.2064266,0,0,9.140348,2.398961,0,0.2172911,-0.2172911,5.099687,36.42626,0.2116944,0.2270692,0,0,2.398961
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1778937,0.1778937,0,0,0,0.1778937,0,0,0,0,0,0.1872566,0.1778937,0,0,9.381783,2.181669,0,0.1872566,-0.1872566,4.902301,35.01637,0.2116944,0.1956831,0,0,2.181669
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.120776,1.120776,0,0,0,1.120776,0,0,0,0,0,1.179764,1.120776,0,0,9.589846,1.994413,0,1.179764,-1.179764,3.658721,26.13367,0.2116944,1.232854,0,0,1.994413
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.0122874,0.0122874,0,0,0,0.0122874,450.0389,0,0,0,0.05529808,0.01293411,0.0122874,0,0,10.90069,0.8146486,0.04236398,0,0.04236398,3.698911,26.42074,0.2116892,0.01351614,0.04423846,0,0.8699467
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,10.85833,0.8527762,0.626915,0,0.626915,4.293654,30.6689,0.211612,0,0.501532,0,1.479691
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.761371,2.761371,5,0,1.53,2.761371,32.93559,0,0,0,0.9094741,0,0,2.238629,2.126697,10.23142,1.417,3.036171,0,3.036171,7.174019,51.24289,0.2117854,3.037508,0.7275792,5,2.326474
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.833084,2.833084,5,0,1.53,2.833084,36.01003,0,0,0,1.020194,0,0,2.166916,2.05857,7.195245,4.149554,3.078764,0,3.078764,10.09479,72.10551,0.211959,3.116393,0.8161554,5,5.169748
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7588159,0,0,3.505263,3.33,4.116481,6.920442,4.088816,0,4.088816,13.97378,99.81254,0.2118534,0,0.6070527,5,7.679257
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.643584,3.643584,2.731794,0,0.9107798,3.643584,27.10089,0,0,0,0.9874438,0.959779,0.9117901,0,0,0.02766475,10.60038,0.02766475,0,0.02766475,14.00003,100,0.2118546,4.007943,0.789955,5,11.58782
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.3148741,0.3148741,0,0,0,0.3148741,114.1402,0.0279514,0,0,0.3593978,0.3314464,0.3148741,0,0,0,10.62527,0,0,0,14.00003,100,0.2118546,0.3463615,0.2875182,0,10.98467
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.287335,0.287335,0,0,0,0.287335,139.848,0.09937435,0,0,0.4018323,0.3024579,0.287335,0,0,0,10.62527,0,0,0,14.00003,100,0.2118546,0.3160685,0.3214658,0,11.02711
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.77364,2.77364,0,0,0,2.77364,17.21296,0,0,0,0.4774255,2.919621,2.77364,0,0,0,10.62527,0,2.442196,-2.442196,11.42573,81.61217,0.2118546,3.051004,0.3819404,0,11.1027
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.613454,4.613454,5,0,1.53,4.613454,17.64283,0,0,0,0.8139441,0,0,0.3865455,0.3672183,2.713551,8.183079,1.181162,0,1.181162,12.54628,89.61608,0.2119133,5.0748,0.6511553,5,8.997023
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,1.532388,9.246124,0.412155,0,0.412155,12.93728,92.40897,0.2118628,0,0.329724,0,9.658279
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,6.106107,6.106107,5,0,1.53,6.106107,11.14636,0,0,0,0.6806086,1.164323,1.106107,0,0,1.120233,9.617064,0,0.4837147,-0.4837147,12.4274,88.76698,0.2118628,6.716718,0.5444869,5,10.29767
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,8.188597,8.188597,5,0,1.53,8.188597,1.283143,0,0,0.6774564,0.1050714,3.356418,3.188597,0,0,1.657694,9.133349,0,3.251346,-3.251346,9.000181,64.28688,0.2118628,9.007457,0.08405713,5,9.23842
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.737063,3.737063,5,0,1.53,3.737063,0,0,0,0,0,0,0,1.262937,1.19979,5.270301,5.882003,1.19979,0,1.19979,10.1384,72.41702,0.2119373,4.110769,0,5,5.882003
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.549065,5.549065,5,0,1.53,5.549065,0,0,0,0,0,0.5779635,0.5490654,0,0,4.070511,6.961814,0,0.5779635,-0.5779635,9.529176,68.0654,0.2119373,6.103972,0,5,6.961814
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.394436,4.394436,5,0,1.53,4.394436,0,0,0,0,0,0,0,0.6055641,0.5752859,4.712692,6.383851,0.5752859,0,0.5752859,10.07494,71.96371,0.2119729,4.833879,0,5,6.383851
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3232254,0.3232254,3.828489,0,1.210177,0.3232254,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.137406,6.901608,3.33,0,3.33,13.23405,94.52877,0.2120169,0.355548,0,5,6.901608
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.105155,1.105155,0,0,0,1.105155,0,0,2.220446E-16,0,0,1.163321,1.105155,0,0,0.8074066,9.898608,0,1.163321,-1.163321,12.00781,85.76987,0.2120169,1.21567,0,0,9.898608
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7321667,0.7321667,0,0,0,0.7321667,0,0,1.110223E-16,0,0,0.7707018,0.7321667,0,0,2.099986,8.735288,0,0.7707018,-0.7707018,11.19542,79.96709,0.2120169,0.8053834,0,0,8.735288
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.088947,1.088947,0,0,0,1.088947,0,0,2.220446E-16,0,0,1.14626,1.088947,0,0,2.956321,7.964585,0,1.14626,-1.14626,9.987152,71.33665,0.2120169,1.197842,0,0,7.964585
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5851988,0.5851988,0,0,0,0.5851988,0,0,0,0,0,0.6159987,0.5851988,0,0,4.229943,6.818326,0,0.6159987,-0.6159987,9.337832,66.69867,0.2120169,0.6437187,0,0,6.818326
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4372607,0.4372607,0,0,0,0.4372607,0,0,0,0,0,0.4602744,0.4372607,0,0,4.914386,6.202327,0,0.4602744,-0.4602744,8.85266,63.23316,0.2120169,0.4809867,0,0,6.202327
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.219206,1.219206,0,0,0,1.219206,0,0,0,0,0,1.283375,1.219206,0,0,5.425802,5.742053,0,1.283375,-1.283375,7.499865,53.57035,0.2120169,1.341126,0,0,5.742053
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5460182,0.5460182,0,0,0,0.5460182,0,0,0,0,0,0.574756,0.5460182,0,0,6.851774,4.458678,0,0.574756,-0.574756,6.894019,49.24289,0.2120169,0.60062,0,0,4.458678
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.535853,1.535853,0,0,0,1.535853,1.061174,0,2.220446E-16,0,0.01629807,1.616687,1.535853,0,0,7.490392,3.883922,0,1.600389,-1.600389,5.207061,37.19321,0.2120169,1.689438,0.01303846,0,3.90022
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,6.270239,6.270239,5,0,1.53,6.270239,15.26001,4.440892E-16,0,0,0.9568389,1.337094,1.270239,0,0,9.268601,2.283533,0,0.3802552,-0.3802552,4.806236,34.33019,0.2120169,6.897264,0.7654712,5,3.240372
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.862877,1.862877,4.927265,0,1.510143,1.862877,108.0695,0,0,0,2.013203,0,0,3.064387,2.911168,9.691107,1.903278,4.924371,0,4.924371,9.477904,67.69918,0.2120579,2.049165,1.610562,5,3.91648
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.219666,1.219666,3.173299,0,1.031311,1.219666,238.6543,2.220446E-16,0,0,2.910785,0,0,1.953634,1.855952,4.766737,6.335211,4.766737,0,4.766737,14.00003,100,0.211813,1.341632,2.328628,5,9.245996
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.552013,5.552013,2.79096,0,0.9269322,5.552013,52.34806,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,6.107214,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.811867,5.811867,2.481867,0,0.8425497,5.811867,64.23755,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,6.393054,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.993428,3.993428,1.25,0,0.50625,3.993428,94.00442,0.8661799,0,0,3.753999,2.887819,2.743428,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,4.392771,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.530331,5.530331,2.292534,0,0.7908618,5.530331,61.62754,0,8.881784E-16,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,6.083364,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,5.142404,5.142404,1.812404,0,0.6597863,5.142404,71.15891,0.1540156,0,0,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,5.656645,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.71466,6.71466,4.051614,0,1.271091,6.71466,41.74755,8.881784E-16,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,7.386126,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.313808,4.313808,2.813226,0,0.9330106,4.313808,36.61639,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.211813,4.745189,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,2.061647,2.061647,0,0,0,2.061647,35.24701,0,0,0,0.7266688,2.170155,2.061647,0,0,0,10.62527,0,1.443486,-1.443486,12.47846,89.13168,0.211813,2.267812,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.485973,7.485973,5,0,1.53,7.485973,1.433312,0,0,0,0.1072974,2.616813,2.485973,0,0,1.603873,9.181788,0,2.509516,-2.509516,9.833199,70.23699,0.211813,8.23457,0.08583789,5,9.289086
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.787387,6.787387,5,0,1.53,6.787387,0,0,0,0,0,1.88146,1.787387,0,0,4.392224,6.672273,0,1.88146,-1.88146,7.849966,56.07107,0.211813,7.466125,0,5,6.672273
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,8.042803,8.042803,5,0,1.53,8.042803,0,0,0,0.517083,0,3.20295,3.042803,0,0,6.482735,4.790812,0,3.20295,-3.20295,4.473759,31.95536,0.211813,8.847083,0,5,4.790812
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,9.188159,6.508469,5,0,1.53,6.508469,0,0,2.67969,3.598506,0,1.587862,1.508469,0,0,10.04157,1.587862,0,1.587862,-1.587862,2.800006,20,0.211813,10.10697,0,5,1.587862
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6239475,0.6239475,4.12921,0,1.292274,0.6239475,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2119091,0.6863423,0,5,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3206314,0.3206314,3.825895,0,1.209469,0.3206314,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2119523,0.3526945,0,5,2.997
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5837951,0.5837951,4.089058,0,1.281313,0.5837951,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2120408,0.6421746,0,5,5.994
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.23622,1.23622,0,0,0,1.23622,0,0,0,0,0,1.301284,1.23622,0,0,1.81586,8.991,0,1.301284,-1.301284,10.90568,77.89754,0.2120408,1.359842,0,0,8.991
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.036673,1.036673,0,0,0,1.036673,0,0,2.220446E-16,0,0,1.091234,1.036673,0,0,3.261732,7.689716,0,1.091234,-1.091234,9.755416,69.6814,0.2120408,1.14034,0,0,7.689716
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6474835,0.6474835,0,0,0,0.6474835,0,0,0,0,0,0.6815616,0.6474835,0,0,4.474214,6.598482,0,0.6815616,-0.6815616,9.036986,64.54977,0.2120408,0.7122319,0,0,6.598482
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5320023,0.5320023,0,0,0,0.5320023,0,0,1.110223E-16,0,0,0.5600024,0.5320023,0,0,5.231505,5.91692,0,0.5600024,-0.5600024,8.446692,60.3334,0.2120408,0.5852025,0,0,5.91692
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3187638,0.3187638,0,0,0,0.3187638,0,0,0,0,0,0.3355408,0.3187638,0,0,5.85373,5.356917,0,0.3355408,-0.3355408,8.093001,57.80704,0.2120408,0.3506402,0,0,5.356917
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,6.226553,5.021377,0.09059905,0,0.09059905,8.178951,58.42096,0.2120299,0,0.07247924,0,5.111976
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,2.0994,2.0994,0,0,0,2.0994,43.355,0,0,0,0.9101948,2.209895,2.0994,0,0,6.135954,5.102916,0,1.2997,-1.2997,6.808947,48.63524,0.2120299,2.30934,0.7281559,0,6.013111
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.479827,3.479827,5,0,1.53,3.479827,51.88429,0,0,0,1.805484,0,0,1.520173,1.444164,7.580065,3.803216,3.249648,0,3.249648,9.891833,70.65582,0.2121961,3.82781,1.444387,5,5.608699
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.885139,3.885139,5,0,1.53,3.885139,63.64987,0,0,0,2.472885,0,0,1.114861,1.059119,4.330417,6.727899,3.532004,0,3.532004,13.24259,94.58971,0.2123672,4.273653,1.978308,5,9.200785
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.496419,3.496419,1.937717,0,0.6939968,3.496419,69.76143,1.110223E-16,0,0,2.439152,1.640739,1.558702,0,0,0.798413,9.906702,0.798413,0,0.798413,14.00003,100,0.2123893,3.846061,1.951322,5,12.34585
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.315096,1.315096,0,0,0,1.315096,250.2085,1.906171,0,0,3.290483,1.384312,1.315096,0,0,0,10.62527,0,0,0,14.00003,100,0.2123893,1.446606,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123893,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,6.263837,6.263837,2.933837,0,0.9659375,6.263837,65.67599,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123893,6.890221,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123893,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.607699,5.607699,2.588667,0,0.8717061,5.607699,56.67081,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2123893,6.168469,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.528038,2.528038,0,0,0,2.528038,82.55218,0,0,0,2.08695,2.661092,2.528038,0,0,0,10.62527,0,0.574142,-0.574142,13.39483,95.67716,0.2123893,2.780841,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.546144,6.546144,5,0,1.53,6.546144,12.96494,2.220446E-16,0,0,0.8487033,1.62752,1.546144,0,0,0.6379356,10.05113,0,0.7788168,-0.7788168,12.57388,89.81328,0.2123893,7.200758,0.6789626,5,10.89984
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.461124,1.461124,0,0,0,1.461124,6.130358,0,0,0,0.0895721,1.538025,1.461124,0,0,1.503288,9.272315,0,1.448453,-1.448453,11.04708,78.90756,0.2123893,1.607236,0.07165768,0,9.361888
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,12.38261,8.33,5,0,1.53,8.33,0,0,4.052605,5.290866,0,3.505263,3.33,0,0,3.112679,7.823863,0,3.505263,-3.505263,7.352209,52.51567,0.2123893,13.62087,0,5,7.823863
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.007416,4.3186,3.33,0,3.33,10.51132,75.08074,0.2123762,0,0,5,4.3186
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6307861,0.6307861,4.136049,0,1.294141,0.6307861,0,0,0,0,0,0,0,3.505263,3.33,3.677416,7.315599,3.33,0,3.33,13.67044,97.64581,0.2124713,0.6938647,0,5,7.315599
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9888828,0.9888828,0,0,0,0.9888828,0,0,2.220446E-16,0,0,1.040929,0.9888828,0,0,0.3474163,10.3126,0,1.040929,-1.040929,12.5732,89.80843,0.2124713,1.087771,0,0,10.3126
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6663408,0.6663408,0,0,0,0.6663408,0,0,1.110223E-16,0,0,0.7014114,0.6663408,0,0,1.504004,9.27167,0,0.7014114,-0.7014114,11.83385,84.52734,0.2124713,0.7329749,0,0,9.27167
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4487018,0.4487018,0,0,0,0.4487018,0,0,5.551115E-17,0,0,0.4723177,0.4487018,0,0,2.28335,8.570259,0,0.4723177,-0.4723177,11.33599,80.97116,0.2124713,0.493572,0,0,8.570259
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.808148,8.097941,0,0,0,11.33599,80.97116,0.2124713,0,0,0,8.097941
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6571024,0.6571024,0,0,0,0.6571024,0,0,1.110223E-16,0,0,0.6916867,0.6571024,0,0,2.808148,8.097941,0,0.6916867,-0.6916867,10.60688,75.7633,0.2124713,0.7228127,0,0,8.097941
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.369407,1.369407,0,0,0,1.369407,0,0,2.220446E-16,0,0,1.441481,1.369407,0,0,3.576689,7.406254,0,1.441481,-1.441481,9.087428,64.91007,0.2124713,1.506348,0,0,7.406254
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.031529,1.031529,0,0,0,1.031529,0,0,2.220446E-16,0,0,1.08582,1.031529,0,0,5.178335,5.964773,0,1.08582,-1.08582,7.942873,56.7347,0.2124713,1.134682,0,0,5.964773
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.431171,1.431171,0,0,0,1.431171,0,0,0,0,0,1.506495,1.431171,0,0,6.384802,4.878953,0,1.506495,-1.506495,6.354887,45.39196,0.2124713,1.574288,0,0,4.878953
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.160111,1.160111,0,0,0,1.160111,1.490645,0,2.220446E-16,0,0.01729314,1.22117,1.160111,0,0,8.058685,3.372457,0,1.203876,-1.203876,5.08589,36.32771,0.2124713,1.276122,0.01383451,0,3.38975
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,5.109297,5.109297,5,0,1.53,5.109297,21.58846,0,0,0,1.103019,0.1150496,0.1092971,0,0,9.396326,2.168581,0.987969,0,0.987969,6.02316,43.02248,0.2125135,5.620227,0.8824149,5,3.271599
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,7.335812,7.335812,5,0,1.53,7.335812,31.71827,4.440892E-16,0,0,2.326792,2.45875,2.335812,0,0,8.408358,3.057753,0,0.1319573,-0.1319573,5.884065,42.02895,0.2125135,8.069393,1.861434,5,5.384545
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.503737,3.503737,5,0,1.53,3.503737,98.39314,0,0,0,3.447437,0,0,1.496263,1.42145,8.554976,2.925795,4.868887,0,4.868887,10.5031,75.02197,0.2125714,3.85411,2.757949,5,6.373232
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.438587,3.438587,3.10854,0,1.013631,3.438587,117.3013,0,0,0,4.033508,0.3474179,0.330047,0,0,3.68609,7.307794,3.68609,0,3.68609,14.00003,100,0.2124479,3.782445,3.226806,5,11.3413
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.996652,3.996652,1.25,0,0.50625,3.996652,97.45386,1.003679,0,0,3.894892,2.891213,2.746652,0,0,0,10.62527,0,0,0,14.00003,100,0.2124479,4.396317,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.767031,3.767031,1.25,0,0.50625,3.767031,103.5077,1.24966,0,0,3.899166,2.649506,2.517031,0,0,0,10.62527,0,0,0,14.00003,100,0.2124479,4.143734,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.939704,2.939704,0,0,0,2.939704,117.8491,0.3699885,0,0,3.464414,3.094426,2.939704,0,0,0,10.62527,0,0,0,14.00003,100,0.2124479,3.233675,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.756309,2.756309,0,0,0,2.756309,104.9698,0,0,0,2.893293,2.901377,2.756309,0,0,0,10.62527,0,0.008084829,-0.008084829,13.99151,99.93913,0.2124479,3.03194,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.49768,5.49768,3.475859,0,1.113909,5.49768,38.87487,8.1532E-17,0,0,2.137216,2.128232,2.021821,0,0,0.008983144,10.61719,0.008983144,0,0.008983144,14.00003,100,0.2124483,6.047447,1.709772,5,12.75441
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124483,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,5.101488,5.101488,4.249964,0,1.32524,5.101488,17.57019,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2124483,5.611637,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,5.252644,5.252644,5,0,1.53,5.252644,2.228583,0,0,0,0.1170595,0.2659411,0.252644,0,0,0,10.62527,0,0.1488815,-0.1488815,13.84309,98.87904,0.2124483,5.777908,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1654239,10.47639,0,0,0,13.84309,98.87904,0.2124483,0,0,0,10.47639
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.313621,4.313621,4.487751,0,1.390156,4.313621,0,0,0,0,0,0,0,0.1741304,0.1654239,0.1654239,10.47639,0.1654239,0,0.1654239,14.00003,100,0.2124582,4.744983,0,5,10.47639
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.81755,8.33,5,0,1.53,8.33,0,0,1.487549,2.469304,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2124582,10.7993,0,5,10.62527
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.582449,1.582449,5,0,1.53,1.582449,0,0,0,0,0,0,0,3.417551,3.246674,3.894737,7.120011,3.246674,0,3.246674,13.38522,95.60854,0.2126528,1.740694,0,5,7.120011
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8973591,0.8973591,0,0,0,0.8973591,0,0,1.110223E-16,0,0,0.9445885,0.8973591,0,0,0.6480631,10.04202,0,0.9445885,-0.9445885,12.38954,88.49652,0.2126528,0.987095,0,0,10.04202
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06906658,0.06906658,0,0,0,0.06906658,0,0,1.387779E-17,0,0,0.07270167,0.06906658,0,0,1.697606,9.097429,0,0.07270167,-0.07270167,12.3129,87.94913,0.2126528,0.07597324,0,0,9.097429
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6886868,0.6886868,0,0,0,0.6886868,0,0,1.110223E-16,0,0,0.7249334,0.6886868,0,0,1.778386,9.024727,0,0.7249334,-0.7249334,11.54876,82.49095,0.2126528,0.7575555,0,0,9.024727
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.220382,1.220382,0,0,0,1.220382,0,0,0,0,0,1.284613,1.220382,0,0,2.583867,8.299793,0,1.284613,-1.284613,10.19466,72.81882,0.2126528,1.342421,0,0,8.299793
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4353231,0.4353231,0,0,0,0.4353231,0,0,5.551115E-17,0,0,0.4582349,0.4353231,0,0,4.011215,7.015181,0,0.4582349,-0.4582349,9.711634,69.36867,0.2126528,0.4788555,0,0,7.015181
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.520365,6.556946,0,0,0,9.711634,69.36867,0.2126528,0,0,0,6.556946
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6277876,0.6277876,0,0,0,0.6277876,0,0,1.110223E-16,0,0,0.6608291,0.6277876,0,0,4.520365,6.556946,0,0.6608291,-0.6608291,9.015059,64.39314,0.2126528,0.6905664,0,0,6.556946
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.502962,0.502962,0,0,0,0.502962,8.795907,0,0,0,0.04424007,0.5294337,0.502962,0,0,5.254619,5.896117,0,0.4851936,-0.4851936,8.503619,60.74002,0.2126528,0.5532582,0.03539205,0,5.940357
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,5.793724,5.410923,0.1143385,0,0.1143385,8.61209,61.51481,0.2126392,0,0.09147076,0,5.525261
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.195847,3.195847,5,0,1.53,3.195847,17.34347,0,0,0,0.5542707,0,0,1.804153,1.713945,5.679385,5.513828,2.268216,0,2.268216,10.76391,76.88491,0.2127651,3.515432,0.4434166,5,6.068099
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.274156,0.274156,3.653709,0,1.162463,0.274156,73.16754,0,0,0,0.2005932,0,0,3.379554,3.210576,3.411169,7.555222,3.411169,0,3.411169,14.00003,100,0.2127669,0.3015716,0.1604746,5,7.755816
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.56333,1.56333,0,0,0,1.56333,43.77416,0,2.220446E-16,0,0.6843344,1.64561,1.56333,0,0,0,10.62527,0,0.9612758,-0.9612758,12.98675,92.76234,0.2127669,1.719663,0.5474675,0,11.30961
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,1.068084,9.663999,0.6619437,0,0.6619437,13.61473,97.24787,0.2126882,0,0.529555,0,10.32594
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,4.145521,4.145521,3.820036,0,1.20787,4.145521,18.06181,1.110223E-16,0,0,0.7487562,0.3426156,0.3254849,0,0,0.4061405,10.25975,0.4061405,0,0.4061405,14.00003,100,0.2127053,4.560073,0.5990049,5,11.0085
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0.3346516,0,0,0.3346516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127053,0,0.2677213,0,10.95993
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.745006,2.745006,0,0,0,2.745006,28.90787,0,0,0,0.7935228,2.88948,2.745006,0,0,0,10.62527,0,2.095957,-2.095957,11.7907,84.21909,0.2127053,3.019507,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.918009,1.918009,0,0,0,1.918009,40.88161,0,0,0,0.784113,2.018957,1.918009,0,0,2.328841,8.529317,0,1.234844,-1.234844,10.48906,74.92168,0.2127053,2.10981,0.6272904,0,9.31343
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.614262,4.614262,5,0,1.53,4.614262,9.427545,5.551115E-17,0,0,0.4350116,0,0,0.3857377,0.3664509,3.70089,7.294473,0.8014625,0,0.8014625,11.24939,80.35262,0.2127455,5.075688,0.3480093,5,7.729485
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,2.029909,2.029909,0,0,0,2.029909,4.699769,0,0,0,0.09540101,2.136746,2.029909,0,0,2.899427,8.015789,0,2.041345,-2.041345,9.097623,64.98289,0.2127455,2.232899,0.07632081,0,8.111191
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,5.104488,5.104488,5,0,1.53,5.104488,2.098659,1.94289E-16,0,0,0.1071258,0.1099874,0.104488,0,0,5.167589,5.974444,0,0.002861559,-0.002861559,9.094606,64.96135,0.2127455,5.614937,0.08570064,5,6.08157
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.303314,6.303314,5,0,1.53,6.303314,0,0,0,0,0,1.37191,1.303314,0,0,5.170768,5.971583,0,1.37191,-1.37191,7.648487,54.63194,0.2127455,6.933646,0,5,5.971583
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.149047,5.149047,5,0,1.53,5.149047,0,0,0,0,0,0.1568914,0.1490468,0,0,6.695112,4.599673,0,0.1568914,-0.1568914,7.483109,53.45067,0.2127455,5.663951,0,5,4.599673
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.623883,3.623883,5,0,1.53,3.623883,0,0,0,0,0,0,0,1.376117,1.307311,6.869436,4.442782,1.307311,0,1.307311,8.723333,62.3094,0.2128233,3.986271,0,5,4.442782
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.562125,5.619362,3.33,0,3.33,11.88245,84.87447,0.2128095,0,0,5,5.619362
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8347431,0.8347431,0,0,0,0.8347431,0,0,1.110223E-16,0,0,0.8786769,0.8347431,0,0,2.232125,8.616362,0,0.8786769,-0.8786769,10.95624,78.25871,0.2128095,0.9182174,0,0,8.616362
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.208432,7.737685,0,0,0,10.95624,78.25871,0.2128095,0,0,0,7.737685
