Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007329725,0.007329725,0,0,0,0.007329725,0,0,8.673617E-19,0,0,0.0077155,0.007329725,0,0,3.208432,7.737685,0,0.0077155,-0.0077155,10.94811,78.20062,0.2128095,0.008062698,0,0,7.737685
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8259488,0.8259488,0,0,0,0.8259488,0,0,0,0,0,0.8694198,0.8259488,0,0,3.217005,7.72997,0,0.8694198,-0.8694198,10.03166,71.65457,0.2128095,0.9085437,0,0,7.72997
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1917461,0.1917461,0,0,0,0.1917461,0,0,2.775558E-17,0,0,0.201838,0.1917461,0,0,4.183027,6.86055,0,0.201838,-0.201838,9.818904,70.13489,0.2128095,0.2109207,0,0,6.86055
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.407291,6.658712,0,0,0,9.818904,70.13489,0.2128095,0,0,0,6.658712
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.256627,1.256627,0,0,0,1.256627,0,0,2.220446E-16,0,0,1.322765,1.256627,0,0,4.407291,6.658712,0,1.322765,-1.322765,8.424587,60.1755,0.2128095,1.38229,0,0,6.658712
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7412233,0.7412233,0,0,0,0.7412233,11.57051,0,1.110223E-16,0,0.08576329,0.7802351,0.7412233,0,0,5.877031,5.335947,0,0.6944718,-0.6944718,7.692549,54.94667,0.2128095,0.8153457,0.06861063,0,5.42171
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.822498,3.822498,5,0,1.53,3.822498,21.75608,0,0,0,0.8316257,0,0,1.177502,1.118627,6.648666,4.641475,1.950252,0,1.950252,9.542721,68.16216,0.2129107,4.204748,0.6653005,5,5.4731
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.523944,2.523944,5,0,1.53,2.523944,20.86617,0,0,0,0.5266505,0,0,2.476056,2.352253,4.698414,6.396702,2.878904,0,2.878904,12.27389,87.67046,0.2130718,2.776339,0.4213205,5,6.923352
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.700833,6.700833,5,0,1.53,6.700833,19.75912,0,0,0,1.324026,1.790351,1.700833,0,0,1.81951,8.987715,0,0.466325,-0.466325,11.78234,84.1594,0.2130718,7.370916,1.05922,5,10.31174
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.907512,4.907512,5,0,1.53,4.907512,32.91623,0,0,0,1.615368,0,0,0.09248838,0.08786396,2.337649,8.52139,1.703232,0,1.703232,13.39817,95.701,0.2131444,5.398263,1.292294,5,10.13676
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,1.199671,0,0,1.834088,0,0,0,0,0.6344172,10.0543,0.6344172,0,0.6344172,14.00003,100,0.2130693,0,1.467271,0,11.88839
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.7331104,0.7331104,0,0,0,0.7331104,140.4514,0.2579688,0,0,1.029664,0.7716952,0.7331104,0,0,0,10.62527,0,0,0,14.00003,100,0.2130693,0.8064215,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.408008,2.408008,0,0,0,2.408008,38.55027,0,4.440892E-16,0,0.9282935,2.534745,2.408008,0,0,0,10.62527,0,1.606451,-1.606451,12.30668,87.90468,0.2130693,2.648808,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.496663,5.496663,5,0,1.53,5.496663,21.69444,0,0,0,1.192471,0.5228034,0.4966633,0,0,1.784946,9.018823,0.6696671,0,0.6696671,12.94198,92.44254,0.2130972,6.046329,0.9539764,5,10.21129
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.485647,2.485647,0,0,0,2.485647,10.08427,0,4.440892E-16,0,0.2506593,2.616471,2.485647,0,0,1.115279,9.621523,0,2.365811,-2.365811,10.4482,74.62983,0.2130972,2.734212,0.2005274,0,9.872183
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.541497,2.541497,0,0,0,2.541497,31.58732,0,4.440892E-16,0,0.8027907,2.67526,2.541497,0,0,3.743958,7.255712,0,1.872469,-1.872469,8.474442,60.5316,0.2130972,2.795646,0.6422325,0,8.058502
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.265382,2.265382,0,0,0,2.265382,23.10457,0,0,0,0.5234066,2.384612,2.265382,0,0,5.82448,5.383243,0,1.861205,-1.861205,6.512558,46.51818,0.2130972,2.49192,0.4187253,0,5.906649
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,11.07515,8.33,5,0,1.53,8.33,1.372157,0,2.745151,3.852666,0.1143007,3.505263,3.33,0,0,7.892486,3.522037,0,3.390962,-3.390962,2.93817,20.98689,0.2130972,12.18267,0.09144057,5,3.636338
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.220059,2.220059,5,0,1.53,2.220059,0,0,0,0,0,0,0,2.779941,2.640944,11.66022,0.1310746,2.640944,0,2.640944,5.44359,38.88271,0.2132526,2.442065,0,5,0.1310746
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.431048,7.382528,5,0,1.53,7.382528,0,0,0.04852004,0.7916248,0,2.507924,2.382528,0,0,9.019278,2.507924,0,2.507924,-2.507924,2.800006,20,0.2132526,8.174153,0,5,2.507924
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.747812,4.747812,5,0,1.53,4.747812,0,0,0,0.2225937,0,0,0,0.2521876,0.2395782,11.80586,0,0.2395782,0,0.2395782,3.027289,21.62345,0.2132667,5.222594,0,5,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.339135,1.339135,4.844398,0,1.487521,1.339135,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.56628,0.2156204,3.33,0,3.33,6.186405,44.18852,0.2134619,1.473049,0,5,0.2156204
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3495302,0.3495302,3.854793,0,1.217359,0.3495302,0,0,0,0,0,0,0,3.505263,3.33,8.236282,3.21262,3.33,0,3.33,9.34552,66.75359,0.2135057,0.3844833,0,5,3.21262
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5455122,0.5455122,4.050776,0,1.270862,0.5455122,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.906282,6.20962,3.33,0,3.33,12.50464,89.31865,0.213582,0.6000634,0,5,6.20962
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576282,9.20662,0,0,0,12.50464,89.31865,0.213582,0,0,0,9.20662
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.191142,1.191142,0,0,0,1.191142,0,0,0,0,0,1.253834,1.191142,0,0,1.576282,9.20662,0,1.253834,-1.253834,11.18298,79.87826,0.213582,1.310256,0,0,9.20662
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02582009,0.02582009,0,0,0,0.02582009,0,0,3.469447E-18,0,0,0.02717904,0.02582009,0,0,2.969431,7.952786,0,0.02717904,-0.02717904,11.15433,79.67362,0.213582,0.0284021,0,0,7.952786
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.99963,7.925608,0,0,0,11.15433,79.67362,0.213582,0,0,0,7.925608
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6926658,0.6926658,0,0,0,0.6926658,0,0,1.110223E-16,0,0,0.7291219,0.6926658,0,0,2.99963,7.925608,0,0.7291219,-0.7291219,10.38577,74.18391,0.213582,0.7619324,0,0,7.925608
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1659467,0.1659467,0,0,0,0.1659467,41.78683,0,0,0,0.06934389,0.1746808,0.1659467,0,0,3.809765,7.196486,0,0.1053369,-0.1053369,10.27473,73.3908,0.213582,0.1825414,0.05547511,0,7.26583
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,3.108663,3.108663,5,0,1.53,3.108663,29.64365,0,0,0,0.9215212,0,0,1.891337,1.79677,3.926806,7.091149,2.718291,0,2.718291,12.85353,91.81075,0.2137243,3.41953,0.7372169,5,8.01267
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,2.020422,2.020422,0,0,0,2.020422,76.44364,0,0,0,1.544484,2.12676,2.020422,0,0,1.208515,9.537611,0,0.5822757,-0.5822757,12.23976,87.42667,0.2137243,2.222464,1.235587,0,11.08209
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.740329,1.740329,0,0,0,1.740329,187.2863,0,0,0,3.259398,1.831925,1.740329,0,0,1.855488,8.955335,1.427473,0,1.427473,13.59398,97.09964,0.2135566,1.914362,2.607519,0,12.21473
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.861251,7.861251,4.913314,0,1.506335,7.861251,44.91787,0,0,0.3173761,3.531106,3.103091,2.947937,0,0,0.4280151,10.24006,0.4280151,0,0.4280151,14.00003,100,0.2135701,8.647376,2.824885,5,13.77117
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,3.004738,3.004738,0,0,0,3.004738,129.478,0.7275917,0,0,3.890474,3.162882,3.004738,0,0,0,10.62527,0,0,0,14.00003,100,0.2135701,3.305212,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.353618,1.353618,0,0,0,1.353618,257.2417,2.057209,0,0,3.48207,1.424861,1.353618,0,0,0,10.62527,0,0,0,14.00003,100,0.2135701,1.48898,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135701,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135701,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135701,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.363632,2.363632,0,0,0,2.363632,83.21689,0,0,0,1.966941,2.488034,2.363632,0,0,0,10.62527,0,0.5210928,-0.5210928,13.45075,96.07658,0.2135701,2.599996,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.351879,2.351879,0,0,0,2.351879,36.97652,0,0,0,0.8696431,2.475662,2.351879,0,0,0.5789921,10.10418,0,1.606019,-1.606019,11.75785,83.98451,0.2135701,2.587067,0.6957145,0,10.97382
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.363458,8.498162,0.1075479,0,0.1075479,11.85988,84.71329,0.2135575,0,0.08603829,0,8.60571
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.726491,1.726491,0,0,0,1.726491,0,0,2.220446E-16,0,0,1.817359,1.726491,0,0,2.25591,8.594955,0,1.817359,-1.817359,9.94422,71.03,0.2135575,1.89914,0,0,8.594955
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.275198,6.777596,0,0,0,9.94422,71.03,0.2135575,0,0,0,6.777596
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.421347,2.421347,0,0,0,2.421347,0,0,4.440892E-16,0,0,2.548786,2.421347,0,0,4.275198,6.777596,0,2.548786,-2.548786,7.257563,51.83963,0.2135575,2.663482,0,0,6.777596
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2030406,0.2030406,0,0,0,0.2030406,0,0,2.775558E-17,0,0,0.2137269,0.2030406,0,0,7.107183,4.22881,0,0.2137269,-0.2137269,7.032275,50.23043,0.2135575,0.2233446,0,0,4.22881
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.7031804,0.7031804,0,0,0,0.7031804,0,0,0,0,0,0.74019,0.7031804,0,0,7.344657,4.015083,0,0.74019,-0.74019,6.252046,44.65738,0.2135575,0.7734985,0,0,4.015083
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.108958,1.108958,0,0,0,1.108958,0,0,2.220446E-16,0,0,1.167324,1.108958,0,0,8.16709,3.274893,0,1.167324,-1.167324,5.021579,35.86835,0.2135575,1.219853,0,0,3.274893
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.051497,1.051497,0,0,0,1.051497,0,0,0,0,0,1.106839,1.051497,0,0,9.464116,2.107569,0,1.106839,-1.106839,3.854867,27.53471,0.2135575,1.156647,0,0,2.107569
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.8857184,0.8857184,4.390982,0,1.363738,0.8857184,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.69394,1.00073,3.33,0,3.33,7.013983,50.09978,0.21369,0.9742903,0,5,1.00073
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.468497,1.468497,4.973761,0,1.522837,1.468497,0,0,0,0,0,0,0,3.505263,3.33,7.363938,3.99773,3.33,0,3.33,10.1731,72.66484,0.2138825,1.615347,0,5,3.99773
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6794004,0.6794004,4.184664,0,1.307413,0.6794004,0,0,0,0,0,0,0,3.505263,3.33,4.033938,6.99473,3.33,0,3.33,13.33221,95.2299,0.2139797,0.7473405,0,5,6.99473
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.443206,1.443206,0,0,0,1.443206,0,0,2.220446E-16,0,0,1.519165,1.443206,0,0,0.7039381,9.99173,0,1.519165,-1.519165,11.73087,83.79179,0.2139797,1.587527,0,0,9.99173
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.172295,1.172295,0,0,0,1.172295,3.386419,0,0,0,0.03969881,1.233994,1.172295,0,0,2.391899,8.472566,0,1.194296,-1.194296,10.47198,74.79967,0.2139797,1.289524,0.03175904,0,8.512264
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1314783,0.1314783,0,0,0,0.1314783,778.0389,0,0,0,1.022952,0.1383982,0.1314783,0,0,3.718894,7.27827,0.8845543,0,0.8845543,11.31114,80.79368,0.2138764,0.1446262,0.818362,0,8.301222
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.266263,4.266263,5,0,1.53,4.266263,44.72957,-1.110223E-16,0,0,1.908281,0,0,0.7337376,0.6970507,2.83434,8.074368,2.605331,0,2.605331,13.78277,98.44817,0.2139938,4.692889,1.526625,5,9.982649
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.643259,2.643259,0,0,0,2.643259,113.1635,0,0,0,2.991205,2.782378,2.643259,0,0,0.2290082,10.41917,0.2088269,0,0.2088269,13.98088,99.86324,0.2139694,2.907585,2.392964,0,13.41037
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.7436693,0.7436693,0,0,0,0.7436693,385.7204,2.065493,0,0,2.868484,0.7828099,0.7436693,0,0,0.02018127,10.60711,0.02018127,0,0.02018127,14.00003,100,0.213967,0.8180363,2.294788,0,13.4756
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.874141,4.874141,1.544141,0,0.5865504,4.874141,78.89172,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213967,5.361555,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,7.182051,7.182051,3.852051,0,1.21661,7.182051,56.76038,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213967,7.900257,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213967,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.8588554,0.8588554,0,0,0,0.8588554,453.2184,2.988432,0,0,3.89249,0.9040583,0.8588554,0,0,0,10.62527,0,0,0,14.00003,100,0.213967,0.944741,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,2.040522,2.040522,0,0,0,2.040522,140.7139,0.7233807,0,0,2.871299,2.147918,2.040522,0,0,0,10.62527,0,0,0,14.00003,100,0.213967,2.244574,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.7664375,0.7664375,0,0,0,0.7664375,270.2655,1.26464,0,0,2.071416,0.8067762,0.7664375,0,0,0,10.62527,0,0,0,14.00003,100,0.213967,0.8430812,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.494338,1.494338,0,0,0,1.494338,65.91767,0,0,0,0.9850328,1.572987,1.494338,0,0,0,10.62527,0,0.5879546,-0.5879546,13.38027,95.57316,0.213967,1.643772,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.273842,2.273842,0,0,0,2.273842,5.297649,0,0,0,0.1204602,2.393518,2.273842,0,0,0.6532829,10.03732,0,2.273058,-2.273058,10.98426,78.45882,0.213967,2.501226,0.09636816,0,10.15778
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,13.32842,8.33,5,0,1.53,8.33,0,0,4.998422,6.331264,0,3.505263,3.33,0,0,3.178903,7.764262,0,3.505263,-3.505263,7.289384,52.06693,0.213967,14.66126,0,5,7.764262
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.07364,4.258998,3.33,0,3.33,10.4485,74.63199,0.2139516,0,0,5,4.258998
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.819213,2.819213,5,0,1.53,2.819213,0,0,0,0,0,0,0,2.180787,2.071748,3.74364,7.255999,2.071748,0,2.071748,12.41393,88.67076,0.2140702,3.101134,0,5,7.255999
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.274012,1.274012,0,0,0,1.274012,0,0,0,0,0,1.341065,1.274012,0,0,1.671892,9.120571,0,1.341065,-1.341065,11.00033,78.57359,0.2140702,1.401413,0,0,9.120571
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.128438,1.128438,0,0,0,1.128438,0,0,2.220446E-16,0,0,1.18783,1.128438,0,0,3.161964,7.779506,0,1.18783,-1.18783,9.748243,69.63017,0.2140702,1.241282,0,0,7.779506
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7668485,0.7668485,0,0,0,0.7668485,0,0,1.110223E-16,0,0,0.807209,0.7668485,0,0,4.481775,6.591677,0,0.807209,-0.807209,8.89737,63.55252,0.2140702,0.8435334,0,0,6.591677
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.378674,5.784468,0,0,0,8.89737,63.55252,0.2140702,0,0,0,5.784468
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2291091,0.2291091,0,0,0,0.2291091,0,0,2.775558E-17,0,0,0.2411675,0.2291091,0,0,5.378674,5.784468,0,0.2411675,-0.2411675,8.643157,61.73671,0.2140702,0.25202,0,0,5.784468
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.388956,1.388956,0,0,0,1.388956,0,0,2.220446E-16,0,0,1.462059,1.388956,0,0,5.646637,5.5433,0,1.462059,-1.462059,7.102011,50.72855,0.2140702,1.527852,0,0,5.5433
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.271148,4.081241,0,0,0,7.102011,50.72855,0.2140702,0,0,0,4.081241
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.271148,4.081241,0,0,0,7.102011,50.72855,0.2140702,0,0,0,4.081241
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,1.039838,1.039838,0,0,0,1.039838,8.476664,0,0,0,0.08814355,1.094566,1.039838,0,0,7.271148,4.081241,0,1.006423,-1.006423,6.041149,43.15098,0.2140702,1.143822,0.07051484,0,4.169384
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.08940078,0.08940078,0,0,0,0.08940078,854.9992,0,0,0,0.7643759,0.09410608,0.08940078,0,0,8.389395,3.074819,0.6702698,0,0.6702698,6.677023,47.69292,0.2139923,0.09834085,0.6115007,0,3.839195
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,7.719125,3.678061,1.681946,0,1.681946,8.272656,59.09029,0.2137968,0,1.345557,0,5.360007
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,2.113183,2.113183,0,0,0,2.113183,116.5209,0,0,0,2.462301,2.224403,2.113183,0,0,6.037179,5.191813,0.2378969,0,0.2378969,8.498345,60.70235,0.2137692,2.324502,1.96984,0,7.654113
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,5.799283,5.40592,2.844913,0,2.844913,11.19727,79.98032,0.2134395,0,2.275931,0,8.250834
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0.00463649,0,0,2.959006,0,0,0,0,2.954369,7.966342,2.954369,0,2.954369,14.00003,100,0.2130981,0,2.367204,0,10.92535
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130981,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.673278,1.673278,0,0,0,1.673278,176.2689,1.188123,0,0,2.949468,1.761345,1.673278,0,0,0,10.62527,0,0,0,14.00003,100,0.2130981,1.840606,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1548875,0.1548875,0,0,0,0.1548875,2006.244,2.944381,0,0,3.107421,0.1630394,0.1548875,0,0,0,10.62527,0,0,0,14.00003,100,0.2130981,0.1703762,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.914007,5.914007,3.32899,0,1.073814,5.914007,46.0106,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2130981,6.505408,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,5.152806,5.152806,3.255434,0,1.053733,5.152806,38.76011,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2130981,5.668086,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.57942,4.57942,3.689983,0,1.172365,4.57942,20.4447,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2130981,5.037361,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,7.220377,7.220377,5,0,1.53,7.220377,1.550199,0,0,0,0.1119302,2.337239,2.220377,0,0,0,10.62527,0,2.225309,-2.225309,11.65435,83.24517,0.2130981,7.942415,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472565,8.399965,0,0,0,11.65435,83.24517,0.2130981,0,0,0,8.399965
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.108277,1.108277,0,0,0,1.108277,0,0,2.220446E-16,0,0,1.166607,1.108277,0,0,2.472565,8.399965,0,1.166607,-1.166607,10.42463,74.46152,0.2130981,1.219105,0,0,8.399965
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3043126,0.3043126,0,0,0,0.3043126,0,0,5.551115E-17,0,0,0.320329,0.3043126,0,0,3.768796,7.233358,0,0.320329,-0.320329,10.08698,72.0497,0.2130981,0.3347438,0,0,7.233358
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.4192271,0.4192271,0,0,0,0.4192271,0,0,5.551115E-17,0,0,0.4412917,0.4192271,0,0,4.124717,6.913029,0,0.4412917,-0.4412917,9.621816,68.72712,0.2130981,0.4611498,0,0,6.913029
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615041,6.471737,0,0,0,9.621816,68.72712,0.2130981,0,0,0,6.471737
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1723234,0.1723234,0,0,0,0.1723234,0,0,0,0,0,0.181393,0.1723234,0,0,4.615041,6.471737,0,0.181393,-0.181393,9.430611,67.36137,0.2130981,0.1895557,0,0,6.471737
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5725377,0.5725377,0,0,0,0.5725377,0,0,1.110223E-16,0,0,0.6026713,0.5725377,0,0,4.816589,6.290344,0,0.6026713,-0.6026713,8.79534,62.82373,0.2130981,0.6297915,0,0,6.290344
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6746314,0.6746314,0,0,0,0.6746314,0,0,0,0,0,0.7101383,0.6746314,0,0,5.486223,5.687673,0,0.7101383,-0.7101383,8.046788,57.47694,0.2130981,0.7420945,0,0,5.687673
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6382034,0.6382034,0,0,0,0.6382034,0,0,1.110223E-16,0,0,0.671793,0.6382034,0,0,6.275266,4.977535,0,0.671793,-0.671793,7.338656,52.41887,0.2130981,0.7020237,0,0,4.977535
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3703712,0.3703712,0,0,0,0.3703712,0,0,5.551115E-17,0,0,0.3898644,0.3703712,0,0,7.021703,4.305742,0,0.3898644,-0.3898644,6.927703,49.48349,0.2130981,0.4074083,0,0,4.305742
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.635585,1.635585,0,0,0,1.635585,0,0,2.220446E-16,0,0,1.721669,1.635585,0,0,7.454885,3.915877,0,1.721669,-1.721669,5.112905,36.52067,0.2130981,1.799144,0,0,3.915877
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.4899982,0.4899982,0,0,0,0.4899982,7.931203,0,0,0,0.03886275,0.5157876,0.4899982,0,0,9.36785,2.194209,0,0.4769248,-0.4769248,4.610181,32.9298,0.2130981,0.538998,0.0310902,0,2.233071
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,9.897767,1.717284,0.5765023,0,0.5765023,5.1571,36.83635,0.2130317,0,0.4612018,0,2.293786
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,9.321265,2.236136,0.8091968,0,0.8091968,5.924771,42.31971,0.2129384,0,0.6473575,0,3.045332
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,8.512068,2.964413,1.785568,0,1.785568,7.618709,54.41924,0.212733,0,1.428454,0,4.74998
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,6.726501,4.571424,2.302681,0,2.302681,9.803225,70.0229,0.2124686,0,1.842145,0,6.874105
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.295709,3.295709,4.658312,0,1.436719,3.295709,90.70885,0,0,0,2.9895,0,0,1.362603,1.294473,4.423819,6.643837,4.283973,0,4.283973,13.86736,99.05236,0.2125352,3.62528,2.3916,5,9.633337
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.784488,3.784488,1.25,0,0.50625,3.784488,81.33139,0.2702484,0,0,3.077976,2.667882,2.534488,0,0,0.1398461,10.49941,0.1398461,0,0.1398461,14.00003,100,0.2125192,4.162937,2.462381,5,13.57739
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.95172,1.95172,0,0,0,1.95172,144.6809,0.7693235,0,0,2.823765,2.054441,1.95172,0,0,0,10.62527,0,0,0,14.00003,100,0.2125192,2.146891,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125192,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.156748,1.156748,0,0,0,1.156748,184.3834,0.9152216,0,0,2.132851,1.21763,1.156748,0,0,0,10.62527,0,0,0,14.00003,100,0.2125192,1.272423,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,4.021326,4.021326,2.948284,0,0.9698815,4.021326,28.08819,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2125192,4.423459,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.217105,3.217105,2.868537,0,0.9481106,3.217105,11.4051,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.2125192,3.538816,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,5.119212,5.119212,5,0,1.53,5.119212,2.11566,0,0,0,0.1083051,0.1254858,0.1192115,0,0,0,10.62527,0,0.01718069,-0.01718069,13.98192,99.87064,0.2125192,5.631133,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.982001,7.982001,5,0,1.53,7.982001,0,0,8.881784E-16,0.4502016,0,3.138949,2.982002,0,0,0.01908965,10.60809,0,3.138949,-3.138949,10.67317,76.23682,0.2125192,8.780202,0,5,10.60809
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.506811,7.469144,3.33,0,3.33,13.83229,98.80188,0.2125065,0,0,5,7.469144
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,10.03456,8.33,5,0,1.53,8.33,0,0,1.704557,2.708013,0,3.505263,3.33,0,0,0.1768107,10.46614,0,3.505263,-3.505263,10.13742,72.40999,0.2125065,11.03801,0,5,10.46614
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.6335282,0.6335282,4.138792,0,1.29489,0.6335282,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.071548,6.960881,3.33,0,3.33,13.29653,94.97505,0.212597,0.6968811,0,5,6.960881
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.021064,2.021064,0,0,0,2.021064,0,0,0,0,0,2.127436,2.021064,0,0,0.7415475,9.957881,0,2.127436,-2.127436,11.05402,78.95713,0.212597,2.22317,0,0,9.957881
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3710644,0.3710644,0,0,0,0.3710644,0,0,5.551115E-17,0,0,0.3905942,0.3710644,0,0,3.105365,7.830446,0,0.3905942,-0.3905942,10.6423,76.01626,0.212597,0.4081709,0,0,7.830446
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.710525,0.710525,0,0,0,0.710525,0,0,1.110223E-16,0,0,0.747921,0.710525,0,0,3.539359,7.439851,0,0.747921,-0.747921,9.85392,70.385,0.212597,0.7815775,0,0,7.439851
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1901031,0.1901031,0,0,0,0.1901031,0,0,2.775558E-17,0,0,0.2001085,0.1901031,0,0,4.370382,6.69193,0,0.2001085,-0.2001085,9.642987,68.87834,0.212597,0.2091134,0,0,6.69193
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.8410119,0.8410119,0,0,0,0.8410119,0,0,1.110223E-16,0,0,0.8852757,0.8410119,0,0,4.592725,6.491822,0,0.8852757,-0.8852757,8.709825,62.21291,0.212597,0.9251131,0,0,6.491822
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01599885,0.01599885,0,0,0,0.01599885,0,0,3.469447E-18,0,0,0.01684089,0.01599885,0,0,5.576365,5.606546,0,0.01684089,-0.01684089,8.692072,62.08611,0.212597,0.01759873,0,0,5.606546
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.574633,1.574633,0,0,0,1.574633,0,0,2.220446E-16,0,0,1.657509,1.574633,0,0,5.595077,5.589705,0,1.657509,-1.657509,6.944905,49.60636,0.212597,1.732097,0,0,5.589705
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,7.436753,3.932196,0.1159431,0,0.1159431,7.054898,50.39203,0.2125837,0,0.09275449,0,4.04814
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,4.156641,4.156641,5,0,1.53,4.156641,18.82298,0,0,0,0.7824038,0,0,0.8433588,0.8011908,7.32081,4.036545,1.583595,0,1.583595,8.557228,61.12293,0.2126613,4.572305,0.625923,5,4.818949
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.456727,3.456727,5,0,1.53,3.456727,55.95322,0,0,0,1.93415,0,0,1.543273,1.466109,5.737216,5.461781,3.400259,0,3.400259,11.783,84.16409,0.212823,3.8024,1.54732,5,7.39593
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0,0,0,1.993401,0,0,0,0,2.336956,8.522014,1.993401,0,1.993401,13.6741,97.67197,0.2125963,0,1.594721,0,10.51542
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,7.811676,7.811676,5,0,1.53,7.811676,31.18425,0,0,0.262843,2.436012,2.959658,2.811676,0,0,0.343555,10.31607,0,0.5236463,-0.5236463,13.12213,93.72932,0.2125963,8.592843,1.94881,5,12.75209
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.984939,1.984939,0,0,0,1.984939,114.9259,0,0,0,2.281209,2.08941,1.984939,0,0,0.9253843,9.792428,0.1917991,0,0.1917991,13.30409,95.02901,0.2125745,2.183433,1.824967,0,12.07364
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,2.97631,0,0,3.709896,0,0,0,0,0.7335852,9.965048,0.7335852,0,0.7335852,14.00003,100,0.2124912,0,2.967917,0,13.67494
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.09349,1.09349,0,0,0,1.09349,302.9268,2.161431,0,0,3.312473,1.151042,1.09349,0,0,0,10.62527,0,0,0,14.00003,100,0.2124912,1.202839,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2124912,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,2.097849,2.097849,0,0,0,2.097849,140.7667,0.7448099,0,0,2.953072,2.208262,2.097849,0,0,0,10.62527,0,0,0,14.00003,100,0.2124912,2.307634,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.374473,2.374473,0,0,0,2.374473,80.75515,4.440892E-16,0,0,1.917509,2.499445,2.374473,0,0,0,10.62527,0,0.5819359,-0.5819359,13.38661,95.61848,0.2124912,2.61192,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.617914,2.617914,0,0,0,2.617914,26.31458,0,0,0,0.688893,2.755699,2.617914,0,0,0.6465955,10.04334,0,2.066806,-2.066806,11.20801,80.05704,0.2124912,2.879705,0.5511144,0,10.73223
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.943047,7.976532,0.06131339,0,0.06131339,11.26618,80.47253,0.2124843,0,0.04905071,0,8.037846
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.543262,7.543262,5,0,1.53,7.543262,0,0,0,0,0,2.677117,2.543262,0,0,2.881733,8.031714,0,2.677117,-2.677117,8.444246,60.31593,0.2124843,8.297587,0,5,8.031714
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.754152,5.754152,5,0,1.53,5.754152,0,0,0,0,0,0.7938439,0.7541517,0,0,5.856308,5.354597,0,0.7938439,-0.7938439,7.607461,54.3389,0.2124843,6.329567,0,5,5.354597
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.311516,4.311516,5,0,1.53,4.311516,0,0,0,0,0,0,0,0.688484,0.6540598,6.738357,4.560753,0.6540598,0,0.6540598,8.227957,58.771,0.2125216,4.742668,0,5,4.560753
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.324293,1.324293,4.829556,0,1.483469,1.324293,0,0,0,0,0,0,0,3.505263,3.33,6.084297,5.149407,3.33,0,3.33,11.38707,81.33607,0.2127111,1.456723,0,5,5.149407
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.256173,1.256173,0,0,0,1.256173,0,0,0,0,0,1.322287,1.256173,0,0,2.754297,8.146407,0,1.322287,-1.322287,9.993259,71.38028,0.2127111,1.38179,0,0,8.146407
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.581257,1.581257,0,0,0,1.581257,0,0,2.220446E-16,0,0,1.664481,1.581257,0,0,4.223505,6.82412,0,1.664481,-1.664481,8.238743,58.84804,0.2127111,1.739383,0,0,6.82412
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.349473,1.349473,0,0,0,1.349473,0,0,2.220446E-16,0,0,1.420497,1.349473,0,0,6.072928,5.159639,0,1.420497,-1.420497,6.741406,48.15281,0.2127111,1.48442,0,0,5.159639
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3913803,0.3913803,0,0,0,0.3913803,0,0,5.551115E-17,0,0,0.4119793,0.3913803,0,0,7.651259,3.739141,0,0.4119793,-0.4119793,6.307142,45.05093,0.2127111,0.4305184,0,0,3.739141
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5300238,0.5300238,0,0,0,0.5300238,0,0,0,0,0,0.5579198,0.5300238,0,0,8.109014,3.327162,0,0.5579198,-0.5579198,5.719043,40.85023,0.2127111,0.5830262,0,0,3.327162
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.710045,1.710045,0,0,0,1.710045,0,0,2.220446E-16,0,0,1.800048,1.710045,0,0,8.728925,2.769242,0,1.800048,-1.800048,3.821626,27.29728,0.2127111,1.88105,0,0,2.769242
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8711335,0.8711335,4.376397,0,1.359756,0.8711335,0,0,0,0,0,0,0,3.505263,3.33,10.72898,0.9691946,3.33,0,3.33,6.980742,49.86234,0.2128388,0.9582469,0,5,0.9691946
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.06481,1.06481,4.570073,0,1.41263,1.06481,5.638475,4.440892E-16,0,0,0.06003904,0,0,3.505263,3.33,7.398977,3.966195,3.390039,0,3.390039,10.19682,72.83425,0.2129904,1.171291,0.04803123,5,4.026234
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.219873,1.219873,4.377384,0,1.360026,1.219873,82.73832,0,0,0,1.009303,0,0,3.157511,2.999636,4.008938,7.01723,4.008938,0,4.008938,14.00003,100,0.2130407,1.341861,0.8074421,5,8.026532
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5770411,0.5770411,0,0,0,0.5770411,345.8788,1.388451,0,0,1.995863,0.6074117,0.5770411,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,0.6347452,1.59669,0,12.62114
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.650893,4.650893,2.031939,0,0.7197194,4.650893,59.2745,0,0,0,2.756793,2.756793,2.618954,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,5.115982,2.205435,5,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.38187,4.38187,1.32816,0,0.5275877,4.38187,73.35754,0,0,0,3.214432,3.214432,3.053711,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,4.820057,2.571546,5,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.0178957,0.0178957,0,0,0,0.0178957,24393.02,4.346464,0,0,4.365301,0.01883758,0.0178957,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,0.01968527,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.421373,3.421373,1.25,0,0.50625,3.421373,119.1895,1.792263,0,0,4.077919,2.285656,2.171373,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,3.76351,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5815471,0.5815471,0,0,0,0.5815471,330.4741,1.309708,0,0,1.921863,0.6121549,0.5815471,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,0.6397019,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.677707,4.677707,3.806851,0,1.20427,4.677707,19.59702,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2130407,5.145478,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3673708,0.3673708,0,0,0,0.3673708,33.98383,0,0,0,0.1248467,0.3867061,0.3673708,0,0,0,10.62527,0,0.2618594,-0.2618594,13.724,98.0284,0.2130407,0.4041079,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2909549,10.36341,0,0,0,13.724,98.0284,0.2130407,0,0,0,10.36341
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.537665,3.537665,3.843934,0,1.214394,3.537665,0,0,0,0,0,0,0,0.3062684,0.2909549,0.2909549,10.36341,0.2909549,0,0.2909549,14.00003,100,0.2130571,3.891432,0,5,10.36341
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.370731,4.370731,4.370731,0,1.358209,4.370731,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130571,4.807804,0,5,10.62527
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.899165,0.899165,0,0,0,0.899165,0,0,1.110223E-16,0,0,0.9464895,0.899165,0,0,0,10.62527,0,0.9464895,-0.9464895,13.00234,92.87367,0.2130571,0.9890816,0,0,10.62527
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7380818,0.7380818,0,0,0,0.7380818,0,0,1.110223E-16,0,0,0.7769282,0.7380818,0,0,1.051655,9.678784,0,0.7769282,-0.7769282,12.18339,87.02401,0.2130571,0.8118899,0,0,9.678784
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7547198,0.7547198,0,0,0,0.7547198,0,0,1.110223E-16,0,0,0.7944419,0.7547198,0,0,1.914909,8.901856,0,0.7944419,-0.7944419,11.34597,81.04249,0.2130571,0.8301917,0,0,8.901856
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8555104,0.8555104,0,0,0,0.8555104,0,0,1.110223E-16,0,0,0.9005372,0.8555104,0,0,2.797622,8.107414,0,0.9005372,-0.9005372,10.39672,74.26215,0.2130571,0.9410614,0,0,8.107414
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8611346,0.8611346,0,0,0,0.8611346,0,0,1.110223E-16,0,0,0.9064575,0.8611346,0,0,3.798219,7.206877,0,0.9064575,-0.9064575,9.441232,67.43723,0.2130571,0.9472482,0,0,7.206877
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1110516,0.1110516,0,0,0,0.1110516,0,0,0,0,0,0.1168964,0.1110516,0,0,4.805394,6.30042,0,0.1168964,-0.1168964,9.318011,66.55709,0.2130571,0.1221568,0,0,6.30042
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.935278,6.183524,0,0,0,9.318011,66.55709,0.2130571,0,0,0,6.183524
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.935278,6.183524,0,0,0,9.318011,66.55709,0.2130571,0,0,0,6.183524
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.8077711,0.8077711,0,0,0,0.8077711,13.42114,0,1.110223E-16,0,0.1084121,0.8502854,0.8077711,0,0,4.935278,6.183524,0,0.7418733,-0.7418733,8.536009,60.97137,0.2130571,0.8885483,0.08672968,0,6.291935
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.597542,2.597542,0,0,0,2.597542,41.16336,0,4.440892E-16,0,1.069236,2.734255,2.597542,0,0,5.759582,5.44165,0,1.665019,-1.665019,6.780924,48.43507,0.2130571,2.857296,0.8553885,0,6.510886
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.952867,3.952867,5,0,1.53,3.952867,41.66541,0,0,0,1.646978,0,0,1.047133,0.9947761,7.609604,3.776631,2.641755,0,2.641755,9.287112,66.33639,0.2131785,4.348154,1.317583,5,5.423609
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,6.271369,6.271369,5,0,1.53,6.271369,42.45954,0,0,0,2.662794,1.338283,1.271369,0,0,4.967849,6.15421,1.324511,0,1.324511,10.54365,75.31167,0.213231,6.898506,2.130235,5,8.817004
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.749629,4.749629,5,0,1.53,4.749629,67.68985,0,0,0,3.215016,0,0,0.2503715,0.2378529,3.643338,7.34627,3.452869,0,3.452869,13.81933,98.70933,0.2133715,5.224591,2.572013,5,10.56129
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,2.929601,0,0,3.12007,0,0,0,0,0.1904687,10.45385,0.1904687,0,0.1904687,14.00003,100,0.21335,0,2.496056,0,13.57392
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.923947,4.923947,1.784235,0,0.6520962,4.923947,67.12013,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.21335,5.416342,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1703617,0.1703617,0,0,0,0.1703617,1975.858,3.186777,0,0,3.366105,0.1793281,0.1703617,0,0,0,10.62527,0,0,0,14.00003,100,0.21335,0.1873979,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.805405,3.805405,1.25,0,0.50625,3.805405,88.71095,0.685911,0,0,3.375811,2.6899,2.555405,0,0,0,10.62527,0,0,0,14.00003,100,0.21335,4.185945,2.700649,5,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.5283684,0.5283684,0,0,0,0.5283684,508.4338,2.130226,0,0,2.686404,0.5561773,0.5283684,0,0,0,10.62527,0,0,0,14.00003,100,0.21335,0.5812052,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.250946,2.250946,0,0,0,2.250946,55.06282,0,0,0,1.239434,2.369416,2.250946,0,0,0,10.62527,0,1.129982,-1.129982,12.80892,91.49212,0.21335,2.47604,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.842929,3.842929,4.407646,0,1.368287,3.842929,17.20294,0,0,0,0.6610969,0,0,0.5647169,0.5364811,1.255536,9.495292,1.197578,0,1.197578,13.94504,99.60726,0.2134061,4.227222,0.5288776,5,10.15639
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.41925,3.41925,3.360545,0,1.082429,3.41925,3.50229,4.163336E-17,0,0,0.119752,0.06179425,0.05870454,0,0,0.05795779,10.57311,0.05795779,0,0.05795779,14.00003,100,0.2134084,3.761175,0.09580164,5,10.69286
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.279496,3.279496,3.279496,0,1.060302,3.279496,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134084,3.607446,0,5,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134084,0,0,0,10.62527
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.41614,3.41614,3.41614,0,1.097606,3.41614,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134084,3.757753,0,5,10.62527
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.323947,0.323947,0,0,0,0.323947,0,0,5.551115E-17,0,0,0.3409968,0.323947,0,0,0,10.62527,0,0.3409968,-0.3409968,13.64059,97.43256,0.2134084,0.3563416,0,0,10.62527
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7466998,0.7466998,0,0,0,0.7466998,0,0,1.110223E-16,0,0,0.7859997,0.7466998,0,0,0.3788853,10.28428,0,0.7859997,-0.7859997,12.81207,91.5146,0.2134084,0.8213697,0,0,10.28428
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.252218,9.498278,0,0,0,12.81207,91.5146,0.2134084,0,0,0,9.498278
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.8745859,0.8745859,0,0,0,0.8745859,0,0,1.110223E-16,0,0,0.9206167,0.8745859,0,0,1.252218,9.498278,0,0.9206167,-0.9206167,11.84165,84.58308,0.2134084,0.9620445,0,0,9.498278
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275126,8.577661,0,0,0,11.84165,84.58308,0.2134084,0,0,0,8.577661
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275126,8.577661,0,0,0,11.84165,84.58308,0.2134084,0,0,0,8.577661
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.977615,1.977615,0,0,0,1.977615,0,0,2.220446E-16,0,0,2.0817,1.977615,0,0,2.275126,8.577661,0,2.0817,-2.0817,9.64735,68.90951,0.2134084,2.175376,0,0,8.577661
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.588125,6.495961,0,0,0,9.64735,68.90951,0.2134084,0,0,0,6.495961
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2883286,0.2883286,0,0,0,0.2883286,19.96335,0,5.551115E-17,0,0.05756005,0.3035038,0.2883286,0,0,4.588125,6.495961,0,0.2459437,-0.2459437,9.388103,67.05774,0.2134084,0.3171614,0.04604804,0,6.553522
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.372834,2.372834,0,0,0,2.372834,25.19025,0,4.440892E-16,0,0.5977228,2.49772,2.372834,0,0,4.861396,6.250018,0,1.899997,-1.899997,7.38533,52.75225,0.2134084,2.610117,0.4781782,0,6.847741
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.822096,6.822096,5,0,1.53,6.822096,22.95297,0,0,0,1.565874,1.917996,1.822096,0,0,6.972504,4.350021,0,0.3521228,-0.3521228,7.01416,50.10104,0.2134084,7.504306,1.252699,5,5.915894
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.403625,3.403625,5,0,1.53,3.403625,40.95658,0,0,0,1.394009,0,0,1.596375,1.516556,7.363751,3.997898,2.910565,0,2.910565,9.775364,69.82389,0.2135478,3.743987,1.115207,5,5.391906
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6409564,0.6409564,2.67269,0,0.8946444,0.6409564,393.6367,0,0,0,2.523039,0,0,2.031734,1.930147,4.453187,6.617406,4.453187,0,4.453187,14.00003,100,0.2132749,0.705052,2.018431,5,9.140446
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,3.145865,0,0,3.145865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,0,2.516692,0,13.77114
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.550284,3.550284,1.525233,0,0.5813887,3.550284,60.04118,0,0,0,2.131633,2.131633,2.025051,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,3.905313,1.705306,5,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.247316,1.247316,0,0,0,1.247316,156.3336,0.6370103,0,0,1.949975,1.312965,1.247316,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,1.372048,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.679286,4.679286,3.739438,0,1.185867,4.679286,21.14242,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,5.147215,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,4.164634,4.164634,3.439123,0,1.103881,4.164634,18.33765,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2132749,4.581097,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.765987,1.765987,0,0,0,1.765987,6.588512,0,0,0,0.1163523,1.858934,1.765987,0,0,0,10.62527,0,1.742581,-1.742581,12.16319,86.87972,0.2132749,1.942586,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.936202,8.882692,0,0,0,12.16319,86.87972,0.2132749,0,0,0,8.882692
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.279117,3.279117,5,0,1.53,3.279117,0,0,0,0,0,0,0,1.720883,1.634839,1.936202,8.882692,1.634839,0,1.634839,13.71413,97.95787,0.2133659,3.607029,0,5,8.882692
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3013632,10.35405,0,0,0,13.71413,97.95787,0.2133659,0,0,0,10.35405
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5428742,0.5428742,0,0,0,0.5428742,0,0,0,0,0,0.5714465,0.5428742,0,0,0.3013632,10.35405,0,0.5714465,-0.5714465,13.11177,93.65533,0.2133659,0.5971615,0,0,10.35405
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9363037,9.782601,0,0,0,13.11177,93.65533,0.2133659,0,0,0,9.782601
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9363037,9.782601,0,0,0,13.11177,93.65533,0.2133659,0,0,0,9.782601
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.869639,0.869639,0,0,0,0.869639,0,0,1.110223E-16,0,0,0.9154094,0.869639,0,0,0.9363037,9.782601,0,0.9154094,-0.9154094,12.14685,86.76302,0.2133659,0.9566029,0,0,9.782601
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.073934,2.073934,0,0,0,2.073934,0,0,4.440892E-16,0,0,2.183089,2.073934,0,0,1.953425,8.867191,0,2.183089,-2.183089,9.845669,70.32607,0.2133659,2.281327,0,0,8.867191
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7779446,0.7779446,0,0,0,0.7779446,0,0,1.110223E-16,0,0,0.8188891,0.7779446,0,0,4.379079,6.684103,0,0.8188891,-0.8188891,8.982484,64.16047,0.2133659,0.8557391,0,0,6.684103
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.288956,5.865214,0,0,0,8.982484,64.16047,0.2133659,0,0,0,5.865214
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1154305,0.1154305,0,0,0,0.1154305,0,0,1.387779E-17,0,0,0.1215058,0.1154305,0,0,5.288956,5.865214,0,0.1215058,-0.1215058,8.854405,63.24563,0.2133659,0.1269736,0,0,5.865214
