Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,1.013567,1.013567,0,0,0,1.013567,7.657425,0,2.220446E-16,0,0.07761313,1.066913,1.013567,0,0,5.423962,5.743708,0,0.9892994,-0.9892994,7.811593,55.79698,0.2133659,1.114924,0.0620905,0,5.821321
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,6.523184,4.754409,0.9007736,0,0.9007736,8.666142,61.90089,0.2132651,0,0.7206189,0,5.655182
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.264083,4.264083,5,0,1.53,4.264083,41.78868,0,0,0,1.781904,0,0,0.735917,0.6991212,5.62241,5.565105,2.481025,0,2.481025,11.01985,78.71304,0.2133738,4.690491,1.425523,5,7.347009
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.667752,6.667752,5,0,1.53,6.667752,41.21465,0,0,0,2.74809,1.755528,1.667752,0,0,3.141385,7.798028,0.9925622,0,0.9925622,11.96148,85.43894,0.2134127,7.334527,2.198472,5,10.54612
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,1.397005,0,0,3.545828,0,0,0,0,2.148823,8.691334,2.148823,0,2.148823,14.00003,100,0.2131728,0,2.836663,0,12.23716
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,2.065304,2.065304,0,0,0,2.065304,194.1183,1.83513,0,0,4.009134,2.174005,2.065304,0,0,0,10.62527,0,0,0,14.00003,100,0.2131728,2.271835,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.536444,1.536444,0,0,0,1.536444,297.2538,2.949829,0,0,4.567139,1.61731,1.536444,0,0,0,10.62527,0,0,0,14.00003,100,0.2131728,1.690089,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.9578,5.9578,2.6278,0,0.8823895,5.9578,75.98175,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131728,6.553581,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.588883,1.588883,0,0,0,1.588883,243.3389,2.193861,0,0,3.866369,1.672508,1.588883,0,0,0,10.62527,0,0,0,14.00003,100,0.2131728,1.747771,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131728,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.773517,2.773517,0,0,0,2.773517,67.45744,0,0,0,1.870944,2.919492,2.773517,0,0,0,10.62527,0,1.048548,-1.048548,12.89476,92.10526,0.2131728,3.050869,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.425545,1.425545,0,0,0,1.425545,63.07266,0,0,0,0.8991292,1.500574,1.425545,0,0,1.165053,9.576726,0,0.6014446,-0.6014446,12.26078,87.57685,0.2131728,1.5681,0.7193034,0,10.47586
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.833325,8.975282,0.08935545,0,0.08935545,12.34555,88.18235,0.2131629,0,0.07148436,0,9.064637
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.828655,3.828655,5,0,1.53,3.828655,0,0,0,0,0,0,0,1.171345,1.112777,1.743969,9.055701,1.112777,0,1.112777,13.40123,95.72285,0.2132246,4.211521,0,5,9.055701
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.371403,5.371403,5,0,1.53,5.371403,0,0,0,0,0,0.3909504,0.3714029,0,0,0.6311921,10.0572,0,0.3909504,-0.3909504,12.98913,92.7793,0.2132246,5.908543,0,5,10.0572
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065581,9.666251,0,0,0,12.98913,92.7793,0.2132246,0,0,0,9.666251
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6673957,0.6673957,0,0,0,0.6673957,0,0,1.110223E-16,0,0,0.7025218,0.6673957,0,0,1.065581,9.666251,0,0.7025218,-0.7025218,12.24861,87.48987,0.2132246,0.7341353,0,0,9.666251
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846161,8.963729,0,0,0,12.24861,87.48987,0.2132246,0,0,0,8.963729
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05334337,0.05334337,0,0,0,0.05334337,0,0,6.938894E-18,0,0,0.05615091,0.05334337,0,0,1.846161,8.963729,0,0.05615091,-0.05615091,12.18942,87.06709,0.2132246,0.0586777,0,0,8.963729
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4244855,0.4244855,0,0,0,0.4244855,0,0,5.551115E-17,0,0,0.4468268,0.4244855,0,0,1.908551,8.907578,0,0.4468268,-0.4468268,11.71842,83.70284,0.2132246,0.4669341,0,0,8.907578
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.320824,1.320824,0,0,0,1.320824,0,0,2.220446E-16,0,0,1.390341,1.320824,0,0,2.405025,8.460752,0,1.390341,-1.390341,10.25287,73.23466,0.2132246,1.452906,0,0,8.460752
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.162308,1.162308,0,0,0,1.162308,0,0,2.220446E-16,0,0,1.223483,1.162308,0,0,3.949849,7.07041,0,1.223483,-1.223483,8.963208,64.02279,0.2132246,1.278539,0,0,7.07041
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.309274,5.846928,0,0,0,8.963208,64.02279,0.2132246,0,0,0,5.846928
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4738515,0.4738515,0,0,0,0.4738515,0,0,5.551115E-17,0,0,0.498791,0.4738515,0,0,5.309274,5.846928,0,0.498791,-0.498791,8.437436,60.26728,0.2132246,0.5212366,0,0,5.846928
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,1.03666,1.03666,0,0,0,1.03666,11.11164,0,2.220446E-16,0,0.11519,1.091221,1.03666,0,0,5.863486,5.348136,0,0.9760314,-0.9760314,7.408609,52.91853,0.2132246,1.140326,0.09215199,0,5.463326
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.657659,3.657659,5,0,1.53,3.657659,19.55623,0,0,0,0.7153003,0,0,1.342341,1.275224,6.947966,4.372105,1.990524,0,1.990524,9.296987,66.40691,0.2133232,4.023425,0.5722402,5,5.087405
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,4.957441,6.163577,4.197959,0,4.197959,13.27952,94.85353,0.2132131,0,0.6943676,5,7.031537
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.160904,2.160904,0,0,0,2.160904,92.62782,0,0,0,2.001598,2.274636,2.160904,0,0,0.7594817,9.941741,0,0.2730376,-0.2730376,12.99171,92.79777,0.2132131,2.376994,1.601278,0,11.94334
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.9995559,0.9995559,0,0,0,0.9995559,327.2846,1.156372,0,0,3.271393,1.052164,0.9995559,0,0,1.062857,9.668703,1.062857,0,1.062857,14.00003,100,0.213095,1.099512,2.617114,0,12.9401
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3668945,0.3668945,0,0,0,0.3668945,563.3812,1.680809,0,0,2.067014,0.3862047,0.3668945,0,0,0,10.62527,0,0,0,14.00003,100,0.213095,0.4035839,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,4.151168,4.151168,2.091995,0,0.7361146,4.151168,52.21544,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.213095,4.566285,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.273607,4.273607,1.25,0,0.50625,4.273607,74.83799,0.01553761,0,0,3.198282,3.182744,3.023607,0,0,0,10.62527,0,0,0,14.00003,100,0.213095,4.700967,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.739743,3.739743,1.25,0,0.50625,3.739743,76.19204,0.2286044,0,0,2.849386,2.620782,2.489743,0,0,0,10.62527,0,0,0,14.00003,100,0.213095,4.113717,2.279509,5,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.60248,2.60248,0,0,0,2.60248,85.84726,0,0,0,2.234157,2.739452,2.60248,0,0,0,10.62527,0,0.5052949,-0.5052949,13.4674,96.19553,0.213095,2.862728,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.783784,0,0,1.345223,0,0,0,0,0.5614387,10.11998,0.5614387,0,0.5614387,14.00003,100,0.2130327,0,1.076178,0,11.4652
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130327,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.330715,3.330715,3.207837,0,1.04074,3.330715,3.883406,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2130327,3.663787,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.284738,4.284738,4.284738,0,1.334734,4.284738,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130327,4.713212,0,5,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.209546,2.209546,0,0,0,2.209546,0,0,0,0,0,2.325838,2.209546,0,0,0,10.62527,0,2.325838,-2.325838,11.54838,82.48826,0.2130327,2.430501,0,0,10.62527
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.324451,6.324451,5,0,1.53,6.324451,0,0,0,0,0,1.394159,1.324451,0,0,2.584265,8.299436,0,1.394159,-1.394159,10.07881,71.99133,0.2130327,6.956896,0,5,8.299436
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.158909,1.158909,4.664172,0,1.438319,1.158909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.13333,6.905277,3.33,0,3.33,13.23792,94.5564,0.2132023,1.2748,0,5,6.905277
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2098002,0.2098002,0,0,0,0.2098002,0,0,2.775558E-17,0,0,0.2208423,0.2098002,0,0,0.8033305,9.902277,0,0.2208423,-0.2208423,13.00513,92.89362,0.2132023,0.2307802,0,0,9.902277
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.048711,9.681435,0,0,0,13.00513,92.89362,0.2132023,0,0,0,9.681435
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.048711,9.681435,0,0,0,13.00513,92.89362,0.2132023,0,0,0,9.681435
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.8010793,0.8010793,0,0,0,0.8010793,0,0,1.110223E-16,0,0,0.8432413,0.8010793,0,0,1.048711,9.681435,0,0.8432413,-0.8432413,12.11628,86.54468,0.2132023,0.8811872,0,0,9.681435
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.985646,8.838193,0,0,0,12.11628,86.54468,0.2132023,0,0,0,8.838193
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.5007051,0.5007051,0,0,0,0.5007051,0,0,1.110223E-16,0,0,0.527058,0.5007051,0,0,1.985646,8.838193,0,0.527058,-0.527058,11.56071,82.57635,0.2132023,0.5507756,0,0,8.838193
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.571266,8.311135,0,0,0,11.56071,82.57635,0.2132023,0,0,0,8.311135
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,2.571266,8.311135,0.09298039,0,0.09298039,11.64892,83.20641,0.213192,0,0.07438432,0,8.404116
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.596694,3.596694,4.915431,0,1.506912,3.596694,30.30956,0,0,0,1.090142,0,0,1.318736,1.252799,2.478285,8.394817,2.342941,0,2.342941,13.87163,99.08287,0.2133034,3.956364,0.8721136,5,9.48496
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,8.449852,8.33,5,0,1.53,8.33,17.37434,0,0.1198515,0.9648367,1.447283,3.505263,3.33,0,0,0.135344,10.50346,0,2.057981,-2.057981,11.70233,83.58788,0.2133034,9.294837,1.157826,5,11.95075
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.523978,1.523978,0,0,0,1.523978,182.1225,0,0,0,2.775508,1.604188,1.523978,0,0,2.421989,8.445484,1.17132,0,1.17132,12.81354,91.52509,0.2131738,1.676376,2.220406,0,11.22099
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.56311,4.56311,2.424055,0,0.8267671,4.56311,76.75261,0,0,0,3.502306,2.251637,2.139055,0,0,1.250669,9.499672,1.250669,0,1.250669,14.00003,100,0.2132202,5.019422,2.801845,5,13.00198
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.7902144,0.7902144,0,0,0,0.7902144,448.4864,2.7122,0,0,3.544004,0.8318047,0.7902144,0,0,0,10.62527,0,0,0,14.00003,100,0.2132202,0.8692359,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.691266,5.691266,2.361266,0,0.8096256,5.691266,67.64886,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132202,6.260393,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.570476,5.570476,2.979587,0,0.9784273,5.570476,48.95904,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2132202,6.127523,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.613237,3.613237,1.39975,0,0.5471317,3.613237,64.48475,0,0,0,2.329987,2.329987,2.213488,0,0,0,10.62527,0,0,0,14.00003,100,0.2132202,3.974561,1.86399,5,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.775919,3.775919,1.346089,0,0.5324823,3.775919,67.73757,0,0,0,2.557716,2.557716,2.42983,0,0,0,10.62527,0,0,0,14.00003,100,0.2132202,4.153511,2.046173,5,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.705497,7.705497,5,0,1.53,7.705497,13.53933,0,0,0.1460472,1.043273,2.847892,2.705498,0,0,0,10.62527,0,1.804619,-1.804619,12.09779,86.41263,0.2132202,8.476048,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,3.048354,3.048354,4.295106,0,1.337564,3.048354,22.72577,0,0,0,0.6927621,0,0,1.246752,1.184414,2.005132,8.820655,1.877176,0,1.877176,13.87864,99.13293,0.2133122,3.35319,0.5542096,5,9.513417
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.443393,1.443393,0,0,0,1.443393,8.86855,0,2.220446E-16,0,0.128008,1.519361,1.443393,0,0,0.1279561,10.51011,0,1.391353,-1.391353,12.41202,88.65714,0.2133122,1.587732,0.1024064,0,10.63812
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.641411,1.641411,0,0,0,1.641411,0,0,2.220446E-16,0,0,1.727801,1.641411,0,0,1.673904,9.118761,0,1.727801,-1.727801,10.59076,75.64815,0.2133122,1.805552,0,0,9.118761
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.432631,8.33,5,0,1.53,8.33,0,0,0.1026307,0.9458938,0,3.505263,3.33,0,0,3.593682,7.39096,0,3.505263,-3.505263,6.89589,49.25626,0.2133122,9.275894,0,5,7.39096
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3174798,0.3174798,3.822743,0,1.208609,0.3174798,0,0,0,0,0,0,0,3.505263,3.33,7.488419,3.885697,3.33,0,3.33,10.05501,71.82132,0.2133484,0.3492277,0,5,3.885697
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07334319,0.07334319,3.578606,0,1.14196,0.07334319,0,0,0,0,0,0,0,3.505263,3.33,4.158419,6.882697,3.33,0,3.33,13.21412,94.38638,0.2133463,0.0806775,0,5,6.882697
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4763023,0.4763023,0,0,0,0.4763023,0,0,5.551115E-17,0,0,0.5013708,0.4763023,0,0,0.8284193,9.879697,0,0.5013708,-0.5013708,12.68563,90.61146,0.2133463,0.5239326,0,0,9.879697
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2173444,0.2173444,0,0,0,0.2173444,0,0,2.775558E-17,0,0,0.2287836,0.2173444,0,0,1.385498,9.378326,0,0.2287836,-0.2287836,12.44447,88.88889,0.2133463,0.2390788,0,0,9.378326
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.6180206,0.6180206,0,0,0,0.6180206,0,0,0,0,0,0.650548,0.6180206,0,0,1.639702,9.149543,0,0.650548,-0.650548,11.75873,83.99078,0.2133463,0.6798226,0,0,9.149543
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.362533,8.498995,0,0,0,11.75873,83.99078,0.2133463,0,0,0,8.498995
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7465612,0.7465612,0,0,0,0.7465612,0,0,1.110223E-16,0,0,0.7858539,0.7465612,0,0,2.362533,8.498995,0,0.7858539,-0.7858539,10.93037,78.07391,0.2133463,0.8212173,0,0,8.498995
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.235704,7.71314,0,0,0,10.93037,78.07391,0.2133463,0,0,0,7.71314
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.7673514,0.7673514,0,0,0,0.7673514,0,0,1.110223E-16,0,0,0.8077384,0.7673514,0,0,3.235704,7.71314,0,0.8077384,-0.8077384,10.07894,71.99227,0.2133463,0.8440866,0,0,7.71314
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,4.133191,6.905402,0.08109343,0,0.08109343,10.15587,72.54179,0.2133374,0,0.06487475,0,6.986495
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,4.052098,6.978386,1.141017,0,1.141017,11.23833,80.27366,0.2132118,0,0.912814,0,8.119404
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.719874,5.719874,5,0,1.53,5.719874,39.17365,0,0,0,2.240683,0.7577619,0.7198738,0,0,2.91108,8.005302,1.482921,0,1.482921,12.64516,90.32237,0.2132691,6.291861,1.792547,5,10.24599
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.401395,3.401395,1.656164,0,0.6171327,3.401395,95.99721,0,0,0,3.265244,1.837085,1.745231,0,0,1.428159,9.339931,1.428159,0,1.428159,14.00003,100,0.2131757,3.741534,2.612195,5,12.60518
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.540871,1.540871,0,0,0,1.540871,260.8188,2.396912,0,0,4.018881,1.62197,1.540871,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,1.694958,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.561672,3.561672,1.25,0,0.50625,3.561672,123.9782,1.982359,0,0,4.415698,2.433339,2.311672,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,3.917839,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.214987,2.214987,0,0,0,2.214987,173.0513,1.501498,0,0,3.833064,2.331566,2.214987,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,2.436486,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,2.039583,2.039583,0,0,0,2.039583,134.4378,0.5950406,0,0,2.74197,2.14693,2.039583,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,2.243541,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,6.062378,6.062378,4.486479,0,1.389809,6.062378,27.36288,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,6.668616,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.22742,3.22742,2.331856,0,0.8015966,3.22742,29.20907,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,3.550162,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.597867,4.597867,4.597867,0,1.420218,4.597867,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131757,5.057654,0,5,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.408248,6.408248,5,0,1.53,6.408248,0,0,0,0,0,1.482366,1.408248,0,0,0,10.62527,0,1.482366,-1.482366,12.43748,88.83894,0.2131757,7.049073,0,5,10.62527
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.08067448,0.08067448,0,0,0,0.08067448,0,0,1.387779E-17,0,0,0.08492051,0.08067448,0,0,1.647074,9.142908,0,0.08492051,-0.08492051,12.34796,88.19955,0.2131757,0.08874194,0,0,9.142908
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.269583,1.269583,0,0,0,1.269583,0,0,0,0,0,1.336403,1.269583,0,0,1.74143,9.057987,0,1.336403,-1.336403,10.93927,78.13749,0.2131757,1.396541,0,0,9.057987
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.254579,0.254579,0,0,0,0.254579,0,0,0,0,0,0.2679779,0.254579,0,0,3.226322,7.721584,0,0.2679779,-0.2679779,10.6568,76.11983,0.2131757,0.2800369,0,0,7.721584
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.5762596,0.5762596,0,0,0,0.5762596,0,0,0,0,0,0.6065891,0.5762596,0,0,3.524075,7.453607,0,0.6065891,-0.6065891,10.0174,71.55268,0.2131757,0.6338856,0,0,7.453607
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2924492,0.2924492,0,0,0,0.2924492,0,0,0,0,0,0.3078413,0.2924492,0,0,4.198063,6.847017,0,0.3078413,-0.3078413,9.692903,69.23488,0.2131757,0.3216941,0,0,6.847017
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.540109,6.539176,0,0,0,9.692903,69.23488,0.2131757,0,0,0,6.539176
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.262567,1.262567,0,0,0,1.262567,0,0,2.220446E-16,0,0,1.329018,1.262567,0,0,4.540109,6.539176,0,1.329018,-1.329018,8.291994,59.22841,0.2131757,1.388824,0,0,6.539176
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1084854,0.1084854,0,0,0,0.1084854,0,0,1.387779E-17,0,0,0.1141951,0.1084854,0,0,6.016796,5.210158,0,0.1141951,-0.1141951,8.171622,58.36861,0.2131757,0.1193339,0,0,5.210158
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,6.143679,5.095963,0.1153612,0,0.1153612,8.281063,59.15033,0.213163,0,0.09228894,0,5.211324
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7457485,0.7457485,0,0,0,0.7457485,77.27713,0,0,0,0.5762931,0.7849984,0.7457485,0,0,6.028318,5.199788,0,0.2087054,-0.2087054,8.061069,57.57895,0.213163,0.8203233,0.4610344,0,5.776081
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,6.260213,4.991083,1.472429,0,1.472429,9.457937,67.55656,0.2130015,0,1.177944,0,6.463512
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,2.096578,2.096578,0,0,0,2.096578,87.46905,0,0,0,1.833856,2.206924,2.096578,0,0,4.787784,6.316269,0,0.3730674,-0.3730674,9.06469,64.74766,0.2130015,2.306236,1.467085,0,8.150126
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,5.202303,5.943202,2.259072,0,2.259072,11.20783,80.05579,0.2127541,0,1.807257,0,8.202273
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.593563,3.593563,3.170502,0,1.030547,3.593563,94.29524,0,0,0,3.388559,0.4453275,0.4230611,0,0,2.943231,7.976366,2.943231,0,2.943231,14.00003,100,0.2127317,3.952919,2.710847,5,11.36492
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,3.107435,3.107435,1.25,0,0.50625,3.107435,114.2191,1.59409,0,0,3.549285,1.955195,1.857435,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,3.418179,2.839428,5,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.809739,1.809739,0,0,0,1.809739,151.9597,0.8450853,0,0,2.750074,1.904989,1.809739,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,1.990713,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.466473,5.466473,3.185065,0,1.034523,5.466473,43.93111,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,6.01312,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.3018101,0.3018101,0,0,0,0.3018101,221.4981,0.3508088,0,0,0.6685036,0.3176948,0.3018101,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,0.3319911,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,5.154458,5.154458,4.93601,0,1.512531,5.154458,4.461102,4.718448E-16,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,5.669904,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127317,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.914351,0.914351,0,0,0,0.914351,0,0,1.110223E-16,0,0,0.9624747,0.914351,0,0,0,10.62527,0,0.9624747,-0.9624747,12.98549,92.75332,0.2127317,1.005786,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9852152,0.9852152,0,0,0,0.9852152,0,0,2.220446E-16,0,0,1.037069,0.9852152,0,0,1.069416,9.6628,0,1.037069,-1.037069,11.89232,84.94501,0.2127317,1.083737,0,0,9.6628
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03861663,0.03861663,0,0,0,0.03861663,0,0,0,0,0,0.04064909,0.03861663,0,0,2.221715,8.625731,0,0.04064909,-0.04064909,11.84948,84.63895,0.2127317,0.04247829,0,0,8.625731
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.02604,2.02604,0,0,0,2.02604,0,0,4.440892E-16,0,0,2.132673,2.02604,0,0,2.266881,8.585082,0,2.132673,-2.132673,9.601441,68.58159,0.2127317,2.228643,0,0,8.585082
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.361287,1.361287,0,0,0,1.361287,0,0,2.220446E-16,0,0,1.432933,1.361287,0,0,4.636518,6.452409,0,1.432933,-1.432933,8.090997,57.79272,0.2127317,1.497415,0,0,6.452409
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.407907,1.407907,0,0,0,1.407907,0,0,0,0,0,1.482008,1.407907,0,0,6.228665,5.019475,0,1.482008,-1.482008,6.528824,46.63437,0.2127317,1.548698,0,0,5.019475
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.36595,1.36595,0,0,0,1.36595,0,0,2.220446E-16,0,0,1.437842,1.36595,0,0,7.87534,3.537468,0,1.437842,-1.437842,5.013206,35.80854,0.2127317,1.502545,0,0,3.537468
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.8151239,0.8151239,0,0,0,0.8151239,0,0,1.110223E-16,0,0,0.8580252,0.8151239,0,0,9.472942,2.099626,0,0.8580252,-0.8580252,4.108768,29.34828,0.2127317,0.8966363,0,0,2.099626
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1889948,0.1889948,0,0,0,0.1889948,32.84741,0,2.775558E-17,0,0.06207987,0.1989418,0.1889948,0,0,10.4263,1.241601,0,0.136862,-0.136862,3.964503,28.31782,0.2127317,0.2078942,0.0496639,0,1.303681
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.412375,4.412375,5,0,1.53,4.412375,21.54878,0,0,0,0.9508129,0,0,0.587625,0.5582438,10.57837,1.104739,1.509057,0,1.509057,5.39612,38.54363,0.212799,4.853612,0.7606503,5,2.055552
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,3.110972,3.110972,4.951351,0,1.516719,3.110972,62.27123,0,0,0,1.93724,0,0,1.840379,1.74836,9.069316,2.46289,3.6856,0,3.6856,8.892587,63.51835,0.2129691,3.422069,1.549792,5,4.40013
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.419256,3.419256,5,0,1.53,3.419256,90.9548,0,0,0,3.109977,0,0,1.580744,1.501707,5.383716,5.77993,4.611684,0,4.611684,13.26761,94.76849,0.2130484,3.761181,2.487982,5,8.889907
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.402251,1.402251,0,0,0,1.402251,273.6581,1.589287,0,0,3.837373,1.476053,1.402251,0,0,0.7720317,9.930446,0.7720317,0,0.7720317,14.00003,100,0.2129644,1.542476,3.069898,0,13.76782
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,7.093002,7.093002,3.763002,0,1.192299,7.093002,56.41934,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,7.802302,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,3.129784,3.129784,1.25,0,0.50625,3.129784,112.7948,1.551514,0,0,3.530234,1.97872,1.879784,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,3.442763,2.824187,5,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.57216,4.57216,1.25,0,0.50625,4.57216,81.58497,0.2331847,0,0,3.730195,3.49701,3.32216,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,5.029376,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.7011339,0.7011339,0,0,0,0.7011339,432.015,2.290968,0,0,3.029003,0.7380357,0.7011339,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,0.7712473,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.3037047,0.3037047,0,0,0,0.3037047,575.0542,1.426777,0,0,1.746467,0.3196891,0.3037047,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,0.3340752,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.652172,4.652172,4.523285,0,1.399857,4.652172,2.91628,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2129644,5.117389,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.630526,1.630526,0,0,0,1.630526,0,0,2.220446E-16,0,0,1.716343,1.630526,0,0,0,10.62527,0,1.716343,-1.716343,12.19084,87.07728,0.2129644,1.793579,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4187848,0.4187848,0,0,0,0.4187848,0,0,0,0,0,0.4408261,0.4187848,0,0,1.907048,8.908931,0,0.4408261,-0.4408261,11.72617,83.7582,0.2129644,0.4606633,0,0,8.908931
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,8.25763,8.25763,5,0,1.53,8.25763,0,0,0,0.7533934,0,3.429085,3.25763,0,0,2.396855,8.468104,0,3.429085,-3.429085,8.111599,57.93988,0.2129644,9.083393,0,5,8.468104
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.819487,1.819487,5,0,1.53,1.819487,0,0,0,0,0,0,0,3.180513,3.021487,6.206949,5.03902,3.021487,0,3.021487,10.97803,78.41438,0.2131282,2.001436,0,5,5.03902
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1715138,0.1715138,3.524631,0,1.127224,0.1715138,0,0,0,0,0,0,0,3.353117,3.185462,3.185462,7.758359,3.185462,0,3.185462,14.00003,100,0.2131339,0.1886652,0,5,7.758359
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.8122623,0.8122623,0,0,0,0.8122623,0,0,1.110223E-16,0,0,0.855013,0.8122623,0,0,0,10.62527,0,0.855013,-0.855013,13.09877,93.56242,0.2131339,0.8934885,0,0,10.62527
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6553784,0.6553784,0,0,0,0.6553784,0,0,0,0,0,0.689872,0.6553784,0,0,0.9500144,9.770261,0,0.689872,-0.689872,12.37158,88.36823,0.2131339,0.7209163,0,0,9.770261
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7818474,0.7818474,0,0,0,0.7818474,0,0,1.110223E-16,0,0,0.8229973,0.7818474,0,0,1.716539,9.080389,0,0.8229973,-0.8229973,11.50406,82.1717,0.2131339,0.8600321,0,0,9.080389
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.63098,8.257392,0,0,0,11.50406,82.1717,0.2131339,0,0,0,8.257392
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5221612,0.5221612,0,0,0,0.5221612,0,0,1.110223E-16,0,0,0.5496434,0.5221612,0,0,2.63098,8.257392,0,0.5496434,-0.5496434,10.92469,78.03332,0.2131339,0.5743774,0,0,8.257392
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7998881,0.7998881,0,0,0,0.7998881,0,0,0,0,0,0.8419875,0.7998881,0,0,3.241695,7.707748,0,0.8419875,-0.8419875,10.03715,71.69381,0.2131339,0.8798769,0,0,7.707748
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1400692,0.1400692,0,0,0,0.1400692,81.9401,0,0,0,0.1147728,0.1474412,0.1400692,0,0,4.177237,6.865761,0,0.03266842,-0.03266842,10.00272,71.44784,0.2131339,0.1540761,0.09181827,0,6.980534
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,3.118827,3.118827,5,0,1.53,3.118827,29.19715,0,0,0,0.9106088,0,0,1.881173,1.787114,4.213535,6.833093,2.697723,0,2.697723,12.562,89.72841,0.213265,3.43071,0.7284871,5,7.743701
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,9.923223,8.33,5,0,1.53,8.33,23.60443,0,1.593224,2.585546,1.966249,3.505263,3.33,0,0,1.515812,9.261044,0,1.539014,-1.539014,10.93974,78.14084,0.213265,10.91555,1.573,5,11.22729
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.718535,2.718535,3.420755,0,1.098866,2.718535,91.47015,0,0,0,2.486648,0,0,0.70222,0.667109,3.225827,7.72203,3.153757,0,3.153757,13.93166,99.51163,0.2132578,2.990389,1.989319,5,10.20868
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.280782,1.280782,0,0,0,1.280782,304.8853,2.484654,0,0,3.904916,1.348192,1.280782,0,0,0.07206994,10.56041,0.07206994,0,0.07206994,14.00003,100,0.21325,1.40886,3.123933,0,14.46533
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.53389,4.53389,1.25,0,0.50625,4.53389,98.18533,0.9948882,0,0,4.451615,3.456727,3.28389,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,4.987279,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.564041,3.564041,1.25,0,0.50625,3.564041,127.6187,2.112548,0,0,4.548381,2.435833,2.314041,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,3.920445,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.308657,2.308657,0,0,0,2.308657,159.5703,1.253767,0,0,3.683933,2.430166,2.308657,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,2.539523,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.450285,1.450285,0,0,0,1.450285,131.0922,0.3745953,0,0,1.901211,1.526616,1.450285,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,1.595314,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.259389,4.259389,3.451807,0,1.107343,4.259389,19.95796,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,4.685328,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,4.06839,4.06839,3.938653,0,1.240252,4.06839,3.356745,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.21325,4.475229,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.69363,2.69363,0,0,0,2.69363,0,0,4.440892E-16,0,0,2.8354,2.69363,0,0,0,10.62527,0,2.8354,-2.8354,11.01125,78.65166,0.21325,2.962993,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.269227,3.269227,5,0,1.53,3.269227,0,0,0,0,0,0,0,1.730773,1.644235,3.150445,7.789874,1.644235,0,1.644235,12.57111,89.79347,0.2133384,3.596149,0,5,7.789874
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.50621,9.269685,0,0,0,12.57111,89.79347,0.2133384,0,0,0,9.269685
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3542816,0.3542816,0,0,0,0.3542816,0,0,5.551115E-17,0,0,0.372928,0.3542816,0,0,1.50621,9.269685,0,0.372928,-0.372928,12.17801,86.98562,0.2133384,0.3897097,0,0,9.269685
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9565982,0.9565982,0,0,0,0.9565982,0,0,1.110223E-16,0,0,1.006945,0.9565982,0,0,1.920575,8.896757,0,1.006945,-1.006945,11.1166,79.40411,0.2133384,1.052258,0,0,8.896757
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1366311,0.1366311,0,0,0,0.1366311,0,0,2.775558E-17,0,0,0.1438222,0.1366311,0,0,3.039403,7.889812,0,0.1438222,-0.1438222,10.965,78.32124,0.2133384,0.1502942,0,0,7.889812
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04774681,0.04774681,0,0,0,0.04774681,0,0,0,0,0,0.05025981,0.04774681,0,0,3.199205,7.745989,0,0.05025981,-0.05025981,10.91202,77.94282,0.2133384,0.0525215,0,0,7.745989
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.255049,7.69573,0,0,0,10.91202,77.94282,0.2133384,0,0,0,7.69573
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1408163,0.1408163,0,0,0,0.1408163,0,0,0,0,0,0.1482277,0.1408163,0,0,3.255049,7.69573,0,0.1482277,-0.1482277,10.75577,76.82678,0.2133384,0.1548979,0,0,7.69573
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.542566,1.542566,0,0,0,1.542566,0,0,2.220446E-16,0,0,1.623754,1.542566,0,0,3.419747,7.547502,0,1.623754,-1.623754,9.044184,64.60118,0.2133384,1.696823,0,0,7.547502
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.365863,1.365863,0,0,0,1.365863,0,0,2.220446E-16,0,0,1.43775,1.365863,0,0,5.223918,5.923748,0,1.43775,-1.43775,7.528662,53.77605,0.2133384,1.502449,0,0,5.923748
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,6.821419,4.485997,0.1128315,0,0.1128315,7.635703,54.54063,0.2133262,0,0.09026522,0,4.598829
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.202124,0.202124,0,0,0,0.202124,409.5396,0,0,0,0.8277777,0.2127621,0.202124,0,0,6.708587,4.587546,0.6150156,0,0.6150156,8.219158,58.70816,0.2132597,0.2223364,0.6622221,0,5.415323
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.772827,2.772827,0,0,0,2.772827,50.65216,0,0,0,1.404497,2.918765,2.772827,0,0,6.093572,5.14106,0,1.514268,-1.514268,6.62298,47.3069,0.2132597,3.050109,1.123597,0,6.545557
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.852865,0.852865,0,0,0,0.852865,118.6292,0,0,0,1.011747,0.8977526,0.852865,0,0,7.776092,3.626791,0.1139944,0,0.1139944,6.731124,48.07936,0.2132474,0.9381515,0.8093976,0,4.638538
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.929382,3.929382,5,0,1.53,3.929382,49.891,0,0,0,1.960408,0,0,1.070618,1.017087,7.662097,3.729386,2.977495,0,2.977495,9.555824,68.25574,0.2133763,4.32232,1.568326,5,5.689794
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.992703,3.992703,5,0,1.53,3.992703,38.51633,0,0,0,1.537843,0,0,1.007297,0.9569318,4.684602,6.409132,2.494775,0,2.494775,11.92257,85.16108,0.2134857,4.391973,1.230274,5,7.946975
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.257706,1.257706,0,0,0,1.257706,205.4227,0,0,0,2.583614,1.323901,1.257706,0,0,2.189828,8.654429,1.259713,0,1.259713,13.11764,93.69727,0.2133498,1.383477,2.066891,0,11.23804
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.799075,2.799075,0,0,0,2.799075,100.008,0,0,0,2.799298,2.946395,2.799075,0,0,0.9301154,9.78817,0,0.1470971,-0.1470971,12.96259,92.58974,0.2133498,3.078983,2.239438,0,12.58747
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,7.805506,7.805506,5,0,1.53,7.805506,26.07831,0,8.881784E-16,0.2560564,2.035544,2.953164,2.805506,0,0,1.093557,9.641073,0,0.9176198,-0.9176198,11.99533,85.68078,0.2133498,8.586057,1.628435,5,11.67662
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.774808,2.774808,0,0,0,2.774808,22.51089,0,0,0,0.6246338,2.92085,2.774808,0,0,2.113134,8.723454,0,2.296216,-2.296216,9.574908,68.39207,0.2133498,3.052289,0.499707,0,9.348087
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.664486,6.427237,0.9848706,0,0.9848706,10.50924,75.06584,0.2132438,0,0.7878965,0,7.412107
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.928451,2.928451,0,0,0,2.928451,22.6136,0,0,0,0.662228,3.08258,2.928451,0,0,3.679615,7.313621,0,2.420352,-2.420352,7.957964,56.84248,0.2132438,3.221296,0.5297825,0,7.975849
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,6.368895,4.893269,0.05527407,0,0.05527407,8.010402,57.21704,0.2132378,0,0.04421926,0,4.948543
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,9.204124,8.33,5,0,1.53,8.33,0,0,0.8741249,1.794537,0,3.505263,3.33,0,0,6.313621,4.943016,0,3.505263,-3.505263,4.315529,30.82515,0.2132378,10.12454,0,5,4.943016
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.816978,1.816978,5,0,1.53,1.816978,0,0,0,0,0,0,0,3.183022,3.023871,10.20836,1.437752,3.023871,0,3.023871,7.184226,51.31579,0.2133995,1.998676,0,5,1.437752
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,10.74642,8.33,5,0,1.53,8.33,0,0,2.416418,3.49106,0,3.505263,3.33,0,0,7.184487,4.159236,0,3.505263,-3.505263,3.489354,24.9239,0.2133995,11.82106,0,5,4.159236
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.335719,1.335719,4.840982,0,1.486588,1.335719,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.07922,0.653973,3.33,0,3.33,6.648469,47.48897,0.2135769,1.469291,0,5,0.653973
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.072582,2.072582,5,0,1.53,2.072582,0,0,0,0,0,0,0,2.927418,2.781047,7.749224,3.650973,2.781047,0,2.781047,9.286802,66.33417,0.2137246,2.27984,0,5,3.650973
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5962003,0.5962003,4.101463,0,1.2847,0.5962003,0,0,0,0,0,0,0,3.505263,3.33,4.968176,6.153916,3.33,0,3.33,12.44592,88.89923,0.2138015,0.6558203,0,5,6.153916
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.28868,1.28868,0,0,0,1.28868,0,0,0,0,0,1.356505,1.28868,0,0,1.638176,9.150916,0,1.356505,-1.356505,11.01604,78.68581,0.2138015,1.417548,0,0,9.150916
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.365728,1.365728,0,0,0,1.365728,0,0,2.220446E-16,0,0,1.437608,1.365728,0,0,3.145404,7.794411,0,1.437608,-1.437608,9.500664,67.86175,0.2138015,1.502301,0,0,7.794411
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6561716,0.6561716,0,0,0,0.6561716,0,0,1.110223E-16,0,0,0.6907069,0.6561716,0,0,4.742746,6.356802,0,0.6907069,-0.6907069,8.772594,62.66127,0.2138015,0.7217887,0,0,6.356802
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.734939,1.734939,0,0,0,1.734939,0,0,2.220446E-16,0,0,1.826251,1.734939,0,0,5.510199,5.666096,0,1.826251,-1.826251,6.847557,48.91102,0.2138015,1.908433,0,0,5.666096
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4293835,0.4293835,0,0,0,0.4293835,0,0,5.551115E-17,0,0,0.4519827,0.4293835,0,0,7.539367,3.839844,0,0.4519827,-0.4519827,6.371125,45.50795,0.2138015,0.4723219,0,0,3.839844
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.137526,1.137526,0,0,0,1.137526,3.125001,0,0,0,0.03554768,1.197395,1.137526,0,0,8.04157,3.387861,0,1.161848,-1.161848,5.14643,36.76014,0.2138015,1.251278,0.02843815,0,3.423409
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.584373,4.584373,5,0,1.53,4.584373,22.54425,0,0,0,1.033513,0,0,0.4156271,0.3948458,9.332512,2.226014,1.428358,0,1.428358,6.50149,46.43912,0.2138609,5.04281,0.8268102,5,3.259526
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5883932,0.5883932,4.093656,0,1.282568,0.5883932,309.1032,0,0,0,1.818742,0,0,3.505263,3.33,7.904153,3.511536,5.148742,0,5.148742,11.38602,81.32852,0.2137416,0.6472325,1.454994,5,5.330279
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.899292,4.899292,4.577665,0,1.414703,4.899292,63.15127,4.440892E-16,0,0,3.093965,0.338554,0.3216263,0,0,2.755411,8.145405,2.755411,0,2.755411,14.00003,100,0.213844,5.389221,2.475172,5,11.23937
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.148005,2.148005,0,0,0,2.148005,197.0306,1.97117,0,0,4.232228,2.261058,2.148005,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,2.362806,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,5.147755,5.147755,1.817755,0,0.661247,5.147755,78.92764,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,5.66253,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.269227,3.269227,1.25,0,0.50625,3.269227,104.1659,1.279918,0,0,3.405421,2.125502,2.019227,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,3.59615,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.190668,2.190668,0,0,0,2.190668,128.7479,0.5144737,0,0,2.82044,2.305966,2.190668,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,2.409735,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.321525,1.321525,0,0,0,1.321525,167.7118,0.8252741,0,0,2.216353,1.391079,1.321525,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,1.453678,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.568534,3.568534,2.672278,0,0.894532,3.568534,26.43739,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,3.925388,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.511653,3.511653,3.379326,0,1.087556,3.511653,3.966556,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.213844,3.862818,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.762641,1.762641,0,0,0,1.762641,0,0,2.220446E-16,0,0,1.855412,1.762641,0,0,0,10.62527,0,1.855412,-1.855412,12.04425,86.0302,0.213844,1.938906,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,6.194145,6.194145,5,0,1.53,6.194145,0,0,0,0,0,1.256994,1.194144,0,0,2.061569,8.769862,0,1.256994,-1.256994,10.71926,76.56602,0.213844,6.813559,0,5,8.769862
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.869735,2.869735,5,0,1.53,2.869735,0,0,0,0,0,0,0,2.130265,2.023751,3.458229,7.512868,2.023751,0,2.023751,12.63916,90.27956,0.2139505,3.156709,0,5,7.512868
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7627137,0.7627137,0,0,0,0.7627137,0,0,1.110223E-16,0,0,0.8028565,0.7627137,0,0,1.434478,9.334244,0,0.8028565,-0.8028565,11.79288,84.23467,0.2139505,0.838985,0,0,9.334244
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326541,8.531387,0,0,0,11.79288,84.23467,0.2139505,0,0,0,8.531387
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326541,8.531387,0,0,0,11.79288,84.23467,0.2139505,0,0,0,8.531387
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2283092,0.2283092,0,0,0,0.2283092,0,0,2.775558E-17,0,0,0.2403255,0.2283092,0,0,2.326541,8.531387,0,0.2403255,-0.2403255,11.53955,82.42521,0.2139505,0.2511401,0,0,8.531387
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3320004,0.3320004,0,0,0,0.3320004,0,0,0,0,0,0.3494741,0.3320004,0,0,2.593569,8.291062,0,0.3494741,-0.3494741,11.17117,79.79395,0.2139505,0.3652004,0,0,8.291062
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08366754,0.08366754,0,0,0,0.08366754,0,0,0,0,0,0.08807109,0.08366754,0,0,2.981874,7.941588,0,0.08807109,-0.08807109,11.07834,79.13084,0.2139505,0.09203429,0,0,7.941588
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.7671527,0.7671527,0,0,0,0.7671527,0,0,0,0,0,0.8075292,0.7671527,0,0,3.07973,7.853517,0,0.8075292,-0.8075292,10.22713,73.05077,0.2139505,0.843868,0,0,7.853517
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6462521,0.6462521,0,0,0,0.6462521,0,0,0,0,0,0.6802654,0.6462521,0,0,3.976985,7.045988,0,0.6802654,-0.6802654,9.510066,67.92891,0.2139505,0.7108773,0,0,7.045988
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,4.732835,6.365723,0.1104965,0,0.1104965,9.614892,68.67767,0.2139387,0,0.0883972,0,6.476219
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.42078,5.42078,5,0,1.53,5.42078,7.831285,2.220446E-16,0,0,0.4245167,0.4429264,0.4207801,0,0,4.622339,6.465169,0,0.01840966,-0.01840966,9.595487,68.53905,0.2139387,5.962858,0.3396134,5,6.889686
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.614188,4.614188,5,0,1.53,4.614188,22.56587,0,0,0,1.041232,0,0,0.385812,0.3665214,4.642794,6.44676,1.407753,0,1.407753,10.931,78.07841,0.2139964,5.075607,0.8329854,5,7.487991
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,4.004798,4.004798,5,0,1.53,4.004798,36.65525,0,0,0,1.467969,0,0,0.9952021,0.945442,3.235041,7.713737,2.413411,0,2.413411,13.22056,94.43239,0.2141002,4.405278,1.174375,5,9.181706
