Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.41826,1.41826,0,0,0,1.41826,138.5105,0,0,0,1.964439,1.492905,1.41826,0,0,0.8216302,9.885807,0.4715336,0,0.4715336,13.6679,97.62764,0.21405,1.560086,1.571551,0,11.85025
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.934949,1.934949,0,0,0,1.934949,118.8022,0,0,0,2.298763,2.036789,1.934949,0,0,0.3500966,10.31019,0.2619739,0,0.2619739,13.91643,99.40285,0.2140221,2.128444,1.83901,0,12.60895
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,3.102737,3.102737,1.25,0,0.50625,3.102737,77.56276,0.3681963,0,0,2.406569,1.95025,1.852737,0,0,0.08812267,10.54596,0.08812267,0,0.08812267,14.00003,100,0.2140127,3.413011,1.925255,5,12.95253
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.576046,3.576046,1.25,0,0.50625,3.576046,72.59657,0.147617,0,0,2.596087,2.44847,2.326046,0,0,0,10.62527,0,0,0,14.00003,100,0.2140127,3.933651,2.076869,5,13.22136
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.625098,2.625098,0,0,0,2.625098,71.52213,0,4.440892E-16,0,1.877525,2.763261,2.625098,0,0,0,10.62527,0,0.8857351,-0.8857351,13.06638,93.33111,0.2140127,2.887607,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.104145,1.104145,0,0,0,1.104145,68.03571,0,0,0,0.7512129,1.162258,1.104145,0,0,0.9841501,9.739539,0,0.4110451,-0.4110451,12.6331,90.23626,0.2140127,1.21456,0.6009703,0,10.49075
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.542528,2.542528,0,0,0,2.542528,33.27704,0,0,0,0.846078,2.676345,2.542528,0,0,1.440867,9.328494,0,1.830267,-1.830267,10.70383,76.45578,0.2140127,2.796781,0.6768624,0,10.17457
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.474497,7.498227,0.5839761,0,0.5839761,11.25784,80.41297,0.2139505,0,0.4671809,0,8.082203
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.48117,3.48117,5,0,1.53,3.48117,3.14924,0,0,0,0.1096304,0,0,1.51883,1.442888,2.890521,8.023806,1.552519,0,1.552519,12.73069,90.9333,0.2140301,3.829287,0.08770432,5,8.133435
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.077676,4.077676,5,0,1.53,4.077676,0,0,0,0,0,0,0,0.9223237,0.8762075,1.338002,9.421072,0.8762075,0,0.8762075,13.56193,96.87074,0.2140759,4.485444,0,5,9.421072
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4617947,10.20966,0,0,0,13.56193,96.87074,0.2140759,0,0,0,10.20966
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.122752,1.122752,0,0,0,1.122752,0,0,0,0,0,1.181844,1.122752,0,0,0.4617947,10.20966,0,1.181844,-1.181844,12.31616,87.97238,0.2140759,1.235027,0,0,10.20966
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7980112,0.7980112,0,0,0,0.7980112,0,0,0,0,0,0.8400118,0.7980112,0,0,1.774955,9.027815,0,0.8400118,-0.8400118,11.43071,81.64775,0.2140759,0.8778123,0,0,9.027815
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.439635,1.439635,0,0,0,1.439635,0,0,2.220446E-16,0,0,1.515405,1.439635,0,0,2.708301,8.187803,0,1.515405,-1.515405,9.83333,70.23793,0.2140759,1.583599,0,0,8.187803
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.151668,1.151668,0,0,0,1.151668,0,0,0,0,0,1.212282,1.151668,0,0,4.392085,6.672398,0,1.212282,-1.212282,8.555472,61.1104,0.2140759,1.266835,0,0,6.672398
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5510324,0.5510324,0,0,0,0.5510324,0,0,0,0,0,0.5800341,0.5510324,0,0,5.739065,5.460115,0,0.5800341,-0.5800341,7.944063,56.74319,0.2140759,0.6061357,0,0,5.460115
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3856246,0.3856246,0,0,0,0.3856246,0,0,5.551115E-17,0,0,0.4059207,0.3856246,0,0,6.383547,4.880082,0,0.4059207,-0.4059207,7.516185,53.68693,0.2140759,0.4241871,0,0,4.880082
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3837568,0.3837568,0,0,0,0.3837568,0,0,5.551115E-17,0,0,0.4039545,0.3837568,0,0,6.83457,4.474161,0,0.4039545,-0.4039545,7.09038,50.64547,0.2140759,0.4221324,0,0,4.474161
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.283409,4.070206,0,0,0,7.09038,50.64547,0.2140759,0,0,0,4.070206
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.502272,0.502272,0,0,0,0.502272,0,0,1.110223E-16,0,0,0.5287074,0.502272,0,0,7.283409,4.070206,0,0.5287074,-0.5287074,6.533073,46.66471,0.2140759,0.5524992,0,0,4.070206
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,7.870862,3.541499,0.07501518,0,0.07501518,6.604239,47.17304,0.214068,0,0.06001214,0,3.616514
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.573872,1.573872,0,0,0,1.573872,60.80557,0,0,0,0.9570017,1.656707,1.573872,0,0,7.795846,3.609013,0,0.6997055,-0.6997055,5.866684,41.90481,0.214068,1.731259,0.7656014,0,4.566014
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,8.573297,2.909307,1.832142,0,1.832142,7.604806,54.31994,0.2138733,0,1.465713,0,4.741449
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.312994,2.312994,0,0,0,2.312994,97.92145,0,0,0,2.264917,2.434731,2.312994,0,0,6.741155,4.558235,0,0.1698132,-0.1698132,7.425808,53.04138,0.2138733,2.544293,1.811934,0,6.823152
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.218951,1.218951,0,0,0,1.218951,268.9539,0,0,0,3.278418,1.283107,1.218951,0,0,6.929837,4.388421,1.995311,0,1.995311,9.318727,66.56219,0.2136617,1.340847,2.622735,0,7.66684
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.762274,3.762274,4.668693,0,1.439553,3.762274,105.7977,0,0,0,3.9804,0,0,0.9064186,0.8610977,4.934525,6.184202,4.841498,0,4.841498,13.91177,99.36962,0.2136629,4.138501,3.18432,5,10.1646
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.405434,5.405434,2.37483,0,0.8133286,5.405434,60.73771,4.57967E-16,0,0,3.283137,3.19011,3.030604,0,0,0.09302717,10.54155,0.09302717,0,0.09302717,14.00003,100,0.2136663,5.945978,2.626509,5,13.82469
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,7.124737,7.124737,3.794737,0,1.200963,7.124737,55.03576,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136663,7.837211,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.921969,1.921969,0,0,0,1.921969,153.9001,0.9347861,0,0,2.957911,2.023125,1.921969,0,0,0,10.62527,0,0,0,14.00003,100,0.2136663,2.114166,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.75685,3.75685,1.677315,0,0.622907,3.75685,58.26649,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2136663,4.132535,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1839801,0.1839801,0,0,0,0.1839801,639.0864,0.9821284,0,0,1.175792,0.1936632,0.1839801,0,0,0,10.62527,0,0,0,14.00003,100,0.2136663,0.2023781,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,3.053242,3.053242,2.402302,0,0.8208284,3.053242,22.44172,1.110223E-16,0,0,0.6851999,0.6851999,0.6509399,0,0,0,10.62527,0,0,0,14.00003,100,0.2136663,3.358566,0.54816,5,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.579233,4.579233,4.447179,0,1.37908,4.579233,3.035546,4.163336E-16,0,0,0.1390047,0.1390047,0.1320545,0,0,0,10.62527,0,0,0,14.00003,100,0.2136663,5.037157,0.1112038,5,10.76428
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.52214,1.52214,0,0,0,1.52214,0,0,0,0,0,1.602253,1.52214,0,0,0,10.62527,0,1.602253,-1.602253,12.3111,87.93629,0.2136663,1.674354,0,0,10.62527
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.780281,9.023022,0,0,0,12.3111,87.93629,0.2136663,0,0,0,9.023022
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.6143086,0.6143086,0,0,0,0.6143086,0,0,0,0,0,0.6466407,0.6143086,0,0,1.780281,9.023022,0,0.6466407,-0.6466407,11.62949,83.06759,0.2136663,0.6757395,0,0,9.023022
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2817175,0.2817175,0,0,0,0.2817175,0,0,5.551115E-17,0,0,0.2965447,0.2817175,0,0,2.49877,8.376381,0,0.2965447,-0.2965447,11.3169,80.83484,0.2136663,0.3098892,0,0,8.376381
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3956628,0.3956628,0,0,0,0.3956628,0,0,5.551115E-17,0,0,0.4164871,0.3956628,0,0,2.828265,8.079836,0,0.4164871,-0.4164871,10.87788,77.69902,0.2136663,0.4352291,0,0,8.079836
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.9520353,0.9520353,0,0,0,0.9520353,0,0,1.110223E-16,0,0,1.002142,0.9520353,0,0,3.291028,7.663349,0,1.002142,-1.002142,9.821534,70.15367,0.2136663,1.047239,0,0,7.663349
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.059444,1.059444,0,0,0,1.059444,0,0,2.220446E-16,0,0,1.115204,1.059444,0,0,4.40452,6.661207,0,1.115204,-1.115204,8.646006,61.75706,0.2136663,1.165388,0,0,6.661207
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5685382,0.5685382,0,0,0,0.5685382,0,0,1.110223E-16,0,0,0.5984613,0.5685382,0,0,5.643635,5.546003,0,0.5984613,-0.5984613,8.015172,57.25111,0.2136663,0.6253921,0,0,5.546003
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8522877,0.8522877,0,0,0,0.8522877,0,0,0,0,0,0.897145,0.8522877,0,0,6.308592,4.947541,0,0.897145,-0.897145,7.069498,50.49632,0.2136663,0.9375165,0,0,4.947541
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3461217,0.3461217,0,0,0,0.3461217,0,0,5.551115E-17,0,0,0.3643386,0.3461217,0,0,7.30542,4.050396,0,0.3643386,-0.3643386,6.685452,47.75313,0.2136663,0.3807339,0,0,4.050396
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.433959,1.433959,0,0,0,1.433959,0,0,0,0,0,1.509431,1.433959,0,0,7.71024,3.686058,0,1.509431,-1.509431,5.094372,36.3883,0.2136663,1.577355,0,0,3.686058
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.9953947,0.9953947,0,0,0,0.9953947,8.228838,0,2.220446E-16,0,0.08190942,1.047784,0.9953947,0,0,9.387386,2.176627,0,0.9658745,-0.9658745,4.076251,29.11602,0.2136663,1.094934,0.06552754,0,2.258536
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.420306,1.420306,4.65613,0,1.436123,1.420306,21.9545,0,0,0,0.3118212,0,0,3.235824,3.074032,10.46058,1.210752,3.385854,0,3.385854,7.288353,52.05956,0.2138193,1.562337,0.249457,5,1.522573
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,8.608995,8.33,5,0,1.53,8.33,9.042893,0,0.2789958,1.139895,0.753273,3.505263,3.33,0,0,7.074727,4.25802,0,2.75199,-2.75199,4.387501,31.33923,0.2138193,9.469895,0.6026184,5,5.011293
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.496322,5.496322,5,0,1.53,5.496322,27.75744,0,0,0,1.525638,0.5224442,0.4963221,0,0,10.13249,1.50603,1.003194,0,1.003194,5.339214,38.13717,0.2138561,6.045954,1.22051,5,3.031668
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.348875,6.348875,5,0,1.53,6.348875,29.53376,0,0,0,1.875062,1.419868,1.348875,0,0,9.129299,2.408905,0.4551933,0,0.4551933,5.771049,41.22169,0.2138728,6.983762,1.500049,5,4.283967
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.992271,1.992271,4.961357,0,1.51945,1.992271,76.3232,0,0,0,1.520565,0,0,2.969085,2.820631,8.674106,2.818579,4.341197,0,4.341197,9.889469,70.63892,0.21397,2.191499,1.216452,5,4.339144
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.399169,5.399169,5,0,1.53,5.399169,58.60515,0,0,0,3.164191,0.4201783,0.3991694,0,0,4.33291,6.725656,2.744013,0,2.744013,12.49267,89.23317,0.2140701,5.939086,2.531353,5,9.889847
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.814504,1.814504,0,0,0,1.814504,144.6896,0,0,0,2.625397,1.910004,1.814504,0,0,1.588897,9.195267,0.7153937,0,0.7153937,13.17135,94.08089,0.2139948,1.995954,2.100318,0,11.82066
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,6.160893,6.160893,4.23772,0,1.321898,6.160893,47.03693,3.330669E-16,0,0,2.897895,2.024392,1.923173,0,0,0.873503,9.839122,0.873503,0,0.873503,14.00003,100,0.2140267,6.776982,2.318316,5,12.73702
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.805068,3.805068,2.69608,0,0.9010299,3.805068,30.67896,0,4.440892E-16,0,1.167355,1.167355,1.108988,0,0,0,10.62527,0,0,0,14.00003,100,0.2140267,4.185575,0.9338843,5,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.336955,3.336955,2.438342,0,0.8306674,3.336955,28.34645,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2140267,3.67065,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.325364,5.325364,4.768672,0,1.466848,5.325364,11.00377,3.330669E-16,0,0,0.5859907,0.5859907,0.5566911,0,0,0,10.62527,0,0,0,14.00003,100,0.2140267,5.8579,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.769864,5.769864,5,0,1.53,5.769864,2.52969,0,0,0,0.1459596,0.8103828,0.7698637,0,0,0,10.62527,0,0.6644232,-0.6644232,13.29966,94.99741,0.2140267,6.34685,0.1167677,5,10.77123
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.99427,8.33,5,0,1.53,8.33,0,0,3.664267,4.863693,0,3.505263,3.33,0,0,0.738248,9.960851,0,3.505263,-3.505263,9.604793,68.60552,0.2140267,13.19369,0,5,9.960851
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.98739,8.33,5,0,1.53,8.33,0,0,1.65739,2.656129,0,3.505263,3.33,0,0,4.632985,6.455588,0,3.505263,-3.505263,5.909921,42.21363,0.2140267,10.98613,0,5,6.455588
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.440587,7.802808,5,0,1.53,7.802808,0,0,0.6377786,1.481837,0,2.950325,2.802809,0,0,8.527721,2.950325,0,2.950325,-2.950325,2.800006,20,0.2140267,9.284646,0,5,2.950325
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140126,0,0,5,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.4087328,0.4087328,3.913996,0,1.233521,0.4087328,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2140594,0.4496061,0,5,2.997
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.949382,1.949382,5,0,1.53,1.949382,0,0,0,0,0,0,0,3.050618,2.898087,5.14586,5.994,2.898087,0,2.898087,11.8676,84.76842,0.2142085,2.14432,0,5,5.994
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5421203,0.5421203,0,0,0,0.5421203,0,0,1.110223E-16,0,0,0.570653,0.5421203,0,0,2.247773,8.602279,0,0.570653,-0.570653,11.26608,80.47186,0.2142085,0.5963324,0,0,8.602279
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.678579,0.678579,0,0,0,0.678579,0,0,0,0,0,0.7142937,0.678579,0,0,2.881832,8.031625,0,0.7142937,-0.7142937,10.51315,75.09378,0.2142085,0.7464369,0,0,8.031625
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7345827,0.7345827,0,0,0,0.7345827,0,0,0,0,0,0.773245,0.7345827,0,0,3.675492,7.317331,0,0.773245,-0.773245,9.698078,69.27185,0.2142085,0.808041,0,0,7.317331
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1286647,0.1286647,0,0,0,0.1286647,0,0,2.775558E-17,0,0,0.1354365,0.1286647,0,0,4.534653,6.544086,0,0.1354365,-0.1354365,9.555316,68.25212,0.2142085,0.1415311,0,0,6.544086
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.5023108,0.5023108,0,0,0,0.5023108,0,0,0,0,0,0.5287482,0.5023108,0,0,4.685138,6.40865,0,0.5287482,-0.5287482,8.997967,64.27106,0.2142085,0.5525419,0,0,6.40865
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.7284601,0.7284601,0,0,0,0.7284601,13.19627,0,1.110223E-16,0,0.0961296,0.7668001,0.7284601,0,0,5.272636,5.879902,0,0.6706705,-0.6706705,8.291018,59.22144,0.2142085,0.8013061,0.07690368,0,5.976031
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004822206,0.004822206,0,0,0,0.004822206,16246.85,0,0,0,0.7834566,0.005076007,0.004822206,0,0,6.017825,5.209231,0.7783806,0,0.7783806,9.029454,64.49597,0.214127,0.005304427,0.6267653,0,5.992688
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.179757,3.179757,5,0,1.53,3.179757,46.0491,0,0,0,1.464249,0,0,1.820243,1.729231,5.239445,5.909774,3.19348,0,3.19348,12.05906,86.13594,0.2142687,3.497733,1.171399,5,7.374023
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1459015,0.1459015,0,0,0,0.1459015,2005.36,0.7263046,0,0,2.92585,0.1535805,0.1459015,0,0,2.045965,8.783906,2.045965,0,2.045965,14.00003,100,0.2140549,0.1604916,2.34068,0,11.70976
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.3486,4.3486,1.25,0,0.50625,4.3486,80.73272,0.2490589,0,0,3.510743,3.261684,3.0986,0,0,0,10.62527,0,0,0,14.00003,100,0.2140549,4.78346,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.436591,2.436591,0,0,0,2.436591,146.3655,1.001496,0,0,3.566328,2.564832,2.436591,0,0,0,10.62527,0,0,0,14.00003,100,0.2140549,2.68025,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140549,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.377983,3.377983,1.25,0,0.50625,3.377983,96.1897,1.00929,0,0,3.249272,2.239982,2.127983,0,0,0,10.62527,0,0,0,14.00003,100,0.2140549,3.715781,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.725394,8.33,5,0,1.53,8.33,30.55055,4.440892E-16,0.3953946,1.267934,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2140549,9.597934,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.8003095,0.8003095,0,0,0,0.8003095,300.9955,0.4993507,0,0,2.408895,0.8424311,0.8003095,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2139436,0.8803405,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.333557,1.333557,0,0,0,1.333557,87.8921,0,0,0,1.172091,1.403744,1.333557,0,0,0,10.62527,0,0.2316529,-0.2316529,13.75584,98.25584,0.2139436,1.466912,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.390952,6.390952,5,0,1.53,6.390952,13.69432,6.661338E-16,0,0,0.8751975,1.46416,1.390952,0,0,0.2573921,10.39362,0,0.5889622,-0.5889622,13.13502,93.82141,0.2139436,7.030047,0.700158,5,11.26882
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.698906,2.698906,0,0,0,2.698906,5.238862,0,4.440892E-16,0,0.141392,2.840954,2.698906,0,0,0.9117945,9.804659,0,2.699562,-2.699562,10.28944,73.49582,0.2139436,2.968797,0.1131136,0,9.946051
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.911308,7.105097,0,0,0,10.28944,73.49582,0.2139436,0,0,0,7.105097
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.700053,7.700053,5,0,1.53,7.700053,0,0,0,0.1400582,0,2.842161,2.700053,0,0,3.911308,7.105097,0,2.842161,-2.842161,7.293535,52.09657,0.2139436,8.470058,0,5,7.105097
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,7.030062,7.030062,5,0,1.53,7.030062,0,0,0,0,0,2.136907,2.030062,0,0,7.069264,4.262936,0,2.136907,-2.136907,5.041037,36.00733,0.2139436,7.733068,0,5,4.262936
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.6150622,0.6150622,4.120326,0,1.289849,0.6150622,0,0,0,0,0,0,0,3.505263,3.33,9.443606,2.126029,3.33,0,3.33,8.200152,58.5724,0.2140206,0.6765684,0,5,2.126029
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.113606,5.123029,3.33,0,3.33,11.35927,81.13747,0.2140067,0,0,5,5.123029
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.369282,1.369282,0,0,0,1.369282,0,0,2.220446E-16,0,0,1.441349,1.369282,0,0,2.783606,8.120028,0,1.441349,-1.441349,9.839952,70.28523,0.2140067,1.50621,0,0,8.120028
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2674398,0.2674398,0,0,0,0.2674398,0,0,5.551115E-17,0,0,0.2815156,0.2674398,0,0,4.385105,6.678679,0,0.2815156,-0.2815156,9.543208,68.16564,0.2140067,0.2941838,0,0,6.678679
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.052425,1.052425,0,0,0,1.052425,0,0,0,0,0,1.107816,1.052425,0,0,4.6979,6.397164,0,1.107816,-1.107816,8.375468,59.82465,0.2140067,1.157668,0,0,6.397164
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.7722133,0.7722133,0,0,0,0.7722133,0,0,1.110223E-16,0,0,0.8128561,0.7722133,0,0,5.928807,5.289348,0,0.8128561,-0.8128561,7.518642,53.70448,0.2140067,0.8494346,0,0,5.289348
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8793609,0.8793609,0,0,0,0.8793609,0,0,1.110223E-16,0,0,0.9256431,0.8793609,0,0,6.83198,4.476492,0,0.9256431,-0.9256431,6.542929,46.73511,0.2140067,0.967297,0,0,4.476492
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7521213,0.7521213,0,0,0,0.7521213,0,0,1.110223E-16,0,0,0.7917066,0.7521213,0,0,7.860473,3.550849,0,0.7917066,-0.7917066,5.708397,40.77418,0.2140067,0.8273334,0,0,3.550849
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.591463,1.591463,0,0,0,1.591463,6.751159,0,2.220446E-16,0,0.1074422,1.675225,1.591463,0,0,8.740147,2.759142,0,1.567782,-1.567782,4.055809,28.97001,0.2140067,1.75061,0.08595378,0,2.866585
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.338253,5.338253,5,0,1.53,5.338253,11.75395,0,0,0,0.6274557,0.3560559,0.3382531,0,0,10.48213,1.19136,0.2713998,0,0.2713998,4.313282,30.80909,0.2140165,5.872078,0.5019646,5,1.818816
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.938718,3.938718,5,0,1.53,3.938718,33.74081,0,0,0,1.328955,0,0,1.061282,1.008218,10.21073,1.43562,2.337173,0,2.337173,6.530519,46.64647,0.2141158,4.332589,1.063164,5,2.764575
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,2.042415,2.042415,5,0,1.53,2.042415,112.3921,0,0,0,2.295513,0,0,2.957585,2.809706,7.873554,3.539076,5.105219,0,5.105219,11.37375,81.24094,0.2141373,2.246657,1.836411,5,5.834589
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4487936,0.4487936,0,0,0,0.4487936,795.731,0.3304405,0,0,3.57119,0.4724143,0.4487936,0,0,2.768335,8.133773,2.768335,0,2.768335,14.00003,100,0.2138508,0.4936729,2.856952,0,11.70496
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.469414,7.469414,4.139414,0,1.29506,7.469414,49.24171,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138508,8.216356,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7941155,0.7941155,0,0,0,0.7941155,464.0757,2.849386,0,0,3.685297,0.835911,0.7941155,0,0,0,10.62527,0,0,0,14.00003,100,0.2138508,0.873527,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.124861,2.124861,0,0,0,2.124861,171.9104,1.416161,0,0,3.652858,2.236696,2.124861,0,0,0,10.62527,0,0,0,14.00003,100,0.2138508,2.337348,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,5.198824,5.198824,2.736403,0,0.912038,5.198824,49.85786,0,0,0,2.592022,2.592022,2.462421,0,0,0,10.62527,0,0,0,14.00003,100,0.2138508,5.718707,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138508,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138508,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,6.134998,6.134998,5,0,1.53,6.134998,8.531753,0,8.881784E-16,0,0.5234229,1.194735,1.134998,0,0,0,10.62527,0,0.6713118,-0.6713118,13.2924,94.94555,0.2138508,6.748498,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.200067,2.200067,0,0,0,2.200067,6.229078,0,0,0,0.1370439,2.31586,2.200067,0,0,0.745902,9.953962,0,2.178816,-2.178816,10.99573,78.54076,0.2138508,2.420074,0.1096351,0,10.09101
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,10.08223,8.33,5,0,1.53,8.33,0,0,1.752228,2.760451,0,3.505263,3.33,0,0,3.166809,7.775146,0,3.505263,-3.505263,7.300858,52.14888,0.2138508,11.09045,0,5,7.775146
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,7.217589,7.217589,5,0,1.53,7.217589,0,0,8.881784E-16,0,0,2.334305,2.217589,0,0,7.061546,4.269883,0,2.334305,-2.334305,4.840284,34.57339,0.2138508,7.939348,0,5,4.269883
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.996322,3.996322,5,0,1.53,3.996322,0,0,0,0,0,0,0,1.003678,0.9534943,9.655217,1.935579,0.9534943,0,0.9534943,5.744849,41.03455,0.2138993,4.395954,0,5,1.935579
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.9385312,0.9385312,4.443794,0,1.378156,0.9385312,0,0,0,0,0,0,0,3.505263,3.33,8.701723,2.793723,3.33,0,3.33,8.903964,63.59962,0.2140231,1.032384,0,5,2.793723
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.477212,1.477212,4.982475,0,1.525216,1.477212,0,0,0,0,0,0,0,3.505263,3.33,5.371723,5.790723,3.33,0,3.33,12.06308,86.16468,0.2141919,1.624933,0,5,5.790723
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.8585408,0.8585408,0,0,0,0.8585408,0,0,1.110223E-16,0,0,0.9037272,0.8585408,0,0,2.041723,8.787724,0,0.9037272,-0.9037272,11.11047,79.36032,0.2141919,0.9443949,0,0,8.787724
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1288638,0.1288638,0,0,0,0.1288638,0,0,2.775558E-17,0,0,0.1356461,0.1288638,0,0,3.045864,7.883996,0,0.1356461,-0.1356461,10.96748,78.33901,0.2141919,0.1417502,0,0,7.883996
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.5201451,0.5201451,0,0,0,0.5201451,0,0,0,0,0,0.5475212,0.5201451,0,0,3.196582,7.74835,0,0.5475212,-0.5475212,10.39035,74.21661,0.2141919,0.5721596,0,0,7.74835
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.326756,1.326756,0,0,0,1.326756,0,0,2.220446E-16,0,0,1.396585,1.326756,0,0,3.804939,7.200829,0,1.396585,-1.396585,8.918216,63.70141,0.2141919,1.459432,0,0,7.200829
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2432804,0.2432804,0,0,0,0.2432804,0,0,2.775558E-17,0,0,0.2560847,0.2432804,0,0,5.356701,5.804244,0,0.2560847,-0.2560847,8.648278,61.7733,0.2141919,0.2676085,0,0,5.804244
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.641239,5.548159,0,0,0,8.648278,61.7733,0.2141919,0,0,0,5.548159
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.6203939,0.6203939,0,0,0,0.6203939,14.52493,0,1.110223E-16,0,0.09011181,0.6530463,0.6203939,0,0,5.641239,5.548159,0,0.5629344,-0.5629344,8.054893,57.53484,0.2141919,0.6824333,0.07208946,0,5.638271
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.198589,3.198589,5,0,1.53,3.198589,27.40988,0,0,0,0.8767294,0,0,1.801411,1.711341,6.266722,4.985224,2.58807,0,2.58807,10.51015,75.07236,0.2143096,3.518447,0.7013835,5,5.861954
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,7.604191,7.604191,5,0,1.53,7.604191,24.11146,0,0,0.03460967,1.833482,2.741253,2.604191,0,0,3.678652,7.314487,0,0.9077716,-0.9077716,9.553277,68.23756,0.2143096,8.36461,1.466785,5,9.147969
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,1.985404,0,0.7070153,0,0,0,0,0,2.801153,0,0,1.985404,1.886134,4.687287,6.406716,4.687287,0,4.687287,14.00003,100,0.2139346,0,2.240922,5,9.20787
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.936695,2.936695,0,0,0,2.936695,101.7383,0,0,0,2.987743,3.091258,2.936695,0,0,0,10.62527,0,0.1035153,-0.1035153,13.89091,99.22061,0.2139346,3.230365,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,5.173728,5.173728,1.843728,0,0.6683378,5.173728,79.12846,0.4736114,0,0,4.093892,3.505263,3.33,0,0,0.115017,10.52176,0.115017,0,0.115017,14.00003,100,0.2139228,5.691101,3.275113,5,14.61565
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139228,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139228,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139228,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.972039,2.972039,0,0,0,2.972039,66.53101,0,0,0,1.977327,3.128462,2.972039,0,0,0,10.62527,0,1.151134,-1.151134,12.78663,91.33286,0.2139228,3.269243,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.812722,2.812722,0,0,0,2.812722,61.94115,0,4.440892E-16,0,1.742233,2.960761,2.812722,0,0,1.279038,9.47414,0,1.218528,-1.218528,11.50218,82.1583,0.2139228,3.093995,1.393786,0,11.21637
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.948905,3.948905,5,0,1.53,3.948905,24.21252,0,0,0,0.9561292,0,0,1.051096,0.9985408,2.632958,8.255612,1.95467,0,1.95467,13.35655,95.40372,0.2140072,4.343795,0.7649034,5,9.211741
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,0.6782877,10.01482,0.1483936,0,0.1483936,13.49733,96.40928,0.213992,0,0.1187148,0,10.16321
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.833884,3.833884,4.391667,0,1.363925,3.833884,0,1.110223E-16,0,0,0,0,0,0.5577833,0.5298942,0.5298942,10.14837,0.5298942,0,0.5298942,14.00003,100,0.2140187,4.217273,0,5,10.14837
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,8.142817,8.142817,5,0,1.53,8.142817,0,0,0,0.627098,0,3.308228,3.142816,0,0,0,10.62527,0,3.308228,-3.308228,10.51285,75.09164,0.2140187,8.957098,0,5,10.62527
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.841415,3.841415,5,0,1.53,3.841415,0,0,0,0,0,0,0,1.158585,1.100656,3.675809,7.317047,1.100656,0,1.100656,11.55702,82.55,0.2140743,4.225556,0,5,7.317047
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8303084,0.8303084,0,0,0,0.8303084,0,0,1.110223E-16,0,0,0.8740088,0.8303084,0,0,2.575153,8.307637,0,0.8740088,-0.8740088,10.63574,75.9694,0.2140743,0.9133392,0,0,8.307637
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.9580852,0.9580852,0,0,0,0.9580852,0,0,1.110223E-16,0,0,1.008511,0.9580852,0,0,3.546273,7.433628,0,1.008511,-1.008511,9.572674,68.37611,0.2140743,1.053894,0,0,7.433628
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4235768,0.4235768,0,0,0,0.4235768,0,0,5.551115E-17,0,0,0.4458703,0.4235768,0,0,4.666841,6.425117,0,0.4458703,-0.4458703,9.102685,65.01905,0.2140743,0.4659345,0,0,6.425117
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.389295,0.389295,0,0,0,0.389295,0,0,5.551115E-17,0,0,0.4097842,0.389295,0,0,5.162252,5.979247,0,0.4097842,-0.4097842,8.670734,61.9337,0.2140743,0.4282245,0,0,5.979247
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.267953,1.267953,0,0,0,1.267953,0,0,2.220446E-16,0,0,1.334687,1.267953,0,0,5.617568,5.569463,0,1.334687,-1.334687,7.263851,51.88455,0.2140743,1.394748,0,0,5.569463
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5154011,0.5154011,0,0,0,0.5154011,0,0,1.110223E-16,0,0,0.5425274,0.5154011,0,0,7.100554,4.234776,0,0.5425274,-0.5425274,6.691977,47.79974,0.2140743,0.5669412,0,0,4.234776
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.278131,1.278131,0,0,0,1.278131,0,0,0,0,0,1.345401,1.278131,0,0,7.703362,3.692248,0,1.345401,-1.345401,5.2738,37.66993,0.2140743,1.405944,0,0,3.692248
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2896665,0.2896665,0,0,0,0.2896665,0,0,0,0,0,0.3049121,0.2896665,0,0,9.198252,2.346848,0,0.3049121,-0.3049121,4.952395,35.37418,0.2140743,0.3186331,0,0,2.346848
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.700596,1.700596,0,0,0,1.700596,5.737293,0,2.220446E-16,0,0.09756821,1.790102,1.700596,0,0,9.537043,2.041936,0,1.692533,-1.692533,3.168308,22.63073,0.2140743,1.870656,0.07805456,0,2.139504
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.930796,2.930796,5,0,1.53,2.930796,23.93533,0,0,0,0.7014958,0,0,2.069204,1.965744,11.41763,0.3494023,2.667239,0,2.667239,5.698673,40.70473,0.2141981,3.223876,0.5611966,5,1.050898
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.528339,1.528339,4.59007,0,1.418089,1.528339,52.26296,0,0,0,0.7987553,0,0,3.061731,2.908644,8.750396,2.749918,3.7074,0,3.7074,9.215821,65.82716,0.2143027,1.681173,0.6390042,5,3.548673
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.481925,3.481925,5,0,1.53,3.481925,37.66544,0,0,0,1.311482,0,0,1.518075,1.442171,5.042996,6.086577,2.753653,0,2.753653,11.82817,84.48673,0.2144211,3.830118,1.049186,5,7.39806
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1791003,0.1791003,0,0,0,0.1791003,942.6769,0,0,0,1.688337,0.1885266,0.1791003,0,0,2.289343,8.564865,1.49981,0,1.49981,13.25101,94.64989,0.2142678,0.1970103,1.350669,0,10.2532
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.820896,6.820896,5,0,1.53,6.820896,23.64371,0,0,0,1.612713,1.916732,1.820896,0,0,0.789533,9.914695,0,0.3040194,-0.3040194,12.93055,92.36086,0.2142678,7.502985,1.29017,5,11.52741
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.341511,2.341511,0,0,0,2.341511,134.9178,0,0,0,3.159114,2.464748,2.341511,0,0,1.127332,9.610675,0.6943663,0,0.6943663,13.58928,97.06609,0.214197,2.575661,2.527291,0,12.76979
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.895906,3.895906,2.205671,0,0.7671483,3.895906,56.78167,2.775558E-16,0,0,2.21216,1.779194,1.690234,0,0,0.432966,10.23561,0.432966,0,0.432966,14.00003,100,0.2142122,4.285496,1.769728,5,12.44777
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,5.1469,5.1469,3.038417,0,0.9944879,5.1469,43.12217,0,0,0,2.219455,2.219455,2.108482,0,0,0,10.62527,0,0,0,14.00003,100,0.2142122,5.66159,1.775564,5,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142122,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,3.047014,3.047014,1.883082,0,0.6790814,3.047014,40.20958,0,0,0,1.225191,1.225191,1.163932,0,0,0,10.62527,0,0,0,14.00003,100,0.2142122,3.351716,0.9801532,5,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0.4292341,0,0,0.4292341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142122,0,0.3433872,0,11.05451
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,7.213695,7.213695,5,0,1.53,7.213695,0.6543578,0,8.881784E-16,0,0.04720338,2.330205,2.213695,0,0,0,10.62527,0,2.283002,-2.283002,11.59353,82.81078,0.2142122,7.935065,0.0377627,5,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.655792,2.655792,0,0,0,2.655792,0,0,0,0,0,2.79557,2.655792,0,0,2.536669,8.342272,0,2.79557,-2.79557,8.646743,61.76233,0.2142122,2.921371,0,0,8.342272
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.427438,2.427438,0,0,0,2.427438,0,0,0,0,0,2.555198,2.427438,0,0,5.642858,5.546702,0,2.555198,-2.555198,5.953328,42.52369,0.2142122,2.670182,0,0,5.546702
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.481967,2.991504,0,0,0,5.953328,42.52369,0.2142122,0,0,0,2.991504
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.054398,2.054398,0,0,0,2.054398,0,0,4.440892E-16,0,0,2.162524,2.054398,0,0,8.481967,2.991504,0,2.162524,-2.162524,3.673827,26.24157,0.2142122,2.259838,0,0,2.991504
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.88477,0.8289801,0,0,0,3.673827,26.24157,0.2142122,0,0,0,0.8289801
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.250612,1.250612,4.755875,0,1.463354,1.250612,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.88477,0.8289801,3.33,0,3.33,6.832943,48.80664,0.2143786,1.375673,0,5,0.8289801
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4533466,0.4533466,3.95861,0,1.2457,0.4533466,0,0,0,0,0,0,0,3.505263,3.33,7.554771,3.82598,3.33,0,3.33,9.992058,71.3717,0.2144298,0.4986813,0,5,3.82598
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2405396,0.2405396,3.745803,0,1.187604,0.2405396,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.224771,6.82298,3.33,0,3.33,13.15117,93.93677,0.2144502,0.2645935,0,5,6.82298
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.9298888,0.9298888,0,0,0,0.9298888,0,0,1.110223E-16,0,0,0.9788303,0.9298888,0,0,0.8947712,9.81998,0,0.9788303,-0.9788303,12.1194,86.56694,0.2144502,1.022878,0,0,9.81998
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.847129,0.847129,0,0,0,0.847129,0,0,1.110223E-16,0,0,0.8917148,0.847129,0,0,1.98236,8.841149,0,0.8917148,-0.8917148,11.17945,79.85303,0.2144502,0.931842,0,0,8.841149
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4752189,0.4752189,0,0,0,0.4752189,0,0,5.551115E-17,0,0,0.5002304,0.4752189,0,0,2.973155,7.949435,0,0.5002304,-0.5002304,10.65216,76.08668,0.2144502,0.5227408,0,0,7.949435
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6473517,0.6473517,0,0,0,0.6473517,7.463561,0,0,0,0.04831549,0.6814229,0.6473517,0,0,3.528966,7.449204,0,0.6331074,-0.6331074,9.984803,71.31988,0.2144502,0.7120869,0.03865239,0,7.49752
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.775403,2.775403,0,0,0,2.775403,28.92659,0,4.440892E-16,0,0.8028294,2.921477,2.775403,0,0,4.232419,6.816097,0,2.118648,-2.118648,7.751552,55.36812,0.2144502,3.052944,0.6422636,0,7.618927
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.34299,2.34299,0,0,0,2.34299,61.12347,0,0,0,1.432117,2.466306,2.34299,0,0,6.586472,4.69745,0,1.034189,-1.034189,6.661422,47.58149,0.2144502,2.57729,1.145694,0,6.129567
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.374246,2.374246,0,0,0,2.374246,89.18095,0,0,0,2.117375,2.499206,2.374246,0,0,7.73557,3.663261,0,0.381831,-0.381831,6.258936,44.7066,0.2144502,2.61167,1.6939,0,5.780636
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.789979,1.789979,0,0,0,1.789979,184.5964,0,0,0,3.304236,1.884188,1.789979,0,0,8.159827,3.28143,1.420048,0,1.420048,7.606112,54.32926,0.2143059,1.968977,2.643389,0,6.585666
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.450026,6.450026,5,0,1.53,6.450026,53.32359,0,0,0,3.439385,1.526343,1.450026,0,0,6.739779,4.559473,1.913042,0,1.913042,9.420982,67.2926,0.2143728,7.095028,2.751508,5,7.998858
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,1.434808,0,0.5567027,0,0,0,0,0,3.46367,0,0,1.434808,1.363068,4.826737,6.28121,4.826737,0,4.826737,14.00003,100,0.2139106,0,2.770936,5,9.74488
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139106,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.459642,2.459642,0,0,0,2.459642,120.7025,0.3797517,0,0,2.968848,2.589097,2.459642,0,0,0,10.62527,0,0,0,14.00003,100,0.2139106,2.705606,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5537437,0.5537437,0,0,0,0.5537437,381.1026,1.527444,0,0,2.110332,0.5828881,0.5537437,0,0,0,10.62527,0,0,0,14.00003,100,0.2139106,0.6091181,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.395999,5.395999,3.749968,0,1.188741,5.395999,32.11018,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2139106,5.9356,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2262231,0.2262231,0,0,0,0.2262231,432.5888,0.7404861,0,0,0.9786158,0.2381296,0.2262231,0,0,0,10.62527,0,0,0,14.00003,100,0.2139106,0.2488454,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,8.190173,8.190173,5,0,1.53,8.190173,1.852684,0,0,0.6791906,0.151738,3.358077,3.190173,0,0,0,10.62527,0,3.206339,-3.206339,10.62025,75.85877,0.2139106,9.009191,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.519077,6.519077,5,0,1.53,6.519077,0,0,0,0,0,1.599029,1.519077,0,0,3.562599,7.418935,0,1.599029,-1.599029,8.934726,63.81934,0.2139106,7.170985,0,5,7.418935
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2085902,0.2085902,3.713853,0,1.178882,0.2085902,0,0,0,0,0,0,0,3.505263,3.33,5.339298,5.819906,3.33,0,3.33,12.09384,86.38441,0.2139271,0.2294492,0,5,5.819906
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.418029,3.418029,5,0,1.53,3.418029,0,0,0,0,0,0,0,1.581971,1.502872,2.009298,8.816906,1.502872,0,1.502872,13.51959,96.56831,0.2140017,3.759832,0,5,8.816906
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6366428,0.6366428,0,0,0,0.6366428,0,0,0,0,0,0.6701502,0.6366428,0,0,0.5064256,10.16949,0,0.6701502,-0.6701502,12.81319,91.52261,0.2140017,0.700307,0,0,10.16949
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.8203751,0.8203751,0,0,0,0.8203751,0,0,1.110223E-16,0,0,0.8635528,0.8203751,0,0,1.251037,9.499341,0,0.8635528,-0.8635528,11.90293,85.02073,0.2140017,0.9024127,0,0,9.499341
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4132212,0.4132212,0,0,0,0.4132212,0,0,5.551115E-17,0,0,0.4349697,0.4132212,0,0,2.21054,8.635788,0,0.4349697,-0.4349697,11.44443,81.74574,0.2140017,0.4545433,0,0,8.635788
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.330969,1.330969,0,0,0,1.330969,0,0,2.220446E-16,0,0,1.40102,1.330969,0,0,2.69384,8.200818,0,1.40102,-1.40102,9.967623,71.19716,0.2140017,1.464066,0,0,8.200818
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.387661,0.387661,0,0,0,0.387661,0,0,5.551115E-17,0,0,0.4080642,0.387661,0,0,4.250529,6.799798,0,0.4080642,-0.4080642,9.537485,68.12476,0.2140017,0.4264272,0,0,6.799798
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.155678,0.155678,0,0,0,0.155678,0,0,0,0,0,0.1638716,0.155678,0,0,4.703933,6.391734,0,0.1638716,-0.1638716,9.364749,66.89093,0.2140017,0.1712458,0,0,6.391734
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.000254,1.000254,0,0,0,1.000254,0,0,2.220446E-16,0,0,1.052899,1.000254,0,0,4.886013,6.227862,0,1.052899,-1.052899,8.254896,58.96342,0.2140017,1.10028,0,0,6.227862
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.055901,5.174963,0,0,0,8.254896,58.96342,0.2140017,0,0,0,5.174963
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.8883763,0.8883763,0,0,0,0.8883763,2.683257,0,1.110223E-16,0,0.02383742,0.935133,0.8883763,0,0,6.055901,5.174963,0,0.9112955,-0.9112955,7.294306,52.10208,0.2140017,0.9772139,0.01906993,0,5.198801
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05640587,0.05640587,0,0,0,0.05640587,1559.803,0,0,0,0.8798204,0.0593746,0.05640587,0,0,7.068451,4.263668,0.8204458,0,0.8204458,8.072649,57.66167,0.213919,0.06204646,0.7038563,0,5.143488
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.383948,3.383948,5,0,1.53,3.383948,42.40615,0,0,0,1.435002,0,0,1.616052,1.53525,6.248006,5.002069,2.970252,0,2.970252,10.89048,77.78897,0.2140453,3.722342,1.148002,5,6.437071
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,1.25,0,0.50625,0,0,0.3318858,0,0,2.405545,0,0,0.9181142,0.8722085,3.277754,7.675296,3.277754,0,3.277754,14.00003,100,0.2137158,0,1.924436,5,10.08084
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.0724405,0.0724405,0,0,0,0.0724405,4747.722,3.36302,0,0,3.439273,0.07625315,0.0724405,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,0.07968455,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.360524,6.360524,3.193502,0,1.036826,6.360524,52.41246,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,6.996576,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.871368,1.871368,0,0,0,1.871368,172.5509,1.259201,0,0,3.229063,1.969861,1.871368,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,2.058505,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.462807,5.462807,2.522569,0,0.8536612,5.462807,56.65563,0,8.881784E-16,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,6.009088,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.545907,3.545907,1.578042,0,0.5958054,3.545907,58.41769,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2137158,3.900497,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,2.014618,2.014618,0,0,0,2.014618,47.67313,0,4.440892E-16,0,0.9604313,2.12065,2.014618,0,0,0,10.62527,0,1.160219,-1.160219,12.77705,91.26446,0.2137158,2.21608,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.289132,9.465055,0.1508647,0,0.1508647,12.92017,92.28677,0.2137006,0,0.1206918,0,9.61592
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138267,9.600834,0,0,0,12.92017,92.28677,0.2137006,0,0,0,9.600834
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.359749,2.359749,0,0,0,2.359749,0,0,0,0,0,2.483946,2.359749,0,0,1.138267,9.600834,0,2.483946,-2.483946,10.30186,73.58459,0.2137006,2.595724,0,0,9.600834
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.898208,7.116888,0,0,0,10.30186,73.58459,0.2137006,0,0,0,7.116888
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6754788,0.6754788,0,0,0,0.6754788,0,0,0,0,0,0.7110303,0.6754788,0,0,3.898208,7.116888,0,0.7110303,-0.7110303,9.552372,68.23109,0.2137006,0.7430266,0,0,7.116888
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.688241,6.405857,0,0,0,9.552372,68.23109,0.2137006,0,0,0,6.405857
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.442729,1.442729,0,0,0,1.442729,0,0,2.220446E-16,0,0,1.518662,1.442729,0,0,4.688241,6.405857,0,1.518662,-1.518662,7.951561,56.79675,0.2137006,1.587002,0,0,6.405857
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9910783,0.9910783,0,0,0,0.9910783,0,0,1.110223E-16,0,0,1.04324,0.9910783,0,0,6.375644,4.887195,0,1.04324,-1.04324,6.85189,48.94197,0.2137006,1.090186,0,0,4.887195
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.5348,3.843955,0,0,0,6.85189,48.94197,0.2137006,0,0,0,3.843955
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.175167,1.175167,0,0,0,1.175167,0,0,0,0,0,1.237018,1.175167,0,0,7.5348,3.843955,0,1.237018,-1.237018,5.547958,39.62819,0.2137006,1.292684,0,0,3.843955
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.909265,2.606936,0,0,0,5.547958,39.62819,0.2137006,0,0,0,2.606936
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.281614,1.281614,0,0,0,1.281614,0,0,0,0,0,1.349067,1.281614,0,0,8.909265,2.606936,0,1.349067,-1.349067,4.125916,29.47077,0.2137006,1.409775,0,0,2.606936
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1190289,0.1190289,0,0,0,0.1190289,13.23024,0,0,0,0.01574781,0.1252936,0.1190289,0,0,10.40823,1.257869,0,0.1095458,-0.1095458,4.010445,28.64598,0.2137006,0.1309318,0.01259825,0,1.273617
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,4.210425,4.210425,5,0,1.53,4.210425,23.78848,0,0,0,1.001596,0,0,0.7895744,0.7500957,10.52995,1.148324,1.751692,0,1.751692,5.672246,40.51596,0.2137728,4.631468,0.8012769,5,2.14992
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.946962,4.946962,5,0,1.53,4.946962,43.23674,0,0,0,2.138905,0,0,0.05303772,0.05038583,8.778254,2.724846,2.189291,0,2.189291,7.749189,55.35124,0.2138499,5.441658,1.711124,5,4.863751
