Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.567978,1.567978,4.747754,0,1.461137,1.567978,195.0283,0,0,0,3.058,0,0,3.179777,3.020788,6.588962,4.695208,6.078787,0,6.078787,13.51603,96.54291,0.2137382,1.724775,2.4464,5,7.753208
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.310867,5.310867,1.994488,0,0.7094952,5.310867,75.33799,0,0,0,4.001101,3.490926,3.316379,0,0,0.5101748,10.16612,0.5101748,0,0.5101748,14.00003,100,0.2136892,5.841954,3.20088,5,14.16722
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,5.203728,5.203728,1.873728,0,0.6765277,5.203728,80.77782,0.698195,0,0,4.203458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,5.724101,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.509173,2.509173,0,0,0,2.509173,183.5066,1.963263,0,0,4.604497,2.641235,2.509173,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,2.76009,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.112253,1.112253,0,0,0,1.112253,390.8973,3.176976,0,0,4.347768,1.170793,1.112253,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,1.223479,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.383133,6.383133,3.112792,0,1.014792,6.383133,53.93063,0,8.881784E-16,0,3.442464,3.442464,3.270341,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,7.021447,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.929117,3.929117,1.25,0,0.50625,3.929117,72.9357,0.04560588,0,0,2.865729,2.820123,2.679117,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,4.322029,2.292583,5,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.180537,3.180537,1.429395,0,0.555225,3.180537,57.95584,2.220446E-16,0,0,1.843307,1.843307,1.751142,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,3.498591,1.474646,5,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3202367,0.3202367,0,0,0,0.3202367,310.1752,0.6562034,0,0,0.9932947,0.3370912,0.3202367,0,0,0,10.62527,0,0,0,14.00003,100,0.2136892,0.3522603,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.858723,6.858723,5,0,1.53,6.858723,2.090327,4.440892E-16,0,0,0.1433697,1.95655,1.858722,0,0,0,10.62527,0,1.81318,-1.81318,12.08877,86.34818,0.2136892,7.544595,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.151929,1.151929,0,0,0,1.151929,0,0,2.220446E-16,0,0,1.212557,1.151929,0,0,2.014645,8.812094,0,1.212557,-1.212557,10.81062,77.21857,0.2136892,1.267122,0,0,8.812094
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.36193,7.599537,0,0,0,10.81062,77.21857,0.2136892,0,0,0,7.599537
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,7.197802,7.197802,5,0,1.53,7.197802,0,0,0,0,0,2.313476,2.197802,0,0,3.36193,7.599537,0,2.313476,-2.313476,8.372004,59.79991,0.2136892,7.917582,0,5,7.599537
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2656239,0.2656239,3.770887,0,1.194452,0.2656239,0,0,0,0,0,0,0,3.505263,3.33,5.932459,5.286061,3.33,0,3.33,11.53112,82.36497,0.2137139,0.2921862,0,5,5.286061
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.602459,8.283061,0,0,0,11.53112,82.36497,0.2137139,0,0,0,8.283061
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8245627,0.8245627,0,0,0,0.8245627,0,0,1.110223E-16,0,0,0.8679608,0.8245627,0,0,2.602459,8.283061,0,0.8679608,-0.8679608,10.61621,75.8299,0.2137139,0.907019,0,0,8.283061
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566859,7.415101,0,0,0,10.61621,75.8299,0.2137139,0,0,0,7.415101
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5491107,0.5491107,0,0,0,0.5491107,0,0,1.110223E-16,0,0,0.5780113,0.5491107,0,0,3.566859,7.415101,0,0.5780113,-0.5780113,10.00693,71.47794,0.2137139,0.6040218,0,0,7.415101
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5372984,0.5372984,0,0,0,0.5372984,0,0,0,0,0,0.5655773,0.5372984,0,0,4.209094,6.83709,0,0.5655773,-0.5655773,9.41076,67.21958,0.2137139,0.5910283,0,0,6.83709
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6735966,0.6735966,0,0,0,0.6735966,0,0,1.110223E-16,0,0,0.709049,0.6735966,0,0,4.837513,6.271512,0,0.709049,-0.709049,8.663357,61.88099,0.2137139,0.7409562,0,0,6.271512
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.076572,1.076572,0,0,0,1.076572,0,0,0,0,0,1.133234,1.076572,0,0,5.625346,5.562463,0,1.133234,-1.133234,7.468823,53.34863,0.2137139,1.184229,0,0,5.562463
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,6.884494,4.429229,0.01667497,0,0.01667497,7.484643,53.46162,0.2137123,0,0.01333998,0,4.445904
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.597548,3.597548,5,0,1.53,3.597548,27.54373,0,0,0,0.9908989,0,0,1.402452,1.33233,6.867819,4.444237,2.323229,0,2.323229,9.688651,69.20451,0.2138122,3.957302,0.7927191,5,5.435136
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.279938,3.279938,5,0,1.53,3.279938,52.90276,0,0,0,1.735178,0,0,1.720061,1.634058,4.544591,6.535142,3.369236,0,3.369236,12.88499,92.03545,0.2139524,3.607932,1.388142,5,8.270321
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.837131,2.837131,0,0,0,2.837131,103.6225,0,0,0,2.939904,2.986453,2.837131,0,0,1.175354,9.567455,0,0.04654877,-0.04654877,12.83592,91.68497,0.2139524,3.120844,2.351923,0,12.50736
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.605992,1.605992,0,0,0,1.605992,220.3987,0.6219931,0,0,3.539587,1.690518,1.605992,0,0,1.227075,9.520906,1.227075,0,1.227075,14.00003,100,0.2138304,1.766592,2.831669,0,13.06049
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.328321,1.328321,0,0,0,1.328321,252.897,1.961052,0,0,3.359285,1.398233,1.328321,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,1.461154,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.918183,1.918183,0,0,0,1.918183,224.817,2.293262,0,0,4.312402,2.01914,1.918183,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,2.110001,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.813663,1.813663,0,0,0,1.813663,219.512,2.072089,0,0,3.981208,1.909119,1.813663,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,1.995029,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.679104,3.679104,1.25,0,0.50625,3.679104,102.0497,1.197562,0,0,3.754513,2.556951,2.429104,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,4.047014,3.003611,5,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.519226,4.519226,2.105818,0,0.7398884,4.519226,56.21381,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2138304,4.971148,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.592873,2.592873,0,0,0,2.592873,68.49792,0,0,0,1.776064,2.72934,2.592873,0,0,0,10.62527,0,0.953276,-0.953276,12.99519,92.82258,0.2138304,2.852161,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.314586,5.314586,5,0,1.53,5.314586,17.93173,0,0,0,0.9529975,0.3311435,0.3145863,0,0,1.059196,9.671998,0.6218541,0,0.6218541,13.58513,97.03645,0.2138518,5.846045,0.762398,5,10.625
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2125995,0.2125995,0,0,0,0.2125995,73.99947,0,0,0,0.1573225,0.223789,0.2125995,0,0,0.4373415,10.23167,0,0.06646646,-0.06646646,13.51507,96.536,0.2138518,0.2338595,0.125858,0,10.38899
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.817018,5.817018,5,0,1.53,5.817018,0,0,0,0,0,0.8600189,0.817018,0,0,0.5111932,10.1652,0,0.8600189,-0.8600189,12.60853,90.06074,0.2138518,6.39872,0,5,10.1652
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.103475,1.103475,0,0,0,1.103475,0,0,0,0,0,1.161553,1.103475,0,0,1.46677,9.305182,0,1.161553,-1.161553,11.38414,81.31516,0.2138518,1.213822,0,0,9.305182
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.337951,1.337951,0,0,0,1.337951,0,0,2.220446E-16,0,0,1.40837,1.337951,0,0,2.757384,8.143629,0,1.40837,-1.40837,9.899592,70.71124,0.2138518,1.471746,0,0,8.143629
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.621365,1.621365,0,0,0,1.621365,0,0,2.220446E-16,0,0,1.7067,1.621365,0,0,4.322238,6.73526,0,1.7067,-1.7067,8.100573,57.86111,0.2138518,1.783502,0,0,6.73526
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.208823,1.208823,0,0,0,1.208823,0,0,2.220446E-16,0,0,1.272445,1.208823,0,0,6.218572,5.028559,0,1.272445,-1.272445,6.759297,48.2806,0.2138518,1.329705,0,0,5.028559
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.843005,1.843005,0,0,0,1.843005,0,0,2.220446E-16,0,0,1.940005,1.843005,0,0,7.6324,3.756114,0,1.940005,-1.940005,4.714353,33.67388,0.2138518,2.027305,0,0,3.756114
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.915593,1.915593,5,0,1.53,1.915593,0,0,0,0,0,0,0,3.084407,2.930187,9.787961,1.816109,2.930187,0,2.930187,7.494172,53.52969,0.2139953,2.107152,0,5,1.816109
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.857774,4.453278,3.33,0,3.33,10.65329,76.09476,0.2139821,0,0,5,4.453278
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8842658,0.8842658,4.389529,0,1.363341,0.8842658,0,0,0,0,0,0,0,3.505263,3.33,3.527774,7.450277,3.33,0,3.33,13.8124,98.65982,0.2140931,0.9726924,0,5,7.450277
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.49747,1.49747,0,0,0,1.49747,0,0,2.220446E-16,0,0,1.576285,1.49747,0,0,0.1977742,10.44728,0,1.576285,-1.576285,12.15085,86.79163,0.2140931,1.647217,0,0,10.44728
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2806219,0.2806219,0,0,0,0.2806219,0,0,0,0,0,0.2953914,0.2806219,0,0,1.949201,8.870993,0,0.2953914,-0.2953914,11.83948,84.56757,0.2140931,0.3086841,0,0,8.870993
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.07619,1.07619,0,0,0,1.07619,9.342068,0,2.220446E-16,0,0.1005384,1.132831,1.07619,0,0,2.277414,8.575602,0,1.032293,-1.032293,10.75135,76.79521,0.2140931,1.183809,0.08043069,0,8.67614
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.925109,1.925109,0,0,0,1.925109,27.85018,0,0,0,0.5361465,2.026431,1.925109,0,0,3.424406,7.543309,0,1.490284,-1.490284,9.180453,65.57454,0.2140931,2.11762,0.4289172,0,8.079455
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,4.052757,4.052757,5,0,1.53,4.052757,22.27197,0,0,0,0.9026288,0,0,0.9472426,0.8998805,5.080278,6.053024,1.802509,0,1.802509,10.89046,77.78887,0.2141678,4.458033,0.7221031,5,6.955653
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.535844,1.535844,3.579043,0,1.142079,1.535844,73.38195,0,0,0,1.127032,0,0,2.0432,1.94104,3.277768,7.675282,3.068072,0,3.068072,13.80109,98.57903,0.2141906,1.689428,0.9016256,5,8.802315
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.593255,1.593255,0,0,0,1.593255,91.07353,0,0,0,1.451033,1.67711,1.593255,0,0,0.2096968,10.43655,0,0.2260769,-0.2260769,13.56279,96.87685,0.2141906,1.75258,1.160827,0,11.88758
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.355792,2.355792,0,0,0,2.355792,115.126,0,0,0,2.712129,2.479781,2.355792,0,0,0.4608934,10.21047,0.2323479,0,0.2323479,13.78321,98.45131,0.2141676,2.591372,2.169703,0,12.9226
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.098084,0,0,3.32663,0,0,0,0,0.2285455,10.41958,0.2285455,0,0.2285455,14.00003,100,0.214145,0,2.661304,0,13.74621
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.633888,1.633888,0,0,0,1.633888,190.2936,1.389302,0,0,3.109184,1.719882,1.633888,0,0,0,10.62527,0,0,0,14.00003,100,0.214145,1.797276,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.840136,1.840136,0,0,0,1.840136,186.8483,1.501278,0,0,3.438263,1.936985,1.840136,0,0,0,10.62527,0,0,0,14.00003,100,0.214145,2.024149,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214145,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.461032,4.461032,3.175467,0,1.031902,4.461032,30.33439,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.214145,4.907136,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.8769461,0.8769461,0,0,0,0.8769461,85.48857,1.110223E-16,0,0,0.7496887,0.9231011,0.8769461,0,0,0,10.62527,0,0.1734125,-0.1734125,13.81723,98.69434,0.214145,0.9646407,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.488036,7.488036,5,0,1.53,7.488036,1.470966,0,0,0,0.1101465,2.618985,2.488036,0,0,0.1926805,10.45186,0,2.508839,-2.508839,11.17269,79.80475,0.214145,8.236839,0.08811717,5,10.56201
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,3.137136,0,1.021438,0,0,0,0,0,0,0,0,3.137136,2.980279,2.980279,7.943023,2.980279,0,2.980279,14.00003,100,0.2141147,0,0,5,7.943023
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141147,0,0,0,10.62527
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.138752,4.138752,4.138752,0,1.294879,4.138752,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141147,4.552628,0,5,10.62527
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3762394,0.3762394,0,0,0,0.3762394,0,0,5.551115E-17,0,0,0.3960415,0.3762394,0,0,0,10.62527,0,0.3960415,-0.3960415,13.58256,97.01812,0.2141147,0.4138634,0,0,10.62527
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3054573,0.3054573,0,0,0,0.3054573,0,0,0,0,0,0.321534,0.3054573,0,0,0.4400461,10.22923,0,0.321534,-0.321534,13.24364,94.59722,0.2141147,0.336003,0,0,10.22923
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.195535,0.195535,0,0,0,0.195535,0,0,2.775558E-17,0,0,0.2058264,0.195535,0,0,0.7973061,9.907699,0,0.2058264,-0.2058264,13.02668,93.04751,0.2141147,0.2150885,0,0,9.907699
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8534841,0.8534841,0,0,0,0.8534841,0,0,1.110223E-16,0,0,0.8984043,0.8534841,0,0,1.026002,9.701872,0,0.8984043,-0.8984043,12.07968,86.28323,0.2141147,0.9388325,0,0,9.701872
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.714158,0.714158,0,0,0,0.714158,0,0,1.110223E-16,0,0,0.7517452,0.714158,0,0,2.024229,8.803468,0,0.7517452,-0.7517452,11.28727,80.62317,0.2141147,0.7855738,0,0,8.803468
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.146106,1.146106,0,0,0,1.146106,0,0,0,0,0,1.206428,1.146106,0,0,2.859502,8.051723,0,1.206428,-1.206428,10.01558,71.53972,0.2141147,1.260717,0,0,8.051723
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.21556,1.21556,0,0,0,1.21556,0,0,0,0,0,1.279537,1.21556,0,0,4.199977,6.845295,0,1.279537,-1.279537,8.66683,61.9058,0.2141147,1.337116,0,0,6.845295
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.621684,5.565758,0,0,0,8.66683,61.9058,0.2141147,0,0,0,5.565758
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.232599,1.232599,0,0,0,1.232599,1.909586,0,0,0,0.02353754,1.297473,1.232599,0,0,5.621684,5.565758,0,1.273935,-1.273935,7.323985,52.31407,0.2141147,1.355859,0.01883003,0,5.589296
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.2069265,0.2069265,0,0,0,0.2069265,25.73896,0,2.775558E-17,0,0.05326073,0.2178174,0.2069265,0,0,7.037168,4.291823,0,0.1645566,-0.1645566,7.150527,51.07509,0.2141147,0.2276192,0.04260859,0,4.345084
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.552015,3.552015,5,0,1.53,3.552015,5.513007,0,0,0,0.1958228,0,0,1.447986,1.375586,7.220008,4.127266,1.571409,0,1.571409,8.641296,61.72342,0.214188,3.907216,0.1566582,5,4.32309
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,6.06635,6.06635,5,0,1.53,6.06635,2.944589,2.220446E-16,0,0,0.1786291,1.122473,1.06635,0,0,5.6486,5.541535,0,0.9438444,-0.9438444,7.646397,54.61701,0.214188,6.672985,0.1429033,5,5.720164
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,6.007445,6.007445,5,0,1.53,6.007445,5.265468,0,0,0,0.3163201,1.060468,1.007445,0,0,6.697315,4.59769,0,0.7441481,-0.7441481,6.861996,49.01416,0.214188,6.608189,0.253056,5,4.914011
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.956752,2.956752,5,0,1.53,2.956752,27.89345,0,0,0,0.8247401,0,0,2.043248,1.941086,7.524147,3.853542,2.765826,0,2.765826,9.485888,67.75621,0.21431,3.252427,0.659792,5,4.678282
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,3.042067,3.042067,5,0,1.53,3.042067,30.92974,0,0,0,0.9409032,0,0,1.957933,1.860037,4.758321,6.342786,2.80094,0,2.80094,12.14309,86.73621,0.2144316,3.346273,0.7527226,5,7.283689
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.849229,5.849229,5,0,1.53,5.849229,11.49091,0,8.881784E-16,0,0.6721297,0.8939251,0.8492288,0,0,1.957381,8.863631,0,0.2217953,-0.2217953,11.9093,85.06626,0.2144316,6.434152,0.5377038,5,9.535761
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.928465,2.928465,0,0,0,2.928465,10.68367,0,0,0,0.3128674,3.082595,2.928465,0,0,2.20382,8.641836,0,2.769728,-2.769728,8.989752,64.21238,0.2144316,3.221312,0.2502939,0,8.954703
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.571454,2.571454,0,0,0,2.571454,19.34635,0,4.440892E-16,0,0.4974825,2.706793,2.571454,0,0,5.281295,5.872108,0,2.209311,-2.209311,6.660933,47.578,0.2144316,2.828599,0.397986,0,6.369591
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,2.101786,2.101786,0,0,0,2.101786,4.095692,0,4.440892E-16,0,0.08608266,2.212406,2.101786,0,0,7.736085,3.662797,0,2.126323,-2.126323,4.419591,31.56845,0.2144316,2.311964,0.06886613,0,3.74888
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,10.09867,1.536474,0.01166305,0,0.01166305,4.430656,31.64748,0.2144305,0,0.009330438,0,1.548137
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.246205,3.246205,5,0,1.53,3.246205,5.10093,0,0,0,0.1655867,0,0,1.753795,1.666105,10.087,1.546971,1.831692,0,1.831692,6.168352,44.05957,0.2145163,3.570826,0.1324693,5,1.712558
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,11.75928,8.035719,5,0,1.53,8.035719,0,0,3.723565,4.899494,0,3.195493,3.035719,0,0,8.255312,3.195493,0,3.195493,-3.195493,2.800006,20,0.2145163,12.93521,0,5,3.195493
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.930294,3.930294,5,0,1.53,3.930294,0,2.220446E-16,0,0,0,0,0,1.069706,1.016221,11.80586,0,1.016221,0,1.016221,3.764077,26.88621,0.2145652,4.323323,0,5,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.415114,5.868869,5,0,1.53,5.868869,0,0,2.546246,3.387757,0,0.9145988,0.8688689,0,0,10.78964,0.9145988,0,0.9145988,-0.9145988,2.800006,20,0.2145652,9.256626,0,5,0.9145988
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.144584,1.144584,4.649847,0,1.434408,1.144584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2147104,1.259042,0,5,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.259953,1.259953,4.765216,0,1.465904,1.259953,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2148697,1.385948,0,5,2.997
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9916016,0.9916016,4.496865,0,1.392644,0.9916016,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2149928,1.090762,0,5,5.994
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8785582,0.8785582,0,0,0,0.8785582,0,0,1.110223E-16,0,0,0.9247981,0.8785582,0,0,1.81586,8.991,0,0.9247981,-0.9247981,11.30253,80.73219,0.2149928,0.966414,0,0,8.991
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.280451,0.280451,0,0,0,0.280451,0,0,5.551115E-17,0,0,0.2952116,0.280451,0,0,2.843414,8.066202,0,0.2952116,-0.2952116,10.99135,78.50948,0.2149928,0.3084961,0,0,8.066202
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.9436496,0.9436496,0,0,0,0.9436496,0,0,0,0,0,0.9933154,0.9436496,0,0,3.171427,7.77099,0,0.9933154,-0.9933154,9.944303,71.03059,0.2149928,1.038015,0,0,7.77099
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8349184,0.8349184,0,0,0,0.8349184,0,0,1.110223E-16,0,0,0.8788615,0.8349184,0,0,4.27511,6.777675,0,0.8788615,-0.8788615,9.0179,64.41345,0.2149928,0.9184102,0,0,6.777675
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.014012,2.014012,0,0,0,2.014012,0,0,4.440892E-16,0,0,2.120013,2.014012,0,0,5.251623,5.898813,0,2.120013,-2.120013,6.783212,48.45141,0.2149928,2.215413,0,0,5.898813
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3488366,0.3488366,0,0,0,0.3488366,11.0577,0,0,0,0.0385733,0.3671964,0.3488366,0,0,7.607193,3.778801,0,0.3286231,-0.3286231,6.436812,45.97714,0.2149928,0.3837202,0.03085864,0,3.817374
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.313809,3.313809,5,0,1.53,3.313809,2.70634,0,0,0,0.08968294,0,0,1.686191,1.601881,7.972329,3.450178,1.691564,0,1.691564,8.041572,57.43968,0.2150721,3.64519,0.07174636,5,3.539861
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,5.106219,5.106219,5,0,1.53,5.106219,13.19023,0,0,0,0.673522,0.1118099,0.1062194,0,0,6.280765,4.972586,0.5617121,0,0.5617121,8.574458,61.24601,0.2150908,5.616841,0.5388176,5,5.646108
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.12498,2.12498,4.749922,0,1.461729,2.12498,50.18019,0,0,0,1.066319,0,0,2.624942,2.493695,5.719053,5.478127,3.560014,0,3.560014,11.95178,85.36971,0.2152256,2.337479,0.8530555,5,6.544446
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.237758,4.237758,5,0,1.53,4.237758,18.51078,1.110223E-16,0,0,0.7844422,0,0,0.7622417,0.7241296,2.159039,8.682139,1.508572,0,1.508572,13.38294,95.59224,0.215286,4.661534,0.6275538,5,9.466581
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.278821,3.278821,2.967706,0,0.9751837,3.278821,29.82647,0,0,0,0.9779564,0.3274893,0.3111148,0,0,0.6504671,10.03985,0.6504671,0,0.6504671,14.00003,100,0.2153076,3.606703,0.7823651,5,11.01781
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2291365,0.2291365,0,0,0,0.2291365,383.9741,0.6386284,0,0,0.8798246,0.2411963,0.2291365,0,0,0,10.62527,0,0,0,14.00003,100,0.2153076,0.2520501,0.7038597,0,11.5051
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.166757,2.166757,0,0,0,2.166757,71.12939,0,0,0,1.541201,2.280797,2.166757,0,0,0,10.62527,0,0.7395959,-0.7395959,13.22043,94.43142,0.2153076,2.383433,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4464331,0.4464331,0,0,0,0.4464331,94.39742,0,5.551115E-17,0,0.4214213,0.4699296,0.4464331,0,0,0.8217733,9.885678,0,0.04850828,-0.04850828,13.16929,94.06619,0.2153076,0.4910764,0.337137,0,10.3071
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.7554882,0.7554882,0,0,0,0.7554882,105.1862,0,0,0,0.7946694,0.7952507,0.7554882,0,0,0.8756714,9.83717,0,0.00058133,-0.00058133,13.16868,94.06181,0.2153076,0.831037,0.6357355,0,10.63184
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.700672,2.700672,0,0,0,2.700672,41.13084,0,4.440892E-16,0,1.110809,2.842813,2.700672,0,0,0.8763173,9.836589,0,1.732003,-1.732003,11.34299,81.02119,0.2153076,2.970739,0.8886472,0,10.9474
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.98932,3.98932,5,0,1.53,3.98932,11.92772,0,0,0,0.4758349,0,0,1.01068,0.9601462,2.800766,8.104585,1.435981,0,1.435981,12.70528,90.75182,0.2153688,4.388252,0.380668,5,8.58042
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.466967,3.466967,4.622336,0,1.426898,3.466967,4.286347,0,0,0,0.1486062,0,0,1.155369,1.097601,1.364784,9.396968,1.246207,0,1.246207,13.88754,99.19649,0.2154256,3.813663,0.118885,5,9.545574
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.674356,5.674356,5,0,1.53,5.674356,0,0,0,0,0,0.7098486,0.6743562,0,0,0.1185774,10.51855,0,0.7098486,-0.7098486,13.13929,93.85188,0.2154256,6.241792,0,5,10.51855
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.707236,3.707236,4.662286,0,1.437804,3.707236,0,0,0,0,0,0,0,0.9550506,0.9072981,0.9072981,9.808706,0.9072981,0,0.9072981,14.00003,100,0.2154684,4.077959,0,5,9.808706
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.99225,4.99225,4.99225,0,1.527884,4.99225,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154684,5.491475,0,5,10.62527
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.36507,1.36507,0,0,0,1.36507,0,0,2.220446E-16,0,0,1.436916,1.36507,0,0,0,10.62527,0,1.436916,-1.436916,12.48539,89.18115,0.2154684,1.501577,0,0,10.62527
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1055305,0.1055305,0,0,0,0.1055305,0,0,1.387779E-17,0,0,0.1110847,0.1055305,0,0,1.596573,9.188358,0,0.1110847,-0.1110847,12.36829,88.34476,0.2154684,0.1160835,0,0,9.188358
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.137912,1.137912,0,0,0,1.137912,0,0,2.220446E-16,0,0,1.197802,1.137912,0,0,1.720001,9.077273,0,1.197802,-1.197802,11.1057,79.32626,0.2154684,1.251703,0,0,9.077273
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6483897,0.6483897,0,0,0,0.6483897,0,0,0,0,0,0.6825154,0.6483897,0,0,3.050892,7.879472,0,0.6825154,-0.6825154,10.38626,74.18745,0.2154684,0.7132286,0,0,7.879472
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.259117,1.259117,0,0,0,1.259117,0,0,2.220446E-16,0,0,1.325386,1.259117,0,0,3.809242,7.196956,0,1.325386,-1.325386,8.989183,64.20833,0.2154684,1.385029,0,0,7.196956
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9832655,0.9832655,0,0,0,0.9832655,0,0,2.220446E-16,0,0,1.035016,0.9832655,0,0,5.281894,5.87157,0,1.035016,-1.035016,7.89818,56.41546,0.2154684,1.081592,0,0,5.87157
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2230933,0.2230933,0,0,0,0.2230933,0,0,2.775558E-17,0,0,0.234835,0.2230933,0,0,6.431912,4.836554,0,0.234835,-0.234835,7.650643,54.64734,0.2154684,0.2454026,0,0,4.836554
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5231504,0.5231504,0,0,0,0.5231504,0,0,0,0,0,0.5506846,0.5231504,0,0,6.69284,4.601718,0,0.5506846,-0.5506846,7.07017,50.50111,0.2154684,0.5754654,0,0,4.601718
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.9137617,0.9137617,0,0,0,0.9137617,10.49677,0,1.110223E-16,0,0.09591548,0.9618544,0.9137617,0,0,7.304712,4.051033,0,0.8659389,-0.8659389,6.15739,43.98127,0.2154684,1.005138,0.07673239,0,4.146949
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.592511,3.592511,5,0,1.53,3.592511,24.20935,0,0,0,0.8697236,0,0,1.407489,1.337114,8.266866,3.185095,2.206838,0,2.206838,8.25098,58.93546,0.2155601,3.951762,0.6957788,5,4.054818
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.308534,5.308534,5,0,1.53,5.308534,31.8165,0,0,0,1.68899,0.3247729,0.3085342,0,0,6.060028,5.171249,1.364217,0,1.364217,9.54519,68.17979,0.2156051,5.839387,1.351192,5,6.860239
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.901279,0.901279,3.165154,0,1.029087,0.901279,282.3909,4.440892E-16,0,0,2.54513,0,0,2.263875,2.150681,4.695811,6.399044,4.695811,0,4.695811,14.00003,100,0.2154097,0.9914069,2.036104,5,8.944174
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154097,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.966597,1.966597,0,0,0,1.966597,138.7577,0.6587033,0,0,2.728805,2.070102,1.966597,0,0,0,10.62527,0,0,0,14.00003,100,0.2154097,2.163256,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,5.233705,5.233705,3.261234,0,1.055317,5.233705,39.67141,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2154097,5.757075,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.309928,3.309928,1.519418,0,0.5798012,3.309928,56.94223,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2154097,3.64092,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.074904,1.074904,0,0,0,1.074904,99.56449,2.220446E-16,0,0,1.070223,1.131478,1.074904,0,0,0,10.62527,0,0.06125524,-0.06125524,13.93546,99.5388,0.2154097,1.182395,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.418454,4.418454,3.600466,0,1.147927,4.418454,21.02774,0,0,0,0.9291009,0.8610395,0.8179876,0,0,0.06806137,10.56402,0.06806137,0,0.06806137,14.00003,100,0.2154119,4.860299,0.7432807,5,11.49312
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.679363,7.679363,5,0,1.53,7.679363,3.965163,0,0,0.1172993,0.3044993,2.820382,2.679363,0,0,0,10.62527,0,2.515883,-2.515883,11.34805,81.05737,0.2154119,8.447299,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.795425,8.109391,0.2065114,0,0.2065114,11.54397,82.45676,0.2153918,0,0.1652091,0,8.315903
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.674975,2.674975,0,0,0,2.674975,4.851993,0,0,0,0.1297896,2.815763,2.674975,0,0,2.588914,8.295252,0,2.685973,-2.685973,8.712704,62.23347,0.2153918,2.942472,0.1038317,0,8.425041
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.259138,7.259138,5,0,1.53,7.259138,0,0,0,0,0,2.378039,2.259137,0,0,5.573329,5.609278,0,2.378039,-2.378039,6.20603,44.3287,0.2153918,7.985051,0,5,5.609278
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,9.09785,8.069677,5,0,1.53,8.069677,0,0,1.028173,1.937958,0,3.231239,3.069677,0,0,8.215595,3.231239,0,3.231239,-3.231239,2.800006,20,0.2153918,10.00763,0,5,3.231239
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.23627,5,5,0,1.53,5,0,0,0.23627,0.7598971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153918,5.759897,0,5,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.7108932,0.7108932,4.216156,0,1.316011,0.7108932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154743,0.7819825,0,5,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.511926,1.511926,5,0,1.53,1.511926,0,0,0,0,0,0,0,3.488075,3.313671,8.475861,2.997,3.313671,0,3.313671,9.102745,65.01948,0.2156295,1.663118,0,5,2.997
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.162189,5.979304,3.33,0,3.33,12.26186,87.58454,0.2156143,0,0,5,5.979304
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.059496,1.059496,0,0,0,1.059496,0,0,2.220446E-16,0,0,1.115259,1.059496,0,0,1.83219,8.976304,0,1.115259,-1.115259,11.08627,79.18752,0.2156143,1.165446,0,0,8.976304
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.082445,1.082445,0,0,0,1.082445,0,0,0,0,0,1.139416,1.082445,0,0,3.071367,7.861044,0,1.139416,-1.139416,9.885223,70.6086,0.2156143,1.19069,0,0,7.861044
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2191648,0.2191648,0,0,0,0.2191648,0,0,2.775558E-17,0,0,0.2306998,0.2191648,0,0,4.337384,6.721628,0,0.2306998,-0.2306998,9.642045,68.87161,0.2156143,0.2410813,0,0,6.721628
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1517697,0.1517697,0,0,0,0.1517697,0,0,2.775558E-17,0,0,0.1597576,0.1517697,0,0,4.593718,6.490929,0,0.1597576,-0.1597576,9.473645,67.66876,0.2156143,0.1669467,0,0,6.490929
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.219394,1.219394,0,0,0,1.219394,0,0,2.220446E-16,0,0,1.283573,1.219394,0,0,4.771226,6.331171,0,1.283573,-1.283573,8.120641,58.00446,0.2156143,1.341334,0,0,6.331171
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.7168274,0.7168274,0,0,0,0.7168274,11.72481,0,1.110223E-16,0,0.08404662,0.7545552,0.7168274,0,0,6.197418,5.047598,0,0.6705085,-0.6705085,7.413863,52.95606,0.2156143,0.7885101,0.0672373,0,5.131645
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.743007,3.743007,5,0,1.53,3.743007,21.94014,0,0,0,0.821221,0,0,1.256993,1.194143,6.942428,4.37709,2.015364,0,2.015364,9.325805,66.61276,0.2156968,4.117308,0.6569768,5,5.19831
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.780757,3.780757,5,0,1.53,3.780757,39.58345,0,0,0,1.496554,0,0,1.219242,1.15828,4.927063,6.190917,2.654835,0,2.654835,11.8444,84.60271,0.2157996,4.158834,1.197243,5,7.687471
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,3.083147,3.083147,3.567419,0,1.138905,3.083147,57.16462,0,0,0,1.762469,0,0,0.4842719,0.4600583,2.272229,8.580268,2.222528,0,2.222528,13.95288,99.66321,0.2158783,3.391461,1.409975,5,10.34274
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.438313,5.438313,3.154919,0,1.026293,5.438313,45.11094,0,0,0,2.453274,2.403573,2.283394,0,0,0.04970159,10.58054,0.04970159,0,0.04970159,14.00003,100,0.2158799,5.982144,1.962619,5,13.03382
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.818144,2.818144,0,0,0,2.818144,143.0142,1.063879,0,0,4.030346,2.966467,2.818144,0,0,0,10.62527,0,0,0,14.00003,100,0.2158799,3.099958,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158799,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158799,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.122229,2.122229,0,0,0,2.122229,169.6459,1.366349,0,0,3.600274,2.233925,2.122229,0,0,0,10.62527,0,0,0,14.00003,100,0.2158799,2.334452,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158799,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.163769,2.163769,0,0,0,2.163769,64.43752,0,0,0,1.394279,2.277652,2.163769,0,0,0,10.62527,0,0.8833725,-0.8833725,13.06887,93.3489,0.2158799,2.380146,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.428026,1.428026,0,0,0,1.428026,66.04823,0,0,0,0.9431861,1.503186,1.428026,0,0,0.9815251,9.741901,0,0.5599995,-0.5599995,12.47858,89.13254,0.2158799,1.570829,0.7545488,0,10.68509
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.276783,4.276783,5,0,1.53,4.276783,3.686276,0,0,0,0.157654,0,0,0.7232164,0.6870556,1.603747,9.181902,0.8447097,0,0.8447097,13.27994,94.85654,0.2159169,4.704462,0.1261232,5,9.339557
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,8.147278,8.147278,5,0,1.53,8.147278,0,0,0,0.6320051,0,3.312924,3.147277,0,0,0.759037,9.942141,0,3.312924,-3.312924,9.787814,69.91282,0.2159169,8.962005,0,5,9.942141
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.67563,2.67563,5,0,1.53,2.67563,0,-4.440892E-16,0,0,0,0,0,2.32437,2.208152,4.440063,6.629217,2.208152,0,2.208152,11.88265,84.87591,0.2160193,2.943193,0,5,6.629217
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.914902,5.914902,5,0,1.53,5.914902,0,0,0,0,0,0.9630546,0.9149019,0,0,2.231911,8.616554,0,0.9630546,-0.9630546,10.8675,77.62486,0.2160193,6.506392,0,5,8.616554
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2642879,0.2642879,3.740048,0,1.186033,0.2642879,0,0,0,0,0,0,0,3.47576,3.301972,3.301972,7.6535,3.301972,0,3.301972,14.00003,100,0.2160382,0.2907167,0,5,7.6535
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8298423,0.8298423,0,0,0,0.8298423,0,0,1.110223E-16,0,0,0.8735182,0.8298423,0,0,0,10.62527,0,0.8735182,-0.8735182,13.07926,93.42309,0.2160382,0.9128266,0,0,10.62527
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9256268,0.9256268,0,0,0,0.9256268,0,0,0,0,0,0.974344,0.9256268,0,0,0.9705759,9.751756,0,0.974344,-0.974344,12.05221,86.08704,0.2160382,1.018189,0,0,9.751756
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8287467,0.8287467,0,0,0,0.8287467,0,0,1.110223E-16,0,0,0.8723649,0.8287467,0,0,2.05318,8.777412,0,0.8723649,-0.8723649,11.13266,79.51882,0.2160382,0.9116213,0,0,8.777412
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.8686568,0.8686568,0,0,0,0.8686568,0,0,1.110223E-16,0,0,0.9143756,0.8686568,0,0,3.022475,7.905047,0,0.9143756,-0.9143756,10.16882,72.63428,0.2160382,0.9555225,0,0,7.905047
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.342731,1.342731,0,0,0,1.342731,0,0,2.220446E-16,0,0,1.413401,1.342731,0,0,4.038447,6.990672,0,1.413401,-1.413401,8.678965,61.99248,0.2160382,1.477004,0,0,6.990672
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.608893,5.577271,0,0,0,8.678965,61.99248,0.2160382,0,0,0,5.577271
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.645925,0.645925,0,0,0,0.645925,0,0,0,0,0,0.679921,0.645925,0,0,5.608893,5.577271,0,0.679921,-0.679921,7.962265,56.87321,0.2160382,0.7105175,0,0,5.577271
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.150648,1.150648,0,0,0,1.150648,7.7458,0,2.220446E-16,0,0.08912686,1.211208,1.150648,0,0,6.364361,4.897349,0,1.122081,-1.122081,6.779488,48.42481,0.2160382,1.265712,0.07130149,0,4.986476
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.627466,1.627466,0,0,0,1.627466,42.98079,0,0,0,0.6994978,1.713122,1.627466,0,0,7.611118,3.775268,0,1.013624,-1.013624,5.711033,40.79301,0.2160382,1.790213,0.5595982,0,4.474766
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.69491,2.69491,5,0,1.53,2.69491,34.48399,0,0,0,0.9293127,0,0,2.30509,2.189835,8.737368,2.761643,3.119148,0,3.119148,8.670117,61.92928,0.2161693,2.964401,0.7434502,5,3.690956
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,2.038128,2.038128,5,0,1.53,2.038128,78.56658,0,0,0,1.601288,0,0,2.961872,2.813778,5.618219,5.568877,4.415066,0,4.415066,12.85862,91.84708,0.216251,2.241941,1.28103,5,7.170165
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,2.078947,2.078947,0,0,0,2.078947,88.85142,0,0,0,1.847173,2.188365,2.078947,0,0,1.203154,9.542436,0,0.3411913,-0.3411913,12.49897,89.27818,0.216251,2.286841,1.477739,0,11.38961
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.762572,6.762572,5,0,1.53,6.762572,23.02861,0,0,0,1.557326,1.855339,1.762572,0,0,1.582255,9.201244,0,0.2980126,-0.2980126,12.18484,87.03437,0.216251,7.438829,1.245861,5,10.75857
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.382338,5.382338,4.236041,0,1.321439,5.382338,57.96754,0,0,0,3.120009,1.206629,1.146298,0,0,1.91338,8.903232,1.91338,0,1.91338,14.00003,100,0.2163124,5.920572,2.496007,5,12.02324
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.147684,1.147684,0,0,0,1.147684,313.5832,2.390856,0,0,3.598945,1.208089,1.147684,0,0,0,10.62527,0,0,0,14.00003,100,0.2163124,1.262453,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.937759,5.937759,3.46926,0,1.112108,5.937759,43.76097,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.2163124,6.531536,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163124,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.544889,3.544889,1.850294,0,0.6701301,3.544889,50.3199,0,0,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2163124,3.899378,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.260485,3.260485,2.477328,0,0.8413104,3.260485,25.28385,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2163124,3.586534,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.4127051,0.4127051,0,0,0,0.4127051,40.20329,0,5.551115E-17,0,0.165921,0.4344264,0.4127051,0,0,0,10.62527,0,0.2685054,-0.2685054,13.717,97.97836,0.2163124,0.4539756,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.91759,4.91759,5,0,1.53,4.91759,0,0,0,0,0,0,0,0.08240966,0.07828918,0.2983393,10.35677,0.07828918,0,0.07828918,13.79127,98.50887,0.216316,5.409349,0,5,10.35677
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,12.35517,8.33,5,0,1.53,8.33,0,0,4.025172,5.260689,0,3.505263,3.33,0,0,0.2200501,10.42723,0,3.505263,-3.505263,10.0964,72.11699,0.216316,13.59069,0,5,10.42723
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.69351,4.69351,5,0,1.53,4.69351,0,0,0,0,0,0,0,0.3064898,0.2911653,4.114787,6.921966,0.2911653,0,0.2911653,10.37262,74.09001,0.2163294,5.162861,0,5,6.921966
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.27357,2.27357,5,0,1.53,2.27357,0,4.440892E-16,0,0,0,0,0,2.72643,2.590109,3.823622,7.184015,2.590109,0,2.590109,12.82981,91.64135,0.2164482,2.500927,0,5,7.184015
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.047855,1.047855,0,0,0,1.047855,0,0,0,0,0,1.103006,1.047855,0,0,1.233513,9.515113,0,1.103006,-1.103006,11.66714,83.33659,0.2164482,1.152641,0,0,9.515113
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6554958,0.6554958,0,0,0,0.6554958,0,0,0,0,0,0.6899955,0.6554958,0,0,2.459075,8.412107,0,0.6899955,-0.6899955,10.93983,78.14146,0.2164482,0.7210454,0,0,8.412107
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2715393,0.2715393,0,0,0,0.2715393,0,0,5.551115E-17,0,0,0.2858309,0.2715393,0,0,3.225736,7.722112,0,0.2858309,-0.2858309,10.63853,75.98937,0.2164482,0.2986932,0,0,7.722112
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.543326,7.436281,0,0,0,10.63853,75.98937,0.2164482,0,0,0,7.436281
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4545887,0.4545887,0,0,0,0.4545887,0,0,5.551115E-17,0,0,0.4785144,0.4545887,0,0,3.543326,7.436281,0,0.4785144,-0.4785144,10.13414,72.38654,0.2164482,0.5000475,0,0,7.436281
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.8976974,0.8976974,0,0,0,0.8976974,0,0,1.110223E-16,0,0,0.9449446,0.8976974,0,0,4.075009,6.957766,0,0.9449446,-0.9449446,9.138076,65.27184,0.2164482,0.9874671,0,0,6.957766
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.4110368,0.4110368,0,0,0,0.4110368,0,0,5.551115E-17,0,0,0.4326704,0.4110368,0,0,5.124947,6.012822,0,0.4326704,-0.4326704,8.682001,62.01417,0.2164482,0.4521405,0,0,6.012822
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.127653,1.127653,0,0,0,1.127653,8.343147,0,2.220446E-16,0,0.09408174,1.187003,1.127653,0,0,5.605692,5.580151,0,1.092921,-1.092921,7.529961,53.78533,0.2164482,1.240418,0.07526539,0,5.674233
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.229689,3.229689,5,0,1.53,3.229689,18.86067,0,0,0,0.609141,0,0,1.770311,1.681796,6.820049,4.48723,2.290937,0,2.290937,9.703335,69.30939,0.2165446,3.552658,0.4873128,5,5.096371
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.393201,6.393201,5,0,1.53,6.393201,19.66122,0,0,0,1.256981,1.466527,1.393201,0,0,4.529112,6.549073,0,0.2095457,-0.2095457,9.482454,67.73168,0.2165446,7.032521,1.005585,5,7.806054
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.616169,5.616169,5,0,1.53,5.616169,39.62505,0,0,0,2.22541,0.6485993,0.6161694,0,0,4.761941,6.339527,1.576811,0,1.576811,10.97835,78.41662,0.2165949,6.177786,1.780328,5,8.564938
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.987853,2.987853,3.611482,0,1.150935,2.987853,84.63197,0,0,0,2.528678,0,0,0.6236293,0.5924478,3.18513,7.758657,3.121126,0,3.121126,13.93931,99.56629,0.2166128,3.286638,2.022943,5,10.28734
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.604639,6.604639,3.274638,0,1.058976,6.604639,55.58266,0.1017665,0,0,3.671034,3.505263,3.33,0,0,0.06400406,10.56767,0.06400406,0,0.06400406,14.00003,100,0.2166066,7.265102,2.936827,5,14.2387
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.899992,2.899992,0,0,0,2.899992,88.08671,0,0,0,2.554508,3.052624,2.899992,0,0,0,10.62527,0,0.4981157,-0.4981157,13.47497,96.24958,0.2166066,3.189991,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.601018,1.601018,0,0,0,1.601018,142.2014,0.03792683,0,0,2.276671,1.685282,1.601018,0,0,0.5534618,10.12716,0.5534618,0,0.5534618,14.00003,100,0.2165534,1.76112,1.821337,0,12.40383
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,6.011346,6.011346,2.681346,0,0.8970075,6.011346,62.48085,0.2506773,0,0,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165534,6.612481,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.843488,2.843488,0,0,0,2.843488,103.1475,0,0,0,2.932988,2.993145,2.843488,0,0,0,10.62527,0,0.06015794,-0.06015794,13.93662,99.54706,0.2165534,3.127837,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.865588,1.865588,0,0,0,1.865588,115.9698,0.1328999,0,0,2.163519,1.963777,1.865588,0,0,0.06684215,10.56512,0.06684215,0,0.06684215,14.00003,100,0.216547,2.052147,1.730815,0,12.72863
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216547,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,8.443645,8.33,5,0,1.53,8.33,1.522208,0,0.1136448,0.9580093,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.216547,9.28801,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.717967,7.717967,5,0,1.53,7.717967,0,0,0,0.1597638,0,2.861018,2.717967,0,0,3.753848,7.246811,0,2.861018,-2.861018,7.423038,53.02159,0.216547,8.489764,0,5,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.246259,6.246259,5,0,1.53,6.246259,0,0,0,0,0,1.311852,1.246259,0,0,6.932757,4.385793,0,1.311852,-1.311852,6.040224,43.14437,0.216547,6.870885,0,5,4.385793
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.316822,5.316822,5,0,1.53,5.316822,0,0,0,0,0,0.3334967,0.3168218,0,0,8.39037,3.073941,0,0.3334967,-0.3334967,5.688688,40.6334,0.216547,5.848504,0,5,3.073941
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1002268,0.1002268,3.60549,0,1.149299,0.1002268,0,0,0,0,0,0,0,3.505263,3.33,8.760921,2.740444,3.33,0,3.33,8.847803,63.19847,0.216544,0.1102495,0,5,2.740444
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.430922,5.737444,3.33,0,3.33,12.00692,85.76353,0.2165276,0,0,5,5.737444
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.100922,8.734445,0,0,0,12.00692,85.76353,0.2165276,0,0,0,8.734445
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.940259,1.940259,0,0,0,1.940259,0,0,4.440892E-16,0,0,2.042377,1.940259,0,0,2.100922,8.734445,0,2.042377,-2.042377,9.854064,70.38602,0.2165276,2.134284,0,0,8.734445
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.293927,1.293927,0,0,0,1.293927,0,0,2.220446E-16,0,0,1.362028,1.293927,0,0,4.37023,6.692067,0,1.362028,-1.362028,8.41836,60.13102,0.2165276,1.42332,0,0,6.692067
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.8445038,0.8445038,0,0,0,0.8445038,0,0,0,0,0,0.8889514,0.8445038,0,0,5.883595,5.330039,0,0.8889514,-0.8889514,7.481323,53.43791,0.2165276,0.9289541,0,0,5.330039
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.871319,4.441087,0,0,0,7.481323,53.43791,0.2165276,0,0,0,4.441087
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.465949,1.465949,0,0,0,1.465949,0,0,2.220446E-16,0,0,1.543104,1.465949,0,0,6.871319,4.441087,0,1.543104,-1.543104,5.854749,41.81955,0.2165276,1.612543,0,0,4.441087
