Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,8.585878,2.897984,0.03760793,0,0.03760793,5.890427,42.07439,0.216524,0,0.03008634,0,2.935591
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,8.54827,2.931831,0.324372,0,0.324372,6.198153,44.27243,0.216493,0,0.2594976,0,3.256203
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.991331,4.991331,5,0,1.53,4.991331,23.86376,0,0,0,1.191119,0,0,0.008669039,0.008235587,8.223899,3.223766,1.199355,0,1.199355,7.33596,52.39961,0.2165311,5.490464,0.9528952,5,4.414885
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.723943,2.723943,5,0,1.53,2.723943,71.97328,-4.440892E-16,0,0,1.960511,0,0,2.276057,2.162254,7.024544,4.303185,4.122766,0,4.122766,11.24716,80.33669,0.2166392,2.996337,1.568409,5,6.263696
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.293342,1.293342,0,0,0,1.293342,165.8504,0,0,0,2.145013,1.361412,1.293342,0,0,2.901779,8.013674,0.7836004,0,0.7836004,11.99055,85.6466,0.2165643,1.422676,1.71601,0,10.15869
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.575111,2.575111,0,0,0,2.575111,94.99505,0,0,0,2.446228,2.710643,2.575111,0,0,2.118178,8.718914,0,0.2644152,-0.2644152,11.71183,83.65576,0.2165643,2.832622,1.956982,0,11.16514
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.69157,1.69157,0,0,0,1.69157,221.9706,0,0,0,3.754787,1.7806,1.69157,0,0,2.411973,8.454498,1.974187,0,1.974187,13.58471,97.03344,0.2163757,1.860727,3.00383,0,12.20929
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.397532,0,0,2.835317,0,0,0,0,0.4377854,10.23127,0.4377854,0,0.4377854,14.00003,100,0.2163339,0,2.268254,0,13.06658
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.428455,4.428455,2.042423,0,0.7225815,4.428455,56.71533,0,0,0,2.511613,2.511613,2.386032,0,0,0,10.62527,0,0,0,14.00003,100,0.2163339,4.871301,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5540164,0.5540164,0,0,0,0.5540164,408.1703,1.678155,0,0,2.261331,0.5831751,0.5540164,0,0,0,10.62527,0,0,0,14.00003,100,0.2163339,0.609418,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.9519675,0.9519675,0,0,0,0.9519675,153.7337,0.4614238,0,0,1.463495,1.002071,0.9519675,0,0,0,10.62527,0,0,0,14.00003,100,0.2163339,1.047164,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1941101,0.1941101,0,0,0,0.1941101,456.8319,0.6824304,0,0,0.8867569,0.2043264,0.1941101,0,0,0,10.62527,0,0,0,14.00003,100,0.2163339,0.2135211,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,5.063209,5.063209,4.895407,0,1.501446,5.063209,3.488564,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.2163339,5.56953,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.828859,2.828859,0,0,0,2.828859,0,0,4.440892E-16,0,0,2.977746,2.828859,0,0,0,10.62527,0,2.977746,-2.977746,10.86121,77.5799,0.2163339,3.111744,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.5073848,0.5073848,0,0,0,0.5073848,0,0,0,0,0,0.5340893,0.5073848,0,0,3.308607,7.647528,0,0.5340893,-0.5340893,10.29823,73.55863,0.2163339,0.5581233,0,0,7.647528
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.963196,1.963196,0,0,0,1.963196,0,0,0,0,0,2.066522,1.963196,0,0,3.902039,7.113439,0,2.066522,-2.066522,8.119924,57.99934,0.2163339,2.159515,0,0,7.113439
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.678867,1.678867,0,0,0,1.678867,0,0,2.220446E-16,0,0,1.767229,1.678867,0,0,6.198174,5.046917,0,1.767229,-1.767229,6.257101,44.69349,0.2163339,1.846754,0,0,5.046917
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7862496,0.7862496,0,0,0,0.7862496,0,0,1.110223E-16,0,0,0.8276311,0.7862496,0,0,8.161762,3.279688,0,0.8276311,-0.8276311,5.384701,38.46207,0.2163339,0.8648745,0,0,3.279688
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.199022,1.199022,0,0,0,1.199022,0,0,0,0,0,1.262129,1.199022,0,0,9.081352,2.452057,0,1.262129,-1.262129,4.0543,28.95923,0.2163339,1.318925,0,0,2.452057
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.9351554,0.9351554,0,0,0,0.9351554,0,0,1.110223E-16,0,0,0.9843741,0.9351554,0,0,10.48372,1.189928,0,0.9843741,-0.9843741,3.016679,21.54766,0.2163339,1.028671,0,0,1.189928
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6469771,0.6469771,4.15224,0,1.298562,0.6469771,0,0,0,0,0,0,0,3.505263,3.33,11.57747,0.2055542,3.33,0,3.33,6.175794,44.11273,0.2164044,0.7116749,0,5,0.2055542
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.6886676,0.6886676,4.193931,0,1.309943,0.6886676,0,0,0,0,0,0,0,3.505263,3.33,8.247467,3.202554,3.33,0,3.33,9.334909,66.6778,0.2164801,0.7575343,0,5,3.202554
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.917467,6.199554,3.33,0,3.33,12.49403,89.24286,0.216464,0,0,5,6.199554
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.461343,1.461343,0,0,0,1.461343,0,0,0,0,0,1.538256,1.461343,0,0,1.587467,9.196554,0,1.538256,-1.538256,10.87256,77.661,0.216464,1.607478,0,0,9.196554
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.246902,1.246902,0,0,0,1.246902,3.061574,0,2.220446E-16,0,0.03817485,1.312529,1.246902,0,0,3.29664,7.658298,0,1.274354,-1.274354,9.529273,68.0661,0.216464,1.371593,0.03053988,0,7.696473
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1258613,0.1258613,0,0,0,0.1258613,670.8133,0,0,0,0.8442944,0.1324856,0.1258613,0,0,4.712589,6.383944,0.7118088,0,0.7118088,10.20455,72.88953,0.2163964,0.1384474,0.6754355,0,7.228239
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,4.00078,7.024572,1.545951,0,1.545951,11.67117,83.36535,0.2162496,0,1.23676,0,8.570522
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.721378,7.721378,5,0,1.53,7.721378,33.11054,0,0,0.1635154,2.55659,2.864608,2.721378,0,0,2.45483,8.415928,0,0.3080182,-0.3080182,11.34649,81.04621,0.2162496,8.493515,2.045272,5,10.97252
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,0.8456996,0,0,3.642772,0,0,0,0,2.797072,8.107909,2.797072,0,2.797072,14.00003,100,0.2159847,0,2.914217,0,11.75068
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.273228,4.273228,1.25,0,0.50625,4.273228,97.09207,0.9666203,0,0,4.148965,3.182345,3.023227,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,4.70055,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.925417,1.925417,0,0,0,1.925417,204.8493,1.917449,0,0,3.944204,2.026755,1.925417,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,2.117959,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.4793329,0.4793329,0,0,0,0.4793329,554.8447,2.154993,0,0,2.659554,0.504561,0.4793329,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,0.5272662,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,3.031211,3.031211,2.171368,0,0.7577834,3.031211,29.85931,0,0,0,0.9050986,0.9050986,0.8598437,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,3.334332,0.7240789,5,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0.1325992,0,0,0.1325992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159847,0,0.1060793,0,10.75787
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,6.108758,6.108758,5,0,1.53,6.108758,0,0,0,0,0,1.167114,1.108758,0,0,0,10.62527,0,1.167114,-1.167114,12.76978,91.21255,0.2159847,6.719634,0,5,10.62527
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1679631,0.1679631,0,0,0,0.1679631,0,0,2.775558E-17,0,0,0.1768032,0.1679631,0,0,1.296793,9.45816,0,0.1768032,-0.1768032,12.58342,89.88136,0.2159847,0.1847594,0,0,9.45816
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.493241,9.281357,0,0,0,12.58342,89.88136,0.2159847,0,0,0,9.281357
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2572871,0.2572871,0,0,0,0.2572871,0,0,0,0,0,0.2708286,0.2572871,0,0,1.493241,9.281357,0,0.2708286,-0.2708286,12.29794,87.84222,0.2159847,0.2830159,0,0,9.281357
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5640505,0.5640505,0,0,0,0.5640505,0,0,0,0,0,0.5937374,0.5640505,0,0,1.794162,9.010529,0,0.5937374,-0.5937374,11.67208,83.37185,0.2159847,0.6204556,0,0,9.010529
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45387,8.416791,0,0,0,11.67208,83.37185,0.2159847,0,0,0,8.416791
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.9383995,0.9383995,0,0,0,0.9383995,0,0,0,0,0,0.987789,0.9383995,0,0,2.45387,8.416791,0,0.987789,-0.987789,10.63086,75.93457,0.2159847,1.032239,0,0,8.416791
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1366576,0.1366576,0,0,0,0.1366576,0,0,2.775558E-17,0,0,0.1438501,0.1366576,0,0,3.551414,7.429002,0,0.1438501,-0.1438501,10.47923,74.85149,0.2159847,0.1503234,0,0,7.429002
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1536379,0.1536379,0,0,0,0.1536379,0,0,0,0,0,0.1617241,0.1536379,0,0,3.711247,7.285152,0,0.1617241,-0.1617241,10.30876,73.63383,0.2159847,0.1690017,0,0,7.285152
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.89094,7.123428,0,0,0,10.30876,73.63383,0.2159847,0,0,0,7.123428
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7642228,0.7642228,0,0,0,0.7642228,0,0,0,0,0,0.804445,0.7642228,0,0,3.89094,7.123428,0,0.804445,-0.804445,9.460798,67.577,0.2159847,0.8406451,0,0,7.123428
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,4.784768,6.318983,0.04367848,0,0.04367848,9.502235,67.87297,0.2159806,0,0.03494279,0,6.362661
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.9282923,0.9282923,0,0,0,0.9282923,35.37617,0,0,0,0.3283942,0.9771498,0.9282923,0,0,4.74109,6.358294,0,0.6487556,-0.6487556,8.818387,62.98835,0.2159806,1.021122,0.2627154,0,6.686687
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.587399,1.587399,0,0,0,1.587399,17.72017,0,2.220446E-16,0,0.2812897,1.670946,1.587399,0,0,5.461929,5.709538,0,1.389657,-1.389657,7.35356,52.52533,0.2159806,1.746139,0.2250318,0,5.990828
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.153553,1.153553,0,0,0,1.153553,42.4866,0,0,0,0.4901054,1.214266,1.153553,0,0,7.005992,4.319881,0,0.7241608,-0.7241608,6.590228,47.07296,0.2159806,1.268908,0.3920843,0,4.809987
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,4.172056,4.172056,5,0,1.53,4.172056,11.39102,0,0,0,0.4752399,0,0,0.8279436,0.7865464,7.810616,3.59572,1.261786,0,1.261786,7.787263,55.6232,0.2160311,4.589262,0.3801919,5,4.07096
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,8.367963,8.33,5,0,1.53,8.33,5.828042,0,0.03796252,0.8747588,0.4854758,3.505263,3.33,0,0,6.548829,4.731328,0,3.019787,-3.019787,4.604128,32.88656,0.2160311,9.204759,0.3883807,5,5.216804
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.7299997,0.7299997,4.235263,0,1.321227,0.7299997,184.2356,0,0,0,1.344919,0,0,3.505263,3.33,9.904148,1.711541,4.67492,0,4.67492,9.039145,64.5652,0.2159855,0.8029997,1.075935,5,3.05646
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,4.172229,4.172229,5,0,1.53,4.172229,28.54408,0,0,0,1.190924,0,0,0.8277712,0.7863827,5.229229,5.918968,1.977307,0,1.977307,10.91498,77.96401,0.2160585,4.589452,0.9527394,5,7.109892
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,3.068145,3.068145,5,0,1.53,3.068145,24.71343,0,0,0,0.7582439,0,0,1.931856,1.835263,3.251922,7.698545,2.593507,0,2.593507,13.3754,95.53838,0.216165,3.374959,0.6065951,5,8.456788
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.700496,3.700496,3.825924,0,1.209477,3.700496,14.22473,0,0,0,0.5263856,0,0,0.1254284,0.1191569,0.6584155,10.0327,0.6455426,0,0.6455426,13.98782,99.91277,0.2161869,4.070545,0.4211085,5,10.55909
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.735983,3.735983,3.713943,0,1.178907,3.735983,0.9655341,0,0,0,0.03607219,0.02319928,0.02203931,0,0,0.01287291,10.61369,0.01287291,0,0.01287291,14.00003,100,0.2161873,4.109581,0.02885775,5,10.64976
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.087652,1.087652,0,0,0,1.087652,16.1195,0,2.220446E-16,0,0.1753241,1.144897,1.087652,0,0,0,10.62527,0,0.969573,-0.969573,12.97801,92.69987,0.2161873,1.196417,0.1402593,0,10.8006
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.730399,2.730399,0,0,0,2.730399,3.071294,0,0,0,0.08385858,2.874104,2.730399,0,0,1.077303,9.655701,0,2.790246,-2.790246,10.03683,71.69151,0.2161873,3.003439,0.06708686,0,9.73956
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.177577,6.865455,0,0,0,10.03683,71.69151,0.2161873,0,0,0,6.865455
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.564373,7.564373,5,0,1.53,7.564373,0,0,0,0,0,2.699339,2.564372,0,0,4.177577,6.865455,0,2.699339,-2.699339,7.191477,51.36759,0.2161873,8.320809,0,5,6.865455
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.518089,3.518089,5,0,1.53,3.518089,0,0,0,0,0,0,0,1.481911,1.407815,7.176843,4.166116,1.407815,0,1.407815,8.527048,60.90736,0.2162505,3.869898,0,5,4.166116
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7573831,0.7573831,4.262646,0,1.328702,0.7573831,0,0,0,0,0,0,0,3.505263,3.33,5.769027,5.43315,3.33,0,3.33,11.68616,83.47243,0.2163348,0.8331214,0,5,5.43315
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1196607,0.1196607,0,0,0,0.1196607,0,0,2.775558E-17,0,0,0.1259586,0.1196607,0,0,2.439027,8.43015,0,0.1259586,-0.1259586,11.55339,82.52406,0.2163348,0.1316267,0,0,8.43015
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.079611,1.079611,0,0,0,1.079611,0,0,2.220446E-16,0,0,1.136432,1.079611,0,0,2.578981,8.304191,0,1.136432,-1.136432,10.35549,73.96761,0.2163348,1.187572,0,0,8.304191
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5284294,0.5284294,0,0,0,0.5284294,0,0,1.110223E-16,0,0,0.5562415,0.5284294,0,0,3.841684,7.167758,0,0.5562415,-0.5562415,9.769156,69.77955,0.2163348,0.5812724,0,0,7.167758
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.047328,1.047328,0,0,0,1.047328,0,0,2.220446E-16,0,0,1.102451,1.047328,0,0,4.45973,6.611517,0,1.102451,-1.102451,8.607072,61.47896,0.2163348,1.152061,0,0,6.611517
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1605202,0.1605202,0,0,0,0.1605202,0,0,0,0,0,0.1689686,0.1605202,0,0,5.684675,5.509067,0,0.1689686,-0.1689686,8.428963,60.20676,0.2163348,0.1765722,0,0,5.509067
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7596896,0.7596896,0,0,0,0.7596896,0,0,1.110223E-16,0,0,0.7996733,0.7596896,0,0,5.872418,5.340098,0,0.7996733,-0.7996733,7.586033,54.18584,0.2163348,0.8356586,0,0,5.340098
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.564812,1.564812,0,0,0,1.564812,0,0,2.220446E-16,0,0,1.64717,1.564812,0,0,6.760944,4.540424,0,1.64717,-1.64717,5.849763,41.78394,0.2163348,1.721293,0,0,4.540424
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.250887,1.250887,0,0,0,1.250887,7.422574,0,0,0,0.09284797,1.316723,1.250887,0,0,8.591133,2.893255,0,1.223875,-1.223875,4.559686,32.56912,0.2163348,1.375975,0.07427838,0,2.986102
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.786069,5.786069,5,0,1.53,5.786069,3.520229,0,8.881784E-16,0,0.2036829,0.8274409,0.7860689,0,0,9.950994,1.66938,0,0.623758,-0.623758,3.902188,27.87271,0.2163348,6.364676,0.1629463,5,1.873063
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,10.64406,1.045622,3.609367,0,3.609367,7.326334,52.33085,0.2162928,0,0.2234932,5,1.324988
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,6.064875,6.064875,5,0,1.53,6.064875,9.42569,0,0,0,0.5716563,1.120921,1.064875,0,0,7.034692,4.294052,0,0.5492646,-0.5492646,6.747358,48.19532,0.2162928,6.671362,0.457325,5,4.865708
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.367231,3.367231,5,0,1.53,3.367231,35.73208,0,0,0,1.203182,0,0,1.632769,1.55113,7.644986,3.744787,2.754312,0,2.754312,9.360328,66.85935,0.2163996,3.703954,0.9625455,5,4.947969
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.603207,1.603207,4.78207,0,1.470505,1.603207,88.984,0,0,0,1.426598,0,0,3.178863,3.01992,4.890674,6.223668,4.446517,0,4.446517,13.57866,96.99026,0.2164468,1.763528,1.141278,5,7.650266
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.828766,3.828766,3.42187,0,1.09917,3.828766,22.78718,0,0,0,0.8724679,0.4283117,0.4068961,0,0,0.4441562,10.22553,0.4441562,0,0.4441562,14.00003,100,0.2164606,4.211642,0.6979743,5,11.098
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.842,4.842,4.37548,0,1.359506,4.842,10.14196,4.440892E-16,0,0,0.4910736,0.4910736,0.46652,0,0,0,10.62527,0,0,0,14.00003,100,0.2164606,5.3262,0.3928589,5,11.11635
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.373041,2.373041,0,0,0,2.373041,49.14397,0,4.440892E-16,0,1.166206,2.497938,2.373041,0,0,0,10.62527,0,1.331731,-1.331731,12.59626,89.97311,0.2164606,2.610345,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.555605,7.555605,5,0,1.53,7.555605,15.98664,0,0,0,1.207887,2.690111,2.555605,0,0,1.479702,9.293543,0,1.482224,-1.482224,11.03386,78.81312,0.2164606,8.311166,0.96631,5,10.50143
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.347939,4.347939,5,0,1.53,4.347939,30.85452,0,0,0,1.341536,0,0,0.6520607,0.6194577,3.126617,7.811319,1.960993,0,1.960993,12.89422,92.10139,0.2165298,4.782733,1.073228,5,9.152855
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.975026,1.975026,0,0,0,1.975026,29.70113,0,4.440892E-16,0,0.5866051,2.078975,1.975026,0,0,1.165623,9.576213,0,1.49237,-1.49237,11.32113,80.86501,0.2165298,2.172529,0.4692841,0,10.16282
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,2.823812,8.083843,0.1552387,0,0.1552387,11.4684,81.91696,0.2165153,0,0.124191,0,8.239082
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,6.174778,6.174778,5,0,1.53,6.174778,0,0,0,0,0,1.236609,1.174778,0,0,2.668573,8.223558,0,1.236609,-1.236609,10.1649,72.60626,0.2165153,6.792256,0,5,8.223558
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.768292,6.768292,5,0,1.53,6.768292,0,0,0,0,0,1.86136,1.768292,0,0,4.042583,6.986949,0,1.86136,-1.86136,8.202851,58.59168,0.2165153,7.445121,0,5,6.986949
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.11076,5.12559,3.33,0,3.33,11.36197,81.15675,0.2164993,0,0,5,5.12559
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8498248,0.8498248,0,0,0,0.8498248,0,0,1.110223E-16,0,0,0.8945525,0.8498248,0,0,2.78076,8.12259,0,0.8945525,-0.8945525,10.41903,74.42146,0.2164993,0.9348074,0,0,8.12259
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.53889,1.53889,0,0,0,1.53889,0,0,0,0,0,1.619884,1.53889,0,0,3.774708,7.228037,0,1.619884,-1.619884,8.711518,62.22501,0.2164993,1.692778,0,0,7.228037
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.7151868,0.7151868,0,0,0,0.7151868,0,0,0,0,0,0.7528282,0.7151868,0,0,5.574578,5.608154,0,0.7528282,-0.7528282,7.917968,56.5568,0.2164993,0.7867054,0,0,5.608154
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.8144628,0.8144628,0,0,0,0.8144628,0,0,1.110223E-16,0,0,0.8573293,0.8144628,0,0,6.411054,4.855326,0,0.8573293,-0.8573293,7.014264,50.10178,0.2164993,0.8959091,0,0,4.855326
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8176494,0.8176494,0,0,0,0.8176494,0,0,1.110223E-16,0,0,0.8606836,0.8176494,0,0,7.363642,3.997996,0,0.8606836,-0.8606836,6.107023,43.62151,0.2164993,0.8994144,0,0,3.997996
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.167987,1.167987,0,0,0,1.167987,0,0,0,0,0,1.229461,1.167987,0,0,8.319958,3.137313,0,1.229461,-1.229461,4.811058,34.36463,0.2164993,1.284786,0,0,3.137313
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4674477,0.4674477,0,0,0,0.4674477,0,0,5.551115E-17,0,0,0.4920502,0.4674477,0,0,9.686025,1.907852,0,0.4920502,-0.4920502,4.292392,30.65988,0.2164993,0.5141925,0,0,1.907852
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.032188,1.032188,0,0,0,1.032188,0,0,2.220446E-16,0,0,1.086514,1.032188,0,0,10.23275,1.415802,0,1.086514,-1.086514,3.147106,22.47928,0.2164993,1.135407,0,0,1.415802
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.6102778,0.6102778,4.115541,0,1.288543,0.6102778,12.91528,0,0,0,0.07881906,0,0,3.505263,3.33,11.43998,0.3292882,3.408819,0,3.408819,6.380996,45.57845,0.2165559,0.6713055,0.06305525,5,0.4081073
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.687913,1.687913,4.753302,0,1.462651,1.687913,44.37502,0,0,0,0.7490116,0,0,3.065389,2.91212,8.031165,3.397225,3.661131,0,3.661131,9.85425,70.38736,0.2166721,1.856704,0.5992093,5,4.146237
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.545541,2.545541,4.840338,0,1.486412,2.545541,76.77967,0,0,0,1.954458,0,0,2.294797,2.180057,4.370034,6.692244,4.134515,0,4.134515,13.7766,98.40405,0.2167551,2.800095,1.563566,5,8.646702
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.146616,2.146616,0,0,0,2.146616,107.7455,0,0,0,2.312881,2.259595,2.146616,0,0,0.2355187,10.41331,0.05328529,0,0.05328529,13.82715,98.76513,0.2167502,2.361277,1.850305,0,12.72619
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.690151,3.690151,1.25,0,0.50625,3.690151,89.23997,0.5422763,0,0,3.29309,2.568581,2.440151,0,0,0.1822334,10.46126,0.1822334,0,0.1822334,14.00003,100,0.2167332,4.059167,2.634472,5,13.75435
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.297877,2.297877,0,0,0,2.297877,138.148,0.7556537,0,0,3.174471,2.418817,2.297877,0,0,0,10.62527,0,0,0,14.00003,100,0.2167332,2.527664,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167332,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.679439,1.679439,0,0,0,1.679439,148.342,0.7234826,0,0,2.491313,1.76783,1.679439,0,0,0,10.62527,0,0,0,14.00003,100,0.2167332,1.847383,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.511924,2.511924,0,0,0,2.511924,115.6393,0.2606397,0,0,2.90477,2.644131,2.511924,0,0,0,10.62527,0,0,0,14.00003,100,0.2167332,2.763117,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167332,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.949786,1.949786,0,0,0,1.949786,91.07529,0,2.220446E-16,0,1.775773,2.052406,1.949786,0,0,0,10.62527,0,0.2766331,-0.2766331,13.70843,97.91717,0.2167332,2.144765,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5715635,0.5715635,0,0,0,0.5715635,147.8819,0,0,0,0.8452389,0.6016458,0.5715635,0,0,0.3073701,10.34864,0.2435931,0,0.2435931,13.93952,99.56783,0.2167105,0.6287198,0.6761911,0,11.19388
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.45361,2.45361,0,0,0,2.45361,7.37962,0,4.440892E-16,0,0.1810671,2.582748,2.45361,0,0,0.06377697,10.56787,0,2.40168,-2.40168,11.40793,81.48505,0.2167105,2.698971,0.1448537,0,10.74894
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.835282,3.835282,5,0,1.53,3.835282,0,0,0,0,0,0,0,1.164718,1.106482,2.732311,8.166194,1.106482,0,1.106482,12.45763,88.9829,0.2167593,4.218811,0,5,8.166194
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.21072,5.21072,5,0,1.53,5.21072,0,0,0,0,0,0.2218104,0.2107199,0,0,1.625829,9.162028,0,0.2218104,-0.2218104,12.22382,87.31284,0.2167593,5.731792,0,5,9.162028
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.872285,8.940218,0,0,0,12.22382,87.31284,0.2167593,0,0,0,8.940218
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.059116,1.059116,0,0,0,1.059116,0,0,2.220446E-16,0,0,1.114859,1.059116,0,0,1.872285,8.940218,0,1.114859,-1.114859,11.04866,78.91883,0.2167593,1.165027,0,0,8.940218
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.09116177,0.09116177,0,0,0,0.09116177,0,0,1.387779E-17,0,0,0.09595975,0.09116177,0,0,3.111017,7.825359,0,0.09595975,-0.09595975,10.94751,78.19633,0.2167593,0.1002779,0,0,7.825359
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1256797,0.1256797,0,0,0,0.1256797,0,0,0,0,0,0.1322944,0.1256797,0,0,3.217639,7.729399,0,0.1322944,-0.1322944,10.80806,77.20026,0.2167593,0.1382477,0,0,7.729399
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.158632,1.158632,0,0,0,1.158632,0,0,0,0,0,1.219612,1.158632,0,0,3.364633,7.597105,0,1.219612,-1.219612,9.522472,68.01752,0.2167593,1.274495,0,0,7.597105
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5296628,0.5296628,0,0,0,0.5296628,0,0,1.110223E-16,0,0,0.5575398,0.5296628,0,0,4.719758,6.377492,0,0.5575398,-0.5575398,8.934774,63.81969,0.2167593,0.5826291,0,0,6.377492
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.065609,1.065609,0,0,0,1.065609,0,0,2.220446E-16,0,0,1.121693,1.065609,0,0,5.339246,5.819952,0,1.121693,-1.121693,7.752406,55.37422,0.2167593,1.172169,0,0,5.819952
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1617968,0.1617968,0,0,0,0.1617968,0,0,2.775558E-17,0,0,0.1703124,0.1617968,0,0,6.585572,4.698259,0,0.1703124,-0.1703124,7.572881,54.0919,0.2167593,0.1779765,0,0,4.698259
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.8261274,0.8261274,0,0,0,0.8261274,0,0,0,0,0,0.8696078,0.8261274,0,0,6.774808,4.527947,0,0.8696078,-0.8696078,6.656234,47.54443,0.2167593,0.9087402,0,0,4.527947
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.558015,1.558015,0,0,0,1.558015,5.775064,0,0,0,0.08997637,1.640016,1.558015,0,0,7.741039,3.658339,0,1.55004,-1.55004,5.022348,35.87384,0.2167593,1.713817,0.07198109,0,3.748315
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,4.186466,4.186466,5,0,1.53,4.186466,12.83978,0,0,0,0.5375327,0,0,0.8135343,0.7728576,9.463305,2.108299,1.31039,0,1.31039,6.265494,44.75344,0.2168097,4.605112,0.4300262,5,2.645832
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.995991,3.995991,5,0,1.53,3.995991,31.61476,0,0,0,1.263323,0,0,1.004009,0.9538083,8.152915,3.287651,2.217131,0,2.217131,8.36885,59.77738,0.2168903,4.39559,1.010659,5,4.550974
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,3.393034,0,1.091298,0,0,0,0,0,2.712402,0,0,3.393034,3.223382,5.935783,5.283069,5.935783,0,5.935783,14.00003,100,0.2166177,0,2.169921,5,7.995471
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.92863,4.92863,1.777613,0,0.6502883,4.92863,67.29781,0,0,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,5.421493,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.339755,2.339755,0,0,0,2.339755,145.7971,0.9483961,0,0,3.411296,2.462899,2.339755,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,2.57373,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.326001,5.326001,3.448946,0,1.106562,5.326001,37.09814,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,5.858601,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.748568,1.748568,0,0,0,1.748568,126.3365,0.3684821,0,0,2.20908,1.840598,1.748568,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,1.923424,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.341318,5.341318,4.217421,0,1.316356,5.341318,22.14902,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,5.87545,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.950149,3.950149,3.581944,0,1.142871,3.950149,9.811885,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,4.345164,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.362833,3.362833,3.241384,0,1.049898,3.362833,3.801611,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,3.699116,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166177,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.364394,2.364394,0,0,0,2.364394,0,0,0,0,0,2.488836,2.364394,0,0,0,10.62527,0,2.488836,-2.488836,11.37656,81.26102,0.2166177,2.600833,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765373,8.136438,0,0,0,11.37656,81.26102,0.2166177,0,0,0,8.136438
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.272505,1.272505,0,0,0,1.272505,0,0,2.220446E-16,0,0,1.339479,1.272505,0,0,2.765373,8.136438,0,1.339479,-1.339479,9.964629,71.17578,0.2166177,1.399756,0,0,8.136438
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253684,6.796959,0,0,0,9.964629,71.17578,0.2166177,0,0,0,6.796959
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5809686,0.5809686,0,0,0,0.5809686,0,0,1.110223E-16,0,0,0.6115459,0.5809686,0,0,4.253684,6.796959,0,0.6115459,-0.6115459,9.320004,66.57132,0.2166177,0.6390654,0,0,6.796959
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.6166586,0.6166586,0,0,0,0.6166586,0,0,0,0,0,0.6491143,0.6166586,0,0,4.933179,6.185413,0,0.6491143,-0.6491143,8.635777,61.684,0.2166177,0.6783244,0,0,6.185413
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9806585,0.9806585,0,0,0,0.9806585,0,0,1.110223E-16,0,0,1.032272,0.9806585,0,0,5.654417,5.536299,0,1.032272,-1.032272,7.547667,53.9118,0.2166177,1.078724,0,0,5.536299
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.578762,1.578762,0,0,0,1.578762,0,0,2.220446E-16,0,0,1.661855,1.578762,0,0,6.801386,4.504027,0,1.661855,-1.661855,5.795918,41.39933,0.2166177,1.736638,0,0,4.504027
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2363999,0.2363999,0,0,0,0.2363999,0,0,2.775558E-17,0,0,0.248842,0.2363999,0,0,8.647891,2.842172,0,0.248842,-0.248842,5.533616,39.52575,0.2166177,0.2600399,0,0,2.842172
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.4986758,0.4986758,0,0,0,0.4986758,0,0,0,0,0,0.5249218,0.4986758,0,0,8.924382,2.59333,0,0.5249218,-0.5249218,4.980299,35.5735,0.2166177,0.5485433,0,0,2.59333
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,9.507628,2.068408,0.04302366,0,0.04302366,5.021115,35.86504,0.2166137,0,0.03441893,0,2.111432
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,4.111826,4.111826,5,0,1.53,4.111826,24.23449,0,0,0,0.9964801,0,0,0.8881741,0.8437654,9.464605,2.10713,1.840245,0,1.840245,6.766925,48.33509,0.2166812,4.523008,0.7971841,5,3.10361
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.211535,2.211535,5,0,1.53,2.211535,95.97905,0,0,0,2.12261,0,0,2.788465,2.649042,7.62436,3.76335,4.771652,0,4.771652,11.29371,80.66921,0.2167254,2.432688,1.698088,5,5.885961
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.417757,2.417757,0,0,0,2.417757,90.29902,0,0,0,2.183211,2.545008,2.417757,0,0,2.852708,8.057837,0,0.3617966,-0.3617966,10.91234,77.94517,0.2167254,2.659533,1.746569,0,10.24105
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,3.254704,7.696041,2.374811,0,2.374811,13.16529,94.03758,0.2165061,0,1.899849,0,10.07085
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.85602,2.85602,0,0,0,2.85602,120.255,0,0,0,3.434507,3.006336,2.85602,0,0,0.8798928,9.83337,0.4281701,0,0.4281701,13.57149,96.939,0.2164666,3.141622,2.747605,0,13.26788
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.253799,0,0,3.705522,0,0,0,0,0.4517228,10.21872,0.4517228,0,0.4517228,14.00003,100,0.2164249,0,2.964418,0,13.92425
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.783571,7.783571,4.923692,0,1.509168,7.783571,38.67633,0,0,0.2319282,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2164249,8.561928,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.540164,5.540164,3.518992,0,1.125685,5.540164,38.40229,0,0,0,2.12755,2.12755,2.021173,0,0,0,10.62527,0,0,0,14.00003,100,0.2164249,6.094181,1.70204,5,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,3.028688,3.028688,1.25,0,0.50625,3.028688,67.44274,0.1703269,0,0,2.04263,1.872304,1.778688,0,0,0,10.62527,0,0,0,14.00003,100,0.2164249,3.331557,1.634104,5,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164249,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.675511,2.675511,0,0,0,2.675511,31.76167,0,4.440892E-16,0,0.8497869,2.816328,2.675511,0,0,0,10.62527,0,1.966541,-1.966541,11.92711,85.19349,0.2164249,2.943062,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,5.108731,5.108731,5,0,1.53,5.108731,3.65075,0,0,0,0.186507,0.1144539,0.1087312,0,0,2.185045,8.658733,0.07205309,0,0.07205309,11.99547,85.68174,0.2164271,5.619604,0.1492056,5,8.845241
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.351628,2.351628,0,0,0,2.351628,0,0,0,0,0,2.475398,2.351628,0,0,2.112992,8.723581,0,2.475398,-2.475398,9.386168,67.04393,0.2164271,2.586791,0,0,8.723581
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.863435,6.248183,0,0,0,9.386168,67.04393,0.2164271,0,0,0,6.248183
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.750934,1.750934,0,0,0,1.750934,0,0,2.220446E-16,0,0,1.843089,1.750934,0,0,4.863435,6.248183,0,1.843089,-1.843089,7.443383,53.16692,0.2164271,1.926027,0,0,6.248183
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8998031,0.8998031,0,0,0,0.8998031,0,0,1.110223E-16,0,0,0.9471612,0.8998031,0,0,6.911311,4.405095,0,0.9471612,-0.9471612,6.444987,46.03553,0.2164271,0.9897834,0,0,4.405095
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6825433,0.6825433,0,0,0,0.6825433,0,0,1.110223E-16,0,0,0.7184666,0.6825433,0,0,7.963712,3.457933,0,0.7184666,-0.7184666,5.687657,40.62604,0.2164271,0.7507977,0,0,3.457933
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4189543,0.4189543,0,0,0,0.4189543,0,0,5.551115E-17,0,0,0.4410045,0.4189543,0,0,8.762009,2.739467,0,0.4410045,-0.4410045,5.222797,37.30562,0.2164271,0.4608497,0,0,2.739467
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.007798,1.007798,0,0,0,1.007798,0,0,2.220446E-16,0,0,1.06084,1.007798,0,0,9.252013,2.298462,0,1.06084,-1.06084,4.104574,29.31833,0.2164271,1.108578,0,0,2.298462
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02872555,0.02872555,0,0,0,0.02872555,0,0,0,0,0,0.03023742,0.02872555,0,0,10.43073,1.237622,0,0.03023742,-0.03023742,4.072701,29.09066,0.2164271,0.03159811,0,0,1.237622
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.08095326,0.08095326,0,0,0,0.08095326,0,0,0,0,0,0.08521396,0.08095326,0,0,10.46432,1.207384,0,0.08521396,-0.08521396,3.982877,28.44907,0.2164271,0.08904859,0,0,1.207384
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.824642,1.824642,5,0,1.53,1.824642,0,0,0,0,0,0,0,3.175358,3.01659,10.559,1.122171,3.01659,0,3.01659,6.844666,48.89037,0.2165592,2.007106,0,5,1.122171
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2970943,0.2970943,3.802357,0,1.203044,0.2970943,0,0,0,0,0,0,0,3.505263,3.33,7.542414,3.837102,3.33,0,3.33,10.00378,71.45544,0.2165817,0.3268037,0,5,3.837102
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.077141,1.077141,4.582404,0,1.415996,1.077141,8.344997,0,0,0,0.08988737,0,0,3.505263,3.33,4.212414,6.834102,3.419887,0,3.419887,13.24817,94.62961,0.2166963,1.184855,0.0719099,5,6.923989
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.973652,3.973652,4.347309,0,1.351815,3.973652,10.04626,0,0,0,0.3992035,0,0,0.3736567,0.3549739,0.7925264,9.912001,0.7541774,0,0.7541774,13.96365,99.74014,0.2167238,4.371017,0.3193628,5,10.3112
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,3.15522,3.15522,2.459085,0,0.8363302,3.15522,24.4396,0,0,0,0.7711231,0.7327741,0.6961354,0,0,0.03834898,10.59076,0.03834898,0,0.03834898,14.00003,100,0.216725,3.470742,0.6168985,5,11.36188
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.571883,3.571883,2.378335,0,0.8142854,3.571883,35.17379,0,0,0,1.256367,1.256367,1.193548,0,0,0,10.62527,0,0,0,14.00003,100,0.216725,3.929071,1.005093,5,11.88164
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.528368,8.33,5,0,1.53,8.33,26.25975,0,0.1983681,1.051205,2.187438,3.505263,3.33,0,0,0,10.62527,0,1.317826,-1.317826,12.61092,90.0778,0.216725,9.381205,1.74995,5,12.81271
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1373896,0.1373896,0,0,0,0.1373896,2101.561,1.278454,0,0,2.887326,0.1446206,0.1373896,0,0,1.464251,9.307448,1.464251,0,1.464251,14.00003,100,0.2165905,0.1511286,2.309861,0,12.19477
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.420264,3.420264,1.25,0,0.50625,3.420264,85.60897,0.6435643,0,0,2.928053,2.284489,2.170264,0,0,0,10.62527,0,0,0,14.00003,100,0.2165905,3.762291,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2576059,0.2576059,0,0,0,0.2576059,936.6176,2.141618,0,0,2.412782,0.2711641,0.2576059,0,0,0,10.62527,0,0,0,14.00003,100,0.2165905,0.2833665,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.583526,3.583526,1.64095,0,0.6129794,3.583526,57.06157,0,0,0,2.044816,2.044816,1.942575,0,0,0,10.62527,0,0,0,14.00003,100,0.2165905,3.941878,1.635853,5,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.503383,3.503383,1.25,0,0.50625,3.503383,70.56699,0.1002499,0,0,2.472232,2.371982,2.253383,0,0,0,10.62527,0,0,0,14.00003,100,0.2165905,3.853721,1.977785,5,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.506991,5.506991,4.228096,0,1.31927,5.506991,24.44538,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2165905,6.05769,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.797334,3.797334,3.3196,0,1.071251,3.797334,13.24293,2.220446E-16,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2165905,4.177068,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.169441,1.169441,0,0,0,1.169441,14.30987,0,0,0,0.1673454,1.23099,1.169441,0,0,0,10.62527,0,1.063645,-1.063645,12.87885,91.99158,0.2165905,1.286385,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.614912,0.614912,0,0,0,0.614912,0,0,0,0,0,0.6472758,0.614912,0,0,1.181828,9.561629,0,0.6472758,-0.6472758,12.19656,87.1181,0.2165905,0.6764032,0,0,9.561629
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.321586,4.321586,5,0,1.53,4.321586,0,0,0,0,0,0,0,0.6784141,0.6444934,1.901023,8.914353,0.6444934,0,0.6444934,12.80798,91.48538,0.2166186,4.753745,0,5,8.914353
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.589647,4.589647,5,0,1.53,4.589647,0,0,0,0,0,0,0,0.410353,0.3898354,1.25653,9.494397,0.3898354,0,0.3898354,13.17781,94.12702,0.2166355,5.048612,0,5,9.494397
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.314042,2.314042,0,0,0,2.314042,0,0,0,0,0,2.435834,2.314042,0,0,0.8666943,9.845249,0,2.435834,-2.435834,10.61022,75.7871,0.2166355,2.545446,0,0,9.845249
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573176,7.409415,0,0,0,10.61022,75.7871,0.2166355,0,0,0,7.409415
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573176,7.409415,0,0,0,10.61022,75.7871,0.2166355,0,0,0,7.409415
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573176,7.409415,0,0,0,10.61022,75.7871,0.2166355,0,0,0,7.409415
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.573176,7.409415,0,0,0,10.61022,75.7871,0.2166355,0,0,0,7.409415
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.6125472,0.6125472,0,0,0,0.6125472,0,0,0,0,0,0.6447866,0.6125472,0,0,3.573176,7.409415,0,0.6447866,-0.6447866,9.930551,70.93236,0.2166355,0.673802,0,0,7.409415
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006664942,0.006664942,0,0,0,0.006664942,0,0,8.673617E-19,0,0,0.007015728,0.006664942,0,0,4.289606,6.764629,0,0.007015728,-0.007015728,9.923155,70.87954,0.2166355,0.007331436,0,0,6.764629
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8289023,0.8289023,0,0,0,0.8289023,0,0,1.110223E-16,0,0,0.8725287,0.8289023,0,0,4.297401,6.757613,0,0.8725287,-0.8725287,9.003429,64.31008,0.2166355,0.9117925,0,0,6.757613
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,5.266878,5.885084,0.06818295,0,0.06818295,9.068113,64.77211,0.2166293,0,0.05454636,0,5.953267
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,5.198695,5.946449,0.6597787,0,0.6597787,9.694035,69.24297,0.2165687,0,0.5278229,0,6.606228
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.643743,1.643743,0,0,0,1.643743,42.75779,0,0,0,0.7028283,1.730256,1.643743,0,0,4.538916,6.54025,0,1.027428,-1.027428,8.611031,61.50724,0.2165687,1.808118,0.5622627,0,7.243078
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.253612,3.253612,5,0,1.53,3.253612,64.78761,0,0,0,2.107937,0,0,1.746389,1.659069,5.680502,5.512822,3.767006,0,3.767006,12.18473,87.03358,0.2167046,3.578973,1.68635,5,7.620759
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.639683,1.639683,0,0,0,1.639683,180.3686,0,0,0,2.957473,1.725982,1.639683,0,0,1.913496,8.903128,1.231491,0,1.231491,13.35302,95.37853,0.2165918,1.803651,2.365979,0,11.8606
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,8.326468,8.326468,5,0,1.53,8.326468,29.59869,0,0,0.8291156,2.464525,3.501546,3.326469,0,0,0.682005,10.01147,0,1.037021,-1.037021,12.25991,87.57058,0.2165918,9.159116,1.97162,5,12.476
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,0.914431,0,0,2.748681,0,0,0,0,1.83425,8.974449,1.83425,0,1.83425,14.00003,100,0.2164241,0,2.198945,0,11.72313
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.463977,1.463977,0,0,0,1.463977,253.6131,2.17181,0,0,3.712839,1.541029,1.463977,0,0,0,10.62527,0,0,0,14.00003,100,0.2164241,1.610375,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.5095937,0.5095937,0,0,0,0.5095937,479.569,1.907439,0,0,2.443853,0.5364144,0.5095937,0,0,0,10.62527,0,0,0,14.00003,100,0.2164241,0.560553,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02573499,0.02573499,0,0,0,0.02573499,6865.376,1.739715,0,0,1.766804,0.02708947,0.02573499,0,0,0,10.62527,0,0,0,14.00003,100,0.2164241,0.02830849,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4584506,0.4584506,0,0,0,0.4584506,227.4353,0.560099,0,0,1.042678,0.4825795,0.4584506,0,0,0,10.62527,0,0,0,14.00003,100,0.2164241,0.5042956,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164241,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3819627,0.3819627,0,0,0,0.3819627,50.60943,0,0,0,0.1933092,0.4020661,0.3819627,0,0,0,10.62527,0,0.2087569,-0.2087569,13.77998,98.42822,0.2164241,0.420159,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.3716,8.33,5,0,1.53,8.33,0,0,2.041605,3.078766,0,3.505263,3.33,0,0,0.2319521,10.41652,0,3.505263,-3.505263,10.08511,72.03634,0.2164241,11.40877,0,5,10.41652
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.621943,7.621943,5,0,1.53,7.621943,0,0,0,0.0541378,0,2.75994,2.621943,0,0,4.126689,6.911254,0,2.75994,-2.75994,7.175874,51.25614,0.2164241,8.384138,0,5,6.911254
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.941942,5.941942,5,0,1.53,5.941942,0,0,0,0,0,0.9915181,0.9419423,0,0,7.193289,4.151314,0,0.9915181,-0.9915181,6.130723,43.79079,0.2164241,6.536137,0,5,4.151314
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.294976,3.159796,3.33,0,3.33,9.289838,66.35585,0.2164087,0,0,5,3.159796
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3122723,0.3122723,3.817535,0,1.207187,0.3122723,0,0,0,0,0,0,0,3.505263,3.33,4.964976,6.156796,3.33,0,3.33,12.44895,88.92091,0.2164332,0.3434995,0,5,6.156796
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.4224518,0.4224518,0,0,0,0.4224518,0,0,5.551115E-17,0,0,0.4446861,0.4224518,0,0,1.634976,9.153795,0,0.4446861,-0.4446861,11.98021,85.57278,0.2164332,0.464697,0,0,9.153795
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5301245,0.5301245,0,0,0,0.5301245,0,0,1.110223E-16,0,0,0.5580258,0.5301245,0,0,2.129072,8.709109,0,0.5580258,-0.5580258,11.392,81.37128,0.2164332,0.583137,0,0,8.709109
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4658316,0.4658316,0,0,0,0.4658316,0,0,5.551115E-17,0,0,0.490349,0.4658316,0,0,2.749101,8.151084,0,0.490349,-0.490349,10.87513,77.67934,0.2164332,0.5124147,0,0,8.151084
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.7054687,0.7054687,0,0,0,0.7054687,0,0,1.110223E-16,0,0,0.7425986,0.7054687,0,0,3.293933,7.660735,0,0.7425986,-0.7425986,10.09236,72.08815,0.2164332,0.7760155,0,0,7.660735
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.6263052,0.6263052,0,0,0,0.6263052,0,0,1.110223E-16,0,0,0.6592686,0.6263052,0,0,4.119042,6.918136,0,0.6592686,-0.6592686,9.397431,67.12437,0.2164332,0.6889357,0,0,6.918136
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.8588215,0.8588215,0,0,0,0.8588215,0,0,1.110223E-16,0,0,0.9040226,0.8588215,0,0,4.851563,6.258867,0,0.9040226,-0.9040226,8.444508,60.31779,0.2164332,0.9447036,0,0,6.258867
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,5.856033,5.354845,0.06265376,0,0.06265376,8.503946,60.74235,0.2164274,0,0.050123,0,5.417499
