Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.7985319,0.7985319,0,0,0,0.7985319,50.36214,0,0,0,0.4021578,0.84056,0.7985319,0,0,5.793379,5.411233,0,0.4384022,-0.4384022,8.04183,57.44152,0.2164274,0.8783851,0.3217262,0,5.813391
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,6.280492,4.972831,0.4688968,0,0.4688968,8.486664,60.61891,0.2163847,0,0.3751174,0,5.441728
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.847727,2.847727,0,0,0,2.847727,22.05715,0,4.440892E-16,0,0.6281275,2.997607,2.847727,0,0,5.811596,5.394838,0,2.36948,-2.36948,5.989013,42.77858,0.2163847,3.1325,0.502502,0,6.022965
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,8.444351,3.025358,1.164424,0,1.164424,7.093683,50.66906,0.2162787,0,0.9315392,0,4.189782
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,7.279927,4.07334,1.530043,0,1.530043,8.545209,61.03709,0.2161396,0,1.224035,0,5.603383
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.528514,1.528514,0,0,0,1.528514,109.3888,0,0,0,1.672023,1.608962,1.528514,0,0,5.749884,5.450379,0.06306071,0,0.06306071,8.605034,61.46441,0.2161338,1.681365,1.337618,0,7.122401
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.301798,3.301798,5,0,1.53,3.301798,24.13087,0,0,0,0.7967524,0,0,1.698202,1.613292,5.686823,5.507133,2.410045,0,2.410045,10.8914,77.79558,0.2162278,3.631977,0.6374019,5,6.303886
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,1.622513,0,0.6079461,0,0,0,0,0,1.735391,0,0,1.622513,1.541388,3.276778,7.676174,3.276778,0,3.276778,14.00003,100,0.215978,0,1.388313,5,9.411565
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4512168,0.4512168,0,0,0,0.4512168,144.8017,0.1784045,0,0,0.6533696,0.4749651,0.4512168,0,0,0,10.62527,0,0,0,14.00003,100,0.215978,0.4963385,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.265463,2.265463,0,0,0,2.265463,8.748214,0,0,0,0.1981875,2.384697,2.265463,0,0,0,10.62527,0,2.18651,-2.18651,11.69524,83.53729,0.215978,2.492009,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.30169,3.30169,5,0,1.53,3.30169,2.512223,0,0,0,0.0829458,0,0,1.69831,1.613395,2.429456,8.438765,1.696341,0,1.696341,13.30453,95.0322,0.2160504,3.631859,0.06635664,5,8.52171
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,0.733115,9.96547,0.07547134,0,0.07547134,13.37613,95.54361,0.2160436,0,0.06037707,0,10.04094
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.131837,2.131837,0,0,0,2.131837,0,0,4.440892E-16,0,0,2.244039,2.131837,0,0,0.6576437,10.03339,0,2.244039,-2.244039,11.01071,78.64776,0.2160436,2.34502,0,0,10.03339
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.15102,7.789356,0,0,0,11.01071,78.64776,0.2160436,0,0,0,7.789356
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.577787,3.577787,5,0,1.53,3.577787,0,0,0,0,0,0,0,1.422213,1.351102,3.15102,7.789356,1.351102,0,1.351102,12.29248,87.80322,0.216102,3.935566,0,5,7.789356
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799918,9.005348,0,0,0,12.29248,87.80322,0.216102,0,0,0,9.005348
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799918,9.005348,0,0,0,12.29248,87.80322,0.216102,0,0,0,9.005348
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05720779,0.05720779,0,0,0,0.05720779,0,0,0,0,0,0.06021872,0.05720779,0,0,1.799918,9.005348,0,0.06021872,-0.06021872,12.229,87.34982,0.216102,0.06292856,0,0,9.005348
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.866827,8.945129,0,0,0,12.229,87.34982,0.216102,0,0,0,8.945129
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.889205,0.889205,0,0,0,0.889205,0,0,0,0,0,0.9360053,0.889205,0,0,1.866827,8.945129,0,0.9360053,-0.9360053,11.24236,80.30244,0.216102,0.9781255,0,0,8.945129
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906833,8.009124,0,0,0,11.24236,80.30244,0.216102,0,0,0,8.009124
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.622498,1.622498,0,0,0,1.622498,0,0,2.220446E-16,0,0,1.707892,1.622498,0,0,2.906833,8.009124,0,1.707892,-1.707892,9.442087,67.44334,0.216102,1.784747,0,0,8.009124
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.7734534,0.7734534,0,0,0,0.7734534,0,0,1.110223E-16,0,0,0.8141614,0.7734534,0,0,4.804492,6.301232,0,0.8141614,-0.8141614,8.583886,61.31335,0.216102,0.8507987,0,0,6.301232
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.9426504,0.9426504,0,0,0,0.9426504,6.565792,0,1.110223E-16,0,0.06189247,0.9922636,0.9426504,0,0,5.709115,5.487071,0,0.9303712,-0.9303712,7.603189,54.30838,0.216102,1.036916,0.04951397,0,5.548963
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.62634,2.62634,0,0,0,2.62634,9.686934,0,4.440892E-16,0,0.2544118,2.764568,2.62634,0,0,6.742861,4.556699,0,2.510156,-2.510156,4.957252,35.40887,0.216102,2.888974,0.2035294,0,4.811111
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,6.127729,6.127729,5,0,1.53,6.127729,7.601289,0,0,0,0.4657864,1.187083,1.127729,0,0,9.531923,2.046543,0,0.7212967,-0.7212967,4.196938,29.97807,0.216102,6.740502,0.3726291,5,2.512329
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6129057,0,0,3.505263,3.33,10.33336,1.325246,3.942906,0,3.942906,7.937507,56.69636,0.2160318,0,0.4903246,5,1.938152
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.873903,1.873903,4.993416,0,1.528203,1.873903,139.122,0,0,0,2.60701,0,0,3.119513,2.963537,6.390459,4.873861,5.570548,0,5.570548,13.22219,94.44404,0.2160034,2.061293,2.085608,5,7.480872
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,2.81252,0,0,3.632431,0,0,0,0,0.8199111,9.887354,0.8199111,0,0.8199111,14.00003,100,0.2159296,0,2.905945,0,13.51978
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.781413,2.781413,0,0,0,2.781413,131.1434,0.7198358,0,0,3.647639,2.927803,2.781413,0,0,0,10.62527,0,0,0,14.00003,100,0.2159296,3.059554,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,3.143349,3.143349,1.25,0,0.50625,3.143349,75.32001,0.3745719,0,0,2.367571,1.992999,1.893349,0,0,0,10.62527,0,0,0,14.00003,100,0.2159296,3.457684,1.894057,5,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,6.178355,6.178355,3.866386,0,1.220523,6.178355,39.38996,0,0,0,2.433651,2.433651,2.311969,0,0,0,10.62527,0,0,0,14.00003,100,0.2159296,6.79619,1.946921,5,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159296,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.772772,0.772772,0,0,0,0.772772,148.0576,0.3307034,0,0,1.144148,0.8134442,0.772772,0,0,0,10.62527,0,0,0,14.00003,100,0.2159296,0.8500492,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.638299,2.638299,0,0,0,2.638299,12.27314,0,4.440892E-16,0,0.3238021,2.777157,2.638299,0,0,0,10.62527,0,2.453355,-2.453355,11.41396,81.52815,0.2159296,2.902129,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.72595,8.171919,0.196982,0,0.196982,11.60084,82.86296,0.2159118,0,0.1575856,0,8.368901
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528968,8.349203,0,0,0,11.60084,82.86296,0.2159118,0,0,0,8.349203
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.790981,4.790981,5,0,1.53,4.790981,0,0,0,0,0,0,0,0.2090191,0.1985682,2.528968,8.349203,0.1985682,0,0.1985682,11.78922,84.20852,0.2159204,5.270079,0,5,8.349203
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3304,8.527914,0,0,0,11.78922,84.20852,0.2159204,0,0,0,8.527914
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.3304,8.527914,0,0,0,11.78922,84.20852,0.2159204,0,0,0,8.527914
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.819951,1.819951,0,0,0,1.819951,0,0,2.220446E-16,0,0,1.915738,1.819951,0,0,2.3304,8.527914,0,1.915738,-1.915738,9.769852,69.78452,0.2159204,2.001946,0,0,8.527914
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458998,6.612176,0,0,0,9.769852,69.78452,0.2159204,0,0,0,6.612176
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.556202,0.556202,0,0,0,0.556202,0,0,1.110223E-16,0,0,0.5854757,0.556202,0,0,4.458998,6.612176,0,0.5854757,-0.5854757,9.152705,65.37634,0.2159204,0.6118222,0,0,6.612176
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.5288135,0.5288135,0,0,0,0.5288135,0,0,0,0,0,0.5566458,0.5288135,0,0,5.109527,6.0267,0,0.5566458,-0.5566458,8.565949,61.18523,0.2159204,0.5816949,0,0,6.0267
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7536669,0.7536669,0,0,0,0.7536669,0,0,1.110223E-16,0,0,0.7933336,0.7536669,0,0,5.728022,5.470055,0,0.7933336,-0.7933336,7.729702,55.21205,0.2159204,0.8290336,0,0,5.470055
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.609504,4.676721,0,0,0,7.729702,55.21205,0.2159204,0,0,0,4.676721
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1261515,0.1261515,0,0,0,0.1261515,0,0,2.775558E-17,0,0,0.1327911,0.1261515,0,0,6.609504,4.676721,0,0.1327911,-0.1327911,7.589728,54.21223,0.2159204,0.1387667,0,0,4.676721
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.4026013,0.4026013,0,0,0,0.4026013,2.015518,0,5.551115E-17,0,0.008114505,0.4237909,0.4026013,0,0,6.757049,4.54393,0,0.4156764,-0.4156764,7.151567,51.08252,0.2159204,0.4428615,0.006491603,0,4.552044
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.196089,2.196089,0,0,0,2.196089,1.759775,0,8.881784E-16,0,0.03864621,2.311672,2.196089,0,0,7.218912,4.128253,0,2.273026,-2.273026,4.755587,33.96841,0.2159204,2.415697,0.03091697,0,4.1669
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,7.155516,7.036523,5,0,1.53,7.036523,4.099761,0,0.1189929,1.05379,0.2884806,2.143708,2.036523,0,0,9.744496,1.855228,0,1.855228,-1.855228,2.800006,20,0.2159204,7.871068,0.2307845,5,2.143708
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.448713,5.448713,5,0,1.53,5.448713,12.09219,0,0,0.8683991,0.6588686,0.4723293,0.4487129,0,0,11.80586,0,0.1865392,0,0.1865392,2.976972,21.26404,0.215926,5.993584,0.5270948,5,0.6588686
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2117253,0,0,3.505263,3.33,11.61932,0.1678853,3.541725,0,3.541725,6.336948,45.26382,0.2158924,0,0.1693803,5,0.3796106
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.21202,1.21202,4.717283,0,1.452818,1.21202,124.9126,4.440892E-16,0,0,1.513965,0,0,3.505263,3.33,8.077596,3.355438,4.843966,0,4.843966,10.93234,78.08797,0.2158949,1.333222,1.211172,5,4.869403
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.333448,1.333448,2.18968,0,0.7627826,1.333448,174.91,0,0,0,2.332334,0,0,0.8562317,0.8134201,3.23363,7.715007,3.145754,0,3.145754,13.91666,99.40453,0.2157314,1.466793,1.865867,5,10.04734
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.301062,0.301062,0,0,0,0.301062,521.7564,1.166026,0,0,1.57081,0.3169074,0.301062,0,0,0.08787641,10.54619,0.08787641,0,0.08787641,14.00003,100,0.2157235,0.3311682,1.256648,0,12.117
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,3.165768,3.165768,1.810557,0,0.659282,3.165768,45.06137,0,4.440892E-16,0,1.426539,1.426539,1.355212,0,0,0,10.62527,0,0,0,14.00003,100,0.2157235,3.482345,1.141231,5,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.713843,7.713843,5,0,1.53,7.713843,13.10434,0,8.881784E-16,0.1552274,1.010848,2.856677,2.713843,0,0,0,10.62527,0,1.845829,-1.845829,12.05435,86.10235,0.2157235,8.485228,0.8086783,5,11.63612
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.188162,1.188162,0,0,0,1.188162,34.37595,0,0,0,0.4084418,1.250697,1.188162,0,0,2.050921,8.779446,0,0.8422546,-0.8422546,11.16654,79.76083,0.2157235,1.306978,0.3267535,0,9.187887
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,2.98676,7.937191,0.1765713,0,0.1765713,11.33405,80.95734,0.2157077,0,0.141257,0,8.113762
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,8.549264,8.33,5,0,1.53,8.33,2.385847,0,0.2192635,1.07419,0.1987411,3.505263,3.33,0,0,2.810188,8.096105,0,3.306522,-3.306522,7.848669,56.06181,0.2157077,9.40419,0.1589929,5,8.294846
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.728282,1.728282,5,0,1.53,1.728282,0,0,0,0,0,0,0,3.271718,3.108132,6.484102,4.789583,3.108132,0,3.108132,10.7973,77.12343,0.2158411,1.901111,0,5,4.789583
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.35461,4.35461,5,0,1.53,4.35461,0,0,0,0,0,0,0,0.6453893,0.6131198,3.37597,7.586901,0.6131198,0,0.6131198,11.37896,81.27811,0.2158674,4.790072,0,5,7.586901
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,11.53492,8.33,5,0,1.53,8.33,0,0,3.20492,4.358412,0,3.505263,3.33,0,0,2.76285,8.138709,0,3.505263,-3.505263,7.684086,54.88622,0.2158674,12.68841,0,5,8.138709
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.592674,1.592674,5,0,1.53,1.592674,0,0,0,0,0,0,0,3.407326,3.236959,6.657587,4.633446,3.236959,0,3.236959,10.75494,76.82082,0.2160059,1.751942,0,5,4.633446
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8222712,0.8222712,4.327534,0,1.346417,0.8222712,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.420628,7.546709,3.33,0,3.33,13.91405,99.38588,0.2160944,0.9044983,0,5,7.546709
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04596037,0.04596037,0,0,0,0.04596037,0,0,6.938894E-18,0,0,0.04837934,0.04596037,0,0,0.09062787,10.54371,0,0.04837934,-0.04837934,13.86305,99.02162,0.2160944,0.05055641,0,0,10.54371
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.331301,1.331301,0,0,0,1.331301,0,0,2.220446E-16,0,0,1.40137,1.331301,0,0,0.1443827,10.49533,0,1.40137,-1.40137,12.38588,88.47041,0.2160944,1.464431,0,0,10.49533
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.581698,1.581698,0,0,0,1.581698,0,0,0,0,0,1.664945,1.581698,0,0,1.70146,9.09396,0,1.664945,-1.664945,10.63088,75.93467,0.2160944,1.739867,0,0,9.09396
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01453321,0.01453321,0,0,0,0.01453321,0,0,1.734723E-18,0,0,0.01529811,0.01453321,0,0,3.551399,7.429015,0,0.01529811,-0.01529811,10.61475,75.81949,0.2160944,0.01598653,0,0,7.429015
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2430962,0.2430962,0,0,0,0.2430962,0,0,2.775558E-17,0,0,0.2558907,0.2430962,0,0,3.568397,7.413717,0,0.2558907,-0.2558907,10.34502,73.89283,0.2160944,0.2674058,0,0,7.413717
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4520449,0.4520449,0,0,0,0.4520449,0,0,5.551115E-17,0,0,0.4758367,0.4520449,0,0,3.85272,7.157826,0,0.4758367,-0.4758367,9.843441,70.31015,0.2160944,0.4972494,0,0,7.157826
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.9153943,0.9153943,0,0,0,0.9153943,4.884729,0,1.110223E-16,0,0.04471453,0.9635729,0.9153943,0,0,4.381427,6.68199,0,0.9188584,-0.9188584,8.87488,63.39187,0.2160944,1.006934,0.03577163,0,6.726704
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.394455,6.394455,5,0,1.53,6.394455,8.638561,0,0,0,0.5523889,1.467847,1.394455,0,0,5.402381,5.763131,0,0.9154584,-0.9154584,7.909902,56.49918,0.2160944,7.0339,0.4419111,5,6.31552
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.744615,1.744615,4.712302,0,1.451458,1.744615,103.1013,0,0,0,1.79872,0,0,2.967688,2.819303,6.419557,4.847673,4.618023,0,4.618023,12.29094,87.79227,0.216116,1.919076,1.438976,5,6.646393
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.400161,2.400161,0,0,0,2.400161,77.65403,0,0,0,1.863822,2.526485,2.400161,0,0,1.801534,9.003894,0,0.6626635,-0.6626635,11.59243,82.80294,0.216116,2.640177,1.491058,0,10.86772
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.290439,2.290439,0,0,0,2.290439,57.55971,0,0,0,1.31837,2.410988,2.290439,0,0,2.537827,8.34123,0,1.092618,-1.092618,10.44071,74.57638,0.216116,2.519482,1.054696,0,9.6596
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,8.447342,8.33,5,0,1.53,8.33,22.3359,0,0.1173423,0.9620765,1.86058,3.505263,3.33,0,0,3.751847,7.248612,0,1.644683,-1.644683,8.707066,62.1932,0.216116,9.292076,1.488464,5,9.109193
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,4.188146,4.188146,5,0,1.53,4.188146,45.79514,0,0,0,1.917967,0,0,0.8118539,0.7712613,5.579272,5.60393,2.689228,0,2.689228,11.25829,80.41621,0.2162057,4.606961,1.534374,5,7.521896
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.313975,4.313975,4.552409,0,1.407808,4.313975,61.17467,0,0,0,2.63906,0,0,0.2384341,0.2265124,2.890044,8.024235,2.865573,0,2.865573,13.97681,99.83418,0.2162935,4.745373,2.111248,5,10.6633
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,3.158642,3.158642,1.25,0,0.50625,3.158642,75.29054,0.3445912,0,0,2.378159,2.009096,1.908642,0,0,0.02447087,10.60325,0.02447087,0,0.02447087,14.00003,100,0.2162913,3.474506,1.902527,5,12.98141
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.32583,2.32583,0,0,0,2.32583,86.50444,0,0,0,2.011947,2.448243,2.32583,0,0,0,10.62527,0,0.436296,-0.436296,13.54013,96.71503,0.2162913,2.558414,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.875095,3.875095,3.002547,0,0.9846952,3.875095,36.2119,0,0,0,1.403246,0.9184723,0.8725488,0,0,0.4847734,10.18898,0.4847734,0,0.4847734,14.00003,100,0.2163056,4.262605,1.122597,5,11.59222
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163056,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,11.83076,8.33,5,0,1.53,8.33,2.205147,0,3.500756,4.683831,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2163056,13.01383,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.024506,4.024506,5,0,1.53,4.024506,0,0,0,0,0,0,0,0.9754941,0.9267194,3.690638,7.3037,0.9267194,0,0.9267194,11.37794,81.27087,0.2163449,4.426957,0,5,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.861309,3.861309,5,0,1.53,3.861309,0,0,0,0,0,0,0,1.138691,1.081756,2.763919,8.137747,1.081756,0,1.081756,12.40419,88.60117,0.2163907,4.24744,0,5,8.137747
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.781503,4.781503,5,0,1.53,4.781503,0,0,0,0,0,0,0,0.2184966,0.2075717,1.682163,9.111328,0.2075717,0,0.2075717,12.60111,90.00774,0.2163994,5.259654,0,5,9.111328
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.054255,1.054255,0,0,0,1.054255,0,0,0,0,0,1.109742,1.054255,0,0,1.474591,9.298142,0,1.109742,-1.109742,11.43134,81.65224,0.2163994,1.159681,0,0,9.298142
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4770259,0.4770259,0,0,0,0.4770259,0,0,0,0,0,0.5021325,0.4770259,0,0,2.707638,8.1884,0,0.5021325,-0.5021325,10.90204,77.87158,0.2163994,0.5247284,0,0,8.1884
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.028673,1.028673,0,0,0,1.028673,0,0,0,0,0,1.082814,1.028673,0,0,3.265563,7.686267,0,1.082814,-1.082814,9.760656,69.71883,0.2163994,1.131541,0,0,7.686267
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.01216,1.01216,0,0,0,1.01216,0,0,0,0,0,1.065431,1.01216,0,0,4.46869,6.603454,0,1.065431,-1.065431,8.637593,61.69697,0.2163994,1.113376,0,0,6.603454
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7637724,0.7637724,0,0,0,0.7637724,0,0,1.110223E-16,0,0,0.8039709,0.7637724,0,0,5.652503,5.538022,0,0.8039709,-0.8039709,7.790133,55.6437,0.2163994,0.8401496,0,0,5.538022
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.04666,1.04666,0,0,0,1.04666,0,0,2.220446E-16,0,0,1.101747,1.04666,0,0,6.545804,4.734051,0,1.101747,-1.101747,6.62879,47.34841,0.2163994,1.151326,0,0,4.734051
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.351693,1.351693,0,0,0,1.351693,0,0,0,0,0,1.422835,1.351693,0,0,7.769967,3.632304,0,1.422835,-1.422835,5.128991,36.63557,0.2163994,1.486863,0,0,3.632304
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2656216,0.2656216,0,0,0,0.2656216,0,0,0,0,0,0.2796017,0.2656216,0,0,9.350895,2.209469,0,0.2796017,-0.2796017,4.834264,34.53039,0.2163994,0.2921838,0,0,2.209469
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.8791541,0.8791541,0,0,0,0.8791541,9.457671,0,0,0,0.08314751,0.9254254,0.8791541,0,0,9.661563,1.929867,0,0.8422779,-0.8422779,3.946425,28.1887,0.2163994,0.9670696,0.06651801,0,2.013015
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,2.018808,2.018808,5,0,1.53,2.018808,43.83599,0,0,0,0.8849644,0,0,2.981192,2.832133,10.59743,1.08759,3.717097,0,3.717097,7.472774,53.37685,0.2165361,2.220689,0.7079716,5,1.972554
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.72442,1.72442,5,0,1.53,1.72442,118.2248,0,0,0,2.038692,0,0,3.27558,3.111801,6.880331,4.432977,5.150494,0,5.150494,12.35896,88.27811,0.2165453,1.896862,1.630954,5,6.471669
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.368046,6.368046,5,0,1.53,6.368046,46.49516,0,0,0,2.960833,1.440049,1.368046,0,0,1.729837,9.06842,1.520784,0,1.520784,13.8017,98.5834,0.2165898,7.004851,2.368667,5,12.02925
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.426783,4.426783,2.280614,0,0.7876077,4.426783,55.75555,0,0,0,2.468177,2.259124,2.146168,0,0,0.2090527,10.43713,0.2090527,0,0.2090527,14.00003,100,0.2165959,4.869461,1.974541,5,12.9053
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.197757,2.197757,0,0,0,2.197757,173.7915,1.506087,0,0,3.819515,2.313428,2.197757,0,0,0,10.62527,0,0,0,14.00003,100,0.2165959,2.417533,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.725115,3.725115,1.25,0,0.50625,3.725115,83.86343,0.5186253,0,0,3.124009,2.605384,2.475115,0,0,0,10.62527,0,0,0,14.00003,100,0.2165959,4.097626,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.872921,2.872921,0,0,0,2.872921,140.1555,1.002429,0,0,4.026557,3.024128,2.872921,0,0,0,10.62527,0,0,0,14.00003,100,0.2165959,3.160213,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4328096,0.4328096,0,0,0,0.4328096,762.8779,2.84622,0,0,3.301809,0.4555891,0.4328096,0,0,0,10.62527,0,0,0,14.00003,100,0.2165959,0.4760906,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,3.099556,3.099556,1.25,0,0.50625,3.099556,96.41895,1.041658,0,0,2.98856,1.946901,1.849556,0,0,0,10.62527,0,0,0,14.00003,100,0.2165959,3.409512,2.390848,5,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,8.08515,8.08515,5,0,1.53,8.08515,25.04549,0,0,0.563665,2.024965,3.247526,3.08515,0,0,0,10.62527,0,1.222561,-1.222561,12.71134,90.79507,0.2165959,8.893665,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.860805,3.860805,4.105321,0,1.285753,3.860805,28.51777,0,0,0,1.101015,0,0,0.2445164,0.2322906,1.358401,9.402713,1.333306,0,1.333306,13.97622,99.82995,0.2166379,4.246886,0.8808123,5,10.50373
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,5.042378,5.042378,4.895393,0,1.501442,5.042378,3.566092,0,0,0,0.1798159,0.1547208,0.1469847,0,0,0.02509511,10.60269,0.02509511,0,0.02509511,14.00003,100,0.2166387,5.546616,0.1438527,5,10.7825
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.009722,3.009722,0,0,0,3.009722,0,0,4.440892E-16,0,0,3.168128,3.009722,0,0,0,10.62527,0,3.168128,-3.168128,10.66053,76.14647,0.2166387,3.310694,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,8.052594,8.052594,5,0,1.53,8.052594,0,0,0,0.5278537,0,3.213257,3.052594,0,0,3.520143,7.457146,0,3.213257,-3.213257,7.273457,51.95316,0.2166387,8.857854,0,5,7.457146
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.52176,2.52176,5,0,1.53,2.52176,0,-4.440892E-16,0,0,0,0,0,2.47824,2.354329,7.090428,4.243888,2.354329,0,2.354329,9.506969,67.90678,0.2167374,2.773935,0,5,4.243888
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.7361,6.362784,3.33,0,3.33,12.66608,90.47185,0.2167221,0,0,5,6.362784
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6811842,0.6811842,0,0,0,0.6811842,0,0,1.110223E-16,0,0,0.7170359,0.6811842,0,0,1.4061,9.359784,0,0.7170359,-0.7170359,11.91026,85.07313,0.2167221,0.7493026,0,0,9.359784
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.202806,8.642748,0,0,0,11.91026,85.07313,0.2167221,0,0,0,8.642748
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8159589,0.8159589,0,0,0,0.8159589,0,0,1.110223E-16,0,0,0.8589041,0.8159589,0,0,2.202806,8.642748,0,0.8589041,-0.8589041,11.0049,78.60625,0.2167221,0.8975548,0,0,8.642748
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.087167,1.087167,0,0,0,1.087167,0,0,2.220446E-16,0,0,1.144387,1.087167,0,0,3.157145,7.783844,0,1.144387,-1.144387,9.798609,69.98992,0.2167221,1.195884,0,0,7.783844
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9193476,0.9193476,0,0,0,0.9193476,0,0,1.110223E-16,0,0,0.9677343,0.9193476,0,0,4.428685,6.639458,0,0.9677343,-0.9677343,8.778527,62.70364,0.2167221,1.011282,0,0,6.639458
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.8415977,0.8415977,0,0,0,0.8415977,0,0,1.110223E-16,0,0,0.8858923,0.8415977,0,0,5.503945,5.671723,0,0.8858923,-0.8858923,7.844714,56.03356,0.2167221,0.9257575,0,0,5.671723
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.442057,0.442057,0,0,0,0.442057,0,0,5.551115E-17,0,0,0.4653232,0.442057,0,0,6.48827,4.785831,0,0.4653232,-0.4653232,7.35422,52.53004,0.2167221,0.4862627,0,0,4.785831
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.6871989,0.6871989,0,0,0,0.6871989,11.34419,1.110223E-16,0,0,0.07795715,0.7233673,0.6871989,0,0,7.005296,4.320508,0,0.6454102,-0.6454102,6.673899,47.67061,0.2167221,0.7559189,0.06236571,0,4.398465
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,7.722418,3.675097,0.3874951,0,0.3874951,7.041509,50.29639,0.2166878,0,0.3099961,0,4.062593
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.372548,4.372548,5,0,1.53,4.372548,28.47003,0,0,0,1.244866,0,0,0.6274518,0.5960792,7.334923,4.023843,1.840945,0,1.840945,8.787982,62.77118,0.216749,4.809803,0.9958926,5,5.268709
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.976838,2.976838,5,0,1.53,2.976838,43.6166,0,0,0,1.298395,0,0,2.023162,1.922004,5.493979,5.680694,3.220399,0,3.220399,11.84312,84.59355,0.216867,3.274522,1.038716,5,6.979089
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.995027,2.995027,0,0,0,2.995027,65.90948,0,0,0,1.974006,3.15266,2.995027,0,0,2.273579,8.579053,0,1.178653,-1.178653,10.60071,75.71922,0.216867,3.294529,1.579205,0,10.55306
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.908989,3.908989,5,0,1.53,3.908989,34.49414,0,0,0,1.348372,0,0,1.091011,1.03646,3.583194,7.4004,2.384832,0,2.384832,12.86316,91.87955,0.2169493,4.299888,1.078698,5,8.748772
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.580635,2.580635,0,0,0,2.580635,57.23779,0,0,0,1.477099,2.716458,2.580635,0,0,1.198362,9.546749,0,1.23936,-1.23936,11.55676,82.54814,0.2169493,2.838699,1.181679,0,11.02385
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,2.575428,8.307389,0.7388146,0,0.7388146,12.25766,87.55457,0.2168841,0,0.5910516,0,9.046204
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,1.836613,8.972322,0.230808,0,0.230808,12.47663,89.11859,0.2168638,0,0.1846464,0,9.20313
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.907014,3.907014,4.68702,0,1.444556,3.907014,20.08557,0,0,0,0.7847459,0,0,0.7800065,0.7410062,1.605805,9.180049,1.525752,0,1.525752,13.92408,99.45753,0.2169174,4.297715,0.6277967,5,9.964795
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,6.243674,6.243674,5,0,1.53,6.243674,5.684227,0,0,0,0.3549045,1.30913,1.243674,0,0,0.0800533,10.55323,0,0.9542256,-0.9542256,12.91824,92.27296,0.2169174,6.868041,0.2839236,5,10.90813
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.906395,2.906395,0,0,0,2.906395,4.32113,0,4.440892E-16,0,0.1255891,3.059363,2.906395,0,0,1.140304,9.599001,0,2.933774,-2.933774,9.825771,70.18394,0.2169174,3.197034,0.1004713,0,9.724589
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,4.400053,6.665227,0.1741309,0,0.1741309,9.990967,71.36391,0.216902,0,0.1393047,0,6.839358
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.398391,8.33,5,0,1.53,8.33,0,0,0.06839054,0.9082296,0,3.505263,3.33,0,0,4.225922,6.821945,0,3.505263,-3.505263,6.296095,44.97202,0.216902,9.23823,0,5,6.821945
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.840702,6.840702,5,0,1.53,6.840702,0,0,0,0,0,1.937581,1.840702,0,0,8.120659,3.316681,0,1.937581,-1.937581,4.253705,30.38354,0.216902,7.524772,0,5,3.316681
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.997429,3.997429,5,0,1.53,3.997429,0,0,0,0,0,0,0,1.002571,0.9524424,10.27353,1.3791,0.9524424,0,0.9524424,5.157271,36.83758,0.2169416,4.397172,0,5,1.3791
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6626391,0.6626391,4.167902,0,1.302837,0.6626391,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.321084,2.236298,3.33,0,3.33,8.316386,59.40264,0.2170076,0.728903,0,5,2.236298
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.271957,0.271957,3.77722,0,1.196181,0.271957,0,0,0,0,0,0,0,3.505263,3.33,5.991084,5.233298,3.33,0,3.33,11.4755,81.9677,0.2170254,0.2991527,0,5,5.233298
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661084,8.230298,0,0,0,11.4755,81.9677,0.2170254,0,0,0,8.230298
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.5213581,0.5213581,0,0,0,0.5213581,0,0,1.110223E-16,0,0,0.548798,0.5213581,0,0,2.661084,8.230298,0,0.548798,-0.548798,10.89702,77.83569,0.2170254,0.573494,0,0,8.230298
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6941445,0.6941445,0,0,0,0.6941445,0,0,1.110223E-16,0,0,0.7306784,0.6941445,0,0,3.27086,7.6815,0,0.7306784,-0.7306784,10.12681,72.33425,0.2170254,0.763559,0,0,7.6815
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3910203,0.3910203,0,0,0,0.3910203,0,0,5.551115E-17,0,0,0.4116003,0.3910203,0,0,4.082725,6.950822,0,0.4116003,-0.4116003,9.69295,69.23522,0.2170254,0.4301223,0,0,6.950822
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1657679,0.1657679,0,0,0,0.1657679,0,0,2.775558E-17,0,0,0.1744926,0.1657679,0,0,4.540059,6.539222,0,0.1744926,-0.1744926,9.509019,67.92143,0.2170254,0.1823447,0,0,6.539222
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8897807,0.8897807,0,0,0,0.8897807,0,0,1.110223E-16,0,0,0.9366112,0.8897807,0,0,4.733939,6.364729,0,0.9366112,-0.9366112,8.521744,60.86948,0.2170254,0.9787588,0,0,6.364729
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6927884,0.6927884,0,0,0,0.6927884,7.890998,0,1.110223E-16,0,0.05466792,0.729251,0.6927884,0,0,5.774618,5.428118,0,0.674583,-0.674583,7.810671,55.7904,0.2170254,0.7620673,0.04373434,0,5.482786
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.728176,4.728176,5,0,1.53,4.728176,15.22104,0,0,0,0.7196776,0,0,0.2718242,0.258233,6.524155,4.753535,0.9779105,0,0.9779105,8.738399,62.41701,0.2170568,5.200994,0.5757421,5,5.473212
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,5.095432,5.095432,5,0,1.53,5.095432,23.69475,0,0,0,1.20735,0.1004546,0.09543189,0,0,5.546244,5.633654,1.106895,0,1.106895,9.788491,69.91766,0.2170887,5.604975,0.9658797,5,6.841004
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.668168,3.668168,5,0,1.53,3.668168,42.63281,0,0,0,1.563843,0,0,1.331832,1.265241,4.439349,6.62986,2.829084,0,2.829084,12.4724,89.08836,0.2171859,4.034985,1.251074,5,8.193703
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.937438,1.937438,0,0,0,1.937438,93.06058,0,0,0,1.802991,2.039408,1.937438,0,0,1.610266,9.176035,0,0.2364173,-0.2364173,12.22319,87.30833,0.2171859,2.131181,1.442393,0,10.97903
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.9621543,0.9621543,0,0,0,0.9621543,159.257,0,0,0,1.532298,1.012794,0.9621543,0,0,1.872952,8.939618,0.5195044,0,0.5195044,12.71604,90.82864,0.2171403,1.05837,1.225839,0,10.47192
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8985044,0.8985044,0,0,0,0.8985044,265.1098,0.08278178,0,0,2.382023,0.945794,0.8985044,0,0,1.353447,9.407172,1.353447,0,1.353447,14.00003,100,0.2170216,0.9883548,1.905618,0,11.7892
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.343868,1.343868,0,0,0,1.343868,168.0094,0.8432272,0,0,2.257825,1.414598,1.343868,0,0,0,10.62527,0,0,0,14.00003,100,0.2170216,1.478255,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.239216,3.239216,1.25,0,0.50625,3.239216,92.90689,0.9155433,0,0,3.009455,2.093912,1.989216,0,0,0,10.62527,0,0,0,14.00003,100,0.2170216,3.563138,2.407564,5,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2170708,0.2170708,0,0,0,0.2170708,731.5381,1.35946,0,0,1.587956,0.2284956,0.2170708,0,0,0,10.62527,0,0,0,14.00003,100,0.2170216,0.2387779,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.442091,2.442091,0,0,0,2.442091,72.21494,0,0,0,1.763554,2.570622,2.442091,0,0,0,10.62527,0,0.8070673,-0.8070673,13.1493,93.92342,0.2170216,2.6863,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.734991,6.734991,5,0,1.53,6.734991,14.01202,0,0,0,0.9437081,1.826306,1.73499,0,0,0.8967414,9.818207,0,0.8825977,-0.8825977,12.21896,87.27814,0.2170216,7.40849,0.7549664,5,10.76192
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,6.190519,6.190519,5,0,1.53,6.190519,1.962261,0,0,0,0.1214742,1.253178,1.190519,0,0,1.877406,8.935609,0,1.131704,-1.131704,11.02604,78.7573,0.2170216,6.809571,0.09717933,5,9.057083
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.839185,6.839185,5,0,1.53,6.839185,0,0,0,0,0,1.935984,1.839185,0,0,3.134855,7.803905,0,1.935984,-1.935984,8.985337,64.18085,0.2170216,7.523104,0,5,7.803905
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.388722,5.388722,5,0,1.53,5.388722,0,0,0,0,0,0.4091813,0.3887222,0,0,5.285948,5.867921,0,0.4091813,-0.4091813,8.554022,61.10004,0.2170216,5.927595,0,5,5.867921
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.610965,1.610965,5,0,1.53,1.610965,0,0,0,0,0,0,0,3.389035,3.219583,5.740594,5.458739,3.219583,0,3.219583,11.60839,82.91689,0.2171544,1.772062,0,5,5.458739
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521011,8.356364,0,0,0,11.60839,82.91689,0.2171544,0,0,0,8.356364
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.05123625,0.05123625,0,0,0,0.05123625,0,0,6.938894E-18,0,0,0.05393289,0.05123625,0,0,2.521011,8.356364,0,0.05393289,-0.05393289,11.55154,82.51081,0.2171544,0.05635987,0,0,8.356364
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.535334,1.535334,0,0,0,1.535334,0,0,2.220446E-16,0,0,1.616141,1.535334,0,0,2.580936,8.302431,0,1.616141,-1.616141,9.847974,70.34253,0.2171544,1.688868,0,0,8.302431
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08335871,0.08335871,0,0,0,0.08335871,0,0,0,0,0,0.08774601,0.08335871,0,0,4.376649,6.68629,0,0.08774601,-0.08774601,9.755482,69.68187,0.2171544,0.09169458,0,0,6.68629
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.474145,6.598544,0,0,0,9.755482,69.68187,0.2171544,0,0,0,6.598544
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.062564,1.062564,0,0,0,1.062564,0,0,0,0,0,1.118489,1.062564,0,0,4.474145,6.598544,0,1.118489,-1.118489,8.576491,61.26053,0.2171544,1.168821,0,0,6.598544
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05324811,0.05324811,0,0,0,0.05324811,0,0,6.938894E-18,0,0,0.05605064,0.05324811,0,0,5.71691,5.480055,0,0.05605064,-0.05605064,8.517408,60.83851,0.2171544,0.05857292,0,0,5.480055
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7668041,0.7668041,0,0,0,0.7668041,0,0,1.110223E-16,0,0,0.8071622,0.7668041,0,0,5.779189,5.424005,0,0.8071622,-0.8071622,7.666585,54.76121,0.2171544,0.8434845,0,0,5.424005
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,6.676035,4.616842,0.05143478,0,0.05143478,7.71538,55.10975,0.2171499,0,0.04114782,0,4.668277
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4409234,0.4409234,0,0,0,0.4409234,173.2766,0,0,0,0.764017,0.4641299,0.4409234,0,0,6.6246,4.663134,0.2998872,0,0.2998872,7.999878,57.14187,0.2171237,0.4850157,0.6112136,0,5.427151
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.805438,0.805438,0,0,0,0.805438,239.006,0,0,0,1.925045,0.8478295,0.805438,0,0,6.324713,4.933032,1.077216,0,1.077216,9.021814,64.44141,0.2170293,0.8859819,1.540036,0,6.858078
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.690876,1.690876,0,0,0,1.690876,180.5222,0,0,0,3.052407,1.77987,1.690876,0,0,5.247498,5.902526,1.272537,0,1.272537,10.22905,73.06449,0.2169181,1.859964,2.441926,0,8.954933
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,1.035802,1.035802,0,0,0,1.035802,355.7389,0,0,0,3.684749,1.090317,1.035802,0,0,3.974961,7.04781,2.594431,0,2.594431,12.69034,90.64513,0.2166915,1.139382,2.947799,0,10.73256
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,5.192016,5.192016,2.273531,0,0.7856739,5.192016,85.75896,0,0,0,4.452619,3.072089,2.918485,0,0,1.380529,9.382798,1.380529,0,1.380529,14.00003,100,0.2166214,5.711217,3.562095,5,13.83542
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.357109,1.357109,0,0,0,1.357109,325.1775,2.984477,0,0,4.413012,1.428535,1.357109,0,0,0,10.62527,0,0,0,14.00003,100,0.2166214,1.492819,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.03264478,0.03264478,0,0,0,0.03264478,13598.66,4.404891,0,0,4.439254,0.03436293,0.03264478,0,0,0,10.62527,0,0,0,14.00003,100,0.2166214,0.03590926,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,3.144531,3.144531,1.25,0,0.50625,3.144531,136.6776,2.303626,0,0,4.297869,1.994243,1.894531,0,0,0,10.62527,0,0,0,14.00003,100,0.2166214,3.458984,3.438295,5,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.499901,1.499901,0,0,0,1.499901,218.2834,1.695192,0,0,3.274036,1.578844,1.499901,0,0,0,10.62527,0,0,0,14.00003,100,0.2166214,1.649892,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166214,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.809348,2.809348,0,0,0,2.809348,37.66858,0,4.440892E-16,0,1.058241,2.957209,2.809348,0,0,0,10.62527,0,1.898967,-1.898967,11.99834,85.70226,0.2166214,3.090283,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,2.109963,8.726307,0.1948363,0,0.1948363,12.18318,87.02253,0.2166044,0,0.1558691,0,8.921144
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.915127,8.90166,0,0,0,12.18318,87.02253,0.2166044,0,0,0,8.90166
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.209112,5.209112,5,0,1.53,5.209112,0,0,0,0,0,0.2201178,0.2091119,0,0,1.915127,8.90166,0,0.2201178,-0.2201178,11.95115,85.36522,0.2166044,5.730023,0,5,8.90166
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.736911,6.736911,5,0,1.53,6.736911,0,0,0,0,0,1.828327,1.736911,0,0,2.159703,8.681542,0,1.828327,-1.828327,10.02393,71.59934,0.2166044,7.410602,0,5,8.681542
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.610118,1.610118,5,0,1.53,1.610118,0,0,0,0,0,0,0,3.389883,3.220388,4.191177,6.853215,3.220388,0,3.220388,13.07906,93.42165,0.2167373,1.771129,0,5,6.853215
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.5277699,0.5277699,0,0,0,0.5277699,0,0,1.110223E-16,0,0,0.5555472,0.5277699,0,0,0.9707885,9.751565,0,0.5555472,-0.5555472,12.49346,89.23882,0.2167373,0.5805469,0,0,9.751565
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.9165263,0.9165263,0,0,0,0.9165263,0,0,0,0,0,0.9647645,0.9165263,0,0,1.588063,9.196017,0,0.9647645,-0.9647645,11.47651,81.97489,0.2167373,1.008179,0,0,9.196017
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.59892,1.59892,0,0,0,1.59892,0,0,2.220446E-16,0,0,1.683073,1.59892,0,0,2.660024,8.231253,0,1.683073,-1.683073,9.702393,69.30267,0.2167373,1.758812,0,0,8.231253
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9105464,0.9105464,0,0,0,0.9105464,0,0,1.110223E-16,0,0,0.9584699,0.9105464,0,0,4.530105,6.54818,0,0.9584699,-0.9584699,8.692077,62.08614,0.2167373,1.001601,0,0,6.54818
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.930686,1.930686,0,0,0,1.930686,0,0,2.220446E-16,0,0,2.032301,1.930686,0,0,5.595072,5.58971,0,2.032301,-2.032301,6.549844,46.7845,0.2167373,2.123754,0,0,5.58971
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853184,3.557409,0,0,0,6.549844,46.7845,0.2167373,0,0,0,3.557409
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2454455,0.2454455,0,0,0,0.2454455,0,0,5.551115E-17,0,0,0.2583638,0.2454455,0,0,7.853184,3.557409,0,0.2583638,-0.2583638,6.277504,44.83923,0.2167373,0.2699901,0,0,3.557409
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.613991,1.613991,0,0,0,1.613991,2.116588,0,2.220446E-16,0,0.03416155,1.698938,1.613991,0,0,8.140254,3.299045,0,1.664777,-1.664777,4.522676,32.30476,0.2167373,1.775391,0.02732924,0,3.333207
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,9.824346,7.14345,5,0,1.53,7.14345,8.707202,0,2.680896,4.136046,0.6219946,2.256263,2.14345,0,0,9.990006,1.634268,0,1.634268,-1.634268,2.800006,20,0.2167373,10.80678,0.4975957,5,2.256263
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.946173,1.946173,4.730865,0,1.456526,1.946173,63.46659,0,0,0,1.23517,0,0,2.784693,2.645458,11.80586,0,3.880628,0,3.880628,6.481492,46.29628,0.2168234,2.14079,0.9881358,5,1.23517
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.821454,1.821454,4.678721,0,1.442291,1.821454,88.57224,0,0,0,1.613302,0,0,2.857268,2.714404,7.925232,3.492565,4.327706,0,4.327706,10.58712,75.6221,0.2168642,2.003599,1.290642,5,5.105867
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,2.010946,2.010946,2.817898,0,0.9342862,2.010946,136.6572,1.110223E-16,0,0,2.748102,0,0,0.8069525,0.7666048,3.597526,7.387501,3.514707,0,3.514707,13.92146,99.4388,0.2167495,2.21204,2.198482,5,10.1356
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,4.095309,4.095309,2.211254,0,0.7686725,4.095309,50.44879,3.747003E-16,0,0,2.066034,1.983215,1.884054,0,0,0.08281881,10.55074,0.08281881,0,0.08281881,14.00003,100,0.2167519,4.504839,1.652827,5,12.61677
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.398588,2.398588,0,0,0,2.398588,124.2896,0.4563656,0,0,2.981195,2.524829,2.398588,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,2.638447,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.796606,1.796606,0,0,0,1.796606,146.4771,0.7404528,0,0,2.631618,1.891165,1.796606,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,1.976267,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.217928,1.217928,0,0,0,1.217928,162.2306,0.6938221,0,0,1.975852,1.282029,1.217928,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,1.339721,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.317469,4.317469,2.89006,0,0.9539863,4.317469,34.80132,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,4.749216,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.476296,3.476296,3.283352,0,1.061355,3.476296,5.842397,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2167519,3.823925,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.414431,6.414431,5,0,1.53,6.414431,0,0,0,0,0,1.488874,1.41443,0,0,0,10.62527,0,1.488874,-1.488874,12.43062,88.78994,0.2167519,7.055873,0,5,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654305,9.1364,0,0,0,12.43062,88.78994,0.2167519,0,0,0,9.1364
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.959843,7.959843,5,0,1.53,7.959843,0,0,0,0.4258271,0,3.115624,2.959843,0,0,1.654305,9.1364,0,3.115624,-3.115624,9.146461,65.33173,0.2167519,8.755827,0,5,9.1364
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.116109,6.020776,3.33,0,3.33,12.30558,87.8968,0.2167369,0,0,5,6.020776
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.786109,9.017776,0,0,0,12.30558,87.8968,0.2167369,0,0,0,9.017776
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.408353,1.408353,0,0,0,1.408353,0,0,0,0,0,1.482477,1.408353,0,0,1.786109,9.017776,0,1.482477,-1.482477,10.74291,76.73491,0.2167369,1.549188,0,0,9.017776
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433306,7.535299,0,0,0,10.74291,76.73491,0.2167369,0,0,0,7.535299
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433306,7.535299,0,0,0,10.74291,76.73491,0.2167369,0,0,0,7.535299
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.5213907,0.5213907,0,0,0,0.5213907,0,0,0,0,0,0.5488322,0.5213907,0,0,3.433306,7.535299,0,0.5488322,-0.5488322,10.16439,72.60263,0.2167369,0.5735297,0,0,7.535299
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7256618,0.7256618,0,0,0,0.7256618,0,0,1.110223E-16,0,0,0.7638545,0.7256618,0,0,4.043119,6.986467,0,0.7638545,-0.7638545,9.359215,66.8514,0.2167369,0.798228,0,0,6.986467
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4973867,0.4973867,0,0,0,0.4973867,0,0,1.110223E-16,0,0,0.5235649,0.4973867,0,0,4.891846,6.222612,0,0.5235649,-0.5235649,8.807329,62.90937,0.2167369,0.5471253,0,0,6.222612
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.7044995,0.7044995,0,0,0,0.7044995,6.763176,0,1.110223E-16,0,0.04764654,0.7415784,0.7044995,0,0,5.473585,5.699048,0,0.6939319,-0.6939319,8.075861,57.6846,0.2167369,0.7749494,0.03811723,0,5.746694
