Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2415415,0.2415415,0,0,0,0.2415415,303.5817,0,0,0,0.7332757,0.2542542,0.2415415,0,0,6.244621,5.005116,0.4790215,0,0.4790215,8.5303,60.9306,0.2166954,0.2656956,0.5866206,0,5.738391
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,5.765599,5.436235,2.038008,0,2.038008,10.46372,74.74074,0.2165192,0,1.630406,0,7.474243
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.855427,2.855427,0,0,0,2.855427,116.1216,0,0,0,3.315767,3.005713,2.855427,0,0,3.727591,7.270442,0.3100546,0,0.3100546,10.75787,76.84176,0.2164924,3.14097,2.652614,0,10.58621
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.08360575,0.08360575,0,0,0,0.08360575,4503.591,0.2597185,0,0,3.765261,0.08800605,0.08360575,0,0,3.417537,7.549491,3.417537,0,3.417537,14.00003,100,0.2161977,0.09196632,3.012209,0,11.31475
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.8676187,0.8676187,0,0,0,0.8676187,481.1096,3.260914,0,0,4.174197,0.9132828,0.8676187,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,0.9543806,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.496139,4.496139,1.25,0,0.50625,4.496139,88.1985,0.5485388,0,0,3.965527,3.416988,3.246139,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,4.945753,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.711109,2.711109,0,0,0,2.711109,132.5489,0.7397453,0,0,3.593545,2.853799,2.711109,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,2.98222,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3622298,0.3622298,0,0,0,0.3622298,695.23,2.137036,0,0,2.51833,0.3812945,0.3622298,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,0.3984527,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.686744,6.686744,4.644127,0,1.432847,6.686744,32.15501,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,7.355419,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.285283,3.285283,2.044883,0,0.7232532,3.285283,39.74341,2.220446E-16,0,0,1.305683,1.305683,1.240399,0,0,0,10.62527,0,0,0,14.00003,100,0.2161977,3.613811,1.044547,5,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.96248,7.96248,5,0,1.53,7.96248,2.375092,0,0,0.428728,0.1891162,3.1184,2.96248,0,0,0,10.62527,0,2.929284,-2.929284,10.91229,77.94479,0.2161977,8.758728,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.453143,7.453143,5,0,1.53,7.453143,0,0,8.881784E-16,0,0,2.582255,2.453143,0,0,3.25476,7.695991,0,2.582255,-2.582255,8.190355,58.50242,0.2161977,8.198457,0,5,7.695991
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.024399,4.024399,5,0,1.53,4.024399,0,0,0,0,0,0,0,0.9756014,0.9268214,6.123932,5.113735,0.9268214,0,0.9268214,9.069615,64.78284,0.2162357,4.426838,0,5,5.113735
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.197111,5.947874,3.33,0,3.33,12.22873,87.3479,0.2162214,0,0,5,5.947874
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867111,8.944874,0,0,0,12.22873,87.3479,0.2162214,0,0,0,8.944874
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867111,8.944874,0,0,0,12.22873,87.3479,0.2162214,0,0,0,8.944874
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2222753,0.2222753,0,0,0,0.2222753,0,0,2.775558E-17,0,0,0.233974,0.2222753,0,0,1.867111,8.944874,0,0.233974,-0.233974,11.9821,85.58627,0.2162214,0.2445028,0,0,8.944874
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7492813,0.7492813,0,0,0,0.7492813,0,0,1.110223E-16,0,0,0.7887171,0.7492813,0,0,2.127082,8.7109,0,0.7887171,-0.7887171,11.15072,79.64784,0.2162214,0.8242094,0,0,8.7109
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.286134,2.286134,0,0,0,2.286134,0,0,0,0,0,2.406456,2.286134,0,0,3.003434,7.922183,0,2.406456,-2.406456,8.614092,61.52911,0.2162214,2.514747,0,0,7.922183
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.2169,1.2169,0,0,0,1.2169,0,0,2.220446E-16,0,0,1.280947,1.2169,0,0,5.677275,5.515727,0,1.280947,-1.280947,7.263855,51.88457,0.2162214,1.33859,0,0,5.515727
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3023048,0.3023048,0,0,0,0.3023048,0,0,5.551115E-17,0,0,0.3182156,0.3023048,0,0,7.10055,4.234779,0,0.3182156,-0.3182156,6.928426,49.48866,0.2162214,0.3325353,0,0,4.234779
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.7145072,0.7145072,0,0,0,0.7145072,0,0,0,0,0,0.7521128,0.7145072,0,0,7.454123,3.916564,0,0.7521128,-0.7521128,6.13563,43.82584,0.2162214,0.7859579,0,0,3.916564
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.9922517,0.9922517,0,0,0,0.9922517,3.680872,0,2.220446E-16,0,0.03652352,1.044475,0.9922517,0,0,8.289804,3.164451,0,1.007952,-1.007952,5.073155,36.23675,0.2162214,1.091477,0.02921882,0,3.200974
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.149748,1.149748,0,0,0,1.149748,83.08359,0,0,0,0.9552518,1.210261,1.149748,0,0,9.40975,2.156499,0,0.2550091,-0.2550091,4.804352,34.31673,0.2162214,1.264723,0.7642015,0,3.111751
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.966374,5.966374,5,0,1.53,5.966374,36.48453,0,0,0,2.176804,1.017236,0.9663744,0,0,9.693094,1.90149,1.159567,0,1.159567,5.904414,42.1743,0.2162546,6.563012,1.741443,5,4.078293
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,4.035025,4.035025,5,0,1.53,4.035025,69.80464,0,0,0,2.816635,0,0,0.9649751,0.9167264,8.533526,2.945101,3.733361,0,3.733361,9.446192,67.47266,0.2163725,4.438528,2.253308,5,5.761735
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.508661,1.508661,2.788679,0,0.9263093,1.508661,228.8637,0,0,0,3.452778,0,0,1.280018,1.216017,4.800165,6.305126,4.668795,0,4.668795,13.8754,99.10979,0.2161572,1.659528,2.762223,5,9.757904
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.862051,3.862051,1.25,0,0.50625,3.862051,107.3111,1.263511,0,0,4.144408,2.749527,2.612051,0,0,0.1313702,10.50704,0.1313702,0,0.1313702,14.00003,100,0.2161459,4.248256,3.315526,5,14.65145
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.652766,3.652766,1.25,0,0.50625,3.652766,130.1476,2.224759,0,0,4.753986,2.529227,2.402766,0,0,0,10.62527,0,0,0,14.00003,100,0.2161459,4.018042,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.339239,2.339239,0,0,0,2.339239,170.8697,1.534694,0,0,3.997051,2.462357,2.339239,0,0,0,10.62527,0,0,0,14.00003,100,0.2161459,2.573163,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161459,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,3.143909,3.143909,1.25,0,0.50625,3.143909,103.106,1.247972,0,0,3.24156,1.993589,1.893909,0,0,0,10.62527,0,0,0,14.00003,100,0.2161459,3.4583,2.593248,5,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161459,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.757133,1.757133,0,0,0,1.757133,49.36265,0,0,0,0.8673675,1.849614,1.757133,0,0,0,10.62527,0,0.9822465,-0.9822465,12.96465,92.60445,0.2161459,1.932847,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.924407,5.924407,5,0,1.53,5.924407,3.521291,0,0,0,0.2086156,0.9730598,0.9244068,0,0,1.091385,9.643027,0,0.7644442,-0.7644442,12.15885,86.84879,0.2161459,6.516848,0.1668925,5,9.851644
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.704864,2.704864,0,0,0,2.704864,0,0,4.440892E-16,0,0,2.847225,2.704864,0,0,1.940767,8.878584,0,2.847225,-2.847225,9.157616,65.41141,0.2161459,2.975351,0,0,8.878584
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.104351,6.031358,0,0,0,9.157616,65.41141,0.2161459,0,0,0,6.031358
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.163067,3.163067,5,0,1.53,3.163067,0,0,0,0,0,0,0,1.836933,1.745086,5.104351,6.031358,1.745086,0,1.745086,10.81315,77.23663,0.2162172,3.479374,0,5,6.031358
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.618835,0.618835,4.124098,0,1.290879,0.618835,0,0,0,0,0,0,0,3.505263,3.33,3.359265,7.601936,3.33,0,3.33,13.97227,99.80169,0.2162772,0.6807185,0,5,7.601936
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7255607,0.7255607,0,0,0,0.7255607,0,0,1.110223E-16,0,0,0.7637482,0.7255607,0,0,0.02926493,10.59894,0,0.7637482,-0.7637482,13.1672,94.05127,0.2162772,0.7981168,0,0,10.59894
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6075236,0.6075236,0,0,0,0.6075236,0,0,1.110223E-16,0,0,0.6394985,0.6075236,0,0,0.877874,9.835188,0,0.6394985,-0.6394985,12.49311,89.23634,0.2162772,0.6682759,0,0,9.835188
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588428,9.195689,0,0,0,12.49311,89.23634,0.2162772,0,0,0,9.195689
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7761221,0.7761221,0,0,0,0.7761221,0,0,1.110223E-16,0,0,0.8169706,0.7761221,0,0,1.588428,9.195689,0,0.8169706,-0.8169706,11.63195,83.08519,0.2162772,0.8537343,0,0,9.195689
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.7189869,0.7189869,0,0,0,0.7189869,0,0,1.110223E-16,0,0,0.7568284,0.7189869,0,0,2.496173,8.378718,0,0.7568284,-0.7568284,10.83418,77.38687,0.2162772,0.7908856,0,0,8.378718
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.694012,1.694012,0,0,0,1.694012,0,0,0,0,0,1.783171,1.694012,0,0,3.337093,7.62189,0,1.783171,-1.783171,8.954556,63.96099,0.2162772,1.863414,0,0,7.62189
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8484882,0.8484882,0,0,0,0.8484882,0,0,1.110223E-16,0,0,0.8931454,0.8484882,0,0,5.318394,5.838719,0,0.8931454,-0.8931454,8.013098,57.2363,0.2162772,0.933337,0,0,5.838719
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.04465626,0.04465626,0,0,0,0.04465626,63.74464,0,6.938894E-18,0,0.02846597,0.04700658,0.04465626,0,0,6.310778,4.945574,0,0.01854062,-0.01854062,7.993555,57.09671,0.2162772,0.04912188,0.02277278,0,4.97404
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,3.13837,3.13837,5,0,1.53,3.13837,7.704646,0,0,0,0.2418003,0,0,1.86163,1.768549,6.331379,4.927033,2.010349,0,2.010349,9.90074,70.71942,0.2163561,3.452207,0.1934402,5,5.168834
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.816783,2.816783,5,0,1.53,2.816783,18.68083,0,0,0,0.5261986,0,0,2.183217,2.074056,4.32103,6.736347,2.600254,0,2.600254,12.36756,88.33952,0.2164552,3.098462,0.4209589,5,7.262546
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,0,0,0,0,0,0,0,0.5217903,0,0,0,0,1.720775,9.076576,0.5217903,0,0.5217903,12.86257,91.87532,0.2164107,0,0.4174323,0,9.598367
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.318952,2.318952,0,0,0,2.318952,55.22808,0,0,0,1.280713,2.441003,2.318952,0,0,1.198985,9.546187,0,1.16029,-1.16029,11.63952,83.13925,0.2164107,2.550848,1.02457,0,10.8269
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,2.488196,8.385898,1.723221,0,1.723221,13.27431,94.8163,0.2162636,0,1.378577,0,10.10912
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1633179,0.1633179,0,0,0,0.1633179,703.936,0.2127648,0,0,1.149654,0.1719136,0.1633179,0,0,0.7649751,9.936796,0.7649751,0,0.7649751,14.00003,100,0.2161984,0.1796497,0.9197228,0,11.08645
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.694497,1.694497,0,0,0,1.694497,31.2395,0,2.220446E-16,0,0.5293523,1.783681,1.694497,0,0,0,10.62527,0,1.254328,-1.254328,12.67785,90.55589,0.2161984,1.863946,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.971151,3.971151,4.219862,0,1.317022,3.971151,28.50299,0,0,0,1.131897,0,0,0.2487112,0.2362756,1.393698,9.370946,1.368172,0,1.368172,13.97581,99.82703,0.2162401,4.368266,0.9055175,5,10.50284
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0.8014343,0,0,0.82696,0,0,0,0,0.02552562,10.6023,0.02552562,0,0.02552562,14.00003,100,0.2162379,0,0.661568,0,11.42926
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0.6643839,0,0,0.6643839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162379,0,0.5315071,0,11.28966
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.672078,4.672078,4.435684,0,1.375942,4.672078,5.326022,5.551115E-16,0,0,0.2488359,0.2488359,0.2363941,0,0,0,10.62527,0,0,0,14.00003,100,0.2162379,5.139286,0.1990687,5,10.87411
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.411095,2.411095,0,0,0,2.411095,8.538643,0,8.881784E-16,0,0.2058748,2.537994,2.411095,0,0,0,10.62527,0,2.33212,-2.33212,11.54176,82.44096,0.2162379,2.652204,0.1646998,0,10.83115
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.729923,5.729923,5,0,1.53,5.729923,0,0,0,0,0,0.7683399,0.7299229,0,0,2.591244,8.293155,0,0.7683399,-0.7683399,10.73186,76.65597,0.2162379,6.302915,0,5,8.293155
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.65349,1.65349,5,0,1.53,1.65349,0,0,0,0,0,0,0,3.34651,3.179185,3.444955,7.524815,3.179185,0,3.179185,13.7479,98.19906,0.2163668,1.818839,0,5,7.524815
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.701531,8.33,5,0,1.53,8.33,0,0,1.371532,2.341685,0,3.505263,3.33,0,0,0.2657704,10.38608,0,3.505263,-3.505263,10.05302,71.80717,0.2163668,10.67169,0,5,10.38608
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.722486,0.722486,4.227749,0,1.319175,0.722486,0,0,0,0,0,0,0,3.505263,3.33,4.160507,6.880818,3.33,0,3.33,13.21214,94.37224,0.2164387,0.7947345,0,5,6.880818
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8305072,9.877818,0,0,0,13.21214,94.37224,0.2164387,0,0,0,9.877818
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.347025,1.347025,0,0,0,1.347025,0,0,0,0,0,1.417921,1.347025,0,0,0.8305072,9.877818,0,1.417921,-1.417921,11.71752,83.6964,0.2164387,1.481728,0,0,9.877818
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.447813,1.447813,0,0,0,1.447813,0,0,0,0,0,1.524014,1.447813,0,0,2.405975,8.459896,0,1.524014,-1.524014,10.11107,72.22177,0.2164387,1.592595,0,0,8.459896
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.048139,1.048139,0,0,0,1.048139,0,0,2.220446E-16,0,0,1.103304,1.048139,0,0,4.099324,6.935883,0,1.103304,-1.103304,8.948083,63.91475,0.2164387,1.152953,0,0,6.935883
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.664059,1.664059,0,0,0,1.664059,0,0,2.220446E-16,0,0,1.751641,1.664059,0,0,5.325218,5.832578,0,1.751641,-1.751641,7.101691,50.72626,0.2164387,1.830465,0,0,5.832578
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.404882,1.404882,0,0,0,1.404882,0,0,2.220446E-16,0,0,1.478823,1.404882,0,0,7.271485,4.080937,0,1.478823,-1.478823,5.542875,39.59188,0.2164387,1.54537,0,0,4.080937
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2082855,0.2082855,0,0,0,0.2082855,0,0,2.775558E-17,0,0,0.2192479,0.2082855,0,0,8.914622,2.602114,0,0.2192479,-0.2192479,5.311768,37.94112,0.2164387,0.2291141,0,0,2.602114
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06624453,0.06624453,0,0,0,0.06624453,70.47319,0,0,0,0.04668463,0.06973109,0.06624453,0,0,9.158231,2.382866,0,0.02304645,-0.02304645,5.287474,37.7676,0.2164387,0.07286898,0.03734771,0,2.429551
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.584281,2.584281,5,0,1.53,2.584281,27.99496,0,0,0,0.7234684,0,0,2.415719,2.294933,9.183838,2.35982,3.018402,0,3.018402,8.150982,58.22118,0.2165517,2.842709,0.5787747,5,3.083288
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.473362,1.473362,4.60043,0,1.420917,1.473362,113.503,0,0,0,1.672311,0,0,3.127068,2.970715,6.165436,5.076382,4.643025,0,4.643025,12.55574,89.68369,0.2165559,1.620698,1.337849,5,6.748693
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,3.082212,3.082212,2.640637,0,0.8858939,3.082212,64.47404,0,0,0,1.987226,0.4648154,0.4415746,0,0,1.522411,9.255104,1.522411,0,1.522411,14.00003,100,0.216592,3.390433,1.589781,5,11.24233
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.768028,3.768028,1.25,0,0.50625,3.768028,96.16563,0.9729918,0,0,3.623548,2.650556,2.518028,0,0,0,10.62527,0,0,0,14.00003,100,0.216592,4.144832,2.898839,5,14.24882
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216592,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.693653,3.693653,1.25,0,0.50625,3.693653,102.0992,1.198923,0,0,3.77119,2.572266,2.443653,0,0,0,10.62527,0,0,0,14.00003,100,0.216592,4.063018,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.374466,2.374466,0,0,0,2.374466,168.6287,1.504592,0,0,4.00403,2.499438,2.374466,0,0,0,10.62527,0,0,0,14.00003,100,0.216592,2.611912,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,5.109502,5.109502,2.417182,0,0.8248908,5.109502,55.46569,0,0,0,2.834021,2.834021,2.69232,0,0,0,10.62527,0,0,0,14.00003,100,0.216592,5.620452,2.267216,5,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.750225,2.750225,0,0,0,2.750225,65.16423,0,4.440892E-16,0,1.792163,2.894973,2.750225,0,0,0,10.62527,0,1.102811,-1.102811,12.83756,91.6967,0.216592,3.025247,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.213151,1.213151,0,0,0,1.213151,123.1354,0,0,0,1.493818,1.277001,1.213151,0,0,1.225345,9.522464,0.2168168,0,0.2168168,13.04325,93.16592,0.2165736,1.334466,1.195054,0,11.01628
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,2.112732,2.112732,0,0,0,2.112732,41.74667,0,4.440892E-16,0,0.8819953,2.223928,2.112732,0,0,1.008528,9.717599,0,1.341933,-1.341933,11.62873,83.06221,0.2165736,2.324005,0.7055962,0,10.59959
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,5.015002,5.015002,5,0,1.53,5.015002,4.24718,0,0,0,0.2129962,0.01579157,0.015002,0,0,2.499565,8.375666,0.1972046,0,0.1972046,11.81582,84.39853,0.2165791,5.516502,0.1703969,5,8.588662
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.39344,8.33,5,0,1.53,8.33,0,0,2.063444,3.102788,0,3.505263,3.33,0,0,2.30236,8.55315,0,3.505263,-3.505263,8.120946,58.00664,0.2165791,11.43279,0,5,8.55315
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.645162,4.645162,5,0,1.53,4.645162,0,-5.551115E-17,0,0,0,0,0,0.3548377,0.3370958,6.197097,5.047887,0.3370958,0,0.3370958,8.440742,60.2909,0.2165927,5.109679,0,5,5.047887
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.087281,1.087281,4.592544,0,1.418764,1.087281,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.860001,5.351273,3.33,0,3.33,11.59986,82.85596,0.2167071,1.196009,0,5,5.351273
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.530001,8.348273,0,0,0,11.59986,82.85596,0.2167071,0,0,0,8.348273
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03468455,0.03468455,0,0,0,0.03468455,0,0,6.938894E-18,0,0,0.03651005,0.03468455,0,0,2.530001,8.348273,0,0.03651005,-0.03651005,11.56137,82.58107,0.2167071,0.038153,0,0,8.348273
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.571819,1.571819,0,0,0,1.571819,0,0,2.220446E-16,0,0,1.654546,1.571819,0,0,2.570568,8.311763,0,1.654546,-1.654546,9.817328,70.12363,0.2167071,1.729001,0,0,8.311763
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8805501,0.8805501,0,0,0,0.8805501,0,0,0,0,0,0.9268949,0.8805501,0,0,4.408953,6.657217,0,0.9268949,-0.9268949,8.840295,63.14484,0.2167071,0.9686052,0,0,6.657217
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5396029,0.5396029,0,0,0,0.5396029,0,0,1.110223E-16,0,0,0.5680031,0.5396029,0,0,5.438836,5.730322,0,0.5680031,-0.5680031,8.241568,58.86822,0.2167071,0.5935633,0,0,5.730322
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1358572,0.1358572,0,0,0,0.1358572,0,0,0,0,0,0.1430075,0.1358572,0,0,6.069951,5.162319,0,0.1430075,-0.1430075,8.090824,57.79148,0.2167071,0.1494429,0,0,5.162319
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9984462,0.9984462,0,0,0,0.9984462,0,0,2.220446E-16,0,0,1.050996,0.9984462,0,0,6.228848,5.019311,0,1.050996,-1.050996,6.982977,49.87831,0.2167071,1.098291,0,0,5.019311
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8843344,0.8843344,0,0,0,0.8843344,0,0,1.110223E-16,0,0,0.9308783,0.8843344,0,0,7.396621,3.968315,0,0.9308783,-0.9308783,6.001745,42.86952,0.2167071,0.9727678,0,0,3.968315
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3581102,0.3581102,0,0,0,0.3581102,15.85939,0,0,0,0.0567941,0.3769581,0.3581102,0,0,8.43093,3.037437,0,0.320164,-0.320164,5.664263,40.45894,0.2167071,0.3939212,0.04543528,0,3.094231
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,8.786668,2.717273,0.4246197,0,0.4246197,6.067092,43.33629,0.2166711,0,0.3396958,0,3.141893
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,8.362048,3.099431,1.363495,0,1.363495,7.360618,52.57574,0.2165557,0,1.090796,0,4.462926
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.201921,3.201921,5,0,1.53,3.201921,75.72419,0,0,0,2.424629,0,0,1.798079,1.708175,6.998553,4.326577,4.132804,0,4.132804,11.28134,80.58083,0.2166503,3.522114,1.939703,5,6.751205
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.422175,3.422175,2.798856,0,0.9290878,3.422175,102.9133,4.440892E-16,0,0,3.521875,0.6561255,0.6233192,0,0,2.865749,8.0461,2.865749,0,2.865749,14.00003,100,0.2165915,3.764393,2.8175,5,11.56797
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.208719,3.208719,1.25,0,0.50625,3.208719,112.1922,1.538121,0,0,3.599931,2.061809,1.958719,0,0,0,10.62527,0,0,0,14.00003,100,0.2165915,3.52959,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.223664,2.223664,0,0,0,2.223664,101.7549,0,0,0,2.262688,2.340699,2.223664,0,0,0,10.62527,0,0.07801162,-0.07801162,13.9178,99.41264,0.2165915,2.446031,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,3.017645,3.017645,0,0,0,3.017645,93.66166,0,0,0,2.826376,3.176469,3.017645,0,0,0.08667958,10.54726,0,0.3500921,-0.3500921,13.54877,96.77671,0.2165915,3.31941,2.261101,0,13.37364
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.333125,1.333125,0,0,0,1.333125,254.2902,1.511046,0,0,3.390007,1.40329,1.333125,0,0,0.4756708,10.19717,0.4756708,0,0.4756708,14.00003,100,0.2165513,1.466438,2.712005,0,13.58718
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165513,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165513,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165513,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5912567,0.5912567,0,0,0,0.5912567,35.72625,0,1.110223E-16,0,0.2112339,0.6223755,0.5912567,0,0,0,10.62527,0,0.4111416,-0.4111416,13.56665,96.90443,0.2165513,0.6503823,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.900509,6.900509,5,0,1.53,6.900509,0,0,0,0,0,2.000536,1.900509,0,0,0.456824,10.21413,0,2.000536,-2.000536,11.4579,81.84196,0.2165513,7.59056,0,5,10.21413
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.832098,6.832098,5,0,1.53,6.832098,0,0,0,0,0,1.928524,1.832098,0,0,2.679641,8.213597,0,1.928524,-1.928524,9.425054,67.32168,0.2165513,7.515308,0,5,8.213597
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.544297,2.544297,5,0,1.53,2.544297,0,0,0,0,0,0,0,2.455703,2.332917,4.822446,6.285072,2.332917,0,2.332917,11.63825,83.13022,0.2166446,2.798727,0,5,6.285072
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2729052,0.2729052,0,0,0,0.2729052,0,0,5.551115E-17,0,0,0.2872686,0.2729052,0,0,2.489529,8.384698,0,0.2872686,-0.2872686,11.33545,80.96731,0.2166446,0.3001957,0,0,8.384698
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4519232,0.4519232,0,0,0,0.4519232,0,0,5.551115E-17,0,0,0.4757086,0.4519232,0,0,2.808716,8.097429,0,0.4757086,-0.4757086,10.83401,77.3856,0.2166446,0.4971155,0,0,8.097429
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04271612,0.04271612,0,0,0,0.04271612,0,0,0,0,0,0.04496434,0.04271612,0,0,3.337281,7.621721,0,0.04496434,-0.04496434,10.78661,77.04705,0.2166446,0.04698773,0,0,7.621721
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.8147835,0.8147835,0,0,0,0.8147835,0,0,1.110223E-16,0,0,0.8576669,0.8147835,0,0,3.387242,7.576757,0,0.8576669,-0.8576669,9.882548,70.58949,0.2166446,0.8962618,0,0,7.576757
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3800119,0.3800119,0,0,0,0.3800119,0,0,5.551115E-17,0,0,0.4000126,0.3800119,0,0,4.340205,6.71909,0,0.4000126,-0.4000126,9.460898,67.57771,0.2166446,0.4180131,0,0,6.71909
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.328852,0.328852,0,0,0,0.328852,0,0,5.551115E-17,0,0,0.34616,0.328852,0,0,4.784663,6.319077,0,0.34616,-0.34616,9.096013,64.9714,0.2166446,0.3617372,0,0,6.319077
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.6716347,0.6716347,0,0,0,0.6716347,0,0,1.110223E-16,0,0,0.7069839,0.6716347,0,0,5.169285,5.972918,0,0.7069839,-0.7069839,8.350787,59.64836,0.2166446,0.7387982,0,0,5.972918
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3772621,0.3772621,0,0,0,0.3772621,0,0,5.551115E-17,0,0,0.397118,0.3772621,0,0,5.954823,5.265934,0,0.397118,-0.397118,7.932188,56.65837,0.2166446,0.4149883,0,0,5.265934
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,2.042204,2.042204,0,0,0,2.042204,1.356836,0,0,0,0.02770936,2.149688,2.042204,0,0,6.396065,4.868815,0,2.121979,-2.121979,5.695426,40.68153,0.2166446,2.246424,0.02216749,0,4.896525
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.215678,2.215678,0,0,0,2.215678,14.23389,0,0,0,0.3153772,2.332292,2.215678,0,0,8.753819,2.746837,0,2.016915,-2.016915,3.56941,25.49574,0.2166446,2.437245,0.2523018,0,3.062214
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,4.022907,4.022907,5,0,1.53,4.022907,14.20524,0,0,0,0.5714636,0,0,0.9770931,0.9282385,10.99484,0.7299215,1.499702,0,1.499702,4.992153,35.65816,0.2166976,4.425198,0.4571709,5,1.301385
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.372065,1.372065,4.667816,0,1.439314,1.372065,45.22596,0,0,0,0.6205295,0,0,3.295751,3.130963,9.495134,2.079653,3.751493,0,3.751493,8.551131,61.07939,0.2167845,1.509271,0.4964237,5,2.700183
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,4.132752,4.132752,5,0,1.53,4.132752,20.30726,0,0,0,0.8392487,0,0,0.8672477,0.8238853,5.743641,5.455997,1.663134,0,1.663134,10.12892,72.34927,0.2168405,4.546028,0.6713989,5,6.295246
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.829626,3.829626,5,0,1.53,3.829626,53.0934,0,0,0,2.033279,0,0,1.170374,1.111855,4.080507,6.952817,3.145134,0,3.145134,13.11265,93.66163,0.2169409,4.212589,1.626623,5,8.986096
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2594674,0.2594674,0,0,0,0.2594674,700.3676,0.6087282,0,0,1.817225,0.2731236,0.2594674,0,0,0.9353737,9.783438,0.9353737,0,0.9353737,14.00003,100,0.2168623,0.2854141,1.45378,0,11.60066
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3438783,0.3438783,0,0,0,0.3438783,713.4207,2.091322,0,0,2.453299,0.3619772,0.3438783,0,0,0,10.62527,0,0,0,14.00003,100,0.2168623,0.3782662,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168623,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.093736,1.093736,0,0,0,1.093736,121.7019,0.179796,0,0,1.331097,1.151301,1.093736,0,0,0,10.62527,0,0,0,14.00003,100,0.2168623,1.20311,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.192052,1.192052,0,0,0,1.192052,110.7299,0.06516623,0,0,1.319958,1.254792,1.192052,0,0,0,10.62527,0,0,0,14.00003,100,0.2168623,1.311257,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.393933,4.393933,3.910992,0,1.232701,4.393933,11.56955,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2168623,4.833326,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168623,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1878023,0.1878023,0,0,0,0.1878023,0,0,2.775558E-17,0,0,0.1976866,0.1878023,0,0,0,10.62527,0,0.1976866,-0.1976866,13.79165,98.51157,0.2168623,0.2065825,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.679644,2.679644,0,0,0,2.679644,0,0,0,0,0,2.820678,2.679644,0,0,0.2196518,10.42759,0,2.820678,-2.820678,10.81839,77.27408,0.2168623,2.947608,0,0,10.42759
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5141143,0.5141143,0,0,0,0.5141143,0,0,1.110223E-16,0,0,0.5411729,0.5141143,0,0,3.353738,7.60691,0,0.5411729,-0.5411729,10.24795,73.19947,0.2168623,0.5655257,0,0,7.60691
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4726489,0.4726489,0,0,0,0.4726489,0,0,5.551115E-17,0,0,0.4975252,0.4726489,0,0,3.955041,7.065737,0,0.4975252,-0.4975252,9.723509,69.4535,0.2168623,0.5199138,0,0,7.065737
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.703468,1.703468,0,0,0,1.703468,0,0,2.220446E-16,0,0,1.793125,1.703468,0,0,4.507847,6.568212,0,1.793125,-1.793125,7.83339,55.95267,0.2168623,1.873815,0,0,6.568212
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.721626,1.721626,0,0,0,1.721626,0,0,2.220446E-16,0,0,1.812238,1.721626,0,0,6.500207,4.775087,0,1.812238,-1.812238,5.923123,42.30794,0.2168623,1.893788,0,0,4.775087
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.513805,2.96285,0,0,0,5.923123,42.30794,0.2168623,0,0,0,2.96285
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2876096,0.2876096,0,0,0,0.2876096,0,0,5.551115E-17,0,0,0.302747,0.2876096,0,0,8.513805,2.96285,0,0.302747,-0.302747,5.604,40.02849,0.2168623,0.3163706,0,0,2.96285
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1011812,0.1011812,0,0,0,0.1011812,0,0,1.387779E-17,0,0,0.1065065,0.1011812,0,0,8.85019,2.660103,0,0.1065065,-0.1065065,5.491732,39.22658,0.2168623,0.1112993,0,0,2.660103
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.968531,2.553596,0,0,0,5.491732,39.22658,0.2168623,0,0,0,2.553596
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.022766,1.022766,0,0,0,1.022766,0,0,2.220446E-16,0,0,1.076596,1.022766,0,0,8.968531,2.553596,0,1.076596,-1.076596,4.3569,31.12066,0.2168623,1.125043,0,0,2.553596
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.199622,1.199622,0,0,0,1.199622,5.976033,0,2.220446E-16,0,0.07168981,1.26276,1.199622,0,0,10.16475,1.477,0,1.19107,-1.19107,3.101402,22.15283,0.2168623,1.319584,0.05735184,0,1.54869
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.343927,3.343927,5,0,1.53,3.343927,24.28113,0,0,0,0.8119431,0,0,1.656073,1.573269,11.48816,0.28593,2.385213,0,2.385213,5.364213,38.31573,0.2169471,3.67832,0.6495545,5,1.097873
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,6.260803,6.260803,5,0,1.53,6.260803,17.65021,2.220446E-16,0,0,1.105045,1.327161,1.260803,0,0,9.102947,2.432621,0,0.2221163,-0.2221163,5.130083,36.64337,0.2169471,6.886883,0.8840359,5,3.537666
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.444483,0.444483,3.949746,0,1.243281,0.444483,518.9882,0,0,0,2.306814,0,0,3.505263,3.33,9.349744,2.210505,5.636814,0,5.636814,10.47763,74.84009,0.216791,0.4889313,1.845451,5,4.517319
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,1.25,0,0.50625,0,0,1.596615,0,0,4.059545,0,0,0,0,3.712929,7.283638,3.712929,0,3.712929,14.00003,100,0.2164805,0,3.247636,5,11.34318
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.833231,4.833231,1.503231,0,0.5753822,4.833231,96.59335,1.163317,0,0,4.668581,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,5.316555,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5377122,0.5377122,0,0,0,0.5377122,775.3414,3.603093,0,0,4.169106,0.5660129,0.5377122,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,0.5914835,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.937913,3.937913,1.25,0,0.50625,3.937913,87.09061,0.6001705,0,0,3.429553,2.829382,2.687913,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,4.331704,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,4.224034,4.224034,1.366914,0,0.5381675,4.224034,71.19959,0,0,0,3.007495,3.007495,2.857121,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,4.646438,2.405996,5,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.738454,4.738454,1.919002,0,0.6888875,4.738454,62.63318,4.440892E-16,0,0,2.967845,2.967845,2.819453,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,5.2123,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.239111,3.239111,1.650153,0,0.6154919,3.239111,51.63722,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,3.563022,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.5205365,0.5205365,0,0,0,0.5205365,193.0832,0.4571355,0,0,1.005069,0.5479332,0.5205365,0,0,0,10.62527,0,0,0,14.00003,100,0.2164805,0.5725901,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,8.627678,8.33,5,0,1.53,8.33,2.571496,0,0.2976784,1.160446,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.2164805,9.490446,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.656731,7.334217,3.33,0,3.33,13.69006,97.78598,0.2164664,0,0,5,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.500534,4.500534,4.84446,0,1.487538,4.500534,0,2.220446E-16,0,0,0,0,0,0.3439269,0.3267305,0.3267305,10.33122,0.3267305,0,0.3267305,14.00003,100,0.2164793,4.950587,0,5,10.33122
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.346373,3.346373,3.346373,0,1.07856,3.346373,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164793,3.681011,0,5,10.62527
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.085708,1.085708,0,0,0,1.085708,0,0,0,0,0,1.14285,1.085708,0,0,0,10.62527,0,1.14285,-1.14285,12.79536,91.39523,0.2164793,1.194278,0,0,10.62527
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.5712747,0.5712747,0,0,0,0.5712747,0,0,1.110223E-16,0,0,0.6013418,0.5712747,0,0,1.269834,9.482424,0,0.6013418,-0.6013418,12.16149,86.8676,0.2164793,0.6284022,0,0,9.482424
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.792547,0.792547,0,0,0,0.792547,0,0,0,0,0,0.83426,0.792547,0,0,1.937991,8.881083,0,0.83426,-0.83426,11.2821,80.58627,0.2164793,0.8718017,0,0,8.881083
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864947,8.046823,0,0,0,11.2821,80.58627,0.2164793,0,0,0,8.046823
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1413499,0.1413499,0,0,0,0.1413499,0,0,2.775558E-17,0,0,0.1487894,0.1413499,0,0,2.864947,8.046823,0,0.1487894,-0.1487894,11.12526,79.466,0.2164793,0.1554849,0,0,8.046823
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6842027,0.6842027,0,0,0,0.6842027,0,0,1.110223E-16,0,0,0.7202134,0.6842027,0,0,3.030268,7.898033,0,0.7202134,-0.7202134,10.36609,74.04337,0.2164793,0.752623,0,0,7.898033
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.290828,1.290828,0,0,0,1.290828,0,0,0,0,0,1.358766,1.290828,0,0,3.830505,7.177819,0,1.358766,-1.358766,8.933826,63.81292,0.2164793,1.419911,0,0,7.177819
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.7796887,0.7796887,0,0,0,0.7796887,0,0,1.110223E-16,0,0,0.820725,0.7796887,0,0,5.340246,5.819053,0,0.820725,-0.820725,8.068707,57.6335,0.2164793,0.8576576,0,0,5.819053
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.05186802,0.05186802,0,0,0,0.05186802,125.9791,0,0,0,0.06534288,0.05459792,0.05186802,0,0,6.252162,4.998328,0.01074496,0,0.01074496,8.078899,57.70631,0.2164784,0.05705483,0.05227431,0,5.063671
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.702967,1.702967,0,0,0,1.702967,22.79333,0,2.220446E-16,0,0.3881629,1.792597,1.702967,0,0,6.241417,5.007998,0,1.404434,-1.404434,6.598496,47.13202,0.2164784,1.873264,0.3105303,0,5.396162
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,7.801899,3.603565,1.159523,0,1.159523,7.698516,54.98929,0.2163817,0,0.9276184,0,4.763088
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,3.108366,3.108366,5,0,1.53,3.108366,35.01779,0,0,0,1.088481,0,0,1.891634,1.797052,6.642376,4.647135,2.885533,0,2.885533,10.43597,74.54252,0.2164829,3.419203,0.8707848,5,5.735616
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.982365,3.982365,5,0,1.53,3.982365,37.4971,0,0,0,1.493272,0,0,1.017635,0.9667528,3.756843,7.244115,2.460024,0,2.460024,12.76976,91.21237,0.2165622,4.380602,1.194617,5,8.737387
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,6.019709,6.019709,5,0,1.53,6.019709,26.34739,0,0,0,1.586036,1.073378,1.019709,0,0,1.296819,9.458138,0.5126582,0,0.5126582,13.25611,94.68629,0.2165764,6.62168,1.268829,5,11.04417
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0.79583,0,0,1.579991,0,0,0,0,0.7841606,9.91953,0.7841606,0,0.7841606,14.00003,100,0.2165111,0,1.263992,0,11.49952
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165111,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,5.12859,5.12859,3.568618,0,1.139233,5.12859,32.01809,2.220446E-16,0,0,1.642076,1.642076,1.559973,0,0,0,10.62527,0,0,0,14.00003,100,0.2165111,5.641449,1.313661,5,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.48194,3.48194,2.778434,0,0.9235123,3.48194,21.26782,0,0,0,0.7405326,0.7405326,0.703506,0,0,0,10.62527,0,0,0,14.00003,100,0.2165111,3.830133,0.5924261,5,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.846023,1.846023,0,0,0,1.846023,37.79757,0,2.220446E-16,0,0.6977517,1.943182,1.846023,0,0,0,10.62527,0,1.24543,-1.24543,12.68723,90.62289,0.2165111,2.030625,0.5582014,0,11.32303
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,3.157004,3.157004,3.822981,0,1.208674,3.157004,21.62757,0,0,0,0.6827832,0,0,0.6659767,0.6326779,1.383811,9.379844,1.315461,0,1.315461,13.93519,99.53684,0.2165549,3.472705,0.5462266,5,10.06263
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0.1470436,0,0,0.2153939,0,0,0,0,0.06835024,10.56376,0.06835024,0,0.06835024,14.00003,100,0.2165492,0,0.1723151,0,10.77915
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,6.187705,6.187705,5,0,1.53,6.187705,0,0,0,0,0,1.250215,1.187705,0,0,0,10.62527,0,1.250215,-1.250215,12.68219,90.58685,0.2165492,6.806475,0,5,10.62527
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.602447,3.602447,5,0,1.53,3.602447,0,0,0,0,0,0,0,1.397553,1.327675,1.389128,9.375059,1.327675,0,1.327675,13.94173,99.58357,0.2166015,3.962692,0,5,9.375059
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.054463,3.054463,3.119151,0,1.016528,3.054463,0,0,0,0,0,0,0,0.06468757,0.06145319,0.06145319,10.56997,0.06145319,0,0.06145319,14.00003,100,0.2166039,3.359909,0,5,10.56997
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1583115,0.1583115,0,0,0,0.1583115,0,0,0,0,0,0.1666437,0.1583115,0,0,0,10.62527,0,0.1666437,-0.1666437,13.82437,98.7453,0.2166039,0.1741427,0,0,10.62527
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2539459,0.2539459,0,0,0,0.2539459,0,0,5.551115E-17,0,0,0.2673114,0.2539459,0,0,0.1851597,10.45863,0,0.2673114,-0.2673114,13.5426,96.73266,0.2166039,0.2793404,0,0,10.45863
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4821724,10.19132,0,0,0,13.5426,96.73266,0.2166039,0,0,0,10.19132
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5356559,0.5356559,0,0,0,0.5356559,0,0,1.110223E-16,0,0,0.5638483,0.5356559,0,0,0.4821724,10.19132,0,0.5638483,-0.5638483,12.94825,92.48732,0.2166039,0.5892215,0,0,10.19132
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7322364,0.7322364,0,0,0,0.7322364,0,0,0,0,0,0.7707751,0.7322364,0,0,1.10867,9.627471,0,0.7707751,-0.7707751,12.13578,86.68399,0.2166039,0.80546,0,0,9.627471
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965087,8.856695,0,0,0,12.13578,86.68399,0.2166039,0,0,0,8.856695
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3008951,0.3008951,0,0,0,0.3008951,0,0,0,0,0,0.3167317,0.3008951,0,0,1.965087,8.856695,0,0.3167317,-0.3167317,11.80192,84.29925,0.2166039,0.3309846,0,0,8.856695
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08489315,0.08489315,0,0,0,0.08489315,0,0,0,0,0,0.08936121,0.08489315,0,0,2.317011,8.539964,0,0.08936121,-0.08936121,11.70772,83.62643,0.2166039,0.09338246,0,0,8.539964
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.9694007,0.9694007,0,0,0,0.9694007,4.652899,0,1.110223E-16,0,0.04510524,1.020422,0.9694007,0,0,2.416301,8.450603,0,0.9753166,-0.9753166,10.67965,76.28306,0.2166039,1.066341,0.03608419,0,8.495708
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.221939,1.221939,0,0,0,1.221939,77.31145,0,0,0,0.9446989,1.286252,1.221939,0,0,3.499987,7.475286,0,0.3415529,-0.3415529,10.31962,73.71143,0.2166039,1.344133,0.7557591,0,8.419985
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,3.87949,7.133733,1.415666,0,1.415666,11.66264,83.3044,0.2164864,0,1.132533,0,8.549399
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.16404,2.16404,0,0,0,2.16404,53.02126,0,0,0,1.147401,2.277937,2.16404,0,0,2.463824,8.407832,0,1.130535,-1.130535,10.47095,74.79235,0.2164864,2.380444,0.9179209,0,9.555234
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.9641617,0.9641617,0,0,0,0.9641617,331.9114,0,0,0,3.200163,1.014907,0.9641617,0,0,3.719975,7.277297,2.185256,0,2.185256,12.54407,89.60029,0.2163051,1.060578,2.56013,0,10.47746
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.86559,6.86559,4.089546,0,1.281446,6.86559,64.91607,2.220446E-16,0,0,4.456871,2.922152,2.776045,0,0,1.534719,9.244027,1.534719,0,1.534719,14.00003,100,0.2162424,7.552149,3.565497,5,13.7009
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5621521,0.5621521,0,0,0,0.5621521,757.4327,3.666184,0,0,4.257924,0.591739,0.5621521,0,0,0,10.62527,0,0,0,14.00003,100,0.2162424,0.6183673,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162424,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.180358,2.180358,0,0,0,2.180358,59.27287,0,4.440892E-16,0,1.292361,2.295114,2.180358,0,0,0,10.62527,0,1.002753,-1.002753,12.94303,92.45006,0.2162424,2.398394,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.232036,2.232036,0,0,0,2.232036,74.938,0,4.440892E-16,0,1.672643,2.349511,2.232036,0,0,1.11417,9.622521,0,0.6768683,-0.6768683,12.22955,87.35377,0.2162424,2.455239,1.338115,0,11.29516
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.604095,2.604095,0,0,0,2.604095,56.59251,0,0,0,1.473723,2.741153,2.604095,0,0,1.866246,8.945653,0,1.26743,-1.26743,10.89356,77.81101,0.2162424,2.864505,1.178978,0,10.41938
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.585355,2.585355,0,0,0,2.585355,36.63482,0,0,0,0.9471402,2.721426,2.585355,0,0,3.274501,7.678223,0,1.774286,-1.774286,9.023301,64.45203,0.2162424,2.84389,0.7577122,0,8.625363
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.562726,4.562726,5,0,1.53,4.562726,4.621225,0,0,0,0.2108539,0,0,0.4372735,0.4154098,5.24593,5.903937,0.6262637,0,0.6262637,9.617428,68.69577,0.2162646,5.018999,0.1686831,5,6.114791
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.619667,6.467574,3.33,0,3.33,12.77654,91.26084,0.2162508,0,0,5,6.467574
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.466128,2.466128,0,0,0,2.466128,0,0,4.440892E-16,0,0,2.595924,2.466128,0,0,1.289667,9.464574,0,2.595924,-2.595924,10.0402,71.71556,0.2162508,2.71274,0,0,9.464574
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.174026,6.86865,0,0,0,10.0402,71.71556,0.2162508,0,0,0,6.86865
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.174026,6.86865,0,0,0,10.0402,71.71556,0.2162508,0,0,0,6.86865
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.174026,6.86865,0,0,0,10.0402,71.71556,0.2162508,0,0,0,6.86865
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.8233876,0.8233876,0,0,0,0.8233876,0,0,1.110223E-16,0,0,0.8667238,0.8233876,0,0,4.174026,6.86865,0,0.8667238,-0.8667238,9.126592,65.18981,0.2162508,0.9057264,0,0,6.86865
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5674259,0.5674259,0,0,0,0.5674259,0,0,1.110223E-16,0,0,0.5972904,0.5674259,0,0,5.137053,6.001927,0,0.5972904,-0.5972904,8.496992,60.69268,0.2162508,0.6241685,0,0,6.001927
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.800709,5.404636,0,0,0,8.496992,60.69268,0.2162508,0,0,0,5.404636
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3051887,0.3051887,0,0,0,0.3051887,0,0,0,0,0,0.3212513,0.3051887,0,0,5.800709,5.404636,0,0.3212513,-0.3212513,8.158364,58.27391,0.2162508,0.3357076,0,0,5.404636
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.267176,0.267176,0,0,0,0.267176,0,0,5.551115E-17,0,0,0.2812379,0.267176,0,0,6.157655,5.083385,0,0.2812379,-0.2812379,7.861913,56.15641,0.2162508,0.2938936,0,0,5.083385
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.054491,1.054491,0,0,0,1.054491,0,0,2.220446E-16,0,0,1.10999,1.054491,0,0,6.470141,4.802147,0,1.10999,-1.10999,6.691881,47.79905,0.2162508,1.15994,0,0,4.802147
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.643896,1.643896,0,0,0,1.643896,4.115289,0,2.220446E-16,0,0.06765106,1.730417,1.643896,0,0,7.703464,3.692157,0,1.662766,-1.662766,4.939172,35.27973,0.2162508,1.808285,0.05412085,0,3.759808
