Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.596747,4.596747,5,0,1.53,4.596747,10.97211,0,0,0,0.50436,0,0,0.4032532,0.3830906,9.550981,2.029391,0.8874506,0,0.8874506,5.781082,41.29336,0.2162797,5.056421,0.403488,5,2.533751
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.820417,5.820417,5,0,1.53,5.820417,26.36922,0,0,0,1.534798,0.8635971,0.8204173,0,0,8.66353,2.828097,0.6712012,0,0.6712012,6.417839,45.84161,0.2162982,6.402459,1.227839,5,4.362895
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,2.090784,2.090784,4.613134,0,1.424386,2.090784,43.53587,0,0,0,0.9102409,0,0,2.522351,2.396233,7.992329,3.432178,3.306474,0,3.306474,9.554636,68.24726,0.2164145,2.299862,0.7281927,5,4.342419
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3469478,0.3469478,3.852211,0,1.216654,0.3469478,213.8224,0,0,0,0.741852,0,0,3.505263,3.33,4.685855,6.408005,4.071852,0,4.071852,13.41753,95.83933,0.2163795,0.3816426,0.5934816,5,7.149857
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.476354,3.476354,3.240285,0,1.049598,3.476354,24.81037,0,0,0,0.8624961,0.2484931,0.2360685,0,0,0.6140029,10.07267,0.6140029,0,0.6140029,14.00003,100,0.2163963,3.823989,0.6899969,5,10.93517
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.272995,2.272995,0,0,0,2.272995,41.72044,0,0,0,0.9483034,2.392626,2.272995,0,0,0,10.62527,0,1.444323,-1.444323,12.47758,89.12538,0.2163963,2.500294,0.7586427,0,11.57358
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.619393,4.619393,3.953274,0,1.244244,4.619393,49.91958,0,0,0,2.305982,0.7011787,0.6661197,0,0,1.604803,9.180951,1.604803,0,1.604803,14.00003,100,0.2164402,5.081333,1.844785,5,11.48693
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,1.168482,0,0,1.168482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164402,0,0.9347858,0,11.79376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.439802,3.439802,2.417192,0,0.8248934,3.439802,31.29343,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2164402,3.783783,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.827324,3.827324,3.094887,0,1.009904,3.827324,20.14426,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2164402,4.210057,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1824051,0.1824051,0,0,0,0.1824051,252.4338,0.2684467,0,0,0.4604521,0.1920054,0.1824051,0,0,0,10.62527,0,0,0,14.00003,100,0.2164402,0.2006456,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.440552,1.440552,0,0,0,1.440552,9.015657,0,2.220446E-16,0,0.1298753,1.516371,1.440552,0,0,0,10.62527,0,1.386496,-1.386496,12.53853,89.56077,0.2164402,1.584608,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.369002,4.369002,5,0,1.53,4.369002,0,0,0,0,0,0,0,0.630998,0.599448,1.540551,9.238778,0.599448,0,0.599448,13.10722,93.62281,0.2164636,4.805902,0,5,9.238778
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.812197,1.812197,0,0,0,1.812197,0,0,2.220446E-16,0,0,1.907576,1.812197,0,0,0.9411029,9.778281,0,1.907576,-1.907576,11.09646,79.26025,0.2164636,1.993417,0,0,9.778281
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2049749,0.2049749,0,0,0,0.2049749,0,0,0,0,0,0.2157631,0.2049749,0,0,3.060632,7.870706,0,0.2157631,-0.2157631,10.86902,77.63573,0.2164636,0.2254725,0,0,7.870706
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.9295387,0.9295387,0,0,0,0.9295387,0,0,1.110223E-16,0,0,0.9784618,0.9295387,0,0,3.300369,7.654943,0,0.9784618,-0.9784618,9.837634,70.26868,0.2164636,1.022493,0,0,7.654943
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1704351,0.1704351,0,0,0,0.1704351,0,0,2.775558E-17,0,0,0.1794054,0.1704351,0,0,4.387548,6.67648,0,0.1794054,-0.1794054,9.648524,68.91789,0.2164636,0.1874787,0,0,6.67648
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4385306,0.4385306,0,0,0,0.4385306,0,0,5.551115E-17,0,0,0.4616112,0.4385306,0,0,4.586888,6.497075,0,0.4616112,-0.4616112,9.161943,65.44232,0.2164636,0.4823837,0,0,6.497075
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3985193,0.3985193,0,0,0,0.3985193,0,0,5.551115E-17,0,0,0.419494,0.3985193,0,0,5.099789,6.035464,0,0.419494,-0.419494,8.719758,62.28386,0.2164636,0.4383712,0,0,6.035464
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.06903,1.06903,0,0,0,1.06903,0,0,2.220446E-16,0,0,1.125295,1.06903,0,0,5.565894,5.61597,0,1.125295,-1.125295,7.533593,53.81127,0.2164636,1.175933,0,0,5.61597
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.8312147,0.8312147,0,0,0,0.8312147,0,0,1.110223E-16,0,0,0.8749628,0.8312147,0,0,6.816222,4.490675,0,0.8749628,-0.8749628,6.611301,47.22348,0.2164636,0.9143361,0,0,4.490675
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.217961,1.217961,0,0,0,1.217961,0,0,0,0,0,1.282064,1.217961,0,0,7.788403,3.615712,0,1.282064,-1.282064,5.259887,37.57054,0.2164636,1.339757,0,0,3.615712
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.297484,1.297484,0,0,0,1.297484,0,0,0,0,0,1.365772,1.297484,0,0,9.212918,2.333648,0,1.365772,-1.365772,3.820236,27.28734,0.2164636,1.427232,0,0,2.333648
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1633878,0.1633878,0,0,0,0.1633878,7.491715,0,0,0,0.01224055,0.1719871,0.1633878,0,0,10.73044,0.9678755,0,0.1597466,-0.1597466,3.651848,26.08458,0.2164636,0.1797266,0.009792439,0,0.980116
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.236237,2.236237,5,0,1.53,2.236237,7.6375,0,0,0,0.1707926,0,0,2.763763,2.625575,10.90794,0.8081288,2.796368,0,2.796368,6.304716,45.03359,0.2165709,2.45986,0.1366341,5,0.9789214
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.409512,1.409512,4.599752,0,1.420732,1.409512,43.77226,0,0,0,0.6169752,0,0,3.19024,3.030728,8.111571,3.32486,3.647703,0,3.647703,9.765231,69.75151,0.2166568,1.550463,0.4935802,5,3.941835
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,11.10822,8.33,5,0,1.53,8.33,4.974604,0,2.77822,3.889042,0.4143845,3.505263,3.33,0,0,4.463868,6.607793,0,3.090879,-3.090879,6.507158,46.47961,0.2166568,12.21904,0.3315076,5,7.022177
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.468465,3.468465,5,0,1.53,3.468465,21.49793,0,0,0,0.745648,0,0,1.531535,1.454958,7.898178,3.516914,2.200606,0,2.200606,8.594837,61.39157,0.2167336,3.815311,0.5965185,5,4.262562
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,7.001235,7.001235,5,0,1.53,7.001235,10.45778,0,0,0,0.7321735,2.106563,2.001235,0,0,5.697572,5.49746,0,1.37439,-1.37439,7.146103,51.04349,0.2167336,7.701359,0.5857388,5,6.229633
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,7.224671,4.12307,4.276695,0,4.276695,11.20333,80.02364,0.2166417,0,0.7573557,5,5.069765
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.689025,2.689025,0,0,0,2.689025,58.20068,0,4.440892E-16,0,1.565031,2.830552,2.689025,0,0,2.947977,7.972095,0,1.265522,-1.265522,9.869355,70.49525,0.2166417,2.957927,1.252025,0,9.537126
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,1.032716,1.032716,0,0,0,1.032716,62.47091,0,0,0,0.6451473,1.08707,1.032716,0,0,4.354112,6.706573,0,0.4419226,-0.4419226,9.403527,67.16792,0.2166417,1.135988,0.5161178,0,7.351721
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.825153,5.825153,5,0,1.53,5.825153,18.06443,0,0,0,1.052281,0.8685824,0.8251532,0,0,4.845137,6.264651,0.1836982,0,0.1836982,9.577799,68.41271,0.2166467,6.407669,0.8418245,5,7.316931
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.962197,2.962197,5,0,1.53,2.962197,7.722624,0,0,0,0.2287594,0,0,2.037803,1.935912,4.661439,6.429979,2.164672,0,2.164672,11.63139,83.08117,0.2167281,3.258417,0.1830075,5,6.658739
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,3.030547,3.030547,5,0,1.53,3.030547,13.1367,0,0,0,0.398114,0,0,1.969453,1.87098,2.496767,8.378184,2.269094,0,2.269094,13.78404,98.45722,0.2168114,3.333602,0.3184912,5,8.776298
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.66601,3.66601,3.685184,0,1.171055,3.66601,5.659807,0,0,0,0.2074891,0,0,0.0191745,0.01821578,0.2276728,10.42037,0.2257048,0,0.2257048,13.99816,99.98666,0.2168177,4.032611,0.1659913,5,10.62786
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04569201,0.04569201,0,0,0,0.04569201,0,0,6.938894E-18,0,0,0.04809685,0.04569201,0,0,0.001967909,10.6235,0,0.04809685,-0.04809685,13.94746,99.62453,0.2168177,0.05026121,0,0,10.6235
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,7.190983,7.190983,5,0,1.53,7.190983,0,0,8.881784E-16,0,0,2.306298,2.190983,0,0,0.05540885,10.57541,0,2.306298,-2.306298,11.51641,82.25992,0.2168177,7.910081,0,5,10.57541
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.617962,8.269109,0,0,0,11.51641,82.25992,0.2168177,0,0,0,8.269109
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.09608614,0.09608614,0,0,0,0.09608614,0,0,1.387779E-17,0,0,0.1011433,0.09608614,0,0,2.617962,8.269109,0,0.1011433,-0.1011433,11.4098,81.49838,0.2168177,0.1056948,0,0,8.269109
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.4074582,0.4074582,0,0,0,0.4074582,0,0,0,0,0,0.4289034,0.4074582,0,0,2.730343,8.167965,0,0.4289034,-0.4289034,10.95769,78.26908,0.2168177,0.448204,0,0,8.167965
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2247664,0.2247664,0,0,0,0.2247664,0,0,2.775558E-17,0,0,0.2365962,0.2247664,0,0,3.206903,7.739062,0,0.2365962,-0.2365962,10.7083,76.48769,0.2168177,0.2472431,0,0,7.739062
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4797003,0.4797003,0,0,0,0.4797003,0,0,5.551115E-17,0,0,0.5049477,0.4797003,0,0,3.469787,7.502466,0,0.5049477,-0.5049477,10.17604,72.68584,0.2168177,0.5276703,0,0,7.502466
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3123837,0.3123837,0,0,0,0.3123837,0,0,0,0,0,0.3288249,0.3123837,0,0,4.03084,6.997518,0,0.3288249,-0.3288249,9.829425,70.21004,0.2168177,0.343622,0,0,6.997518
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.8764789,0.8764789,0,0,0,0.8764789,0,0,1.110223E-16,0,0,0.9226093,0.8764789,0,0,4.396201,6.668693,0,0.9226093,-0.9226093,8.85691,63.26352,0.2168177,0.9641267,0,0,6.668693
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.693204,1.693204,0,0,0,1.693204,0,0,2.220446E-16,0,0,1.78232,1.693204,0,0,5.421323,5.746084,0,1.78232,-1.78232,6.978179,49.84404,0.2168177,1.862524,0,0,5.746084
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.7384312,0.7384312,0,0,0,0.7384312,0,0,1.110223E-16,0,0,0.777296,0.7384312,0,0,7.401678,3.963764,0,0.777296,-0.777296,6.158837,43.99161,0.2168177,0.8122743,0,0,3.963764
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1805281,0.1805281,0,0,0,0.1805281,13.2189,0,0,0,0.02386384,0.1900296,0.1805281,0,0,8.265341,3.186468,0,0.1661658,-0.1661658,5.983684,42.74051,0.2168177,0.1985809,0.01909107,0,3.210332
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.260392,1.260392,0,0,0,1.260392,10.29516,0,2.220446E-16,0,0.1297594,1.326728,1.260392,0,0,8.449969,3.020302,0,1.196969,-1.196969,4.721968,33.72827,0.2168177,1.386431,0.1038075,0,3.150061
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.624675,2.624675,5,0,1.53,2.624675,13.79921,0,0,0,0.3621844,0,0,2.375325,2.256559,9.779934,1.823333,2.618743,0,2.618743,7.206326,51.47365,0.2169148,2.887142,0.2897475,5,2.185518
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.428218,2.428218,4.784656,0,1.471211,2.428218,57.4949,-4.440892E-16,0,0,1.396102,0,0,2.356437,2.238615,7.161191,4.180202,3.634717,0,3.634717,10.65452,76.10357,0.2170218,2.67104,1.116881,5,5.576304
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,3.164821,3.164821,4.838315,0,1.48586,3.164821,55.76625,0,0,0,1.764902,0,0,1.673494,1.589819,3.526474,7.451447,3.354721,0,3.354721,13.83709,98.83615,0.2171303,3.481303,1.411922,5,9.21635
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.443594,4.443594,3.510645,0,1.123406,4.443594,25.96558,1.665335E-16,0,0,1.153805,0.9820517,0.9329491,0,0,0.1717533,10.4707,0.1717533,0,0.1717533,14.00003,100,0.2171349,4.887953,0.923044,5,11.6245
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7874662,0.7874662,0,0,0,0.7874662,178.645,0.5778569,0,0,1.406769,0.8289118,0.7874662,0,0,0,10.62527,0,0,0,14.00003,100,0.2171349,0.8662128,1.125415,0,12.03204
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,4.078001,4.078001,3.182912,0,1.033935,4.078001,23.10444,0,0,0,0.9421994,0.9421994,0.8950894,0,0,0,10.62527,0,0,0,14.00003,100,0.2171349,4.485801,0.7537595,5,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.184818,3.184818,2.044929,0,0.7232656,3.184818,37.6751,0,0,0,1.199884,1.199884,1.139889,0,0,0,10.62527,0,0,0,14.00003,100,0.2171349,3.5033,0.9599069,5,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.794877,1.794877,0,0,0,1.794877,79.13268,0,2.220446E-16,0,1.420334,1.889344,1.794877,0,0,0,10.62527,0,0.4690099,-0.4690099,13.50565,96.46872,0.2171349,1.974365,1.136267,0,12.04561
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.466186,3.466186,3.238172,0,1.049021,3.466186,21.9589,0,0,0,0.7611362,0.2400141,0.2280134,0,0,0.5211221,10.15626,0.5211221,0,0.5211221,14.00003,100,0.2171489,3.812804,0.608909,5,10.9174
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0.2329913,0,0,0.2329913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171489,0,0.1863931,0,10.85827
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.9806598,0.9806598,0,0,0,0.9806598,19.66066,0,1.110223E-16,0,0.1928042,1.032274,0.9806598,0,0,0,10.62527,0,0.8394694,-0.8394694,13.11515,93.67945,0.2171489,1.078726,0.1542433,0,10.81808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.747858,1.747858,0,0,0,1.747858,0,0,2.220446E-16,0,0,1.83985,1.747858,0,0,0.9327437,9.785805,0,1.83985,-1.83985,11.17578,79.82682,0.2171489,1.922643,0,0,9.785805
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.266117,6.266117,5,0,1.53,6.266117,0,0,0,0,0,1.332755,1.266117,0,0,2.977021,7.945955,0,1.332755,-1.332755,9.77093,69.79222,0.2171489,6.892729,0,5,7.945955
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.45786,6.6132,3.33,0,3.33,12.93005,92.35728,0.2171342,0,0,5,6.6132
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.4136447,0.4136447,0,0,0,0.4136447,0,0,5.551115E-17,0,0,0.4354155,0.4136447,0,0,1.12786,9.6102,0,0.4354155,-0.4354155,12.47108,89.07895,0.2171342,0.4550092,0,0,9.6102
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.506457,1.506457,0,0,0,1.506457,0,0,2.220446E-16,0,0,1.585744,1.506457,0,0,1.611655,9.174785,0,1.585744,-1.585744,10.79956,77.13953,0.2171342,1.657103,0,0,9.174785
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.043963,1.043963,0,0,0,1.043963,0,0,0,0,0,1.098909,1.043963,0,0,3.373593,7.58904,0,1.098909,-1.098909,9.641205,68.86562,0.2171342,1.14836,0,0,7.58904
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8362572,0.8362572,0,0,0,0.8362572,0,0,1.110223E-16,0,0,0.8802707,0.8362572,0,0,4.594603,6.490132,0,0.8802707,-0.8802707,8.713319,62.23787,0.2171342,0.9198829,0,0,6.490132
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02378557,0.02378557,0,0,0,0.02378557,0,0,3.469447E-18,0,0,0.02503745,0.02378557,0,0,5.572681,5.609861,0,0.02503745,-0.02503745,8.686927,62.04935,0.2171342,0.02616413,0,0,5.609861
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.600501,5.584824,0,0,0,8.686927,62.04935,0.2171342,0,0,0,5.584824
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3858728,0.3858728,0,0,0,0.3858728,0,0,0,0,0,0.4061819,0.3858728,0,0,5.600501,5.584824,0,0.4061819,-0.4061819,8.258774,58.99112,0.2171342,0.4244601,0,0,5.584824
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.104717,1.104717,0,0,0,1.104717,0,0,2.220446E-16,0,0,1.162859,1.104717,0,0,6.051814,5.178642,0,1.162859,-1.162859,7.033012,50.2357,0.2171342,1.215188,0,0,5.178642
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.7212873,0.7212873,0,0,0,0.7212873,6.654531,0,0,0,0.04799829,0.7592497,0.7212873,0,0,7.34388,4.015782,0,0.7112514,-0.7112514,6.283287,44.88053,0.2171342,0.793416,0.03839863,0,4.063781
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,7.032354,7.032354,5,0,1.53,7.032354,11.74794,0,0,0,0.826157,2.13932,2.032354,0,0,8.134159,3.304531,0,1.313163,-1.313163,4.899091,34.99344,0.2171342,7.73559,0.6609256,5,4.130688
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.9518417,0.9518417,4.457105,0,1.38179,0.9518417,221.7036,4.440892E-16,0,0,2.110267,0,0,3.505263,3.33,9.593229,1.991367,5.440268,0,5.440268,10.06018,71.8583,0.2170559,1.047026,1.688214,5,4.101635
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,1.25,0,0.50625,0,0,0.2195407,0,0,3.174026,0,0,1.030459,0.9789364,4.152962,6.887608,4.152962,0,4.152962,14.00003,100,0.2167181,0,2.539221,5,10.06163
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.948881,1.948881,0,0,0,1.948881,203.9467,1.923225,0,0,3.974679,2.051454,1.948881,0,0,0,10.62527,0,0,0,14.00003,100,0.2167181,2.14377,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.909891,2.909891,0,0,0,2.909891,135.4232,0.8776231,0,0,3.940666,3.063043,2.909891,0,0,0,10.62527,0,0,0,14.00003,100,0.2167181,3.20088,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.646553,3.646553,1.25,0,0.50625,3.646553,100.27,1.133711,0,0,3.656398,2.522687,2.396553,0,0,0,10.62527,0,0,0,14.00003,100,0.2167181,4.011208,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.991679,3.991679,1.963809,0,0.7011199,3.991679,53.47624,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2167181,4.390847,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.606057,3.606057,1.25,0,0.50625,3.606057,101.8293,1.191963,0,0,3.672023,2.48006,2.356057,0,0,0,10.62527,0,0,0,14.00003,100,0.2167181,3.966663,2.937618,5,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.18815,3.18815,1.25,0,0.50625,3.18815,94.27815,0.965571,0,0,3.005729,2.040158,1.93815,0,0,0,10.62527,0,0,0,14.00003,100,0.2167181,3.506965,2.404583,5,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.891792,7.891792,5,0,1.53,7.891792,24.84146,0,8.881784E-16,0.3509714,1.960437,3.043992,2.891792,0,0,0,10.62527,0,1.083555,-1.083555,12.85786,91.84167,0.2167181,8.680971,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0.05557606,0,0,1.259526,0,0,0,0,1.20395,9.541719,1.20395,0,1.20395,14.00003,100,0.2166204,0,1.007621,0,10.80125
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,14.70243,8.33,5,0,1.53,8.33,2.545118,0,6.372432,7.842675,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.2166204,16.17267,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.346657,6.346657,5,0,1.53,6.346657,0,0,0,0,0,1.417533,1.346657,0,0,3.659172,7.332019,0,1.417533,-1.417533,9.034421,64.53145,0.2166204,6.981322,0,5,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.816638,6.816638,5,0,1.53,6.816638,0,0,0,0,0,1.91225,1.816638,0,0,5.234209,5.914486,0,1.91225,-1.91225,7.018733,50.1337,0.2166204,7.498302,0,5,5.914486
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.245975,5.245975,5,0,1.53,5.245975,0,0,0,0,0,0.2589205,0.2459744,0,0,7.358932,4.002236,0,0.2589205,-0.2589205,6.745806,48.18423,0.2166204,5.770572,0,5,4.002236
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6412792,0.6412792,4.146543,0,1.297006,0.6412792,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.646621,3.743315,3.33,0,3.33,9.904922,70.7493,0.2166792,0.7054071,0,5,3.743315
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3245561,0.3245561,3.829819,0,1.210541,0.3245561,0,0,0,0,0,0,0,3.505263,3.33,4.316621,6.740315,3.33,0,3.33,13.06404,93.31436,0.216702,0.3570117,0,5,6.740315
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.042245,1.042245,0,0,0,1.042245,0,0,2.220446E-16,0,0,1.0971,1.042245,0,0,0.9866211,9.737315,0,1.0971,-1.0971,11.90759,85.05406,0.216702,1.146469,0,0,9.737315
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5464613,0.5464613,0,0,0,0.5464613,0,0,0,0,0,0.5752224,0.5464613,0,0,2.205621,8.640216,0,0.5752224,-0.5752224,11.30125,80.72308,0.216702,0.6011075,0,0,8.640216
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844757,8.064993,0,0,0,11.30125,80.72308,0.216702,0,0,0,8.064993
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5714529,0.5714529,0,0,0,0.5714529,0,0,0,0,0,0.6015293,0.5714529,0,0,2.844757,8.064993,0,0.6015293,-0.6015293,10.66719,76.19404,0.216702,0.6285982,0,0,8.064993
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6769901,0.6769901,0,0,0,0.6769901,0,0,1.110223E-16,0,0,0.7126212,0.6769901,0,0,3.513123,7.463464,0,0.7126212,-0.7126212,9.916018,70.82856,0.216702,0.7446891,0,0,7.463464
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304924,6.750843,0,0,0,9.916018,70.82856,0.216702,0,0,0,6.750843
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.94671,1.94671,0,0,0,1.94671,1.949029,0,2.220446E-16,0,0.03794195,2.049169,1.94671,0,0,4.304924,6.750843,0,2.011227,-2.011227,7.796,55.6856,0.216702,2.141381,0.03035356,0,6.788785
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.626695,4.626695,5,0,1.53,4.626695,14.52258,0,0,0,0.6719152,0,0,0.3733054,0.3546401,6.53962,4.739616,1.026555,0,1.026555,8.769876,62.64184,0.2167336,5.089364,0.5375322,5,5.411531
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,10.07561,8.33,5,0,1.53,8.33,21.14804,0,1.745606,2.753167,1.761632,3.505263,3.33,0,0,5.513065,5.663516,0,1.743631,-1.743631,6.931927,49.51366,0.2167336,11.08317,1.409306,5,7.425148
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,4.022921,4.022921,5,0,1.53,4.022921,75.94695,0,0,0,3.055286,0,0,0.9770793,0.9282253,7.450433,3.919884,3.983511,0,3.983511,10.71102,76.50711,0.2168358,4.425213,2.444229,5,6.97517
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.908665,1.908665,1.432895,0,0.5561802,1.908665,207.88,0,0,0,3.967733,0.5008108,0.4757703,0,0,3.466922,7.505044,3.466922,0,3.466922,14.00003,100,0.2165765,2.099531,3.174186,5,11.47278
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,4.21461,4.21461,1.25,0,0.50625,4.21461,95.36636,0.8986781,0,0,4.01932,3.120642,2.96461,0,0,0,10.62527,0,0,0,14.00003,100,0.2165765,4.63607,3.215456,5,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.351119,0.351119,0,0,0,0.351119,1202.686,3.853259,0,0,4.222858,0.369599,0.351119,0,0,0,10.62527,0,0,0,14.00003,100,0.2165765,0.3862309,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,5.21637,5.21637,1.88637,0,0.6799791,5.21637,87.66049,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165765,5.738008,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.611831,3.611831,1.25,0,0.50625,3.611831,100.1188,1.129984,0,0,3.616122,2.486138,2.361831,0,0,0,10.62527,0,0,0,14.00003,100,0.2165765,3.973014,2.892898,5,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.216078,3.216078,1.25,0,0.50625,3.216078,76.96457,0.4056846,0,0,2.475241,2.069556,1.966078,0,0,0,10.62527,0,0,0,14.00003,100,0.2165765,3.537686,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.760811,1.760811,0,0,0,1.760811,119.1482,0.2444894,0,0,2.097975,1.853485,1.760811,0,0,0,10.62527,0,0,0,14.00003,100,0.2165765,1.936892,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.899916,6.899916,5,0,1.53,6.899916,16.66987,0,0,0,1.150207,1.999911,1.899916,0,0,0,10.62527,0,0.8497041,-0.8497041,13.10436,93.60239,0.2165765,7.589908,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,13.11936,8.33,5,0,1.53,8.33,2.555495,0,4.789356,6.101291,0.2128727,3.505263,3.33,0,0,0.9441158,9.77557,0,3.29239,-3.29239,9.633877,68.81327,0.2165765,14.43129,0.1702982,5,9.988442
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.602327,6.48318,3.33,0,3.33,12.79299,91.37833,0.2165627,0,0,5,6.48318
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.250691,1.250691,0,0,0,1.250691,0,0,0,0,0,1.316517,1.250691,0,0,1.272327,9.48018,0,1.316517,-1.316517,11.40526,81.46599,0.2165627,1.37576,0,0,9.48018
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.918235,1.918235,0,0,0,1.918235,0,0,4.440892E-16,0,0,2.019195,1.918235,0,0,2.735124,8.163662,0,2.019195,-2.019195,9.276843,66.26304,0.2165627,2.110058,0,0,8.163662
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.790757,0.790757,0,0,0,0.790757,0,0,1.110223E-16,0,0,0.8323758,0.790757,0,0,4.978673,6.144468,0,0.8323758,-0.8323758,8.399443,59.9959,0.2165627,0.8698328,0,0,6.144468
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9869096,0.9869096,0,0,0,0.9869096,0,0,1.110223E-16,0,0,1.038852,0.9869096,0,0,5.903536,5.312092,0,1.038852,-1.038852,7.304396,52.17415,0.2165627,1.0856,0,0,5.312092
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3436641,0.3436641,0,0,0,0.3436641,0,0,5.551115E-17,0,0,0.3617516,0.3436641,0,0,7.057816,4.27324,0,0.3617516,-0.3617516,6.923076,49.45045,0.2165627,0.3780304,0,0,4.27324
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.08938567,0.08938567,0,0,0,0.08938567,0,0,0,0,0,0.09409017,0.08938567,0,0,7.459762,3.911488,0,0.09409017,-0.09409017,6.823896,48.74202,0.2165627,0.09832423,0,0,3.911488
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5165697,0.5165697,0,0,0,0.5165697,0,0,0,0,0,0.5437576,0.5165697,0,0,7.564307,3.817398,0,0.5437576,-0.5437576,6.250726,44.64795,0.2165627,0.5682266,0,0,3.817398
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5657191,0.5657191,0,0,0,0.5657191,0,0,0,0,0,0.5954937,0.5657191,0,0,8.168482,3.273641,0,0.5954937,-0.5954937,5.62302,40.16435,0.2165627,0.622291,0,0,3.273641
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4996553,0.4996553,0,0,0,0.4996553,0,0,1.110223E-16,0,0,0.525953,0.4996553,0,0,8.830141,2.678147,0,0.525953,-0.525953,5.068617,36.20433,0.2165627,0.5496209,0,0,2.678147
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7108891,0.7108891,0,0,0,0.7108891,0,0,0,0,0,0.7483043,0.7108891,0,0,9.414534,2.152194,0,0.7483043,-0.7483043,4.279835,30.57019,0.2165627,0.781978,0,0,2.152194
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,10.24598,1.40389,0.06098853,0,0.06098853,4.337694,30.98347,0.2165578,0,0.04879083,0,1.464878
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.699551,3.699551,5,0,1.53,3.699551,21.45203,0,0,0,0.7936288,0,0,1.300449,1.235427,10.18499,1.458779,2.029055,0,2.029055,6.262625,44.73294,0.2166261,4.069506,0.634903,5,2.252408
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.751276,3.751276,5,0,1.53,3.751276,28.04331,0,0,0,1.051982,0,0,1.248724,1.186288,8.155939,3.284929,2.23827,0,2.23827,8.386034,59.90012,0.2166992,4.126404,0.8415855,5,4.336911
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.71767,3.71767,5,0,1.53,3.71767,43.52615,0,0,0,1.618159,0,0,1.28233,1.218213,5.91767,5.299372,2.836372,0,2.836372,11.07685,79.12022,0.2167885,4.089437,1.294527,5,6.91753
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.63925,2.63925,3.7291,0,1.183044,2.63925,73.28168,0,0,0,1.934086,0,0,1.089851,1.035358,3.081298,7.852106,2.969445,0,2.969445,13.89392,99.24205,0.2168286,2.903175,1.547269,5,9.786193
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.7126821,0.7126821,0,0,0,0.7126821,379.9792,1.845999,0,0,2.708044,0.7501916,0.7126821,0,0,0.1118531,10.52461,0.1118531,0,0.1118531,14.00003,100,0.2168197,0.7839503,2.166435,0,13.23265
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.330192,2.330192,0,0,0,2.330192,182.307,1.79527,0,0,4.248104,2.452834,2.330192,0,0,0,10.62527,0,0,0,14.00003,100,0.2168197,2.563211,3.398483,0,14.87338
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.544984,5.544984,2.214984,0,0.7696908,5.544984,70.23082,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168197,6.099483,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,7.812682,7.812682,5,0,1.53,7.812682,25.19341,0,0,0.2639503,1.968281,2.960718,2.812682,0,0,0,10.62527,0,0.9924366,-0.9924366,12.95391,92.52773,0.2168197,8.59395,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.508964,2.508964,0,0,0,2.508964,66.42844,0,0,0,1.666666,2.641015,2.508964,0,0,1.102707,9.632837,0,0.9743491,-0.9743491,11.92685,85.19164,0.2168197,2.75986,1.333332,0,11.2995
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.864566,1.864566,0,0,0,1.864566,75.2709,0,0,0,1.403476,1.962701,1.864566,0,0,2.185318,8.658488,0,0.5592253,-0.5592253,11.33738,80.98112,0.2168197,2.051022,1.12278,0,10.06196
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.319924,2.319924,0,0,0,2.319924,48.81817,0,4.440892E-16,0,1.132545,2.442025,2.319924,0,0,2.806679,8.099263,0,1.309481,-1.309481,9.957065,71.12175,0.2168197,2.551917,0.9060356,0,9.231808
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,4.261658,6.789783,0.2026892,0,0.2026892,10.14935,72.49523,0.2168034,0,0.1621514,0,6.992472
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.59058,5.59058,5,0,1.53,5.59058,0,0,0,0,0,0.6216637,0.5905805,0,0,4.058969,6.972203,0,0.6216637,-0.6216637,9.494061,67.81459,0.2168034,6.149639,0,5,6.972203
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.170367,5.170367,5,0,1.53,5.170367,0,0,0,0,0,0.1793338,0.1703671,0,0,4.749706,6.350539,0,0.1793338,-0.1793338,9.305027,66.46435,0.2168034,5.687404,0,5,6.350539
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.834099,4.834099,5,0,1.53,4.834099,0,0,0,0,0,0,0,0.1659005,0.1576055,4.948966,6.171205,0.1576055,0,0.1576055,9.454545,67.53233,0.2168093,5.31751,0,5,6.171205
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1986356,0.1986356,3.703899,0,1.176164,0.1986356,0,0,0,0,0,0,0,3.505263,3.33,4.79136,6.31305,3.33,0,3.33,12.61366,90.09739,0.2168176,0.2184992,0,5,6.31305
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.875291,1.875291,0,0,0,1.875291,0,0,2.220446E-16,0,0,1.97399,1.875291,0,0,1.46136,9.31005,0,1.97399,-1.97399,10.53289,75.23479,0.2168176,2.06282,0,0,9.31005
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01702646,0.01702646,0,0,0,0.01702646,0,0,0,0,0,0.01792259,0.01702646,0,0,3.654683,7.33606,0,0.01792259,-0.01792259,10.514,75.09985,0.2168176,0.0187291,0,0,7.33606
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2763549,0.2763549,0,0,0,0.2763549,0,0,5.551115E-17,0,0,0.2908999,0.2763549,0,0,3.674597,7.318137,0,0.2908999,-0.2908999,10.20736,72.9096,0.2168176,0.3039904,0,0,7.318137
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4095536,0.4095536,0,0,0,0.4095536,0,0,5.551115E-17,0,0,0.431109,0.4095536,0,0,3.997819,7.027237,0,0.431109,-0.431109,9.752935,69.66368,0.2168176,0.4505089,0,0,7.027237
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4756714,0.4756714,0,0,0,0.4756714,0,0,5.551115E-17,0,0,0.5007067,0.4756714,0,0,4.476829,6.596128,0,0.5007067,-0.5007067,9.225143,65.89375,0.2168176,0.5232385,0,0,6.596128
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.057809,1.057809,0,0,0,1.057809,0,0,2.220446E-16,0,0,1.113484,1.057809,0,0,5.03317,6.095421,0,1.113484,-1.113484,8.051429,57.51009,0.2168176,1.16359,0,0,6.095421
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5292444,0.5292444,0,0,0,0.5292444,0,0,1.110223E-16,0,0,0.5570994,0.5292444,0,0,6.270374,4.981938,0,0.5570994,-0.5570994,7.464195,53.31557,0.2168176,0.5821689,0,0,4.981938
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7904798,0.7904798,0,0,0,0.7904798,7.891745,0,1.110223E-16,0,0.06238265,0.832084,0.7904798,0,0,6.889373,4.424839,0,0.7697014,-0.7697014,6.652858,47.52032,0.2168176,0.8695278,0.04990612,0,4.487221
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,5.265018,5.265018,5,0,1.53,5.265018,11.81072,0,0,0,0.6218367,0.278966,0.2650177,0,0,7.744597,3.655137,0.3428707,0,0.3428707,6.978134,49.84372,0.2168267,5.79152,0.4974693,5,4.276974
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,3.032592,3.032592,5,0,1.53,3.032592,49.22394,0,0,0,1.492761,0,0,1.967408,1.869038,7.401726,3.963721,3.361799,0,3.361799,10.16742,72.62426,0.2169368,3.335851,1.194209,5,5.456482
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.260105,0.260105,2.47845,0,0.8416167,0.260105,742.9691,0,0,0,1.9325,0,0,2.218344,2.107427,4.039927,6.98934,4.039927,0,4.039927,14.00003,100,0.2167509,0.2861156,1.546,5,8.92184
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167509,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3680339,0.3680339,0,0,0,0.3680339,625.9383,1.916261,0,0,2.303665,0.3874041,0.3680339,0,0,0,10.62527,0,0,0,14.00003,100,0.2167509,0.4048373,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,5.045097,5.045097,2.512647,0,0.8509527,5.045097,52.83816,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2167509,5.549607,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167509,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.599665,1.599665,0,0,0,1.599665,146.6354,0.661818,0,0,2.345676,1.683858,1.599665,0,0,0,10.62527,0,0,0,14.00003,100,0.2167509,1.759632,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.4183629,0.4183629,0,0,0,0.4183629,131.6488,0.1103878,0,0,0.5507699,0.440382,0.4183629,0,0,0,10.62527,0,0,0,14.00003,100,0.2167509,0.4601992,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.863727,2.863727,0,0,0,2.863727,43.65103,0,0,0,1.250046,3.01445,2.863727,0,0,0,10.62527,0,1.764403,-1.764403,12.14018,86.71542,0.2167509,3.1501,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.960448,8.860871,0.3829832,0,0.3829832,12.50351,89.31063,0.2167203,0,0.3063865,0,9.243855
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.378381,2.378381,0,0,0,2.378381,9.051568,0,4.440892E-16,0,0.2152808,2.503559,2.378381,0,0,1.577465,9.205556,0,2.288278,-2.288278,10.09146,72.08169,0.2167203,2.616219,0.1722246,0,9.420836
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.134262,2.134262,0,0,0,2.134262,0,0,0,0,0,2.246592,2.134262,0,0,4.119996,6.917278,0,2.246592,-2.246592,7.723341,55.16661,0.2167203,2.347688,0,0,6.917278
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,11.43948,8.33,5,0,1.53,8.33,0,0,3.109479,4.253427,0,3.505263,3.33,0,0,6.616209,4.670686,0,3.505263,-3.505263,4.028469,28.77472,0.2167203,12.58343,0,5,4.670686
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.77251,1.77251,5,0,1.53,1.77251,0,0,0,0,0,0,0,3.22749,3.066115,10.51095,1.165423,3.066115,0,3.066115,6.937242,49.55163,0.2168362,1.949761,0,5,1.165423
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3406743,0.3406743,3.845937,0,1.214941,0.3406743,0,0,0,0,0,0,0,3.505263,3.33,7.44483,3.924927,3.33,0,3.33,10.09636,72.11669,0.2168603,0.3747418,0,5,3.924927
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4630201,0.4630201,3.968283,0,1.248341,0.4630201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.11483,6.921927,3.33,0,3.33,13.25547,94.68176,0.2168979,0.509322,0,5,6.921927
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.497421,1.497421,0,0,0,1.497421,0,0,2.220446E-16,0,0,1.576232,1.497421,0,0,0.7848305,9.918927,0,1.576232,-1.576232,11.59398,82.81396,0.2168979,1.647163,0,0,9.918927
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.558078,1.558078,0,0,0,1.558078,0,0,2.220446E-16,0,0,1.640082,1.558078,0,0,2.5362,8.342694,0,1.640082,-1.640082,9.865179,70.46542,0.2168979,1.713886,0,0,8.342694
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.353599,1.353599,0,0,0,1.353599,0,0,0,0,0,1.424841,1.353599,0,0,4.358513,6.702612,0,1.424841,-1.424841,8.363265,59.73749,0.2168979,1.488959,0,0,6.702612
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.9270368,0.9270368,0,0,0,0.9270368,0,0,1.110223E-16,0,0,0.9758283,0.9270368,0,0,5.941669,5.277771,0,0.9758283,-0.9758283,7.334652,52.39027,0.2168979,1.019741,0,0,5.277771
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.054297,1.054297,0,0,0,1.054297,0,0,0,0,0,1.109786,1.054297,0,0,7.025923,4.301943,0,1.109786,-1.109786,6.164834,44.03445,0.2168979,1.159727,0,0,4.301943
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.259019,3.192157,0,0,0,6.164834,44.03445,0.2168979,0,0,0,3.192157
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.07791529,0.07791529,0,0,0,0.07791529,39.4253,0,0,0,0.03071834,0.08201609,0.07791529,0,0,8.259019,3.192157,0,0.05129775,-0.05129775,6.110762,43.64821,0.2168979,0.08570682,0.02457467,0,3.222876
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.228384,2.228384,0,0,0,2.228384,11.38165,0,4.440892E-16,0,0.2536269,2.345667,2.228384,0,0,8.316016,3.140859,0,2.09204,-2.09204,3.905558,27.89679,0.2168979,2.451222,0.2029015,0,3.394486
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.171414,2.171414,4.886874,0,1.499117,2.171414,32.90919,0,0,0,0.7145947,0,0,2.71546,2.579687,10.64051,1.048819,3.294282,0,3.294282,7.030788,50.21981,0.2170136,2.388556,0.5716758,5,1.763414
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.602784,6.602784,5,0,1.53,6.602784,18.95379,4.440892E-16,0,0,1.251478,1.687141,1.602784,0,0,7.346224,4.013673,0,0.4356634,-0.4356634,6.571559,46.93961,0.2170136,7.263063,1.001182,5,5.265151
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.527081,3.527081,5,0,1.53,3.527081,41.67359,0,0,0,1.469861,0,0,1.472919,1.399273,7.830294,3.578009,2.869134,0,2.869134,9.293459,66.38171,0.2171045,3.879789,1.175889,5,5.047871
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.633622,2.633622,5,0,1.53,2.633622,77.5891,0,0,0,2.043404,0,0,2.366378,2.248059,4.96116,6.160231,4.291463,0,4.291463,13.3647,95.46194,0.2171799,2.896984,1.634723,5,8.203634
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.389794,5.389794,4.376808,0,1.359869,5.389794,32.20898,1.110223E-16,0,0,1.735998,1.066301,1.012986,0,0,0.6696969,10.02255,0.6696969,0,0.6696969,14.00003,100,0.2171973,5.928773,1.388798,5,11.75854
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,1.034256,1.034256,0,0,0,1.034256,266.2336,1.664846,0,0,2.753537,1.088691,1.034256,0,0,0,10.62527,0,0,0,14.00003,100,0.2171973,1.137682,2.20283,0,13.37881
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.482679,5.482679,4.099021,0,1.284033,5.482679,26.56516,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.2171973,6.030947,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.274396,2.274396,0,0,0,2.274396,27.42192,0,0,0,0.623683,2.394101,2.274396,0,0,0,10.62527,0,1.770418,-1.770418,12.13384,86.67014,0.2171973,2.501835,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.894986,2.894986,0,0,0,2.894986,3.337022,0,8.881784E-16,0,0.09660631,3.047354,2.894986,0,0,1.967131,8.854856,0,2.950747,-2.950747,9.023483,64.45332,0.2171973,3.184485,0.07728505,0,8.951463
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.857393,5.857393,5,0,1.53,5.857393,8.051805,0,0,0,0.4716258,0.9025189,0.8573929,0,0,5.245739,5.904109,0,0.430893,-0.430893,8.569282,61.20903,0.2171973,6.443132,0.3773007,5,6.375735
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.45082,2.45082,5,0,1.53,2.45082,6.983181,0,0,0,0.1711452,0,0,2.54918,2.421721,5.724509,5.473216,2.592866,0,2.592866,11.02909,78.77906,0.2172922,2.695902,0.1369161,5,5.644361
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.7891,7.7891,5,0,1.53,7.7891,0,0,0,0.2380099,0,2.935895,2.7891,0,0,3.131643,7.806796,0,2.935895,-2.935895,7.934386,56.67407,0.2172922,8.56801,0,5,7.806796
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.583597,2.583597,5,0,1.53,2.583597,0,0,0,0,0,0,0,2.416403,2.295583,6.393748,4.870901,2.295583,0,2.295583,10.11217,72.22962,0.2173778,2.841957,0,5,4.870901
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,13.96323,8.33,5,0,1.53,8.33,0,0,5.633228,7.029551,0,3.505263,3.33,0,0,4.098166,6.936925,0,3.505263,-3.505263,6.417295,45.83773,0.2173778,15.35955,0,5,6.936925
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.911522,1.911522,5,0,1.53,1.911522,0,0,0,0,0,0,0,3.088478,2.934054,7.992902,3.431662,2.934054,0,2.934054,9.200783,65.71975,0.2174869,2.102674,0,5,3.431662
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.176376,1.176376,4.681639,0,1.443087,1.176376,0,0,0,0,0,0,0,3.505263,3.33,5.058848,6.072311,3.33,0,3.33,12.3599,88.28481,0.2176024,1.294013,0,5,6.072311
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04633197,0.04633197,0,0,0,0.04633197,0,0,0,0,0,0.0487705,0.04633197,0,0,1.728848,9.069311,0,0.0487705,-0.0487705,12.30849,87.91761,0.2176024,0.05096517,0,0,9.069311
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.762095,1.762095,0,0,0,1.762095,0,0,2.220446E-16,0,0,1.854837,1.762095,0,0,1.783038,9.02054,0,1.854837,-1.854837,10.35332,73.95214,0.2176024,1.938304,0,0,9.02054
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.149805,1.149805,0,0,0,1.149805,0,0,0,0,0,1.210321,1.149805,0,0,3.843967,7.165704,0,1.210321,-1.210321,9.07753,64.83937,0.2176024,1.264786,0,0,7.165704
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.408872,1.408872,0,0,0,1.408872,0,0,2.220446E-16,0,0,1.483023,1.408872,0,0,5.188769,5.955382,0,1.483023,-1.483023,7.514286,53.67336,0.2176024,1.549759,0,0,5.955382
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.144014,1.144014,0,0,0,1.144014,0,0,2.220446E-16,0,0,1.204225,1.144014,0,0,6.836572,4.472359,0,1.204225,-1.204225,6.244922,44.60649,0.2176024,1.258415,0,0,4.472359
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.311277,1.311277,0,0,0,1.311277,0,0,2.220446E-16,0,0,1.380292,1.311277,0,0,8.1746,3.268134,0,1.380292,-1.380292,4.789966,34.21397,0.2176024,1.442405,0,0,3.268134
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.377861,1.377861,0,0,0,1.377861,4.198684,0,0,0,0.05785201,1.45038,1.377861,0,0,9.708258,1.887842,0,1.392528,-1.392528,3.322113,23.72933,0.2176024,1.515647,0.04628161,0,1.945694
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,3.140206,3.140206,5,0,1.53,3.140206,20.99604,0,0,0,0.6593187,0,0,1.859794,1.766805,11.25551,0.4953147,2.426124,0,2.426124,5.623736,40.16946,0.2176848,3.454226,0.527455,5,1.154633
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.957544,1.957544,4.787722,0,1.472048,1.957544,63.36562,-4.440892E-16,0,0,1.24041,0,0,2.830177,2.688668,8.829387,2.678826,3.929079,0,3.929079,9.351187,66.79406,0.2177641,2.153299,0.9923281,5,3.919236
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,3.04844,0,0.997224,0,0,0,0,0,2.004291,0,0,3.04844,2.896018,4.900309,6.214996,4.900309,0,4.900309,14.00003,100,0.2175747,0,1.603433,5,8.219288
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.654045,3.654045,1.780717,0,0.6511359,3.654045,53.96551,0,0,0,1.971924,1.971924,1.873328,0,0,0,10.62527,0,0,0,14.00003,100,0.2175747,4.01945,1.577539,5,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,4.178151,4.178151,2.341739,0,0.8042948,4.178151,46.26604,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2175747,4.595966,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.9383915,0.9383915,0,0,0,0.9383915,229.8118,1.168754,0,0,2.156534,0.9877805,0.9383915,0,0,0,10.62527,0,0,0,14.00003,100,0.2175747,1.032231,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175747,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.331186,3.331186,1.422759,0,0.5534132,3.331186,60.30497,0,0,0,2.008871,2.008871,1.908427,0,0,0,10.62527,0,0,0,14.00003,100,0.2175747,3.664305,1.607097,5,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.578228,2.578228,0,0,0,2.578228,31.89658,0,4.440892E-16,0,0.8223665,2.713924,2.578228,0,0,0,10.62527,0,1.891558,-1.891558,12.00615,85.75805,0.2175747,2.836051,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2732399,0.2732399,0,0,0,0.2732399,307.373,0,0,0,0.8398657,0.287621,0.2732399,0,0,2.101731,8.733717,0.5522447,0,0.5522447,12.53006,89.50022,0.217531,0.3005639,0.6718925,0,9.573583
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.831316,2.831316,0,0,0,2.831316,16.64425,0,4.440892E-16,0,0.4712512,2.980332,2.831316,0,0,1.549486,9.230737,0,2.509081,-2.509081,9.885253,70.60881,0.217531,3.114447,0.377001,0,9.701988
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,9.123448,8.33,5,0,1.53,8.33,2.382764,0,0.7934487,1.705794,0.1984843,3.505263,3.33,0,0,4.337354,6.721656,0,3.306779,-3.306779,6.399602,45.71135,0.217531,10.03579,0.1587874,5,6.92014
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,7.079802,7.079802,5,0,1.53,7.079802,0,0,0,0,0,2.189265,2.079802,0,0,8.011553,3.414877,0,2.189265,-2.189265,4.091914,29.2279,0.217531,7.787782,0,5,3.414877
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,6.048469,6.048469,5,0,1.53,6.048469,0,0,0,0.4889842,0,1.103651,1.048469,0,0,10.44407,1.225612,0,1.103651,-1.103651,2.928563,20.91827,0.217531,6.653316,0,5,1.225612
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.975428,2.975428,5,0,1.53,2.975428,0,0,0,0,0,0,0,2.024572,1.923343,11.67035,0.1219607,1.923343,0,1.923343,4.753207,33.95141,0.217602,3.272971,0,5,0.1219607
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.747005,1.85297,3.33,0,3.33,7.912323,56.51648,0.2175874,0,0,5,1.85297
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1635363,0.1635363,3.668799,0,1.166582,0.1635363,0,0,0,0,0,0,0,3.505263,3.33,6.417005,4.84997,3.33,0,3.33,11.07144,79.08154,0.2175907,0.17989,0,5,4.84997
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.418491,1.418491,4.66797,0,1.439356,1.418491,0,0,0,0,0,0,0,3.249479,3.087005,3.087005,7.84697,3.087005,0,3.087005,14.00003,100,0.2177042,1.56034,0,5,7.84697
